Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.250127,66.13879,60.86497,0.7012454,0.7012454,0,0,0,0.7012454,35.66896,0,0,0,0.250127,0.7381531,0.7012454,0,0,1.52957,3.177076,0,0.4880261,-0.4880261,4.03451,67.2417,0.1459625,0.77137,0.2001016,0,3.427203
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,58.6891,58.6891,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.071821,2.68905,0,0.760704,-0.760704,3.232657,53.87752,0.1459625,0.7949358,0,0,2.68905
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,56.41433,56.41433,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.917048,1.928346,0,0.5265949,-0.5265949,2.677578,44.62621,0.1459625,0.5502917,0,0,1.928346
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,54.21868,54.21868,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.502153,1.401751,0,0.3291163,-0.3291163,2.330659,38.84423,0.1459625,0.3439266,0,0,1.401751
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,52.31974,52.31974,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.867838,1.072635,0,0.161118,-0.161118,2.160825,36.01368,0.1459625,0.1683683,0,0,1.072635
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,50.50982,50.50982,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.046858,0.9115167,0,0.05644181,-0.05644181,2.101331,35.0221,0.1459625,0.05898169,0,0,0.9115167
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,49.43177,49.43177,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.109571,0.8550748,0,0.334693,-0.334693,1.748533,29.14216,0.1459625,0.3497542,0,0,0.8550748
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,48.57131,48.57131,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.481452,0.5203819,0,0.2135615,-0.2135615,1.523419,25.39027,0.1459625,0.2231717,0,0,0.5203819
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,47.62185,47.62185,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.718743,0.3068204,0,0.1898291,-0.1898291,1.323322,22.05532,0.1459625,0.1983714,0,0,0.3068204
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.92952,46.92952,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.929664,0.1169913,0,0.08631151,-0.08631151,1.232342,20.53899,0.1459625,0.09019553,0,0,0.1169913
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,46.34599,46.34599,0.1458739,0.02914576,0,-1,0,0.02914576,0,0,0.1167281,0.1313155,0,0.03067975,0.02914576,0,0,5.025566,0.03067975,0,0.03067975,-0.03067975,1.200002,20,0.1459625,0.1604613,0,0,0.03067975
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,45.73279,45.73279,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459625,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.22839,45.22839,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1460741,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05856587,46.05944,44.98113,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,46.14048,2.220446E-16,0,0,0.05856587,0,0,1.452632,1.38,3.679654,1.242,1.438566,0,1.438566,3.873929,64.56535,0.1461948,0.1396224,0.0468527,1.7,1.300566
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3676592,51.63453,44.61519,1.007466,1.007466,1.7,0,0.5202,1.007466,36.49347,-1.110223E-16,0,0,0.3676592,0,0,0.6925342,0.6579075,2.241088,2.536709,1.025567,0,1.025567,4.846867,80.78095,0.1463377,1.108212,0.2941274,1.7,2.904368
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7590047,61.40044,45.92071,0.2405107,0.2405107,0,0,0,0.2405107,315.5804,0,0,0,0.7590047,0.2531692,0.2405107,0,0,1.215522,3.459719,0.5058355,0,0.5058355,5.326745,88.7789,0.146274,0.2645618,0.6072037,0,4.218724
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.032135,71.83047,49.15484,0.07119537,0.07119537,0,-1,0,0.07119537,1449.722,0.2475064,0,0,1.032135,0.0749425,0.07119537,0,0,0.7096863,3.914971,0.7096863,0,0.7096863,6.000012,100,0.1461848,0.07831491,0.8257082,0,4.947106
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.069349,76.91833,52.51755,0.5272283,0.5272283,0,0,0,0.5272283,202.8246,0.5143713,0,0,1.069349,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1461848,0.5799512,0.8554788,0,5.623037
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.23655,85.66402,55.46486,0.03876287,0.03876287,0,0,0,0.03876287,3190.037,1.195747,0,0,1.23655,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1461848,0.04263915,0.9892398,0,5.790239
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.185866,87.24969,57.91766,0.07737785,0.07737785,0,0,0,0.07737785,1532.565,1.104416,0,0,1.185866,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1461848,0.08511563,0.9486928,0,5.739555
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.145847,89.14087,60.36057,0.3301843,0.3301843,0,0,0,0.3301843,347.0327,0.798285,0,0,1.145847,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1461848,0.3632028,0.916678,0,5.699536
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,0.9939308,85.90824,61.58696,0.475016,0.475016,0,-1,0,0.475016,209.2415,0.4939139,0,0,0.9939308,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1461848,0.5225176,0.7951446,0,5.54762
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.8890923,83.14942,61.86389,0,0,0,0,0,0,0,0.8890923,0,0,0.8890923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461848,0,0.7112738,0,5.442781
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6492893,76.96136,62.14082,0.6025081,0.6025081,0,0,0,0.6025081,107.7644,0.01507023,0,0,0.6492893,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1461848,0.6627589,0.5194314,0,5.202978
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2837543,67.05516,61.0331,0,0,0,0,0,0,0,0.2837543,0,0,0.2837543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461848,0,0.2270035,0,4.837443
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,58.85723,58.85723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461848,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,56.58246,56.58246,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1461848,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,54.35714,54.35714,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1461848,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,52.43842,52.43842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1461848,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,50.6285,50.6285,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1461848,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,49.54057,49.54057,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1461848,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,48.65044,48.65044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1461848,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,47.68118,47.68118,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1461848,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,46.97897,46.97897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1461848,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,46.39545,46.39545,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1461848,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,45.76246,45.76246,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1461848,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,45.28773,45.28773,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1461848,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.0461538,45.8595,45.0108,0.07414272,0.07414272,0,0,0,0.07414272,62.24995,0,0,0,0.0461538,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03189116,-0.03189116,4.016557,66.94248,0.1461848,0.08155698,0.03692304,0,2.750063
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2781461,49.92564,44.67453,1.459811,1.459811,1.7,0,0.5202,1.459811,19.05357,0,0,0,0.2781461,0,0,0.2401891,0.2281797,2.090745,2.672018,0.5063258,0,0.5063258,4.4969,74.94817,0.1462527,1.605792,0.2225169,1.7,2.950164
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6034811,57.97174,45.95038,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,74.65966,0,0,0,0.6034811,0,0,0.8916906,0.847106,1.58442,3.127711,1.450587,0,1.450587,5.873047,97.88393,0.1464025,0.8891404,0.4827849,1.7,3.731192
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,0.9926983,70.92944,49.26363,0.1939741,0.1939741,0,-1,0,0.1939741,511.7684,0.6546825,0,0,0.9926983,0.2041833,0.1939741,0,0,0.1338325,4.433239,0.1338325,0,0.1338325,6.000012,100,0.1463857,0.2133715,0.7941586,0,5.425938
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.2014,80.99927,52.71535,0.7873742,0.7873742,0,0,0,0.7873742,152.5831,0.372585,0,0,1.2014,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1463857,0.8661116,0.9611199,0,5.755089
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.065409,80.68385,55.66267,0.4253117,0.4253117,0,0,0,0.4253117,250.5008,0.6177127,0,0,1.065409,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1463857,0.4678429,0.8523274,0,5.619098
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.02629,82.52633,58.0759,0.256541,0.256541,0,0,0,0.256541,400.049,0.7562468,0,0,1.02629,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1463857,0.2821952,0.821032,0,5.579979
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.160259,89.91565,60.58804,0.7363778,0.7363778,0,0,0,0.7363778,157.563,0.3851244,0,0,1.160259,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1463857,0.8100156,0.9282072,0,5.713948
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.142993,91.01862,61.86389,1.337344,1.337344,0,-1,0,1.337344,85.46739,0,2.220446E-16,0.09107808,1.142993,1.40773,1.337344,0,0,0,4.553689,0,0.2647374,-0.2647374,5.720954,95.34904,0.1463857,1.471078,0.9143943,0,5.696682
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9157134,84.18375,62.08148,0.7840981,0.7840981,0,0,0,0.7840981,116.7856,0,0,0,0.9157134,0.8253664,0.7840981,0,0,0.2941527,4.288951,0.09034702,0,0.09034702,5.806665,96.77756,0.1463744,0.8625079,0.7325708,0,5.204665
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5786079,75.42342,62.36829,0.8247836,0.8247836,0,0,0,0.8247836,70.15269,0,1.110223E-16,0,0.5786079,0.8681933,0.8247836,0,0,0.2038056,4.370264,0,0.2895854,-0.2895854,5.501415,91.69007,0.1463744,0.907262,0.4628863,0,4.948872
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3366108,68.46725,61.25069,0.219446,0.219446,0,0,0,0.219446,153.3912,0,0,0,0.3366108,0.2309958,0.219446,0,0,0.5255672,4.080678,0.105615,0,0.105615,5.60161,93.35999,0.1463611,0.2413906,0.2692886,0,4.417289
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,59.02537,59.02537,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.4199522,4.175732,0,1.040258,-1.040258,4.505082,75.08455,0.1463611,1.08707,0,0,4.175732
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,56.77038,56.77038,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.575795,3.135473,0,0.2995902,-0.2995902,4.189286,69.82129,0.1463611,0.3130718,0,0,3.135473
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,54.52528,54.52528,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.908673,2.835883,0,0.1322005,-0.1322005,4.049934,67.49877,0.1463611,0.1381495,0,0,2.835883
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,52.57689,52.57689,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,2.055562,2.703683,0,0.3437602,-0.3437602,3.687579,61.45953,0.1463611,0.3592294,0,0,2.703683
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,50.73729,50.73729,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.437518,2.359923,0,0.2303303,-0.2303303,3.44479,57.41305,0.1463611,0.2406951,0,0,2.359923
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,49.62957,49.62957,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.693441,2.129592,0,0.1865742,-0.1865742,3.248123,54.13528,0.1463611,0.1949701,0,0,2.129592
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,48.72956,48.72956,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.900745,1.943018,0,0.05962962,-0.05962962,3.185268,53.0877,0.1463611,0.06231296,0,0,1.943018
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,47.73064,47.73064,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.967,1.883389,0,0.1092513,-0.1092513,3.070107,51.16835,0.1463611,0.1141676,0,0,1.883389
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.03831,47.03831,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,3.088391,1.774137,0,0.1039723,-0.1039723,2.960511,49.34175,0.1463611,0.108651,0,0,1.774137
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,46.42512,46.42512,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.203916,1.670165,0,0.04839586,-0.04839586,2.909497,48.49152,0.1463611,0.05057368,0,0,1.670165
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,45.78225,45.78225,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.257689,1.621769,0,0.2034876,-0.2034876,2.695002,44.91661,0.1463611,0.2126445,0,0,1.621769
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,45.28773,45.28773,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.483786,1.418281,0,0.09086511,-0.09086511,2.599222,43.32028,0.1463611,0.09495404,0,0,1.418281
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04860182,45.90477,45.0108,0.1422661,0.1422661,0,0,0,0.1422661,34.16261,0,0,0,0.04860182,0.1497538,0.1422661,0,0,3.584747,1.327416,0,0.101152,-0.101152,2.492599,41.54322,0.1463611,0.1564927,0.03888146,0,1.376018
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2222412,48.81013,44.64486,0.9188496,0.9188496,0,0,0,0.9188496,24.18689,0,1.110223E-16,0,0.2222412,0.9672102,0.9188496,0,0,3.697138,1.226264,0,0.744969,-0.744969,1.707332,28.45548,0.1463611,1.010735,0.1777929,0,1.448506
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6467419,58.98199,46.00972,0.1963734,0.1963734,0,0,0,0.1963734,329.3429,0,0,0,0.6467419,0.2067089,0.1963734,0,0,4.524882,0.4812953,0.440033,0,0.440033,2.124784,35.413,0.1463059,0.2160108,0.5173935,0,1.128037
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6339021,62.42256,49.4021,0.3168276,0.3168276,0,-1,0,0.3168276,200.0779,0,0,0,0.6339021,0.3335027,0.3168276,0,0,4.084849,0.8773251,0.3003994,0,0.3003994,2.409768,40.16272,0.1462682,0.3485104,0.5071217,0,1.511227
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.015246,75.89074,52.90327,0.5470305,0.5470305,0,0,0,0.5470305,185.5921,0,0,0,1.015246,0.5758216,0.5470305,0,0,3.784449,1.147685,0.439424,0,0.439424,2.826642,47.11061,0.1462131,0.6017335,0.8121964,0,2.16293
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.05851,80.75265,55.88025,0.8947666,0.8947666,0,0,0,0.8947666,118.3001,0,0,0,1.05851,0.9418595,0.8947666,0,0,3.345025,1.543166,0.1166507,0,0.1166507,2.937307,48.95502,0.1461985,0.9842433,0.8468082,0,2.601676
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.17639,87.52511,58.36272,0.7934077,0.7934077,0,0,0,0.7934077,148.2706,0,0,0,1.17639,0.835166,0.7934077,0,0,3.228375,1.648152,0.341224,0,0.341224,3.26102,54.35023,0.1461557,0.8727485,0.941112,0,2.824542
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9608132,83.95449,60.80563,0.3187753,0.3187753,0,0,0,0.3187753,301.4077,0,0,0,0.9608132,0.3355529,0.3187753,0,0,2.887151,1.955253,0.6252602,0,0.6252602,3.854194,64.23644,0.1460775,0.3506528,0.7686505,0,2.916066
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6388627,76.62725,62.08148,0.2844861,0.2844861,0,-1,0,0.2844861,224.5673,0,0,0,0.6388627,0.2994591,0.2844861,0,0,2.26189,2.517987,0.3394036,0,0.3394036,4.176181,69.60287,0.146035,0.3129347,0.5110902,0,3.15685
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5176187,73.85184,62.30895,0.5067116,0.5067116,0,0,0,0.5067116,102.1525,0,0,0,0.5176187,0.5333806,0.5067116,0,0,1.922487,2.823451,0,0.01576198,-0.01576198,4.159566,69.32597,0.146035,0.5573828,0.414095,0,3.341069
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1504004,65.74823,62.58588,0.9340944,0.9340944,0,0,0,0.9340944,16.1012,0,0,0,0.1504004,0.9832572,0.9340944,0,0,1.94,2.807689,0,0.8328568,-0.8328568,3.281658,54.69419,0.146035,1.027504,0.1203203,0,2.958089
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.06877529,62.89549,61.47817,0.6716262,0.6716262,0,0,0,0.6716262,10.24011,0,0,0,0.06877529,0.706975,0.6716262,0,0,2.865397,1.974832,0,0.6381997,-0.6381997,2.608937,43.48219,0.146035,0.7387888,0.05502023,0,2.043607
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,59.25285,59.25285,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.574507,1.336632,0,0.162629,-0.162629,2.43751,40.62509,0.146035,0.1699473,0,0,1.336632
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,56.97807,56.97807,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.755206,1.174003,0,0.9810894,-0.9810894,1.403351,23.38914,0.146035,1.025238,0,0,1.174003
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,54.68353,54.68353,1.151971,0.1832681,0,-1,0,0.1832681,0,0,0.9687024,1.083899,0,0.1929138,0.1832681,0,0,4.845306,0.1929138,0,0.1929138,-0.1929138,1.200002,20,0.146035,1.267168,0,0,0.1929138
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,52.73513,52.73513,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146035,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,50.87576,50.87576,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146035,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,49.7087,49.7087,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146035,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,48.81857,48.81857,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146035,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,47.81965,47.81965,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146035,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.06799,47.06799,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146035,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,46.45479,46.45479,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146035,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,45.78225,45.78225,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146035,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,45.28773,45.28773,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1461778,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04483227,45.83506,45.0108,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04483227,0,0,1.452632,1.38,3.679654,1.242,1.424832,0,1.424832,3.8609,64.34821,0.1462662,0,0.03586582,1.7,1.286832
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2255837,48.87455,44.64486,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2255837,0,0,1.452632,1.38,2.254822,2.524349,1.605584,0,1.605584,5.38409,89.73466,0.1463318,0,0.1804669,1.7,2.749933
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4905647,55.65973,46.03939,0,0,0,0,0,0,0,0,0,0,0.4905647,0,0,0,0,0.6492384,3.969374,0.4905647,0,0.4905647,5.849481,97.49115,0.1462706,0,0.3924517,0,4.459939
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.7887667,66.14211,49.51089,0.2305212,0.2305212,0,-1,0,0.2305212,342.1666,0.387439,0,0,0.7887667,0.2426539,0.2305212,0,0,0.1586737,4.410882,0.1586737,0,0.1586737,6.000012,100,0.1462508,0.2535733,0.6310133,0,5.199649
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9543982,74.48457,53.10107,0.1461207,0.1461207,0,0,0,0.1461207,653.1572,0.8005869,0,0,0.9543982,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1462508,0.1607328,0.7635185,0,5.508087
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.18334,84.81213,56.10773,0.9873621,0.9873621,0,0,0,0.9873621,119.8486,0.1440115,0,0,1.18334,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1462508,1.086098,0.9466721,0,5.737029
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9549619,81.07581,58.58031,1.023751,1.023751,0,0,0,1.023751,93.28072,0,0,0,0.9549619,1.077632,1.023751,0,0,0,4.553689,0,0.1226703,-0.1226703,5.870706,97.84491,0.1462508,1.126126,0.7639695,0,5.508651
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.437757,70.56161,61.0331,1.31988,1.31988,1.033496,0,0.3382444,1.31988,33.16643,1.387779E-16,0,0,0.437757,0.3014566,0.2863838,0,0,0.1363003,4.431019,0.1363003,0,0.1363003,6.000012,100,0.1462673,1.451868,0.3502056,1.7,4.868776
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.677255,77.87537,62.30895,0.514377,0.514377,0,-1,0,0.514377,131.6651,0.1358055,0,0,0.677255,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1462673,0.5658147,0.541804,0,5.230944
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7313693,79.5538,62.52654,0.2577443,0.2577443,0,0,0,0.2577443,283.7578,0.4600595,0,0,0.7313693,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1462673,0.2835187,0.5850954,0,5.285058
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6673273,78.18815,62.81336,0.4071953,0.4071953,0,0,0,0.4071953,163.8838,0.2387007,0,0,0.6673273,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1462673,0.4479148,0.5338618,0,5.221016
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2826526,67.66117,61.63641,0.6527117,0.6527117,0,0,0,0.6527117,43.30436,0,1.110223E-16,0,0.2826526,0.687065,0.6527117,0,0,0,4.553689,0,0.4044123,-0.4044123,5.573724,92.89521,0.1462673,0.7179829,0.2261221,0,4.836341
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,59.41109,59.41109,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.449347,4.149277,0,0.1667381,-0.1667381,5.397966,89.96593,0.1462673,0.1742413,0,0,4.149277
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,57.07698,57.07698,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6346116,3.982538,0,0.5815899,-0.5815899,4.784917,79.74846,0.1462673,0.6077614,0,0,3.982538
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,54.82199,54.82199,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.280823,3.400949,0,0.06311589,-0.06311589,4.718387,78.63963,0.1462673,0.06595611,0,0,3.400949
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,52.85382,52.85382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.350951,3.337833,0,0,0,4.718387,78.63963,0.1462673,0,0,0,3.337833
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,50.95488,50.95488,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.350951,3.337833,0,0.0501409,-0.0501409,4.665534,77.75874,0.1462673,0.05239724,0,0,3.337833
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,49.81749,49.81749,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.406663,3.287692,0,0.1239284,-0.1239284,4.534902,75.58155,0.1462673,0.1295052,0,0,3.287692
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.544362,3.163764,0,0,0,4.534902,75.58155,0.1462673,0,0,0,3.163764
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.8691,47.8691,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.544362,3.163764,0,0.2397405,-0.2397405,4.282193,71.36974,0.1462673,0.2505288,0,0,3.163764
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.09766,47.09766,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.81074,2.924023,0,0.1825194,-0.1825194,4.089801,68.16321,0.1462673,0.1907327,0,0,2.924023
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,46.48446,46.48446,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.013539,2.741503,0,0.3192824,-0.3192824,3.753248,62.554,0.1462673,0.3336501,0,0,2.741503
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.81192,45.81192,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.368298,2.422221,0,0.1198817,-0.1198817,3.626881,60.4479,0.1462673,0.1252763,0,0,2.422221
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,45.28773,45.28773,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.501499,2.30234,0,0.2299452,-0.2299452,3.384498,56.40818,0.1462673,0.2402927,0,0,2.30234
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05655987,46.02226,44.98113,0.2104651,0.2104651,0,0,0,0.2104651,26.87375,0,2.775558E-17,0,0.05655987,0.2215422,0.2104651,0,0,2.756994,2.072394,0,0.1649823,-0.1649823,3.210591,53.50975,0.1462673,0.2315116,0.04524789,0,2.128954
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3560641,51.40278,44.61519,0,0,0,0,0,0,0,0,0,0,0.3560641,0,0,0,0,2.940308,1.907412,0.3560641,0,0.3560641,3.548383,59.1396,0.1462229,0,0.2848513,0,2.263476
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6657854,59.40249,46.00972,0.8347626,0.8347626,0,0,0,0.8347626,79.75745,0,0,0,0.6657854,0.8786974,0.8347626,0,0,2.584244,2.22787,0,0.2129121,-0.2129121,3.323954,55.39912,0.1462229,0.9182388,0.5326283,0,2.893655
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6669274,63.3918,49.5999,0.6643633,0.6643633,0,-1,0,0.6643633,100.3859,0,1.110223E-16,0,0.6669274,0.6993298,0.6643633,0,0,2.820813,2.014958,0,0.03240243,-0.03240243,3.289799,54.82987,0.1462229,0.7307997,0.5335419,0,2.681885
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.00219,75.93975,53.23954,0,0,0,0,0,0,0,0,0,0,1.00219,0,0,0,0,2.856815,1.982555,1.00219,0,1.00219,4.24056,70.67585,0.1460981,0,0.8017516,0,2.984745
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8378174,75.13937,56.27586,0.5923498,0.5923498,0,0,0,0.5923498,141.4396,0,0,0,0.8378174,0.6235262,0.5923498,0,0,1.854626,2.884526,0.2142913,0,0.2142913,4.443854,74.06409,0.1460715,0.6515848,0.6702539,0,3.722343
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.210595,89.15969,58.74844,0.3008181,0.3008181,0,0,0,0.3008181,402.4343,0,0,0,1.210595,0.3166506,0.3008181,0,0,1.640335,3.077388,0.8939446,0,0.8939446,5.291924,88.19856,0.1459604,0.3308999,0.9684761,0,4.287983
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.17711,91.36079,61.25069,0,0,0,0,0,0,0,0.4307204,0,0,1.17711,0,0,0,0,0.74639,3.881938,0.74639,0,0.74639,6.000012,100,0.1458678,0,0.9416884,0,5.059048
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.100678,90.47673,62.52654,0,0,0,-1,0,0,0,1.100678,0,0,1.100678,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458678,0,0.8805426,0,5.654367
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8205333,82.26215,62.75402,0.6086819,0.6086819,0,0,0,0.6086819,134.805,0.1798156,0,0,0.8205333,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1458678,0.66955,0.6564267,0,5.374222
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4240894,72.33307,62.98149,0.5668197,0.5668197,0,0,0,0.5668197,74.8191,0,0,0,0.4240894,0.5966523,0.5668197,0,0,0,4.553689,0,0.1725629,-0.1725629,5.818115,96.96838,0.1458678,0.6235017,0.3392715,0,4.977778
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2140883,66.3858,61.86389,0,0,0,0,0,0,0,0.02235173,0,0,0.2140883,0,0,0,0,0.1917366,4.381126,0.1917366,0,0.1917366,6.000012,100,0.145844,0,0.1712707,0,4.595214
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,59.57923,59.57923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145844,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,57.24512,57.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145844,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.94067,54.94067,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.145844,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,52.96261,52.96261,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.145844,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.04389,51.04389,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.145844,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,49.90651,49.90651,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.145844,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.145844,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.92844,47.92844,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.145844,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.14711,47.14711,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.145844,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,46.48446,46.48446,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.145844,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.81192,45.81192,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.145844,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,45.28773,45.28773,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.145844,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004399864,45.06163,44.98113,0.1618991,0.1618991,0,0,0,0.1618991,2.717659,0,2.775558E-17,0,0.004399864,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1660202,-0.1660202,3.831808,63.86334,0.145844,0.178089,0.003519891,0,2.66717
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03715196,45.26609,44.58552,1.129092,1.129092,0,0,0,1.129092,3.290428,0,2.220446E-16,0,0.03715196,1.188518,1.129092,0,0,2.285488,2.49675,0,1.151366,-1.151366,2.618162,43.63594,0.145844,1.242001,0.02972157,0,2.533902
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.00829007,46.19216,46.03939,1.014388,1.014388,0,0,0,1.014388,0.8172484,0,2.220446E-16,0,0.00829007,1.067777,1.014388,0,0,3.564783,1.345384,0,1.059487,-1.059487,1.501365,25.02269,0.145844,1.115827,0.006632056,0,1.353674
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06618059,50.96667,49.7087,0.8686007,0.334474,0,-1,0,0.334474,19.78647,0,0.5341266,0.671284,0.06618059,0.3520779,0.334474,0,0,4.741991,0.2858973,0,0.2858973,-0.2858973,1.200002,20,0.145844,0.9554608,0.05294447,0,0.3520779
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2395214,58.21658,53.43734,0,0,0,0,0,0,0,0,0,0,0.2395214,0,0,0,0,5.059654,0,0.2395214,0,0.2395214,1.427232,23.78716,0.1458143,0,0.1916171,0,0.2395214
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1717147,59.9305,56.46378,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,47.76674,0,0,0,0.1717147,0,0,1.340514,1.273489,4.820133,0.2155692,1.445203,0,1.445203,2.798272,46.63778,0.1459637,0.3954344,0.1373717,1.7,0.3872839
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2625518,64.44578,58.97592,0.566364,0.566364,1.7,0,0.5202,0.566364,46.35743,0,0,0,0.2625518,0,0,1.133636,1.076954,3.37493,1.516252,1.339506,0,1.339506,4.069039,67.81718,0.1461258,0.6230004,0.2100414,1.7,1.778804
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1397568,64.38861,61.47817,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,34.92337,0,0,0,0.1397568,0,0,1.299819,1.234828,2.035424,2.721807,1.374585,0,1.374585,5.373085,89.55124,0.1462832,0.4401993,0.1118054,1.7,2.861564
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.05959124,63.99155,62.75402,0.03698726,0.03698726,0,-1,0,0.03698726,161.1129,0,0,0,0.05959124,0.03893396,0.03698726,0,0,0.6608391,3.958934,0.02065727,0,0.02065727,5.392682,89.87785,0.1462807,0.04068599,0.04767299,0,4.018525
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2233995,67.74617,62.98149,0.572782,0.572782,0,0,0,0.572782,39.00254,0,0,0,0.2233995,0.6029284,0.572782,0,0,0.6401819,3.977525,0,0.3795289,-0.3795289,4.992624,83.21023,0.1462807,0.6300602,0.1787196,0,4.200925
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1218193,65.82114,63.25842,0.5609111,0.5609111,0,0,0,0.5609111,21.71811,0,1.110223E-16,0,0.1218193,0.5904327,0.5609111,0,0,1.061881,3.597996,0,0.4686134,-0.4686134,4.498662,74.97755,0.1462807,0.6170022,0.09745543,0,3.719816
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07777482,63.69324,62.08148,0,0,0,0,0,0,0,0,0,0,0.07777482,0,0,0,0,1.582562,3.129383,0.07777482,0,0.07777482,4.572445,76.20727,0.146271,0,0.06221985,0,3.207158
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,59.80671,59.80671,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.504787,3.19938,0,1.065458,-1.065458,3.449354,57.48913,0.146271,1.113403,0,0,3.19938
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,57.47259,57.47259,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.688629,2.133923,0,1.452632,-1.452632,1.918146,31.96904,0.146271,1.588979,0,0,2.133923
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,55.10881,55.10881,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.302664,0.6812912,0,0.5501739,-0.5501739,1.338212,22.30349,0.146271,0.5749318,0,0,0.6812912
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.0714,53.0714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.913969,0.1311172,0,0,0,1.338212,22.30349,0.146271,0,0,0,0.1311172
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,51.15268,51.15268,0.1433477,0.1245614,0,-1,0,0.1245614,0,0,0.01878638,0.03312116,0,0.1311172,0.1245614,0,0,4.913969,0.1311172,0,0.1311172,-0.1311172,1.200002,20,0.146271,0.1576825,0,0,0.1311172
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.98563,49.98563,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146271,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.01638,49.01638,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146271,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,47.98779,47.98779,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146271,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146271,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,46.53391,46.53391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146271,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,45.84159,45.84159,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146271,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,45.28773,45.28773,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1463752,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01827151,45.28621,44.95146,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,6.997377,0,0,0,0.01827151,0,0,1.438881,1.366937,3.679654,1.242,1.385208,0,1.385208,3.823309,63.72169,0.1465306,0.2872314,0.01461721,1.7,1.260272
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1792413,47.90543,44.56574,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.08372,0,0,0,0.1792413,0,0,1.012823,0.9621819,2.294446,2.488687,1.141423,0,1.141423,4.906158,81.76914,0.1466923,0.7558946,0.143393,1.7,2.667928
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4310324,54.4224,46.03939,0,0,0,0,0,0,0,0,0,0,0.4310324,0,0,0,0,1.153023,3.515968,0.4310324,0,0.4310324,5.315072,88.58435,0.1466389,0,0.344826,0,3.947001
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5116905,60.13263,49.78782,0.5504161,0.5504161,0,-1,0,0.5504161,92.9643,0,1.110223E-16,0,0.5116905,0.5793854,0.5504161,0,0,0.7219907,3.903897,0,0.06769488,-0.06769488,5.243715,87.39507,0.1466389,0.6054577,0.4093524,0,4.415588
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8007545,71.0364,53.54614,0.4990541,0.4990541,0,0,0,0.4990541,160.4544,0,0,0,0.8007545,0.5253201,0.4990541,0,0,0.7972072,3.836202,0.2754344,0,0.2754344,5.505015,91.75006,0.1466049,0.5489595,0.6406036,0,4.636957
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4824412,66.8241,56.60225,0.8411168,0.8411168,0,0,0,0.8411168,57.35722,0,1.110223E-16,0,0.4824412,0.8853861,0.8411168,0,0,0.5217729,4.084094,0,0.402945,-0.402945,5.080274,84.67106,0.1466049,0.9252285,0.3859529,0,4.566535
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8622653,79.08776,59.08471,1.195866,1.195866,0,0,0,1.195866,72.10382,0,0,0,0.8622653,1.258807,1.195866,0,0,0.9694895,3.681149,0,0.3965414,-0.3965414,4.662282,77.70455,0.1466049,1.315453,0.6898122,0,4.543414
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7498587,79.02323,61.63641,0.9896914,0.9896914,0,0,0,0.9896914,75.76691,0,1.110223E-16,0,0.7498587,1.04178,0.9896914,0,0,1.410091,3.284607,0,0.2919218,-0.2919218,4.35457,72.57602,0.1466049,1.088661,0.599887,0,4.034466
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5515211,75.36023,62.92215,0.08790817,0.08790817,0,-1,0,0.08790817,627.3832,0,0,0,0.5515211,0.09253491,0.08790817,0,0,1.734448,2.992685,0.4589862,0,0.4589862,4.790002,79.83321,0.1465482,0.09669898,0.4412169,0,3.544206
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.296183,69.60115,63.19908,0.4173075,0.4173075,0,0,0,0.4173075,70.97475,0,5.551115E-17,0,0.296183,0.4392711,0.4173075,0,0,1.275462,3.405773,0,0.1430881,-0.1430881,4.639174,77.31941,0.1465482,0.4590383,0.2369464,0,3.701956
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2700434,69.24874,63.42656,0.5585933,0.5585933,0,0,0,0.5585933,48.34348,0,1.110223E-16,0,0.2700434,0.5879929,0.5585933,0,0,1.434449,3.262685,0,0.3179494,-0.3179494,4.304026,71.73362,0.1465482,0.6144525,0.2160347,0,3.532728
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1365516,65.10778,62.24961,0.4055281,0.4055281,0,0,0,0.4055281,33.67253,0,0,0,0.1365516,0.4268716,0.4055281,0,0,1.787726,2.944735,0,0.2903201,-0.2903201,3.998002,66.63323,0.1465482,0.4460809,0.1092413,0,3.081287
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,59.97484,59.97484,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,2.110304,2.654415,0,0.6674077,-0.6674077,3.294492,54.9081,0.1465482,0.697441,0,0,2.654415
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,57.63084,57.63084,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.851868,1.987008,0,1.070481,-1.070481,2.166106,36.10169,0.1465482,1.118653,0,0,1.987008
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,55.2176,55.2176,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,4.041292,0.9165262,0,0.7188538,-0.7188538,1.408367,23.47274,0.1465482,0.7512022,0,0,0.9165262
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,53.1802,53.1802,0.4921758,0.1877888,0,-1,0,0.1877888,0,0,0.304387,0.3536046,0,0.1976724,0.1877888,0,0,4.840018,0.1976724,0,0.1976724,-0.1976724,1.200002,20,0.1465482,0.5413933,0,0,0.1976724
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,51.21202,51.21202,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465482,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.0153,50.0153,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465482,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.01638,49.01638,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465482,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,47.98779,47.98779,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465482,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.14711,47.14711,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465482,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,46.50424,46.50424,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465482,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,45.81192,45.81192,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465482,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.22839,45.22839,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1466872,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003242516,44.9514,44.89212,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.32887,2.220446E-16,0,0,0.003242516,0,0,1.452632,1.38,3.679654,1.242,1.383242,0,1.383242,3.821445,63.69061,0.1467943,0.06693291,0.002594013,1.7,1.245242
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03357404,45.12086,44.5064,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,78.31333,2.220446E-16,0,0,0.03357404,0,0,1.452632,1.38,2.296412,2.486918,1.413574,0,1.413574,5.162478,86.04114,0.1468928,0.04715856,0.02685923,1.7,2.520492
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.06974743,47.30424,46.00972,0,0,0,0,0,0,0,0,0,0,0.06974743,0,0,0,0,0.8828378,3.759135,0.06974743,0,0.06974743,5.228647,87.14394,0.1468842,0,0.05579795,0,3.828882
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1452834,52.6394,49.84716,0.9264085,0.9264085,0,-1,0,0.9264085,15.68243,0,1.110223E-16,0,0.1452834,0.9751668,0.9264085,0,0,0.8130904,3.821908,0,0.8298835,-0.8298835,4.353873,72.5644,0.1468842,1.019049,0.1162267,0,3.967191
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1121397,55.91723,53.71428,0.4678566,0.4678566,0,0,0,0.4678566,23.96882,0,5.551115E-17,0,0.1121397,0.4924806,0.4678566,0,0,1.735183,2.992024,0,0.3803409,-0.3803409,3.952958,65.88251,0.1468842,0.5146422,0.08971175,0,3.104164
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1774382,60.39377,56.80005,0,0,0,0,0,0,0,0,0,0,0.1774382,0,0,0,0,2.157784,2.611683,0.1774382,0,0.1774382,4.121291,68.68804,0.1468623,0,0.1419506,0,2.789121
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08697867,61.07218,59.3023,0.7945297,0.7945297,0,0,0,0.7945297,10.94719,0,0,0,0.08697867,0.8363471,0.7945297,0,0,1.980346,2.771378,0,0.7493684,-0.7493684,3.331387,55.52301,0.1468623,0.8739827,0.06958294,0,2.858356
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.163232,65.28478,61.86389,0.7184041,0.7184041,0,0,0,0.7184041,22.72148,0,0,0,0.163232,0.7562149,0.7184041,0,0,2.812977,2.022009,0,0.5929829,-0.5929829,2.706328,45.10538,0.1468623,0.7902445,0.1305856,0,2.185241
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3057094,69.75511,63.13974,0.2504763,0.2504763,0,-1,0,0.2504763,122.0512,0,0,0,0.3057094,0.2636593,0.2504763,0,0,3.471847,1.429026,0.04205015,0,0.04205015,2.746221,45.77026,0.1468571,0.275524,0.2445675,0,1.734736
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1751563,67.08532,63.36722,0,0,0,0,0,0,0,0,0,0,0.1751563,0,0,0,0,3.429797,1.466872,0.1751563,0,0.1751563,2.912389,48.53971,0.1468355,0,0.140125,0,1.642028
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1116395,65.99563,63.64415,0,0,0,0,0,0,0,0,0,0,0.1116395,0,0,0,0,3.254641,1.624512,0.1116395,0,0.1116395,3.018299,50.30489,0.1468217,0,0.08931162,0,1.736152
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.04973961,63.44675,62.41775,0.8197495,0.8197495,0,0,0,0.8197495,6.06766,0,2.220446E-16,0,0.04973961,0.8628942,0.8197495,0,0,3.143001,1.724988,0,0.8131546,-0.8131546,2.161159,36.01924,0.1468217,0.9017245,0.03979169,0,1.774727
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,60.14297,60.14297,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0,0.5333121,0.5066465,4.046506,0.9118331,0.5066465,0,0.5066465,2.641806,44.03001,0.1468951,1.283357,0,1.7,0.9118331
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,57.79897,57.79897,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,3.53986,1.367815,0,0.1723755,-0.1723755,2.460106,41.00169,0.1468951,0.1801324,0,0,1.367815
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,55.35607,55.35607,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,3.731388,1.195439,0,0.01043457,-0.01043457,2.449107,40.81837,0.1468951,0.01090413,0,0,1.195439
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,53.29888,53.29888,0.1867929,0.1867929,0,-1,0,0.1867929,0,0,2.775558E-17,0,0,0.1966241,0.1867929,0,0,3.742982,1.185005,0,0.1966241,-0.1966241,2.241847,37.36404,0.1468951,0.2054722,0,0,1.185005
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,51.29115,51.29115,0.2064701,0.2064701,0,-1,0,0.2064701,0,0,2.775558E-17,0,0,0.217337,0.2064701,0,0,3.961453,0.9883807,0,0.217337,-0.217337,2.012754,33.54583,0.1468951,0.2271172,0,0,0.9883807
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.07464,50.07464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202939,0.7710438,0,0,0,2.012754,33.54583,0.1468951,0,0,0,0.7710438
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.06583,49.06583,0.08373452,0.08373452,0,-1,0,0.08373452,0,0,1.387779E-17,0,0,0.0881416,0.08373452,0,0,4.202939,0.7710438,0,0.0881416,-0.0881416,1.919845,31.99734,0.1468951,0.09210797,0,0,0.7710438
