Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.00757,48.00757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.300874,0.6829022,0,0,0,1.919845,31.99734,0.1468951,0,0,0,0.6829022
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.14711,47.14711,0.2749088,0.2749088,0,-1,0,0.2749088,0,0,5.551115E-17,0,0,0.2893777,0.2749088,0,0,4.300874,0.6829022,0,0.2893777,-0.2893777,1.614814,26.91351,0.1468951,0.3023997,0,0,0.6829022
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,46.48446,46.48446,0.04058089,0.04058089,0,-1,0,0.04058089,0,0,6.938894E-18,0,0,0.04271673,0.04058089,0,0,4.622405,0.3935245,0,0.04271673,-0.04271673,1.569786,26.16305,0.1468951,0.04463898,0,0,0.3935245
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,45.76246,45.76246,0.1763561,0.1763561,0,-1,0,0.1763561,0,0,2.775558E-17,0,0,0.185638,0.1763561,0,0,4.669868,0.3508078,0,0.185638,-0.185638,1.374107,22.90173,0.1468951,0.1939917,0,0,0.3508078
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.17894,45.17894,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.876132,0.1651697,1.38,0,1.38,2.68329,44.72141,0.1470298,0.1874646,0,1.7,0.1651697
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06802025,46.06543,44.813,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,33.74852,2.220446E-16,0,0,0.06802025,0,0,1.452632,1.38,3.496132,1.40717,1.44802,0,1.44802,4.057002,67.61657,0.1471637,0.2217054,0.05441621,1.7,1.47519
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4028285,52.14398,44.42727,1.019758,1.019758,1.7,0,0.5202,1.019758,39.50237,0,0,0,0.4028285,0,0,0.6802419,0.6462299,2.048112,2.710388,1.049058,0,1.049058,5.052227,84.20361,0.1473043,1.121734,0.3222628,1.7,3.113217
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7221559,60.66298,46.00972,0.7169708,0.7169708,0,0,0,0.7169708,100.7232,0,0,0,0.7221559,0.7547061,0.7169708,0,0,0.9990538,3.654541,0,0.03255021,-0.03255021,5.017915,83.63176,0.1473043,0.7886679,0.5777247,0,4.376697
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8289542,67.58596,49.92629,1.007457,1.007457,0,-1,0,1.007457,82.28188,0,0,0,0.8289542,1.060481,1.007457,0,0,1.035221,3.62199,0,0.2315264,-0.2315264,4.773865,79.56426,0.1473043,1.108202,0.6631634,0,4.450944
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.901701,74.01467,53.88241,0.8087259,0.8087259,0,0,0,0.8087259,111.4965,0,0,0,0.901701,0.8512904,0.8087259,0,0,1.292472,3.390464,0.05041059,0,0.05041059,4.821689,80.36132,0.1472981,0.8895985,0.7213608,0,4.292165
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.062993,82.24784,56.97807,1.074576,1.074576,0,0,0,1.074576,98.9221,0,0,0,1.062993,1.131132,1.074576,0,0,1.242062,3.435833,0,0.06813939,-0.06813939,4.749864,79.16424,0.1472981,1.182033,0.8503943,0,4.498827
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.104323,86.73112,59.52978,0.8982279,0.8982279,0,0,0,0.8982279,122.9446,0,0,0,1.104323,0.9455031,0.8982279,0,0,1.317772,3.367694,0.15882,0,0.15882,4.900534,81.67539,0.1472785,0.9880507,0.8834585,0,4.472017
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.137091,91.10683,62.08148,0.2791929,0.2791929,0,0,0,0.2791929,407.278,0,0,0,1.137091,0.2938872,0.2791929,0,0,1.158952,3.510632,0.843204,0,0.843204,5.700467,95.00759,0.1471747,0.3071121,0.9096729,0,4.647723
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.007265,88.54405,63.36722,0.8893645,0.8893645,0,-1,0,0.8893645,113.2567,0,0,0,1.007265,0.9361732,0.8893645,0,0,0.3157481,4.269516,0.07109179,0,0.07109179,5.76791,96.13165,0.147166,0.978301,0.8058119,0,5.276781
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.7983803,82.61934,63.5848,0.2393493,0.2393493,0,0,0,0.2393493,333.5628,0.3017773,0,0,0.7983803,0.2519467,0.2393493,0,0,0.2446563,4.333498,0.2446563,0,0.2446563,6.000012,100,0.1471359,0.2632843,0.6387042,0,5.131878
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.4955396,75.00787,63.86173,0.6929141,0.6929141,0,0,0,0.6929141,71.5153,0,0,0,0.4955396,0.7293833,0.6929141,0,0,0,4.553689,0,0.2338437,-0.2338437,5.753519,95.89179,0.1471359,0.7622055,0.3964317,0,5.049229
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2432113,67.83578,62.64523,0.9894905,0.9894905,0,0,0,0.9894905,24.57944,0,1.110223E-16,0,0.2432113,1.041569,0.9894905,0,0,0.2598263,4.319845,0,0.7983577,-0.7983577,4.911976,81.8661,0.1471359,1.08844,0.194569,0,4.563056
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,60.30122,60.30122,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0,0.004424186,0.004202977,1.14689,3.521487,0.004202977,0,0.004202977,4.915964,81.93256,0.1471365,1.865133,0,1.7,3.521487
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,57.91766,57.91766,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,1.142687,3.52527,0,0.4334193,-0.4334193,4.459099,74.31818,0.1471365,0.4529231,0,0,3.52527
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,55.49453,55.49453,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,1.624264,3.091851,0,0.1092552,-0.1092552,4.343935,72.39877,0.1471365,0.1141717,0,0,3.091851
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,53.40768,53.40768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.745659,2.982596,0,0,0,4.343935,72.39877,0.1471365,0,0,0,2.982596
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,51.38016,51.38016,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,1.745659,2.982596,0,0.03413615,-0.03413615,4.307952,71.79905,0.1471365,0.03567228,0,0,2.982596
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.15376,50.15376,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,1.783588,2.94846,0,0.2305921,-0.2305921,4.064886,67.74797,0.1471365,0.2409688,0,0,2.94846
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.12517,49.12517,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,2.039802,2.717867,0,0.007213458,-0.007213458,4.057282,67.62124,0.1471365,0.007538064,0,0,2.717867
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.03724,48.03724,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,2.047817,2.710654,0,0.1111863,-0.1111863,3.940082,65.6679,0.1471365,0.1161896,0,0,2.710654
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.17678,47.17678,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,2.171357,2.599468,0,0.1055673,-0.1055673,3.828804,63.81328,0.1471365,0.1103178,0,0,2.599468
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,46.48446,46.48446,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,2.288654,2.493901,0,0.07149263,-0.07149263,3.753444,62.55728,0.1471365,0.0747098,0,0,2.493901
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,45.76246,45.76246,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,2.36809,2.422408,0,0.03297625,-0.03297625,3.718684,61.97795,0.1471365,0.03446018,0,0,2.422408
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.14927,45.14927,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,2.40473,2.389431,0,0.04388295,-0.04388295,3.672428,61.20701,0.1471365,0.04585769,0,0,2.389431
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04064261,45.5291,44.78333,0.03944871,0.03944871,0,0,0,0.03944871,103.0265,0,0,0,0.04064261,0.04152495,0.03944871,0,0,2.453489,2.345549,0,0.0008823466,-0.0008823466,3.671498,61.19151,0.1471365,0.04339358,0.03251409,0,2.386191
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3852995,51.72863,44.36793,0.8051004,0.8051004,0,0,0,0.8051004,47.85732,0,0,0,0.3852995,0.8474741,0.8051004,0,0,2.45447,2.344666,0,0.4621746,-0.4621746,3.184323,53.07194,0.1471365,0.8856104,0.3082396,0,2.729966
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7160474,60.52523,46.00972,0.4512161,0.4512161,0,0,0,0.4512161,158.6928,0,0,0,0.7160474,0.4749643,0.4512161,0,0,2.967997,1.882492,0.2410831,0,0.2410831,3.413034,56.88379,0.1471068,0.4963377,0.5728379,0,2.598539
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,0.9930946,71.83374,50.0153,0.3943109,0.3943109,0,-1,0,0.3943109,251.8557,0,0,0,0.9930946,0.4150641,0.3943109,0,0,2.726914,2.099467,0.5780305,0,0.5780305,3.961402,66.02324,0.1470358,0.433742,0.7944757,0,3.092561
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9177893,74.63723,54.05054,0.1590871,0.1590871,0,0,0,0.1590871,576.9099,0,0,0,0.9177893,0.1674601,0.1590871,0,0,2.148883,2.619694,0.7503291,0,0.7503291,4.673227,77.88696,0.1469438,0.1749958,0.7342314,0,3.537483
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.03683,81.73527,57.18578,0.5411656,0.5411656,0,0,0,0.5411656,191.592,0,0,0,1.03683,0.569648,0.5411656,0,0,1.398554,3.29499,0.467182,0,0.467182,5.116435,85.27374,0.1468865,0.5952822,0.829464,0,4.33182
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.258464,92.08244,59.69791,0.1869677,0.1869677,0,0,0,0.1869677,673.0914,0.1302834,0,0,1.258464,0.1968081,0.1869677,0,0,0.9313722,3.715454,0.9313722,0,0.9313722,6.000012,100,0.1467725,0.2056645,1.006771,0,4.973917
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9176713,84.44496,62.24961,0.8447171,0.8447171,0,0,0,0.8447171,108.6365,0.02849537,0,0,0.9176713,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1467725,0.9291888,0.734137,0,5.47136
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.010504,88.8577,63.53535,1.297942,1.297942,0,-1,0,1.297942,77.85435,0,0,0.04773593,1.010504,1.366254,1.297942,0,0,0,4.553689,0,0.3557504,-0.3557504,5.625018,93.75011,0.1467725,1.427736,0.8084033,0,5.564193
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7872903,82.57606,63.81228,0.3802092,0.3802092,0,0,0,0.3802092,207.0676,0,0,0,0.7872903,0.4002202,0.3802092,0,0,0.3952782,4.197938,0.3870701,0,0.3870701,5.992225,99.87022,0.1467251,0.4182302,0.6298323,0,4.985229
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5340258,76.14453,64.02987,0.4304055,0.4304055,0,0,0,0.4304055,124.0751,0.07275932,0,0,0.5340258,0.4530584,0.4304055,0,0,0.008208127,4.546302,0.008208127,0,0.008208127,6.000012,100,0.1467241,0.473446,0.4272207,0,5.080328
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2077516,67.22787,62.81336,0.4228191,0.4228191,0,0,0,0.4228191,49.13485,0,5.551115E-17,0,0.2077516,0.4450728,0.4228191,0,0,0,4.553689,0,0.2373212,-0.2373212,5.749854,95.8307,0.1467241,0.4651011,0.1662012,0,4.76144
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,60.46936,60.46936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2636903,4.316368,0,0,0,5.749854,95.8307,0.1467241,0,0,0,4.316368
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,58.0759,58.0759,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2636903,4.316368,0,0.245713,-0.245713,5.490849,91.51397,0.1467241,0.2567701,0,0,4.316368
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,55.60332,55.60332,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5367047,4.070655,0,1.334353,-1.334353,4.084317,68.07182,0.1467241,1.394399,0,0,4.070655
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,53.51647,53.51647,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.01932,2.736301,0,0.5813116,-0.5813116,3.471561,57.85923,0.1467241,0.6074706,0,0,2.736301
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,51.45929,51.45929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.665221,2.15499,0,0,0,3.471561,57.85923,0.1467241,0,0,0,2.15499
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.665221,2.15499,0,0,0,3.471561,57.85923,0.1467241,0,0,0,2.15499
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.15484,49.15484,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.665221,2.15499,0,0.2294382,-0.2294382,3.229712,53.82842,0.1467241,0.2397629,0,0,2.15499
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.03724,48.03724,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.920153,1.925551,0,0.06631761,-0.06631761,3.159807,52.66335,0.1467241,0.0693019,0,0,1.925551
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.17678,47.17678,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.993839,1.859234,0,0.08241704,-0.08241704,3.072932,51.21543,0.1467241,0.08612581,0,0,1.859234
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,46.48446,46.48446,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.085413,1.776817,0,0.1901231,-0.1901231,2.872524,47.87531,0.1467241,0.1986786,0,0,1.776817
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,45.70312,45.70312,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.296661,1.586694,0,0.02051301,-0.02051301,2.850902,47.51493,0.1467241,0.0214361,0,0,1.586694
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.06025,45.06025,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.319453,1.566181,0,0.14656,-0.14656,2.696414,44.94014,0.1467241,0.1531552,0,0,1.566181
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08167332,46.20942,44.7042,0.2930408,0.2930408,0,0,0,0.2930408,27.87097,0,0,0,0.08167332,0.308464,0.2930408,0,0,3.482298,1.419621,0,0.2267907,-0.2267907,2.457356,40.95584,0.1467241,0.3223449,0.06533866,0,1.501294
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3931953,51.79368,44.27892,0.805893,0.805893,0,0,0,0.805893,48.79001,0,1.110223E-16,0,0.3931953,0.8483084,0.805893,0,0,3.734288,1.19283,0,0.4551132,-0.4551132,1.977624,32.96034,0.1467241,0.8864823,0.3145562,0,1.586025
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7548795,61.33948,45.95038,0.4319316,0.4319316,0,0,0,0.4319316,174.7683,0,0,0,0.7548795,0.4546648,0.4319316,0,0,4.239969,0.7377169,0.3002148,0,0.3002148,2.262433,37.70714,0.1466874,0.4751247,0.6039037,0,1.492596
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8707804,68.78617,50.07464,0.7619374,0.7619374,0,-1,0,0.7619374,114.285,0,0,0,0.8707804,0.8020393,0.7619374,0,0,3.939754,1.00791,0.0687411,0,0.0687411,2.327646,38.79403,0.146679,0.8381311,0.6966243,0,1.878691
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8608418,73.27403,54.15934,0,0,0,0,0,0,0,0,0,0,0.8608418,0,0,0,0,3.871013,1.069777,0.8608418,0,0.8608418,3.144313,52.40511,0.1465739,0,0.6886734,0,1.930619
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7381262,73.75253,57.30445,0,0,0,0,0,0,0,0,0,0,0.7381262,0,0,0,0,3.010171,1.844535,0.7381262,0,0.7381262,3.844561,64.07588,0.1464839,0,0.5905009,0,2.582661
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9106976,81.35558,59.85616,0.2418135,0.2418135,0,0,0,0.2418135,376.6117,0,0,0,0.9106976,0.2545405,0.2418135,0,0,2.272045,2.508848,0.6561571,0,0.6561571,4.467046,74.45061,0.146404,0.2659948,0.7285581,0,3.419546
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9171569,84.63388,62.41775,1.401488,1.401488,1.7,0,0.5202,1.401488,65.44165,0,0,0,0.9171569,0,0,0.298512,0.2835864,1.615888,3.09939,1.200743,0,1.200743,5.606171,93.436,0.1465527,1.541637,0.7337255,1.7,4.016547
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.8876503,85.38267,63.75294,0.4464823,0.4464823,0,-1,0,0.4464823,198.8098,0.002524248,0,0,0.8876503,0.4699814,0.4464823,0,0,0.4151447,4.180058,0.4151447,0,0.4151447,6.000012,100,0.1465022,0.4911305,0.7101203,0,5.067709
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.701027,80.40914,63.98042,0.08985986,0.08985986,0,0,0,0.08985986,780.1337,0.6064377,0,0,0.701027,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1465022,0.09884585,0.5608216,0,5.254716
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4770462,74.92122,64.19801,0.7562687,0.7562687,0,0,0,0.7562687,63.07893,0,0,0,0.4770462,0.7960723,0.7562687,0,0,0,4.553689,0,0.3190261,-0.3190261,5.663729,94.39529,0.1465022,0.8318955,0.3816369,0,5.030735
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1641116,66.44938,62.98149,0.537777,0.537777,0,0,0,0.537777,30.51665,0,0,0,0.1641116,0.566081,0.537777,0,0,0.3544734,4.234663,0,0.4019695,-0.4019695,5.240016,87.33342,0.1465022,0.5915547,0.1312892,0,4.398775
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,60.58804,60.58804,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.8011062,3.832693,0,0.3297987,-0.3297987,4.892377,81.53946,0.1465022,0.3446397,0,0,3.832693
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,58.19458,58.19458,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.167549,3.502895,0,0.6462353,-0.6462353,4.211186,70.18629,0.1465022,0.6753159,0,0,3.502895
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.885588,2.856659,0,0,0,4.211186,70.18629,0.1465022,0,0,0,2.856659
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.885588,2.856659,0,0,0,4.211186,70.18629,0.1465022,0,0,0,2.856659
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.885588,2.856659,0,0,0,4.211186,70.18629,0.1465022,0,0,0,2.856659
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,50.2131,50.2131,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.885588,2.856659,0,0.1711774,-0.1711774,4.030749,67.17902,0.1465022,0.1788803,0,0,2.856659
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.15484,49.15484,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.075786,2.685482,0,0.1297804,-0.1297804,3.893949,64.89901,0.1465022,0.1356205,0,0,2.685482
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.06691,48.06691,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.219986,2.555702,0,0.1104673,-0.1104673,3.777506,62.9583,0.1465022,0.1154383,0,0,2.555702
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342727,2.445234,0,0,0,3.777506,62.9583,0.1465022,0,0,0,2.445234
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,46.48446,46.48446,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.342727,2.445234,0,0.1706555,-0.1706555,3.597619,59.9602,0.1465022,0.178335,0,0,2.445234
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,45.70312,45.70312,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.532345,2.274579,0,0.2986204,-0.2986204,3.282845,54.71398,0.1465022,0.3120583,0,0,2.274579
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.864145,1.975958,0,0,0,3.282845,54.71398,0.1465022,0,0,0,1.975958
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05186012,45.59688,44.64486,0.01856448,0.01856448,0,0,0,0.01856448,279.3514,0,0,0,0.05186012,0.01954155,0.01856448,0,0,2.864145,1.975958,0.03231857,0,0.03231857,3.313505,55.22498,0.1464982,0.02042092,0.0414881,0,2.027818
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3369265,50.61925,44.22947,0.2731199,0.2731199,0,0,0,0.2731199,123.3621,0,0,0,0.3369265,0.2874946,0.2731199,0,0,2.831826,2.005045,0.04943186,0,0.04943186,3.360401,56.00657,0.1464922,0.3004318,0.2695412,0,2.341972
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6543264,59.0296,45.90093,0,0,0,0,0,0,0,0,0,0,0.6543264,0,0,0,0,2.782395,2.049534,0.6543264,0,0.6543264,3.981149,66.35236,0.1464127,0,0.5234612,0,2.70386
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8878984,69.23588,50.09442,0.634733,0.634733,0,-1,0,0.634733,139.8853,0,0,0,0.8878984,0.6681399,0.634733,0,0,2.128068,2.638427,0.2197585,0,0.2197585,4.189631,69.82703,0.146386,0.6982062,0.7103187,0,3.526326
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9795403,76.55906,54.26813,0,0,0,0,0,0,0,0,0,0,0.9795403,0,0,0,0,1.90831,2.83621,0.9795403,0,0.9795403,5.118904,85.3149,0.1462671,0,0.7836322,0,3.81575
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.269879,89.44844,57.47259,0.1352802,0.1352802,0,0,0,0.1352802,938.7026,0.1987089,0,0,1.269879,0.1424002,0.1352802,0,0,0.9287695,3.717796,0.9287695,0,0.9287695,6.000012,100,0.1461546,0.1488082,1.015903,0,4.987675
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.29638,93.89464,60.02429,0,0,0,0,0,0,0,1.29638,0,0,1.29638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461546,0,1.037104,0,5.85007
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.248098,95.7795,62.64523,0.9975058,0.9975058,0,0,0,0.9975058,125.1219,0.1980922,0,0,1.248098,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1461546,1.097256,0.9984787,0,5.801787
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.084995,91.769,63.92107,0,0,0,-1,0,0,0,1.084995,0,0,1.084995,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461546,0,0.867996,0,5.638684
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.913579,86.634,64.14855,0.5525957,0.5525957,0,0,0,0.5525957,165.325,0.3318994,0,0,0.913579,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1461546,0.6078553,0.7308632,0,5.467268
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.5862977,77.90424,64.42548,0.5903041,0.5903041,0,0,0,0.5903041,99.3213,0,0,0,0.5862977,0.6213727,0.5903041,0,0,0,4.553689,0,0.03507502,-0.03507502,5.96304,99.3838,0.1461546,0.6493344,0.4690381,0,5.139987
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2367978,68.20692,63.13974,0.08458395,0.08458395,0,0,0,0.08458395,279.9559,0.1087898,0,0,0.2367978,0.08903574,0.08458395,0,0,0.03897224,4.518614,0.03897224,0,0.03897224,6.000012,100,0.1461499,0.09304235,0.1894383,0,4.755412
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,60.75618,60.75618,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1461499,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,58.30338,58.30338,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1461499,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,55.8308,55.8308,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1461499,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1461499,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,51.56808,51.56808,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1461499,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,50.26256,50.26256,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1461499,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,49.20429,49.20429,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1461499,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.09658,48.09658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1461499,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.17678,47.17678,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1461499,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,46.45479,46.45479,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1461499,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,45.64378,45.64378,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1461499,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.98113,44.98113,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1461499,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01852361,44.92411,44.58552,0.1855711,0.1855711,0,0,0,0.1855711,9.981948,0,0,0,0.01852361,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1768144,-0.1768144,3.413915,56.89847,0.1461499,0.2041282,0.01481889,0,2.29564
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2957059,49.7462,44.17012,0.7222613,0.7222613,0,0,0,0.7222613,40.94169,0,0,0,0.2957059,0.760275,0.7222613,0,0,2.725986,2.100302,0,0.464569,-0.464569,2.924216,48.73684,0.1461499,0.7944874,0.2365648,0,2.396008
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6191003,58.25745,45.90093,0,0,0,0,0,0,0,0,0,0,0.6191003,0,0,0,0,3.242173,1.635733,0.6191003,0,0.6191003,3.511546,58.52565,0.146075,0,0.4952802,0,2.254833
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.009762,72.47253,50.18343,0,0,0,-1,0,0,0,0,0,0,1.009762,0,0,0,0,2.623073,2.192923,1.009762,0,1.009762,4.469491,74.49136,0.1459529,0,0.8078095,0,3.202685
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9621014,76.24967,54.4066,0.4786741,0.4786741,0,0,0,0.4786741,200.993,0,0,0,0.9621014,0.5038674,0.4786741,0,0,1.613311,3.101709,0.4582339,0,0.4582339,4.90421,81.73666,0.1458976,0.5265415,0.7696811,0,4.06381
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.228671,88.27463,57.63084,0.6646158,0.6646158,0,0,0,0.6646158,184.8694,0,0,0,1.228671,0.6995955,0.6646158,0,0,1.155077,3.514119,0.5290753,0,0.5290753,5.406135,90.10206,0.1458338,0.7310773,0.9829366,0,4.74279
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.230902,91.79105,60.19243,0.7760049,0.7760049,0,0,0,0.7760049,158.6204,0,0,0,1.230902,0.8168472,0.7760049,0,0,0.626002,3.990287,0.4140547,0,0.4140547,5.798941,96.64883,0.1457839,0.8536053,0.9847215,0,5.221189
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.036665,88.69822,62.75402,0.4450492,0.4450492,0,0,0,0.4450492,232.9327,0.3562448,0,0,1.036665,0.4684728,0.4450492,0,0,0.2119473,4.362936,0.2119473,0,0.2119473,6.000012,100,0.1457584,0.4895541,0.8293319,0,5.399601
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7738071,82.52415,64.08921,0,0,0,-1,0,0,0,0.7738071,0,0,0.7738071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457584,0,0.6190457,0,5.327496
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6132109,78.47569,64.31669,0.9741681,0.9741681,0,0,0,0.9741681,62.94714,0,0,0,0.6132109,1.02544,0.9741681,0,0,0,4.553689,0,0.4122292,-0.4122292,5.565485,92.75789,0.1457584,1.071585,0.4905687,0,5.1669
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2640403,70.26933,64.53427,0,0,0,0,0,0,0,0,0,0,0.2640403,0,0,0,0,0.4580324,4.14146,0.2640403,0,0.2640403,5.815975,96.93272,0.1457266,0,0.2112322,0,4.4055
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1894453,67.28561,63.25842,0.4833294,0.4833294,0,0,0,0.4833294,39.19589,0,0,0,0.1894453,0.5087678,0.4833294,0,0,0.1939921,4.379096,0,0.3193225,-0.3193225,5.47938,91.32281,0.1457266,0.5316623,0.1515562,0,4.568542
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,60.86497,60.86497,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5487949,4.059773,0,1.241977,-1.241977,4.170221,69.50354,0.1457266,1.297866,0,0,4.059773
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,58.41217,58.41217,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.928769,2.817797,0,1.02814,-1.02814,3.086466,51.441,0.1457266,1.074406,0,0,2.817797
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,55.90992,55.90992,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.071147,1.789657,0,1.163397,-1.163397,1.860138,31.00224,0.1457266,1.21575,0,0,1.789657
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,53.74395,53.74395,0.9208012,0.5949469,0,-1,0,0.5949469,0,0,0.3258543,0.4179344,0,0.6262599,0.5949469,0,0,4.36381,0.6262599,0,0.6262599,-0.6262599,1.200002,20,0.1457266,1.012881,0,0,0.6262599
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,51.62742,51.62742,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457266,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,50.29223,50.29223,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457266,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,49.20429,49.20429,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457266,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.06691,48.06691,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457266,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.14711,47.14711,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457266,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,46.39545,46.39545,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457266,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,45.624,45.624,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457266,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.92179,44.92179,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1458304,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02651863,44.99133,44.5064,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.19275,0,0,0,0.02651863,0,0,1.452632,1.38,3.679654,1.242,1.406519,0,1.406519,3.843526,64.05864,0.1459528,0.151987,0.0212149,1.7,1.268519
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1721964,47.25633,44.06133,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,29.11396,0,0,0,0.1721964,0,0,1.108544,1.053116,2.273136,2.507867,1.225313,0,1.225313,5.00596,83.4325,0.1461232,0.6506021,0.1377571,1.7,2.680063
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.4914354,55.43476,45.81192,0.5508182,0.5508182,0,0,0,0.5508182,89.21916,0,1.110223E-16,0,0.4914354,0.5798087,0.5508182,0,0,1.047823,3.610648,0,0.08837324,-0.08837324,4.912806,81.87994,0.1461232,0.6059,0.3931483,0,4.102084
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.018484,72.73893,50.2131,0.4344673,0.4344673,0,-1,0,0.4344673,234.4213,0,0,0,1.018484,0.457334,0.4344673,0,0,1.146016,3.522275,0.5611501,0,0.5611501,5.44516,90.75249,0.1460558,0.4779141,0.8147873,0,4.540759
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9226433,75.29285,54.49561,0.6048128,0.6048128,0,0,0,0.6048128,152.5502,0,0,0,0.9226433,0.636645,0.6048128,0,0,0.5848654,4.02731,0.2859983,0,0.2859983,5.716482,95.27451,0.1460214,0.6652941,0.7381147,0,4.949954
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.009259,81.62585,57.74952,0.534978,0.534978,0,0,0,0.534978,188.6542,0.1472568,0,0,1.009259,0.5631347,0.534978,0,0,0.2988671,4.284708,0.2988671,0,0.2988671,6.000012,100,0.1459855,0.5884758,0.8074069,0,5.293967
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.040928,85.81236,60.36057,0.4765639,0.4765639,0,0,0,0.4765639,218.4236,0.539282,0,0,1.040928,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1459855,0.5242203,0.8327426,0,5.594617
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.161277,93.04752,62.92215,0.2901636,0.2901636,0,0,0,0.2901636,400.2148,0.8558421,0,0,1.161277,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1459855,0.3191799,0.9290219,0,5.714966
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6175367,78.45459,64.19801,0.5499987,0.5499987,0,-1,0,0.5499987,112.2797,0.03859063,0,0,0.6175367,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1459855,0.6049986,0.4940293,0,5.171226
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6249728,78.90329,64.42548,0.2175288,0.2175288,0,0,0,0.2175288,287.3058,0.3959951,0,0,0.6249728,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1459855,0.2392817,0.4999782,0,5.178662
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2744506,70.61947,64.64307,0.3007623,0.3007623,0,0,0,0.3007623,91.25166,0,0,0,0.2744506,0.3165919,0.3007623,0,0,0,4.553689,0,0.04214129,-0.04214129,5.955591,99.25965,0.1459855,0.3308386,0.2195605,0,4.82814
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1351814,66.21909,63.36722,0,0,0,0,0,0,0,0.08835771,0,0,0.1351814,0,0,0,0,0.04682365,4.511548,0.04682365,0,0.04682365,6.000012,100,0.1459799,0,0.1081451,0,4.646729
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,60.91442,60.91442,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1459799,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,58.53085,58.53085,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1459799,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1459799,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,53.82307,53.82307,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1459799,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1459799,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,50.3219,50.3219,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1459799,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,49.20429,49.20429,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1459799,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.06691,48.06691,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1459799,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.11744,47.11744,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1459799,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,46.36578,46.36578,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1459799,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,45.53499,45.53499,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1459799,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.84267,44.84267,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1459799,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.03983082,45.1266,44.3976,0,0,0,0,0,0,0,0,0,0,0.03983082,0,0,0,0,2.706863,2.117512,0.03983082,0,0.03983082,3.469843,57.8306,0.1459751,0,0.03186465,0,2.157343
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2494589,48.62222,43.95254,0.618488,0.618488,0,0,0,0.618488,40.33367,0,1.110223E-16,0,0.2494589,0.65104,0.618488,0,0,2.667032,2.15336,0,0.4015811,-0.4015811,3.04654,50.77556,0.1459751,0.6803368,0.1995671,0,2.402819
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4029667,53.52308,45.73279,0,0,0,0,0,0,0,0,0,0,0.4029667,0,0,0,0,3.113233,1.751779,0.4029667,0,0.4029667,3.428827,57.14701,0.1459267,0,0.3223734,0,2.154746
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8442737,68.29035,50.2131,1.159623,1.159623,0,-1,0,1.159623,72.80589,0,0,0,0.8442737,1.220656,1.159623,0,0,2.710267,2.114449,0,0.3763819,-0.3763819,3.032086,50.53466,0.1459267,1.275585,0.675419,0,2.958723
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9380347,75.7994,54.57473,0.3006704,0.3006704,0,0,0,0.3006704,311.981,0,0,0,0.9380347,0.3164952,0.3006704,0,0,3.128469,1.738067,0.6215395,0,0.6215395,3.62173,60.36205,0.1458522,0.3307375,0.7504278,0,2.676102
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4388355,67.17993,57.85831,1.040393,1.040393,0,0,0,1.040393,42.1798,0,0,0,0.4388355,1.09515,1.040393,0,0,2.506929,2.297453,0,0.6563146,-0.6563146,2.929914,48.8318,0.1458522,1.144432,0.3510684,0,2.736288
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8060256,79.18113,60.46936,1.517385,1.517385,1.7,0,0.5202,1.517385,53.11938,0,0,0,0.8060256,0,0,0.1826146,0.1734839,3.236168,1.641138,0.9795095,0,0.9795095,3.859158,64.31918,0.1459711,1.669124,0.6448205,1.7,2.447164
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8666825,83.97457,63.09029,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,116.5193,0,0,0,0.8666825,0,0,0.9561895,0.90838,2.256658,2.522697,1.775062,0,1.775062,5.54313,92.38532,0.1460757,0.8181916,0.693346,1.7,3.389379
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5623888,77.29491,64.42548,0.8892797,0.8892797,0,-1,0,0.8892797,63.24094,0,0,0,0.5623888,0.9360839,0.8892797,0,0,0.4815955,4.120253,0,0.373695,-0.373695,5.149221,85.82018,0.1460757,0.9782076,0.449911,0,4.682642
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4622912,74.99055,64.59361,0.5141419,0.5141419,0,0,0,0.5141419,89.9151,0,0,0,0.4622912,0.5412019,0.5141419,0,0,0.8968123,3.746558,0,0.07891078,-0.07891078,5.066042,84.43386,0.1460757,0.565556,0.3698329,0,4.208849
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.460286,75.17753,64.8112,0.7733766,0.7733766,0,0,0,0.7733766,59.51641,0,0,0,0.460286,0.8140807,0.7733766,0,0,0.9844909,3.667647,0,0.3537947,-0.3537947,4.69311,78.21834,0.1460757,0.8507143,0.3682288,0,4.127933
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2496446,68.84262,63.47601,0,0,0,0,0,0,0,0,0,0,0.2496446,0,0,0,0,1.377596,3.313853,0.2496446,0,0.2496446,4.929943,82.16556,0.1460458,0,0.1997157,0,3.563497
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,61.0331,61.0331,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.127952,3.538532,0,0.7106707,-0.7106707,4.18083,69.68037,0.1460458,0.7426508,0,0,3.538532
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,58.58031,58.58031,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.917585,2.827862,0,0.6479268,-0.6479268,3.497856,58.29748,0.1460458,0.6770835,0,0,2.827862
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.04839,56.04839,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.637504,2.179935,0,0.6186588,-0.6186588,2.845732,47.42878,0.1460458,0.6464985,0,0,2.179935
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,53.85274,53.85274,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.324903,1.561276,0,1.041154,-1.041154,1.748259,29.1376,0.1460458,1.088006,0,0,1.561276
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,51.65709,51.65709,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.481741,0.5201221,0,0.08156743,-0.08156743,1.66228,27.70461,0.1460458,0.08523796,0,0,0.5201221
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,50.29223,50.29223,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.572371,0.4385547,0,0.07750491,-0.07750491,1.580582,26.34299,0.1460458,0.08099264,0,0,0.4385547
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,49.17462,49.17462,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0.0263225,0,0.353416,0.3357452,0,0,4.658488,0.3610497,0,0.353416,-0.353416,1.208049,20.13411,0.1460458,0.3693198,0,0,0.3610497
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.03724,48.03724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.051172,0.007633713,0,0,0,1.208049,20.13411,0.1460458,0,0,0,0.007633713
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.051172,0.007633713,0,0,0,1.208049,20.13411,0.1460458,0,0,0,0.007633713
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,46.31632,46.31632,0.02142199,0.007252027,0,-1,0,0.007252027,0,0,0.01416996,0.01631216,0,0.007633713,0.007252027,0,0,5.051172,0.007633713,0,0.007633713,-0.007633713,1.200002,20,0.1460458,0.02356419,0,0,0.007633713
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,45.47565,45.47565,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460458,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,44.75365,44.75365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460458,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09447677,46.04797,44.30859,0,0,0,0,0,0,0,0,0,0,0.09447677,0,0,0,0,5.059654,0,0.09447677,0,0.09447677,1.289631,21.4938,0.1460345,0,0.07558142,0,0.09447677
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4029075,51.55162,43.86353,0,0,0,0,0,0,0,0,0,0,0.4029075,0,0,0,0,4.965178,0.08502909,0.4029075,0,0.4029075,1.671862,27.86432,0.1459863,0,0.322326,0,0.4879366
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6178367,57.94921,45.64378,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,95.72374,0,0,0,0.6178367,0,0,1.054563,1.001835,4.56227,0.4476458,1.619671,0,1.619671,3.208418,53.47352,0.1461093,0.7099809,0.4942693,1.7,1.065482
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.963212,71.29101,50.2131,0.7507489,0.7507489,0,-1,0,0.7507489,128.3001,0,0,0,0.963212,0.790262,0.7507489,0,0,2.942599,1.90535,0.17295,0,0.17295,3.372492,56.20809,0.1460886,0.8258238,0.7705696,0,2.868562
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7453477,70.9313,54.66374,1.046994,1.046994,0,0,0,1.046994,71.18927,0,0,0,0.7453477,1.102099,1.046994,0,0,2.769649,2.061005,0,0.3567517,-0.3567517,2.996443,49.94062,0.1460886,1.151694,0.5962781,0,2.806353
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8695843,77.96825,57.96711,1.021853,1.021853,0,0,0,1.021853,85.09873,0,2.220446E-16,0,0.8695843,1.075635,1.021853,0,0,3.16604,1.704253,0,0.2060509,-0.2060509,2.779246,46.32068,0.1460886,1.124039,0.6956674,0,2.573838
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.083667,87.49471,60.63749,0.6223574,0.6223574,0,0,0,0.6223574,174.123,0,0,0,1.083667,0.655113,0.6223574,0,0,3.394985,1.498202,0.4285542,0,0.4285542,3.185809,53.0967,0.1460374,0.6845931,0.8669338,0,2.58187
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.008818,88.45605,63.25842,0.6863282,0.6863282,0,0,0,0.6863282,146.9877,0,0,0,1.008818,0.7224507,0.6863282,0,0,2.966431,1.883901,0.2863675,0,0.2863675,3.457481,57.62456,0.1460032,0.754961,0.8070545,0,2.892719
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.076285,92.27525,64.53427,0.3025156,0.3025156,0,-1,0,0.3025156,355.7785,0,0,0,1.076285,0.3184374,0.3025156,0,0,2.680063,2.141632,0.7578479,0,0.7578479,4.176438,69.60716,0.1459128,0.3327671,0.8610283,0,3.217917
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.8898485,86.59734,64.70241,0,0,0,0,0,0,0,0,0,0,0.8898485,0,0,0,0,1.922216,2.823695,0.8898485,0,0.8898485,5.020623,83.67687,0.1458068,0,0.7118788,0,3.713543
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.604384,78.92297,64.92,0.8752858,0.8752858,0,0,0,0.8752858,69.0499,0,0,0,0.604384,0.9213535,0.8752858,0,0,1.032367,3.624558,0,0.3169695,-0.3169695,4.686507,78.1083,0.1458068,0.9628144,0.4835072,0,4.228942
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2623775,69.24141,63.5848,0.4800315,0.4800315,0,0,0,0.4800315,54.65839,0,0,0,0.2623775,0.5052963,0.4800315,0,0,1.384555,3.307589,0,0.2429188,-0.2429188,4.430449,73.84066,0.1458068,0.5280347,0.209902,0,3.569967
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,61.08256,61.08256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.654465,3.06467,0,0,0,4.430449,73.84066,0.1458068,0,0,0,3.06467
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,58.63965,58.63965,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.654465,3.06467,0,0.1794879,-0.1794879,4.241251,70.68739,0.1458068,0.1875649,0,0,3.06467
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,56.07806,56.07806,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.853896,2.885182,0,0.2363289,-0.2363289,3.992139,66.53551,0.1458068,0.2469637,0,0,2.885182
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,53.88241,53.88241,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,2.116484,2.648853,0,0.8845352,-0.8845352,3.059757,50.99585,0.1458068,0.9243393,0,0,2.648853
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,51.68676,51.68676,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,3.099301,1.764318,0,0.2311623,-0.2311623,2.816091,46.93475,0.1458068,0.2415646,0,0,1.764318
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,50.26256,50.26256,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.356148,1.533156,0,0.1176079,-0.1176079,2.692121,44.8686,0.1458068,0.1229002,0,0,1.533156
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.15484,49.15484,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.486823,1.415548,0,0.1522922,-0.1522922,2.531591,42.1931,0.1458068,0.1591454,0,0,1.415548
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.00757,48.00757,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.656037,1.263256,0,0.1132881,-0.1132881,2.412175,40.20283,0.1458068,0.118386,0,0,1.263256
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.03831,47.03831,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.781913,1.149968,0,0.02988607,-0.02988607,2.380672,39.67779,0.1458068,0.03123094,0,0,1.149968
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,46.25698,46.25698,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.815119,1.120082,0,0.08050623,-0.08050623,2.295811,38.26344,0.1458068,0.08412901,0,0,1.120082
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,45.42619,45.42619,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.904571,1.039575,0,0.08563748,-0.08563748,2.205541,36.75895,0.1458068,0.08949117,0,0,1.039575
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,44.67453,44.67453,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.999723,0.9539379,0,0.08176748,-0.08176748,2.119351,35.32244,0.1458068,0.08544702,0,0,0.9539379
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02717241,44.72551,44.22947,0.05247307,0.05247307,0,0,0,0.05247307,51.78352,0,0,0,0.02717241,0.05523481,0.05247307,0,0,4.090576,0.8721704,0,0.02806241,-0.02806241,2.08977,34.82944,0.1458068,0.05772038,0.02173793,0,0.8993428
