Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2377875,48.16302,43.72506,0.1214868,0.1214868,0,0,0,0.1214868,195.7311,0,0,0,0.2377875,0.1278808,0.1214868,0,0,4.121757,0.844108,0.1099066,0,0.1099066,2.194037,36.56721,0.1457937,0.1336355,0.19023,0,1.081895
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6067419,57.65459,45.59433,0.9231111,0.9231111,1.7,0,0.5202,0.9231111,65.72794,0,0,0,0.6067419,0,0,0.7768889,0.7380444,4.01185,0.943024,1.344786,0,1.344786,3.469813,57.83011,0.1459492,1.015422,0.4853935,1.7,1.549766
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9187444,70.1515,50.2131,0.5974646,0.5974646,0,-1,0,0.5974646,153.7739,0,0,0,0.9187444,0.6289101,0.5974646,0,0,2.667063,2.153332,0.2898343,0,0.2898343,3.744774,62.41278,0.1459147,0.6572111,0.7349956,0,3.072076
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.047079,78.98437,54.7132,0.7595764,0.7595764,0,0,0,0.7595764,137.8503,0,0,0,1.047079,0.7995542,0.7595764,0,0,2.377229,2.414183,0.2475245,0,0.2475245,3.979597,66.32648,0.1458853,0.8355341,0.837663,0,3.461261
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.178533,87.21947,58.0759,0.2773331,0.2773331,0,0,0,0.2773331,424.9523,0,0,0,1.178533,0.2919295,0.2773331,0,0,2.129705,2.636955,0.8866036,0,0.8866036,4.820703,80.34489,0.1457799,0.3050664,0.9428265,0,3.815488
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.120272,88.82076,60.75618,0.2815336,0.2815336,0,0,0,0.2815336,397.9177,0,0,0,1.120272,0.2963512,0.2815336,0,0,1.243101,3.434898,0.8239208,0,0.8239208,5.602343,93.37219,0.1456822,0.309687,0.8962176,0,4.55517
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9234393,85.97579,63.36722,0,0,0,0,0,0,0,0.504259,0,0,0.9234393,0,0,0,0,0.4191802,4.176427,0.4191802,0,0.4191802,6.000012,100,0.1456324,0,0.7387515,0,5.099866
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9104852,87.21706,64.70241,0.09762705,0.09762705,0,-1,0,0.09762705,932.6157,0.8077199,0,0,0.9104852,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1456324,0.1073898,0.7283882,0,5.464174
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6420792,79.85349,64.87054,0.6822093,0.6822093,0,0,0,0.6822093,94.11762,0,0,0,0.6420792,0.718115,0.6822093,0,0,0,4.553689,0,0.07603587,-0.07603587,5.919863,98.66419,0.1456324,0.7504302,0.5136634,0,5.195768
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2773236,71.09881,65.03868,0.317565,0.317565,0,0,0,0.317565,87.32813,0,0,0,0.2773236,0.3342789,0.317565,0,0,0.0844843,4.477653,0,0.05695535,-0.05695535,5.859827,97.66359,0.1456324,0.3493215,0.2218589,0,4.754977
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1963511,67.89577,63.70349,0.3499173,0.3499173,0,0,0,0.3499173,56.11357,0,0,0,0.1963511,0.368334,0.3499173,0,0,0.147768,4.420698,0,0.1719829,-0.1719829,5.678541,94.64216,0.1456324,0.3849091,0.1570809,0,4.617049
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,61.20124,61.20124,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.3388602,4.248715,0,0.2088237,-0.2088237,5.458422,90.97351,0.1456324,0.2182208,0,0,4.248715
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,58.74844,58.74844,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.5708865,4.039891,0,0.113749,-0.113749,5.33852,88.97515,0.1456324,0.1188677,0,0,4.039891
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6972743,3.926142,0,0,0,5.33852,88.97515,0.1456324,0,0,0,3.926142
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.91208,53.91208,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6972743,3.926142,0,0.1755791,-0.1755791,5.153443,85.89054,0.1456324,0.1834802,0,0,3.926142
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,51.68676,51.68676,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.8923622,3.750563,0,0.10063,-0.10063,5.047369,84.12266,0.1456324,0.1051584,0,0,3.750563
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,50.26256,50.26256,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.004173,3.649933,0,0.05732196,-0.05732196,4.986947,83.11562,0.1456324,0.05990145,0,0,3.649933
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.15484,49.15484,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.067864,3.592611,0,0.1701143,-0.1701143,4.807631,80.12702,0.1456324,0.1777694,0,0,3.592611
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.98779,47.98779,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.25688,3.422497,0,0.06167431,-0.06167431,4.74262,79.04351,0.1456324,0.06444965,0,0,3.422497
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.97897,46.97897,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.325407,3.360822,0,0.09832608,-0.09832608,4.638976,77.3161,0.1456324,0.1027508,0,0,3.360822
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.17786,46.17786,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.434658,3.262496,0,0.02513206,-0.02513206,4.612484,76.87458,0.1456324,0.02626301,0,0,3.262496
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,45.33718,45.33718,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.462583,3.237364,0,0.2297512,-0.2297512,4.370305,72.83827,0.1456324,0.24009,0,0,3.237364
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,44.56574,44.56574,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.717862,3.007613,0,0.097357,-0.097357,4.267682,71.12788,0.1456324,0.1017381,0,0,3.007613
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04135324,44.84651,44.091,0.07033569,0.07033569,0,0,0,0.07033569,58.79411,0,0,0,0.04135324,0.07403757,0.07033569,0,0,1.826037,2.910256,0,0.03268433,-0.03268433,4.233229,70.55368,0.1456324,0.07736926,0.03308259,0,2.951609
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3235154,49.68462,43.5866,0.379284,0.379284,0,0,0,0.379284,85.29636,0,5.551115E-17,0,0.3235154,0.3992463,0.379284,0,0,1.862352,2.877572,0,0.07573085,-0.07573085,4.153402,69.22323,0.1456324,0.4172124,0.2588124,0,3.201087
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7040881,59.69726,45.50532,0.73866,0.73866,0,0,0,0.73866,95.31965,0,0,0,0.7040881,0.7775368,0.73866,0,0,1.946498,2.801841,0,0.07344872,-0.07344872,4.07598,67.93287,0.1456324,0.812526,0.5632705,0,3.505929
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.916019,70.04769,50.18343,0.7223108,0.7223108,0,-1,0,0.7223108,126.8178,0,0,0,0.916019,0.7603272,0.7223108,0,0,2.028108,2.728392,0.1556919,0,0.1556919,4.223682,70.39457,0.145614,0.7945419,0.7328152,0,3.644411
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.961644,76.63989,54.74287,0.6171448,0.6171448,0,0,0,0.6171448,155.8215,0,0,0,0.961644,0.6496261,0.6171448,0,0,1.872416,2.868515,0.3120179,0,0.3120179,4.519689,75.328,0.145577,0.6788593,0.7693152,0,3.830159
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9616759,80.79987,58.19458,1.39456,1.39456,1.7,0,0.5202,1.39456,68.95911,0,0,0,0.9616759,0,0,0.3054405,0.2901685,1.560398,3.149331,1.251844,0,1.251844,5.707293,95.12135,0.1457295,1.534015,0.7693407,1.7,4.111007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8839089,81.80505,60.86497,0.5442771,0.5442771,0,0,0,0.5442771,162.4005,0.002432242,0,0,0.8839089,0.5729233,0.5442771,0,0,0.3085534,4.275991,0.3085534,0,0.3085534,6.000012,100,0.1456929,0.5987048,0.7071272,0,5.1599
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7439605,80.98933,63.47601,0,0,0,0,0,0,0,0.7439605,0,0,0.7439605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456929,0,0.5951684,0,5.297649
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6448081,79.85841,64.8112,0,0,0,-1,0,0,0,0.6448081,0,0,0.6448081,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456929,0,0.5158465,0,5.198497
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.5933955,78.7048,64.97934,0,0,0,0,0,0,0,0.5933955,0,0,0.5933955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456929,0,0.4747164,0,5.147084
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4010468,74.10784,65.14748,1.061968,1.061968,0,0,0,1.061968,37.7645,0,0,0,0.4010468,1.117861,1.061968,0,0,0,4.553689,0,0.716814,-0.716814,5.244424,87.40688,0.1456929,1.168165,0.3208375,0,4.954736
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2301628,68.75703,63.81228,0.7083625,0.7083625,0,0,0,0.7083625,32.49223,0,1.110223E-16,0,0.2301628,0.7456447,0.7083625,0,0,0.7964601,3.836875,0,0.5154819,-0.5154819,4.701058,78.35081,0.1456929,0.7791987,0.1841302,0,4.067038
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,61.25069,61.25069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369218,3.321393,0,0,0,4.701058,78.35081,0.1456929,0,0,0,3.321393
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,58.80779,58.80779,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.369218,3.321393,0,0.1960741,-0.1960741,4.494378,74.90614,0.1456929,0.2048974,0,0,3.321393
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,56.18685,56.18685,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.587078,3.125319,0,0.8320316,-0.8320316,3.617339,60.28887,0.1456929,0.869473,0,0,3.125319
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.93186,53.93186,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.511557,2.293287,0,0.5460498,-0.5460498,3.041752,50.69577,0.1456929,0.5706221,0,0,2.293287
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,51.68676,51.68676,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.118279,1.747237,0,0.04160903,-0.04160903,2.997893,49.96478,0.1456929,0.04348144,0,0,1.747237
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,50.26256,50.26256,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.164512,1.705628,0,0.006950296,-0.006950296,2.990566,49.84267,0.1456929,0.00726306,0,0,1.705628
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.12517,49.12517,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.172234,1.698678,0,0.06212309,-0.06212309,2.925083,48.75128,0.1456929,0.06491863,0,0,1.698678
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.95811,47.95811,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.24126,1.636555,0,0.1280585,-0.1280585,2.790097,46.50153,0.1456929,0.1338211,0,0,1.636555
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.92952,46.92952,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.383547,1.508497,0,0.1486128,-0.1486128,2.633446,43.89067,0.1456929,0.1553004,0,0,1.508497
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.11852,46.11852,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.548673,1.359884,0,0.2466188,-0.2466188,2.373487,39.55803,0.1456929,0.2577167,0,0,1.359884
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,45.25806,45.25806,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.822694,1.113265,0,0.09290702,-0.09290702,2.275554,37.92582,0.1456929,0.09708784,0,0,1.113265
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,44.44706,44.44706,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.925924,1.020358,0,0.2927016,-0.2927016,1.967019,32.78359,0.1456929,0.3058732,0,0,1.020358
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04011049,44.68459,43.95254,0.08556791,0.08556791,0,0,0,0.08556791,46.87563,0,0,0,0.04011049,0.09007148,0.08556791,0,0,4.251148,0.7276561,0,0.04996099,-0.04996099,1.914356,31.90587,0.1456929,0.0941247,0.0320884,0,0.7677666
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3865503,50.78711,43.44813,0.209586,0.209586,0,0,0,0.209586,184.4352,0,0,0,0.3865503,0.2206168,0.209586,0,0,4.30666,0.6776952,0.1659335,0,0.1659335,2.071774,34.5295,0.1456733,0.2305446,0.3092403,0,1.064245
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6512014,58.40701,45.39652,0.5941092,0.5941092,0,0,0,0.5941092,109.6097,0,0,0,0.6512014,0.6253781,0.5941092,0,0,4.140726,0.8270352,0.0258233,0,0.0258233,2.096272,34.9378,0.1456702,0.6535201,0.5209611,0,1.478237
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6339657,63.21844,50.12409,0,0,0,-1,0,0,0,0,0,0,0.6339657,0,0,0,0,4.114903,0.8502762,0.6339657,0,0.6339657,2.697705,44.96166,0.1455952,0,0.5071726,0,1.484242
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.5992298,67.53346,54.77254,0,0,0,0,0,0,0,0,0,0,0.5992298,0,0,0,0,3.480937,1.420845,0.5992298,0,0.5992298,3.266184,54.43629,0.1455244,0,0.4793839,0,2.020075
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.873342,78.3974,58.24404,0.516938,0.516938,0,0,0,0.516938,168.9452,0,0,0,0.873342,0.5441453,0.516938,0,0,2.881707,1.960152,0.3291967,0,0.3291967,3.578488,59.64134,0.1454856,0.5686318,0.6986736,0,2.833494
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.243471,93.21819,60.91442,0.4831437,0.4831437,0,0,0,0.4831437,257.3708,0,0,0,1.243471,0.5085723,0.4831437,0,0,2.552511,2.256429,0.7348983,0,0.7348983,4.275673,71.26109,0.1453989,0.5314581,0.9947765,0,3.4999
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.112678,92.26018,63.5848,0.5572446,0.5572446,0,0,0,0.5572446,199.6749,0,0,0,1.112678,0.5865732,0.5572446,0,0,1.817612,2.917838,0.5261045,0,0.5261045,4.77478,79.57951,0.1453369,0.612969,0.8901421,0,4.030516
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.089659,93.16613,64.87054,0.5583856,0.5583856,0,-1,0,0.5583856,195.1445,0,0,0,1.089659,0.5877743,0.5583856,0,0,1.291508,3.391332,0.5018847,0,0.5018847,5.25091,87.51498,0.1452778,0.6142241,0.8717272,0,4.480991
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8730457,86.5041,65.03868,0,0,0,0,0,0,0,0.08342244,0,0,0.8730457,0,0,0,0,0.7896233,3.843028,0.7896233,0,0.7896233,6.000012,100,0.1451849,0,0.6984366,0,4.716074
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4483776,75.30467,65.19692,0.7785548,0.7785548,0,0,0,0.7785548,57.59102,0,0,0,0.4483776,0.8195314,0.7785548,0,0,0,4.553689,0,0.3711537,-0.3711537,5.608782,93.47951,0.1451849,0.8564103,0.3587021,0,5.002067
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.1993173,68.07333,63.81228,0.06000447,0.06000447,0,0,0,0.06000447,332.1707,0,0,0,0.1993173,0.0631626,0.06000447,0,0,0.412393,4.182535,0.1361547,0,0.1361547,5.737949,95.63229,0.1451689,0.06600492,0.1594538,0,4.381853
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,61.25069,61.25069,1.41887,1.41887,1.7,0,0.5202,1.41887,0,0,0,0,0,0,0,0.2811303,0.2670738,0.2762384,4.305074,0.2670738,0,0.2670738,5.991318,99.85509,0.1452065,1.560757,0,1.7,4.305074
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,58.74844,58.74844,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,0.009164538,4.545441,0,0.7519147,-0.7519147,5.19873,86.64532,0.1452065,0.7857509,0,0,4.545441
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,56.15718,56.15718,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,0.8446253,3.793526,0,1.405712,-1.405712,3.71698,61.94954,0.1452065,1.468969,0,0,3.793526
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.91208,53.91208,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,2.406528,2.387814,0,0.2215974,-0.2215974,3.483396,58.05648,0.1452065,0.2315693,0,0,2.387814
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.652747,2.166217,0,0,0,3.483396,58.05648,0.1452065,0,0,0,2.166217
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,50.2131,50.2131,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,2.652747,2.166217,0,0.2258624,-0.2258624,3.245316,54.08849,0.1452065,0.2360262,0,0,2.166217
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.06583,49.06583,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,2.903705,1.940354,0,0.05416057,-0.05416057,3.188226,53.13698,0.1452065,0.05659779,0,0,1.940354
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.89877,47.89877,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,2.963883,1.886194,0,0.09484698,-0.09484698,3.088248,51.4707,0.1452065,0.0991151,0,0,1.886194
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.87018,46.87018,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,3.069269,1.791347,0,0.01074437,-0.01074437,3.076922,51.28194,0.1452065,0.01122786,0,0,1.791347
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.03939,46.03939,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,3.081207,1.780603,0,0.1286792,-0.1286792,2.941283,49.02128,0.1452065,0.1344698,0,0,1.780603
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.17894,45.17894,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,3.224184,1.651923,0,0.1111755,-0.1111755,2.824093,47.06813,0.1452065,0.1161784,0,0,1.651923
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,44.33826,44.33826,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,3.347712,1.540748,0,0.07730021,-0.07730021,2.742612,45.7101,0.1452065,0.08077872,0,0,1.540748
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01674982,44.11867,43.81407,0.1632921,0.1632921,0,0,0,0.1632921,10.25758,0,0,0,0.01674982,0.1718864,0.1632921,0,0,3.433601,1.463448,0,0.1551366,-0.1551366,2.579083,42.98464,0.1452065,0.1796213,0.01339985,0,1.480197
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.138466,45.85578,43.30967,0.005285114,0.005285114,0,0,0,0.005285114,2619.924,0,0,0,0.138466,0.005563277,0.005285114,0,0,3.605975,1.308311,0.1329027,0,0.1329027,2.705166,45.08601,0.1451909,0.005813625,0.1107728,0,1.446777
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1031644,47.2012,45.28773,1.186406,1.186406,0,0,0,1.186406,8.695541,0,2.220446E-16,0,0.1031644,1.248848,1.186406,0,0,3.473073,1.427923,0,1.145684,-1.145684,1.497509,24.95844,0.1451909,1.305046,0.08253152,0,1.531088
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3453268,56.92461,50.09442,0.1049904,0.1049904,0,-1,0,0.1049904,328.9128,0,0,0,0.3453268,0.1105162,0.1049904,0,0,4.746055,0.2822397,0.2348106,0,0.2348106,1.72027,28.67111,0.1451633,0.1154894,0.2762615,0,0.6275665
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2261787,59.35033,54.80221,0,0,0,0,0,0,0,0,0,0,0.2261787,0,0,0,0,4.511244,0.4935693,0.2261787,0,0.2261787,1.934842,32.2473,0.1451368,0,0.180943,0,0.719748
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3740439,66.19299,58.30338,0.6365929,0.6365929,0,0,0,0.6365929,58.75716,0,0,0,0.3740439,0.6700978,0.6365929,0,0,4.285065,0.6971301,0,0.2960539,-0.2960539,1.622774,27.04618,0.1451368,0.7002522,0.2992351,0,1.071174
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.166857,64.5109,61.0331,0,0,0,0,0,0,0,0,0,0,0.166857,0,0,0,0,4.614014,0.4010763,0.166857,0,0.166857,1.781068,29.68441,0.1451172,0,0.1334856,0,0.5679332
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3051467,70.27219,63.64415,0.1367441,0.1367441,0,0,0,0.1367441,223.1516,0,0,0,0.3051467,0.1439412,0.1367441,0,0,4.447157,0.5512475,0.1612055,0,0.1612055,1.934001,32.23329,0.1450983,0.1504185,0.2441173,0,0.8563942
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2938922,71.35419,64.92,0,0,0,-1,0,0,0,0,0,0,0.2938922,0,0,0,0,4.285952,0.6963325,0.2938922,0,0.2938922,2.212812,36.88012,0.1450638,0,0.2351138,0,0.9902247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2004876,69.41591,65.08813,0.07531067,0.07531067,0,0,0,0.07531067,266.214,0,0,0,0.2004876,0.07927439,0.07531067,0,0,3.992059,0.9608355,0.1212132,0,0.1212132,2.327805,38.79667,0.1450496,0.08284174,0.16039,0,1.161323
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2370958,70.41141,65.25626,0.8474033,0.8474033,0,0,0,0.8474033,27.97909,0,0,0,0.2370958,0.8920035,0.8474033,0,0,3.870846,1.069927,0,0.6549078,-0.6549078,1.637471,27.29114,0.1450496,0.9321437,0.1896766,0,1.307023
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1440163,66.9151,63.86173,0.6164393,0.6164393,1.7,0,0.5202,0.6164393,23.36261,0,0,0,0.1440163,0,0,1.083561,1.029383,4.598522,0.4150195,1.173399,0,1.173399,2.750655,45.84417,0.1452111,0.6780832,0.115213,1.7,0.5590358
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,61.25069,61.25069,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.425122,1.471079,1.38,0,1.38,4.059838,67.66384,0.1453009,0,0,1.7,1.471079
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,58.74844,58.74844,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.045123,2.713079,0,0.2780167,-0.2780167,3.766783,62.77959,0.1453009,0.2905275,0,0,2.713079
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,56.1374,56.1374,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.35403,2.435062,0,1.393412,-1.393412,2.297997,38.29988,0.1453009,1.456116,0,0,2.435062
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,53.88241,53.88241,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.902266,1.041649,0,0.8757377,-0.8757377,1.374889,22.91477,0.1453009,0.9151458,0,0,1.041649
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,51.62742,51.62742,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.875308,0.1659118,0,0.1083965,-0.1083965,1.260629,21.01044,0.1453009,0.1132743,0,0,0.1659118
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,50.18343,50.18343,0.1313822,0.05463962,0,-1,0,0.05463962,0,0,0.07674258,0.08988081,0,0.05751538,0.05463962,0,0,4.995749,0.05751538,0,0.05751538,-0.05751538,1.200002,20,0.1453009,0.1445204,0,0,0.05751538
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.03616,49.03616,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1453009,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.84932,47.84932,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1453009,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.81084,46.81084,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1453009,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.98005,45.98005,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1453009,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.08992,45.08992,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1453009,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.22947,44.22947,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1454412,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02273843,44.10887,43.69539,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.6859,0,0,0,0.02273843,0,0,1.452632,1.38,3.679654,1.242,1.402738,0,1.402738,3.83994,63.99887,0.1455593,0.1414249,0.01819074,1.7,1.264738
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1771713,46.4413,43.1712,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.32128,0,0,0,0.1771713,0,0,1.151843,1.094251,2.276916,2.504465,1.271422,0,1.271422,5.046117,84.10178,0.1457215,0.6029725,0.141737,1.7,2.681636
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2807253,50.51915,45.19872,0.004362209,0.004362209,0,0,0,0.004362209,6435.394,0,0,0,0.2807253,0.004591799,0.004362209,0,0,1.005494,3.648745,0.2761335,0,0.2761335,5.30808,88.46783,0.1456891,0.00479843,0.2245803,0,3.92947
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5842394,62.04338,50.07464,0.6271958,0.6271958,0,-1,0,0.6271958,93.15102,0,1.110223E-16,0,0.5842394,0.6602062,0.6271958,0,0,0.7293601,3.897265,0,0.07596684,-0.07596684,5.228004,87.13323,0.1456891,0.6899155,0.4673915,0,4.481504
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7332411,70.78891,54.80221,0.8243536,0.8243536,0,0,0,0.8243536,88.9474,0,1.110223E-16,0,0.7332411,0.8677407,0.8243536,0,0,0.8137677,3.821298,0,0.1344996,-0.1344996,5.086229,84.77032,0.1456891,0.906789,0.5865929,0,4.554539
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7737345,75.81214,58.30338,0,0,0,0,0,0,0,0,0,0,0.7737345,0,0,0,0,0.9632117,3.686798,0.7737345,0,0.7737345,5.820258,97.0041,0.1455986,0,0.6189876,0,4.460533
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.111433,88.89256,61.0331,0,0,0,0,0,0,0,0.9219561,0,0,1.111433,0,0,0,0,0.1894772,4.38316,0.1894772,0,0.1894772,6.000012,100,0.1455764,0,0.8891467,0,5.494593
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8784295,84.98087,63.64415,1.094718,1.094718,0,0,0,1.094718,80.24254,0,0,0,0.8784295,1.152335,1.094718,0,0,0,4.553689,0,0.2739052,-0.2739052,5.71129,95.18799,0.1455764,1.20419,0.7027436,0,5.432118
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4147597,74.25633,64.97934,0.3746382,0.3746382,0,-1,0,0.3746382,110.7094,0,0,0,0.4147597,0.394356,0.3746382,0,0,0.3043392,4.279784,0.02040366,0,0.02040366,5.730647,95.5106,0.145574,0.412102,0.3318077,0,4.694543
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4865677,76.18924,65.14748,0,0,0,0,0,0,0,0.2026322,0,0,0.4865677,0,0,0,0,0.2839355,4.298147,0.2839355,0,0.2839355,6.000012,100,0.1455408,0,0.3892542,0,4.784715
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3283097,72.50498,65.25626,0,0,0,0,0,0,0,0.3283097,0,0,0.3283097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455408,0,0.2626477,0,4.881999
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2442459,69.18462,63.92107,0.3253857,0.3253857,0,0,0,0.3253857,75.06351,0,5.551115E-17,0,0.2442459,0.3425113,0.3253857,0,0,0,4.553689,0,0.09826533,-0.09826533,5.896431,98.27366,0.1455408,0.3579243,0.1953967,0,4.797935
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,61.25069,61.25069,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.1091837,4.455424,0,0.4021089,-0.4021089,5.472571,91.20934,0.1455408,0.4202038,0,0,4.455424
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,58.74844,58.74844,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5559713,4.053315,0,1.209326,-1.209326,4.197829,69.96368,0.1455408,1.263746,0,0,4.053315
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,56.1374,56.1374,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.899667,2.843988,0,0.2326413,-0.2326413,3.952604,65.87659,0.1455408,0.2431102,0,0,2.843988
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,53.88241,53.88241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158158,2.611347,0,0,0,3.952604,65.87659,0.1455408,0,0,0,2.611347
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,51.59775,51.59775,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.158158,2.611347,0,0.1915616,-0.1915616,3.75068,62.51121,0.1455408,0.2001819,0,0,2.611347
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.12409,50.12409,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.371004,2.419785,0,0.09898502,-0.09898502,3.646341,60.77222,0.1455408,0.1034393,0,0,2.419785
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.95704,48.95704,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.480987,2.3208,0,0.0874713,-0.0874713,3.554138,59.23551,0.1455408,0.09140751,0,0,2.3208
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,47.78998,47.78998,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.578178,2.233329,0,0.1424783,-0.1424783,3.403953,56.73243,0.1455408,0.1488899,0,0,2.233329
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,46.73172,46.73172,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.736487,2.090851,0,0.1159753,-0.1159753,3.281704,54.69495,0.1455408,0.1211942,0,0,2.090851
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.90093,45.90093,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.865348,1.974875,0,0.06422693,-0.06422693,3.214003,53.5666,0.1455408,0.06711714,0,0,1.974875
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.936712,1.910648,0,0,0,3.214003,53.5666,0.1455408,0,0,0,1.910648
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.14046,44.14046,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.936712,1.910648,0,0.1419162,-0.1419162,3.06441,51.07339,0.1455408,0.1483024,0,0,1.910648
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1069468,45.54927,43.5866,0.02913968,0.02913968,0,0,0,0.02913968,367.0143,0,0,0,0.1069468,0.03067335,0.02913968,0,0,3.094396,1.768732,0.07627346,0,0.07627346,3.136769,52.27938,0.1455319,0.03205365,0.08555745,0,1.875679
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4555603,51.76759,43.06241,0.4305786,0.4305786,0,0,0,0.4305786,105.8019,0,0,0,0.4555603,0.4532407,0.4305786,0,0,3.018123,1.837378,0.002319597,0,0.002319597,3.13897,52.31606,0.1455316,0.4736365,0.3644482,0,2.292939
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7900182,61.17728,45.08992,0.5424997,0.5424997,0,0,0,0.5424997,145.6255,0,0,0,0.7900182,0.5710524,0.5424997,0,0,3.015803,1.839466,0.2189659,0,0.2189659,3.346699,55.77821,0.145506,0.5967497,0.6320146,0,2.629484
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.104128,74.81448,50.0153,0.7397031,0.7397031,0,-1,0,0.7397031,149.2663,0,0,0,1.104128,0.7786349,0.7397031,0,0,2.796837,2.036535,0.3254926,0,0.3254926,3.655488,60.92469,0.145468,0.8136734,0.883302,0,3.140663
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.090176,80.3364,54.80221,0,0,0,0,0,0,0,0,0,0,1.090176,0,0,0,0,2.471345,2.329479,1.090176,0,1.090176,4.689721,78.16185,0.1453408,0,0.8721411,0,3.419655
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.247227,89.87917,58.36272,1.20632,1.20632,0,0,0,1.20632,103.391,0,0,0,1.247227,1.269811,1.20632,0,0,1.381168,3.310637,0,0.0225839,-0.0225839,4.665915,77.7651,0.1453408,1.326952,0.9977816,0,4.557864
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.255622,93.88549,61.08256,0.2181197,0.2181197,0,0,0,0.2181197,575.6576,0,0,0,1.255622,0.2295997,0.2181197,0,0,1.406262,3.288054,1.026023,0,1.026023,5.639286,93.98791,0.1452213,0.2399316,1.004498,0,4.543676
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.167079,94.30006,63.70349,0.761292,0.761292,0,0,0,0.761292,153.3024,0,0,0,1.167079,0.80136,0.761292,0,0,0.3802389,4.211474,0.3657188,0,0.3657188,5.986237,99.77042,0.1451787,0.8374212,0.933663,0,5.378553
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9243782,87.97863,64.97934,0.9887942,0.9887942,0,-1,0,0.9887942,93.4854,0,0,0,0.9243782,1.040836,0.9887942,0,0,0.01452008,4.540621,0,0.1164578,-0.1164578,5.86348,97.72446,0.1451787,1.087674,0.7395025,0,5.464999
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8044236,84.63271,65.14748,0.4847929,0.4847929,0,0,0,0.4847929,165.9314,0.1501976,0,0,0.8044236,0.5103083,0.4847929,0,0,0.1439177,4.424163,0.1439177,0,0.1439177,6.000012,100,0.145162,0.5332721,0.6435388,0,5.228587
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5826089,78.80154,65.31561,0.4592071,0.4592071,0,0,0,0.4592071,126.8728,0.09923307,0,0,0.5826089,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.145162,0.5051278,0.4660872,0,5.136298
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2274755,68.80996,63.92107,1.591476,1.591476,1.375374,0,0.4315772,1.591476,14.29336,0,0,0,0.2274755,0.2274755,0.2161017,0,0,0,4.553689,0,0,0,6.000012,100,0.145162,1.750624,0.1819804,1.7,4.781165
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,61.25069,61.25069,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.145162,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,58.74844,58.74844,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.145162,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,56.10773,56.10773,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,1.098385,3.565143,0,1.452632,-1.452632,3.426785,57.11296,0.145162,1.532048,0,0,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,53.85274,53.85274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71242,2.112511,0,0,0,3.426785,57.11296,0.145162,0,0,0,2.112511
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,51.54829,51.54829,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,2.71242,2.112511,0,0.07075157,-0.07075157,3.352206,55.86998,0.145162,0.07393539,0,0,2.112511
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.04497,50.04497,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,2.791033,2.041759,0,0.1806682,-0.1806682,3.161765,52.69598,0.145162,0.1887983,0,0,2.041759
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.89769,48.89769,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,2.991775,1.861091,0,0.1136314,-0.1136314,3.041987,50.69968,0.145162,0.1187448,0,0,1.861091
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,47.70097,47.70097,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,3.118032,1.74746,0,0.05863627,-0.05863627,2.980179,49.66955,0.145162,0.0612749,0,0,1.74746
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,46.65259,46.65259,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,3.183184,1.688824,0,0.1433076,-0.1433076,2.829119,47.15189,0.145162,0.1497565,0,0,1.688824
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.78225,45.78225,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,3.342414,1.545516,0,0.1877422,-0.1877422,2.631222,43.85361,0.145162,0.1961906,0,0,1.545516
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.89212,44.89212,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,3.551017,1.357774,0,0.1226809,-0.1226809,2.501904,41.69833,0.145162,0.1282016,0,0,1.357774
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.00199,44.00199,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,3.687329,1.235093,0,0.1567966,-0.1567966,2.336627,38.9437,0.145162,0.1638524,0,0,1.235093
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.0823056,44.95285,43.44813,0.143328,0.143328,0,0,0,0.143328,57.42464,0,0,0,0.0823056,0.1508716,0.143328,0,0,3.861547,1.078296,0,0.068566,-0.068566,2.264352,37.73912,0.145162,0.1576608,0.06584448,0,1.160602
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3354321,49.22777,42.92395,0,0,0,0,0,0,0,0,0,0,0.3354321,0,0,0,0,3.937732,1.00973,0.3354321,0,0.3354321,2.58257,43.04276,0.145123,0,0.2683457,0,1.345162
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4149706,52.94294,44.95146,0.1326485,0.1326485,0,0,0,0.1326485,312.8347,0,0,0,0.4149706,0.13963,0.1326485,0,0,3.6023,1.311619,0.2753406,0,0.2753406,2.843781,47.39626,0.145091,0.1459134,0.3319765,0,1.72659
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4920874,59.85586,49.92629,0,0,0,-1,0,0,0,0,0,0,0.4920874,0,0,0,0,3.326959,1.559426,0.4920874,0,0.4920874,3.310616,55.17683,0.1450338,0,0.3936699,0,2.051513
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6792397,69.40383,54.74287,0.6085704,0.6085704,0,0,0,0.6085704,111.6124,0,0,0,0.6792397,0.6406004,0.6085704,0,0,2.834872,2.002304,0.03863931,0,0.03863931,3.347273,55.78777,0.1450294,0.6694275,0.5433918,0,2.681544
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4705629,68.3858,58.30338,0.8155633,0.8155633,0,0,0,0.8155633,57.6979,0,0,0,0.4705629,0.8584877,0.8155633,0,0,2.796232,2.03708,0,0.3879248,-0.3879248,2.938364,48.97264,0.1450294,0.8971197,0.3764503,0,2.507643
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4648896,71.19944,61.0331,0,0,0,0,0,0,0,0,0,0,0.4648896,0,0,0,0,3.22726,1.649155,0.4648896,0,0.4648896,3.379397,56.32318,0.1449754,0,0.3719117,0,2.114044
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4766017,74.37297,63.70349,0.3742025,0.3742025,0,0,0,0.3742025,127.3647,0,0,0,0.4766017,0.3938974,0.3742025,0,0,2.76237,2.067555,0.08270438,0,0.08270438,3.457858,57.63084,0.1449658,0.4116227,0.3812814,0,2.544157
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.5989051,78.84734,64.97934,0.6230152,0.6230152,0,-1,0,0.6230152,96.1301,0,0,0,0.5989051,0.6558054,0.6230152,0,0,2.679666,2.141989,0,0.05690035,-0.05690035,3.397879,56.63121,0.1449658,0.6853167,0.4791241,0,2.740895
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5559307,77.93068,65.14748,0.2280873,0.2280873,0,0,0,0.2280873,243.7359,0,0,0,0.5559307,0.2400919,0.2280873,0,0,2.742889,2.085089,0.3158388,0,0.3158388,3.69751,61.62505,0.1449292,0.2508961,0.4447446,0,2.64102
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.231407,70.34461,65.31561,0,0,0,0,0,0,0,0,0,0,0.231407,0,0,0,0,2.42705,2.369344,0.231407,0,0.231407,3.917042,65.28391,0.1449024,0,0.1851256,0,2.600751
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07034472,65.3365,63.86173,0,0,0,0,0,0,0,0,0,0,0.07034472,0,0,0,0,2.195643,2.57761,0.07034472,0,0.07034472,3.983777,66.39615,0.1448942,0,0.05627577,0,2.647955
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,61.20124,61.20124,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,2.125298,2.64092,0,0.9245849,-0.9245849,3.009179,50.15288,0.1448942,0.9661912,0,0,2.64092
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,58.6891,58.6891,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,3.152615,1.716336,0,0.9876524,-0.9876524,1.968102,32.80164,0.1448942,1.032097,0,0,1.716336
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,56.07806,56.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.250006,0.7286832,0,0,0,1.968102,32.80164,0.1448942,0,0,0,0.7286832
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,53.7934,53.7934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.250006,0.7286832,0,0,0,1.968102,32.80164,0.1448942,0,0,0,0.7286832
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,51.51862,51.51862,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,4.250006,0.7286832,0,0.2182743,-0.2182743,1.738021,28.96695,0.1448942,0.2280966,0,0,0.7286832
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.0153,50.0153,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,4.492533,0.510409,0,0.2056532,-0.2056532,1.521243,25.354,0.1448942,0.2149076,0,0,0.510409
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.84824,48.84824,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,4.721037,0.3047558,0,0.06216702,-0.06216702,1.455714,24.26184,0.1448942,0.06496453,0,0,0.3047558
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,47.65151,47.65151,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,4.790111,0.2425888,0,0.03778341,-0.03778341,1.415886,23.59806,0.1448942,0.03948367,0,0,0.2425888
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,46.56358,46.56358,0.236502,0.1945651,0,-1,0,0.1945651,0,0,0.04193686,0.06558706,0,0.2048054,0.1945651,0,0,4.832093,0.2048054,0,0.2048054,-0.2048054,1.200002,20,0.1448942,0.2601522,0,0,0.2048054
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,45.70312,45.70312,0.001357104,0,0,-1,0,0,0,0,0.001357104,0.001492814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448942,0.001492814,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.813,44.813,0.02816446,0,0,-1,0,0,0,0,0.02816446,0.0309809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448942,0.0309809,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.8932,43.8932,0.09059707,0.09059707,1.543229,0,0.4774014,0.09059707,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1450054,0.09965678,0,1.7,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03831483,44.00593,43.30967,0.1428221,0.1428221,1.595454,0,0.4916588,0.1428221,26.82697,2.220446E-16,0,0,0.03831483,0,0,1.452632,1.38,3.679654,1.242,1.418315,0,1.418315,3.854717,64.24516,0.1451246,0.1571043,0.03065186,1.7,1.280315
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1938761,46.33171,42.75581,0.199762,0.199762,1.652394,0,0.5072035,0.199762,97.05355,2.220446E-16,0,0,0.1938761,0,0,1.452632,1.38,2.26134,2.518483,1.573876,0,1.573876,5.347827,89.13027,0.1452393,0.2197382,0.1551009,1.7,2.712359
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3666179,51.82108,44.813,0.6620812,0.6620812,0,0,0,0.6620812,55.37355,0,0,0,0.3666179,0.6969277,0.6620812,0,0,0.6874635,3.934972,0,0.3303097,-0.3303097,4.99965,83.32733,0.1452393,0.7282894,0.2932943,0,4.30159
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6137164,62.39088,49.78782,0.2018133,0.2018133,0,-1,0,0.2018133,304.1011,0,0,0,0.6137164,0.212435,0.2018133,0,0,1.054474,3.604662,0.4012814,0,0.4012814,5.380339,89.67213,0.1451929,0.2219946,0.4909732,0,4.218379
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6795925,69.34596,54.68353,0.7957497,0.7957497,0,0,0,0.7957497,85.40279,1.110223E-16,0,0,0.6795925,0.8376313,0.7957497,0,0,0.6531929,3.965815,0,0.1580388,-0.1580388,5.213751,86.89568,0.1451929,0.8753247,0.543674,0,4.645408
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.82399,77.06734,58.24404,0.7465613,0.7465613,0,0,0,0.7465613,110.3714,0,0,0,0.82399,0.785854,0.7465613,0,0,0.8287915,3.807777,0.03813609,0,0.03813609,5.24993,87.49866,0.1451885,0.8212174,0.659192,0,4.631767
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6291106,75.20446,61.0331,0,0,0,0,0,0,0,0,0,0,0.6291106,0,0,0,0,0.7906554,3.842099,0.6291106,0,0.6291106,5.846757,97.44576,0.1451157,0,0.5032885,0,4.47121
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7779652,82.11965,63.64415,0.8918169,0.8918169,0,0,0,0.8918169,87.23373,0,0,0,0.7779652,0.9387547,0.8918169,0,0,0.1615448,4.408298,0,0.1607895,-0.1607895,5.67727,94.62098,0.1451157,0.9809986,0.6223722,0,5.186264
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.675221,80.85836,64.97934,0.7339385,0.7339385,0,-1,0,0.7339385,91.99967,0,0,0,0.675221,0.7725668,0.7339385,0,0,0.3401997,4.247509,0,0.0973458,-0.0973458,5.574659,92.91079,0.1451157,0.8073323,0.5401768,0,4.92273
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7663805,83.48421,65.08813,0.6690198,0.6690198,0,0,0,0.6690198,114.5527,0,0,0,0.7663805,0.7042314,0.6690198,0,0,0.4483618,4.150163,0.06214907,0,0.06214907,5.633618,93.89346,0.1451086,0.7359218,0.6131044,0,4.916544
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.5956439,79.07256,65.25626,0,0,0,0,0,0,0,0.2094312,0,0,0.5956439,0,0,0,0,0.3862127,4.206098,0.3862127,0,0.3862127,6.000012,100,0.145064,0,0.4765151,0,4.801742
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1435035,66.90399,63.86173,0,0,0,0,0,0,0,0.1435035,0,0,0.1435035,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145064,0,0.1148028,0,4.697193
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,61.1419,61.1419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145064,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,58.63965,58.63965,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,0,4.553689,0,0.4744672,-0.4744672,5.49988,91.66447,0.145064,0.4958182,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.01872,56.01872,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,0.5271857,4.079222,0,0.343008,-0.343008,5.138318,85.63845,0.145064,0.3584433,0,0,4.079222
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,53.74395,53.74395,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,0.9083058,3.736214,0,0.4777577,-0.4777577,4.634717,77.24512,0.145064,0.4992568,0,0,3.736214
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,51.42962,51.42962,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,1.439148,3.258456,0,0.15598,-0.15598,4.470299,74.50484,0.145064,0.1629991,0,0,3.258456
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.90651,49.90651,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,1.612459,3.102476,0,0.1424016,-0.1424016,4.320195,72.00311,0.145064,0.1488097,0,0,3.102476
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,48.72956,48.72956,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,1.770683,2.960074,0,0.2519999,-0.2519999,4.054564,67.57593,0.145064,0.2633399,0,0,2.960074
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,47.54272,47.54272,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,2.050683,2.708075,0,0.01929886,-0.01929886,4.034221,67.23688,0.145064,0.0201673,0,0,2.708075
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,46.45479,46.45479,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,2.072126,2.688776,0,0.1282237,-0.1282237,3.899061,64.98422,0.145064,0.1339938,0,0,2.688776
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,45.59433,45.59433,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,2.214597,2.560552,0,0.2859513,-0.2859513,3.597642,59.96058,0.145064,0.2988191,0,0,2.560552
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,44.67453,44.67453,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,2.53232,2.274601,0,0.1109934,-0.1109934,3.480645,58.01063,0.145064,0.1159881,0,0,2.274601
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.75473,43.75473,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,2.655646,2.163607,0,0.09062781,-0.09062781,3.385115,56.41847,0.145064,0.09470607,0,0,2.163607
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.09991249,44.96832,43.14153,0.1139138,0.1139138,0,0,0,0.1139138,87.70885,0,0,0,0.09991249,0.1199093,0.1139138,0,0,2.756344,2.07298,0,0.01999678,-0.01999678,3.364036,56.06716,0.145064,0.1253052,0.07992999,0,2.172892
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4217358,50.58401,42.58768,0.4244273,0.4244273,0,0,0,0.4244273,99.36586,0,0,0,0.4217358,0.4467655,0.4244273,0,0,2.778562,2.052983,0,0.02502973,-0.02502973,3.337653,55.62743,0.145064,0.46687,0.3373887,0,2.474719
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7651458,60.14471,44.67453,0.6844357,0.6844357,0,0,0,0.6844357,111.7922,0,0,0,0.7651458,0.7204586,0.6844357,0,0,2.806373,2.027953,0.04468716,0,0.04468716,3.380047,56.334,0.1450588,0.7528793,0.6121166,0,2.793099
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.03998,72.70403,49.7087,0.7402553,0.7402553,0,-1,0,0.7402553,140.4894,0,0,0,1.03998,0.7792161,0.7402553,0,0,2.761686,2.068172,0.2607638,0,0.2607638,3.627429,60.45703,0.1450287,0.8142809,0.831984,0,3.108151
