Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.117614,80.9317,54.63407,0.7757341,0.7757341,0,0,0,0.7757341,144.0719,0,0,0,1.117614,0.8165622,0.7757341,0,0,2.500922,2.302859,0.3010522,0,0.3010522,3.913032,65.21707,0.144994,0.8533074,0.8940915,0,3.420473
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.256717,90.04303,58.24404,0.3012734,0.3012734,0,0,0,0.3012734,417.1351,0,0,0,1.256717,0.3171299,0.3012734,0,0,2.19987,2.573806,0.9395872,0,0.9395872,4.804403,80.07322,0.1448857,0.3314008,1.005374,0,3.830523
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.224902,92.64206,60.97376,0.5182968,0.5182968,0,0,0,0.5182968,236.3321,0,0,0,1.224902,0.5455756,0.5182968,0,0,1.260283,3.419435,0.6793262,0,0.6793262,5.448868,90.81429,0.1448075,0.5701265,0.9799215,0,4.644336
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,0.9934938,88.45975,63.64415,0,0,0,0,0,0,0,0.4125373,0,0,0.9934938,0,0,0,0,0.5809565,4.030828,0.5809565,0,0.5809565,6.000012,100,0.1447407,0,0.794795,0,5.024322
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8163163,84.70457,64.92,0.9415698,0.9415698,0,-1,0,0.9415698,86.69738,0,1.110223E-16,0,0.8163163,0.9911261,0.9415698,0,0,0,4.553689,0,0.1748098,-0.1748098,5.815746,96.92891,0.1447407,1.035727,0.653053,0,5.370005
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.7892906,84.13103,65.08813,0.1517907,0.1517907,0,0,0,0.1517907,519.9861,0.4352778,0,0,0.7892906,0.1597797,0.1517907,0,0,0.1942331,4.378879,0.1942331,0,0.1942331,6.000012,100,0.1447183,0.1669698,0.6314325,0,5.16817
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5570709,78.01453,65.19692,0.4912795,0.4912795,0,0,0,0.4912795,113.3919,0.03993464,0,0,0.5570709,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1447183,0.5404074,0.4456567,0,5.11076
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2479583,69.15467,63.81228,0.9877363,0.9877363,0,0,0,0.9877363,25.1037,0,1.110223E-16,0,0.2479583,1.039722,0.9877363,0,0,0,4.553689,0,0.7917641,-0.7917641,5.16542,86.09015,0.1447183,1.08651,0.1983667,0,4.801647
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,61.08256,61.08256,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8797379,3.761925,0,0.9497516,-0.9497516,4.164293,69.40475,0.1447183,0.9924904,0,0,3.761925
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,58.53085,58.53085,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.935017,2.812173,0,1.159532,-1.159532,2.942039,49.03389,0.1447183,1.211711,0,0,2.812173
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,55.93959,55.93959,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.223386,1.652641,0,0.3832345,-0.3832345,2.538075,42.30116,0.1447183,0.40048,0,0,1.652641
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.649202,1.269407,0,0,0,2.538075,42.30116,0.1447183,0,0,0,1.269407
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,51.35049,51.35049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.649202,1.269407,0,0,0,2.538075,42.30116,0.1447183,0,0,0,1.269407
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,49.81749,49.81749,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.649202,1.269407,0,0.1155304,-0.1155304,2.416295,40.2715,0.1447183,0.1207293,0,0,1.269407
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,48.65044,48.65044,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.777569,1.153877,0,0.09131531,-0.09131531,2.32004,38.66726,0.1447183,0.0954245,0,0,1.153877
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,47.42404,47.42404,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.879031,1.062561,0,0.106652,-0.106652,2.207619,36.79358,0.1447183,0.1114514,0,0,1.062561
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,46.34599,46.34599,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.997533,0.9559093,0,0.08179606,-0.08179606,2.121399,35.35657,0.1447183,0.08547688,0,0,0.9559093
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,45.47565,45.47565,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.088418,0.8741132,0,0.09334873,-0.09334873,2.023,33.71661,0.1447183,0.09754942,0,0,0.8741132
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,44.53607,44.53607,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.192138,0.7807645,0,0.2277256,-0.2277256,1.782957,29.71588,0.1447183,0.2379732,0,0,0.7807645
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,43.5866,43.5866,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.445167,0.5530389,0,0.09650724,-0.09650724,1.681229,28.02043,0.1447183,0.1008501,0,0,0.5530389
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03138054,43.52212,42.95362,0.1403814,0.1403814,0,0,0,0.1403814,22.35378,0,0,0,0.03138054,0.1477699,0.1403814,0,0,4.552397,0.4565317,0,0.1163893,-0.1163893,1.558544,25.97568,0.1447183,0.1544195,0.02510443,0,0.4879122
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1370251,44.86388,42.3602,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.20444,0,0,0,0.1370251,0,0,1.021807,0.9707166,4.681718,0.3401423,1.107742,0,1.107742,2.60944,43.49058,0.1448684,0.7460124,0.1096201,1.7,0.4771674
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.103297,46.38258,44.47673,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.31926,0,0,0,0.103297,0,0,1.136129,1.079322,3.573977,1.33711,1.182619,0,1.182619,3.731371,62.1894,0.1450293,0.6202583,0.08263764,1.7,1.440407
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4097272,57.71793,49.57024,0.8829154,0.8829154,0,-1,0,0.8829154,46.40617,0,0,0,0.4097272,0.9293846,0.8829154,0,0,2.391357,2.401467,0,0.5196574,-0.5196574,3.183604,53.05996,0.1450293,0.9712069,0.3277818,0,2.811194
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2837795,60.28837,54.54506,0.2532415,0.2532415,0,0,0,0.2532415,112.0588,0,0,0,0.2837795,0.26657,0.2532415,0,0,2.968755,1.88181,0.01720943,0,0.01720943,3.19993,53.33207,0.1450273,0.2785657,0.2270236,0,2.165589
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2123483,62.56045,58.19458,0,0,0,0,0,0,0,0,0,0,0.2123483,0,0,0,0,2.951545,1.897298,0.2123483,0,0.2123483,3.401382,56.68958,0.1450029,0,0.1698786,0,2.109647
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7148353,77.33691,60.97376,0.9113947,0.9113947,0,0,0,0.9113947,78.43313,0,0,0,0.7148353,0.9593629,0.9113947,0,0,2.739197,2.088412,0,0.2445275,-0.2445275,3.143627,52.39368,0.1450029,1.002534,0.5718683,0,2.803247
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9129486,86.00025,63.64415,0.1967181,0.1967181,0,0,0,0.1967181,464.0899,0,0,0,0.9129486,0.2070716,0.1967181,0,0,3.010894,1.843884,0.705877,0,0.705877,3.813281,63.55455,0.1449219,0.2163899,0.7303589,0,2.756833
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.601359,78.84452,64.92,0.8731421,0.8731421,0,-1,0,0.8731421,68.87298,0,0,0,0.601359,0.9190969,0.8731421,0,0,2.305017,2.479174,0,0.317738,-0.317738,3.478356,57.97248,0.1449219,0.9604563,0.4810871,0,3.080533
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.611609,79.29943,65.08813,1.714229,1.714229,1.7,0,0.5202,1.714229,35.67839,0,0,0,0.611609,0.01497733,0.01422847,0,0,2.658059,2.161436,0.5966317,0,0.5966317,4.04437,67.40604,0.1449895,1.885651,0.4892872,1.7,2.773045
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4462642,75.25314,65.19692,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,59.79271,0,0,0,0.4462642,0,0,0.9536479,0.9059655,2.061427,2.698404,1.35223,0,1.35223,5.327208,88.78662,0.1451403,0.8209873,0.3570113,1.7,3.144668
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2142033,68.40242,63.81228,0.9794223,0.9794223,0,0,0,0.9794223,21.87037,0,2.220446E-16,0,0.2142033,1.030971,0.9794223,0,0,0.7091978,3.915411,0,0.8167676,-0.8167676,4.466259,74.43751,0.1451403,1.077365,0.1713626,0,4.129614
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,61.0331,61.0331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616717,3.098643,0,0,0,4.466259,74.43751,0.1451403,0,0,0,3.098643
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,58.47151,58.47151,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,1.616717,3.098643,0,0.4155855,-0.4155855,4.028194,67.13643,0.1451403,0.4342868,0,0,3.098643
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,55.88025,55.88025,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,2.078479,2.683058,0,0.955857,-0.955857,3.020632,50.34377,0.1451403,0.9988706,0,0,2.683058
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,53.57581,53.57581,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,3.140542,1.727201,0,0.05226128,-0.05226128,2.965544,49.42563,0.1451403,0.05461304,0,0,1.727201
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,51.26148,51.26148,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,3.19861,1.67494,0,0.1607472,-0.1607472,2.796101,46.6016,0.1451403,0.1679808,0,0,1.67494
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,49.73837,49.73837,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,3.377218,1.514192,0,0.04569351,-0.04569351,2.747936,45.79884,0.1451403,0.04774972,0,0,1.514192
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,48.54164,48.54164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.427989,1.468499,0,0,0,2.747936,45.79884,0.1451403,0,0,0,1.468499
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,47.31524,47.31524,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,3.427989,1.468499,0,0.1806265,-0.1806265,2.557539,42.62557,0.1451403,0.1887546,0,0,1.468499
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.20753,46.20753,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,3.628685,1.287872,0,0.05418389,-0.05418389,2.500424,41.67366,0.1451403,0.05662216,0,0,1.287872
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,45.28773,45.28773,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,3.688889,1.233689,0,0.02538417,-0.02538417,2.473667,41.2277,0.1451403,0.02652645,0,0,1.233689
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,44.33826,44.33826,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,3.717094,1.208304,0,0.2707499,-0.2707499,2.188272,36.47112,0.1451403,0.2829337,0,0,1.208304
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,43.36901,43.36901,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,4.017927,0.9375545,0,0.07191263,-0.07191263,2.112469,35.20775,0.1451403,0.0751487,0,0,0.9375545
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1132448,44.7944,42.72614,0.06290505,0.06290505,0,0,0,0.06290505,180.025,0,0,0,0.1132448,0.06621584,0.06290505,0,0,4.09783,0.8656418,0.04702895,0,0.04702895,2.157085,35.95134,0.1451349,0.06919556,0.09059583,0,0.9788867
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2881728,47.46709,42.11294,0.5066414,0.5066414,0,0,0,0.5066414,56.87904,0,0,0,0.2881728,0.5333068,0.5066414,0,0,4.050801,0.9079679,0,0.245134,-0.245134,1.898691,31.64478,0.1451349,0.5573056,0.2305382,0,1.196141
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3054892,50.03041,44.25914,0.8080693,0.8080693,1.7,0,0.5202,0.8080693,37.80482,0,0,0,0.3054892,0,0,0.8919307,0.8473341,4.323172,0.6628339,1.152823,0,1.152823,2.992355,49.87248,0.145286,0.8888763,0.2443913,1.7,0.9683231
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6000791,61.6953,49.43177,0.7122833,0.7122833,0,-1,0,0.7122833,84.24724,1.110223E-16,0,0,0.6000791,0.7497719,0.7122833,0,0,3.170349,1.700375,0,0.1496929,-0.1496929,2.834565,47.24265,0.145286,0.7835116,0.4800632,0,2.300454
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8524677,73.44888,54.49561,0.2629354,0.2629354,0,0,0,0.2629354,324.2118,0,0,0,0.8524677,0.2767741,0.2629354,0,0,3.336674,1.550682,0.5756935,0,0.5756935,3.380716,56.34515,0.14522,0.289229,0.6819742,0,2.40315
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.075713,84.15223,58.19458,0.4709083,0.4709083,0,0,0,0.4709083,228.4336,0,0,0,1.075713,0.4956929,0.4709083,0,0,2.760981,2.068806,0.5800197,0,0.5800197,3.930971,65.51604,0.1451535,0.5179991,0.8605701,0,3.144519
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.049105,86.83698,60.97376,0.08751899,0.08751899,0,0,0,0.08751899,1198.717,0,0,0,1.049105,0.09212525,0.08751899,0,0,2.180961,2.590824,0.9569799,0,0.9569799,4.838841,80.64719,0.1450439,0.09627089,0.8392841,0,3.639929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8231609,83.38826,63.64415,0.2371726,0.2371726,0,0,0,0.2371726,347.0725,0,0,0,0.8231609,0.2496554,0.2371726,0,0,1.223981,3.452106,0.5735055,0,0.5735055,5.382916,89.7151,0.1449784,0.2608899,0.6585287,0,4.275267
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.8765175,86.46382,64.92,0.1135318,0.1135318,0,-1,0,0.1135318,772.0457,0.1065347,0,0,0.8765175,0.1195072,0.1135318,0,0,0.6504757,3.968261,0.6504757,0,0.6504757,6.000012,100,0.144904,0.124885,0.701214,0,4.844779
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.5980963,78.94809,65.08813,0.2890326,0.2890326,0,0,0,0.2890326,206.9304,0.2938514,0,0,0.5980963,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.144904,0.3179359,0.478477,0,5.151785
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4779462,76.03006,65.19692,0.1048633,0.1048633,0,0,0,0.1048633,455.7802,0.3675638,0,0,0.4779462,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.144904,0.1153496,0.382357,0,5.031635
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1697961,67.42538,63.81228,0.3674696,0.3674696,0,0,0,0.3674696,46.20683,0,5.551115E-17,0,0.1697961,0.3868102,0.3674696,0,0,0,4.553689,0,0.2170141,-0.2170141,5.771259,96.18746,0.144904,0.4042166,0.1358369,0,4.723485
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,60.97376,60.97376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2411267,4.336675,0,0,0,5.771259,96.18746,0.144904,0,0,0,4.336675
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,58.41217,58.41217,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2411267,4.336675,0,0.6537027,-0.6537027,5.082196,84.70309,0.144904,0.6831193,0,0,4.336675
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,55.80113,55.80113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9674631,3.682972,0,0,0,5.082196,84.70309,0.144904,0,0,0,3.682972
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,53.4868,53.4868,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9674631,3.682972,0,1.452632,-1.452632,3.550988,59.18301,0.144904,1.701895,0,0,3.682972
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,51.18235,51.18235,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.581498,2.23034,0,0.03088932,-0.03088932,3.518428,58.64034,0.144904,0.03227934,0,0,2.23034
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,49.62957,49.62957,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.61582,2.199451,0,0.18187,-0.18187,3.32672,55.44522,0.144904,0.1900541,0,0,2.199451
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,48.40318,48.40318,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.817897,2.017581,0,0.2269429,-0.2269429,3.087501,51.45825,0.144904,0.2371553,0,0,2.017581
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.17678,47.17678,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.070056,1.790638,0,0.1184672,-0.1184672,2.962626,49.377,0.144904,0.1237982,0,0,1.790638
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.03939,46.03939,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.201686,1.672171,0,0.3013768,-0.3013768,2.644947,44.08236,0.144904,0.3149387,0,0,1.672171
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.11959,45.11959,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.536549,1.370795,0,0.1564466,-0.1564466,2.480037,41.33387,0.144904,0.1634867,0,0,1.370795
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.17012,44.17012,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.710379,1.214348,0,0.2717498,-0.2717498,2.193588,36.55973,0.144904,0.2839785,0,0,1.214348
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.1712,43.1712,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.012323,0.9425981,0,0.00637808,-0.00637808,2.186865,36.44768,0.144904,0.006665093,0,0,0.9425981
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08186594,43.98615,42.49866,0.1418891,0.1418891,0,0,0,0.1418891,57.69714,0,2.775558E-17,0,0.08186594,0.1493569,0.1418891,0,0,4.01941,0.93622,0,0.06749098,-0.06749098,2.115723,35.26198,0.144904,0.156078,0.06549276,0,1.018086
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4673453,50.76712,41.89535,0,0,0,0,0,0,0,0,0,0,0.4673453,0,0,0,0,4.0944,0.8687291,0.4673453,0,0.4673453,2.559086,42.65135,0.1448507,0,0.3738762,0,1.336074
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7860448,59.93067,44.06133,0.7589447,0.7589447,0,0,0,0.7589447,103.5708,0,0,0,0.7860448,0.7988892,0.7589447,0,0,3.627054,1.28934,0,0.01284438,-0.01284438,2.545547,42.42569,0.1448507,0.8348392,0.6288358,0,2.075385
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.000398,71.16473,49.2933,0.743963,0.743963,0,-1,0,0.743963,134.4688,0,0,0,1.000398,0.7831189,0.743963,0,0,3.641326,1.276495,0.217279,0,0.217279,2.751676,45.86117,0.1448259,0.8183593,0.8003184,0,2.276893
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.054254,78.81186,54.4066,1.226633,1.226633,0,0,0,1.226633,85.94702,0,2.220446E-16,0,1.054254,1.291192,1.226633,0,0,3.424047,1.472047,0,0.236938,-0.236938,2.501921,41.6986,0.1448259,1.349296,0.8434034,0,2.526301
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.163165,86.87948,58.19458,1.113381,1.113381,0,0,0,1.113381,104.4714,0,0,0,1.163165,1.17198,1.113381,0,0,3.687312,1.235108,0,0.008815555,-0.008815555,2.492629,41.54373,0.1448259,1.224719,0.9305317,0,2.398273
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.038144,86.49697,60.97376,0,0,0,0,0,0,0,0,0,0,1.038144,0,0,0,0,3.697107,1.226293,1.038144,0,1.038144,3.477499,57.95819,0.1447076,0,0.8305151,0,2.264437
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9099093,85.9097,63.64415,0.2221845,0.2221845,0,0,0,0.2221845,409.5287,0,0,0,0.9099093,0.2338784,0.2221845,0,0,2.658963,2.160623,0.6760309,0,0.6760309,4.118838,68.64716,0.1446307,0.244403,0.7279274,0,3.070532
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8072305,84.44401,64.92,1.137351,1.137351,0,-1,0,1.137351,70.97461,0,0,0,0.8072305,1.197212,1.137351,0,0,1.982932,2.76905,0,0.3899812,-0.3899812,3.707762,61.7959,0.1446307,1.251086,0.6457844,0,3.576281
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.687826,81.26524,65.03868,0.01548503,0.01548503,0,0,0,0.01548503,4441.876,0,0,0,0.687826,0.01630004,0.01548503,0,0,2.416244,2.379069,0.671526,0,0.671526,4.344827,72.41364,0.1445543,0.01703354,0.5502608,0,3.066895
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3676311,73.36559,65.19692,0,0,0,0,0,0,0,0,0,0,0.3676311,0,0,0,0,1.744718,2.983443,0.3676311,0,0.3676311,4.693593,78.22639,0.1445126,0,0.2941049,0,3.351074
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1349048,66.60685,63.75294,0.9379562,0.9379562,0,0,0,0.9379562,14.38285,0,0,0,0.1349048,0.9873223,0.9379562,0,0,1.377087,3.314311,0,0.8524174,-0.8524174,3.795066,63.25097,0.1445126,1.031752,0.1079239,0,3.449215
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,60.91442,60.91442,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.324218,2.461893,0,0.831719,-0.831719,2.918357,48.63918,0.1445126,0.8691463,0,0,2.461893
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,58.30338,58.30338,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.24835,1.630174,0,0.7980893,-0.7980893,2.077097,34.61821,0.1445126,0.8340033,0,0,1.630174
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,55.71212,55.71212,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,4.135116,0.8320848,0,0.2919882,-0.2919882,1.769314,29.48851,0.1445126,0.3051276,0,0,0.8320848
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,53.40768,53.40768,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,4.459547,0.5400966,0,0.4461318,-0.4461318,1.29905,21.65079,0.1445126,0.4662077,0,0,0.5400966
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.07356,51.07356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.955249,0.09396484,0,0,0,1.29905,21.65079,0.1445126,0,0,0,0.09396484
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.955249,0.09396484,0,0,0,1.29905,21.65079,0.1445126,0,0,0,0.09396484
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,48.2845,48.2845,0.1316412,0.0892666,0,-1,0,0.0892666,0,0,0.0423746,0.05553871,0,0.09396484,0.0892666,0,0,4.955249,0.09396484,0,0.09396484,-0.09396484,1.200002,20,0.1445126,0.1448053,0,0,0.09396484
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.03831,47.03831,0.09450012,0,0,-1,0,0,0,0,0.09450012,0.1039501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445126,0.1039501,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.90093,45.90093,0.07226697,0,0,-1,0,0,0,0,0.07226697,0.07949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445126,0.07949366,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.98113,44.98113,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445126,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.00199,44.00199,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445126,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.9734,42.9734,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1446072,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.0745616,43.66274,42.31075,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,157.4841,2.220446E-16,0,0,0.0745616,0,0,1.452632,1.38,3.679654,1.242,1.454562,0,1.454562,3.889104,64.81827,0.1446979,0.05208001,0.05964928,1.7,1.316562
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.39908,49.16477,41.66788,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,44.66589,0,0,0,0.39908,0,0,0.8065216,0.7661955,2.225093,2.551105,1.165276,0,1.165276,4.994581,83.24285,0.1448476,0.9828262,0.319264,1.7,2.950186
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.756851,59.08469,43.8932,0,0,0,0,0,0,0,0,0,0,0.756851,0,0,0,0,1.059817,3.599854,0.756851,0,0.756851,5.712593,95.20969,0.1447618,0,0.6054808,0,4.356704
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.057173,72.45836,49.12517,0.2466274,0.2466274,0,-1,0,0.2466274,428.6519,0.494599,0,0,1.057173,0.2596078,0.2466274,0,0,0.3029662,4.281019,0.3029662,0,0.3029662,6.000012,100,0.1447274,0.2712902,0.8457384,0,5.338192
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.159042,81.74252,54.2978,0.9473004,0.9473004,0,0,0,0.9473004,122.3522,0.1618842,0,0,1.159042,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1447274,1.04203,0.927234,0,5.712731
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.150143,86.31038,58.0759,0.7576774,0.7576774,0,0,0,0.7576774,151.7985,0.3525876,0,0,1.150143,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1447274,0.8334451,0.9201142,0,5.703832
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.138582,89.62585,60.91442,0.2124236,0.2124236,0,0,0,0.2124236,535.9962,0.9149786,0,0,1.138582,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1447274,0.233666,0.9108659,0,5.692271
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.049537,90.16895,63.5848,1.592114,1.592114,0.5950539,0,0.2185497,1.592114,65.92097,0,0,0,1.049537,1.049537,0.9970602,0,0,0,4.553689,0,0,0,6.000012,100,0.1447274,1.751325,0.8396297,1.7,5.603226
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9604287,88.95766,64.87054,0.6687267,0.6687267,0,-1,0,0.6687267,143.6205,0.2565058,0,0,0.9604287,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1447274,0.7355995,0.768343,0,5.514118
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8514905,85.86774,65.03868,0.5797752,0.5797752,0,0,0,0.5797752,146.8656,0.2412008,0,0,0.8514905,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1447274,0.6377527,0.6811924,0,5.40518
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6037192,79.16051,65.14748,1.055886,1.055886,0,0,0,1.055886,57.17656,0,2.220446E-16,0,0.6037192,1.111459,1.055886,0,0,0,4.553689,0,0.5077396,-0.5077396,5.464808,91.07994,0.1447274,1.161474,0.4829753,0,5.157408
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2916311,70.02666,63.70349,0,0,0,0,0,0,0,0,0,0,0.2916311,0,0,0,0,0.5641551,4.045949,0.2916311,0,0.2916311,5.741473,95.69102,0.1446944,0,0.2333049,0,4.33758
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,60.80563,60.80563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.272524,4.308417,0,0,0,5.741473,95.69102,0.1446944,0,0,0,4.308417
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,58.19458,58.19458,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.272524,4.308417,0,0.2444523,-0.2444523,5.483798,91.39645,0.1446944,0.2554527,0,0,4.308417
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,55.60332,55.60332,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5441377,4.063965,0,0.2591516,-0.2591516,5.210628,86.84362,0.1446944,0.2708135,0,0,4.063965
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,53.29888,53.29888,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.8320839,3.804813,0,0.4138732,-0.4138732,4.774367,79.57262,0.1446944,0.4324975,0,0,3.804813
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.95488,50.95488,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.291943,3.39094,0,0.06309278,-0.06309278,4.707861,78.4642,0.1446944,0.06593196,0,0,3.39094
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,49.4021,49.4021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.362046,3.327847,0,0,0,4.707861,78.4642,0.1446944,0,0,0,3.327847
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.14603,48.14603,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.362046,3.327847,0,0.004885345,-0.004885345,4.702712,78.37837,0.1446944,0.005105186,0,0,3.327847
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.89985,46.89985,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.367474,3.322962,0,0.110878,-0.110878,4.585836,76.43045,0.1446944,0.1158675,0,0,3.322962
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,45.76246,45.76246,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.490672,3.212084,0,0.07922945,-0.07922945,4.502321,75.03854,0.1446944,0.08279478,0,0,3.212084
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.813,44.813,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.578705,3.132855,0,0.211506,-0.211506,4.279374,71.32276,0.1446944,0.2210238,0,0,3.132855
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.83385,43.83385,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.813711,2.921349,0,0.007842022,-0.007842022,4.271108,71.18499,0.1446944,0.008194913,0,0,2.921349
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.78548,42.78548,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.822425,2.913507,0,0.003721837,-0.003721837,4.267185,71.11961,0.1446944,0.00388932,0,0,2.913507
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08537465,43.66098,42.11294,0.16901,0.16901,0,0,0,0.16901,50.51456,0,0,0,0.08537465,0.1779053,0.16901,0,0,1.82656,2.909785,0,0.0925306,-0.0925306,4.169649,69.49401,0.1446944,0.185911,0.06829973,0,2.995159
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4048788,49.07127,41.47007,0.6285862,0.6285862,0,0,0,0.6285862,64.41102,0,0,0,0.4048788,0.6616697,0.6285862,0,0,1.929372,2.817254,0,0.2567909,-0.2567909,3.898968,64.98267,0.1446944,0.6914449,0.3239031,0,3.222133
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.634414,56.21284,43.72506,0,0,0,0,0,0,0,0,0,0,0.634414,0,0,0,0,2.214695,2.560463,0.634414,0,0.634414,4.500825,75.01361,0.1446226,0,0.5075312,0,3.194877
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8377213,66.72342,48.98671,0.5285142,0.5285142,0,-1,0,0.5285142,158.505,0,0,0,0.8377213,0.5563307,0.5285142,0,0,1.580281,3.131436,0.2813906,0,0.2813906,4.767776,79.46278,0.1445908,0.5813656,0.6701771,0,3.969157
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,0.989841,76.74619,54.18901,0.6383246,0.6383246,0,0,0,0.6383246,155.0686,0,0,0,0.989841,0.6719206,0.6383246,0,0,1.298891,3.384687,0.3179204,0,0.3179204,5.069382,84.48953,0.1445549,0.702157,0.7918728,0,4.374528
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.093976,84.49691,58.02645,0.2900019,0.2900019,0,0,0,0.2900019,377.2308,0,0,0,1.093976,0.3052652,0.2900019,0,0,0.9809701,3.670816,0.7887114,0,0.7887114,5.817619,96.96013,0.1444658,0.3190021,0.8751812,0,4.764792
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8464895,80.75589,60.86497,0.4665435,0.4665435,0,0,0,0.4665435,181.4385,0.1631323,0,0,0.8464895,0.4910984,0.4665435,0,0,0.1922588,4.380656,0.1922588,0,0.1922588,6.000012,100,0.1444441,0.5131978,0.6771916,0,5.227146
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7490162,81.19596,63.53535,0.001508081,0.001508081,0,0,0,0.001508081,49666.84,0.7474288,0,0,0.7490162,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1444441,0.001658889,0.599213,0,5.302705
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8017743,84.15968,64.8112,1.00914,1.00914,0,-1,0,1.00914,79.4512,0,2.220446E-16,0,0.8017743,1.062253,1.00914,0,0,0,4.553689,0,0.2604789,-0.2604789,5.725443,95.42386,0.1444441,1.110055,0.6414194,0,5.355463
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6730745,80.80083,64.97934,0.2421165,0.2421165,0,0,0,0.2421165,277.9961,0.128794,0,0,0.6730745,0.2548595,0.2421165,0,0,0.2894211,4.29321,0.2894211,0,0.2894211,6.000012,100,0.1444114,0.2663282,0.5384597,0,4.966285
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.3922085,73.83316,65.08813,0.6568324,0.6568324,0,0,0,0.6568324,59.71212,0,0,0,0.3922085,0.6914026,0.6568324,0,0,0,4.553689,0,0.299194,-0.299194,5.684634,94.74371,0.1444114,0.7225156,0.3137668,0,4.945898
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1531064,66.88965,63.64415,0.4932317,0.4932317,0,0,0,0.4932317,31.04148,0,0,0,0.1531064,0.5191913,0.4932317,0,0,0.3324378,4.254495,0,0.3660848,-0.3660848,5.298747,88.31226,0.1444114,0.5425549,0.1224851,0,4.407601
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,60.75618,60.75618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7391987,3.88841,0,0,0,5.298747,88.31226,0.1444114,0,0,0,3.88841
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,58.13524,58.13524,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7391987,3.88841,0,0.3093736,-0.3093736,4.972638,82.87714,0.1444114,0.3232954,0,0,3.88841
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,55.5242,55.5242,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.082947,3.579036,0,0.8315284,-0.8315284,4.09613,68.2687,0.1444114,0.8689471,0,0,3.579036
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,53.1802,53.1802,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,2.006867,2.747508,0,0.3917301,-0.3917301,3.683211,61.38672,0.1444114,0.4093579,0,0,2.747508
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.87576,50.87576,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.442123,2.355778,0,0.1909417,-0.1909417,3.48194,58.03222,0.1444114,0.199534,0,0,2.355778
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,49.26363,49.26363,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.654281,2.164836,0,0.2181634,-0.2181634,3.251976,54.19949,0.1444114,0.2279808,0,0,2.164836
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.03724,48.03724,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.896684,1.946673,0,0.0454456,-0.0454456,3.204072,53.40109,0.1444114,0.04749065,0,0,1.946673
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,46.76139,46.76139,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.94718,1.901227,0,0.1573701,-0.1573701,3.038189,50.63639,0.1444114,0.1644517,0,0,1.901227
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,45.59433,45.59433,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.122035,1.743857,0,0.2952342,-0.2952342,2.726985,45.44966,0.1444114,0.3085198,0,0,1.743857
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,44.64486,44.64486,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.450073,1.448623,0,0.1613211,-0.1613211,2.556938,42.61554,0.1444114,0.1685806,0,0,1.448623
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,43.67561,43.67561,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.629319,1.287302,0,0.2404648,-0.2404648,2.303466,38.39102,0.1444114,0.2512857,0,0,1.287302
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,42.61735,42.61735,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.896502,1.046837,0,0.1349292,-0.1349292,2.161238,36.02056,0.1444114,0.141001,0,0,1.046837
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1051276,43.82331,41.91513,0.04052624,0.04052624,0,0,0,0.04052624,259.4063,0,0,0,0.1051276,0.0426592,0.04052624,0,0,4.046423,0.911908,0.06246842,0,0.06246842,2.2205,37.00827,0.1444044,0.04457887,0.0841021,0,1.017036
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3030168,46.89122,41.28215,0,0,0,0,0,0,0,0,0,0,0.3030168,0,0,0,0,3.983955,0.9681296,0.3030168,0,0.3030168,2.507968,41.79938,0.1443702,0,0.2424135,0,1.271146
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5267648,53.73513,43.53714,1.213517,1.213517,1.7,0,0.5202,1.213517,43.4081,0,0,0,0.5267648,0,0,0.4864827,0.4621585,3.680938,1.240845,0.9889234,0,0.9889234,3.446143,57.4356,0.1444924,1.334869,0.4214119,1.7,1.76761
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8697646,67.31123,48.81857,1.087159,1.087159,0,-1,0,1.087159,80.00344,0,0,0,0.8697646,1.144378,1.087159,0,0,2.692015,2.130876,0,0.2746133,-0.2746133,3.156675,52.61115,0.1444924,1.195875,0.6958117,0,3.00064
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.112235,80.04239,54.05054,0.9311416,0.9311416,0,0,0,0.9311416,119.4485,0,0,0,1.112235,0.980149,0.9311416,0,0,2.99714,1.856263,0.1320858,0,0.1320858,3.281982,54.6996,0.1444775,1.024256,0.8897879,0,2.968497
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.127117,85.38254,57.91766,0.6319991,0.6319991,0,0,0,0.6319991,178.3416,0,0,0,1.127117,0.6652622,0.6319991,0,0,2.865055,1.97514,0.4618551,0,0.4618551,3.720137,62.00216,0.1444255,0.695199,0.9016938,0,3.102257
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8231468,80.04166,60.80563,0.09184735,0.09184735,0,0,0,0.09184735,896.2119,0,0,0,0.8231468,0.09668142,0.09184735,0,0,2.4032,2.390809,0.7264654,0,0.7264654,4.409322,73.48856,0.1443437,0.1010321,0.6585174,0,3.213956
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.096395,91.57012,63.47601,0.1071092,0.1071092,0,0,0,0.1071092,1023.624,0,0,0,1.096395,0.1127465,0.1071092,0,0,1.676734,3.044628,0.9836481,0,0.9836481,5.342493,89.04137,0.1442331,0.1178201,0.8771157,0,4.141023
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9697973,89.10273,64.75186,0,0,0,-1,0,0,0,0.2767113,0,0,0.9697973,0,0,0,0,0.693086,3.929911,0.693086,0,0.693086,6.000012,100,0.1441553,0,0.7758378,0,4.899709
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8672924,86.19042,64.92,0.9683219,0.9683219,0,0,0,0.9683219,89.56654,0,0,0,0.8672924,1.019286,0.9683219,0,0,0,4.553689,0,0.1519938,-0.1519938,5.839797,97.32975,0.1441553,1.065154,0.6938339,0,5.420981
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5678315,78.11374,65.03868,1.340241,1.340241,0.9612386,0,0.3185181,1.340241,42.36787,1.94289E-16,0,0,0.5678315,0.3989495,0.379002,0,0,0.168882,4.401695,0.168882,0,0.168882,6.000012,100,0.1441742,1.474265,0.4542651,1.7,4.969527
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2199553,68.29454,63.5848,0,0,0,0,0,0,0,0.2199553,0,0,0.2199553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1441742,0,0.1759642,0,4.773644
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,60.63749,60.63749,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1441742,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,57.96711,57.96711,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1441742,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,55.38573,55.38573,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1441742,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.0714,53.0714,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1441742,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,50.73729,50.73729,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1441742,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.12517,49.12517,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1441742,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.8691,47.8691,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1441742,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,46.59325,46.59325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1441742,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,45.42619,45.42619,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1441742,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,44.47673,44.47673,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1441742,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,43.4778,43.4778,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1441742,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,42.41954,42.41954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1441742,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07628855,43.10565,41.72722,0.1391842,0.1391842,0,0,0,0.1391842,54.81123,0,2.775558E-17,0,0.07628855,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.0702211,-0.0702211,3.292729,54.87871,0.1441742,0.1531026,0.06103084,0,2.131845
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3447995,47.46067,41.05468,0.4728982,0.4728982,0,0,0,0.4728982,72.91199,0,5.551115E-17,0,0.3447995,0.4977876,0.4728982,0,0,2.853726,1.985335,0,0.1529881,-0.1529881,3.131466,52.19099,0.1441742,0.5201881,0.2758396,0,2.330135
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7109077,57.45054,43.33934,0.722057,0.722057,0,0,0,0.722057,98.45589,0,0,0,0.7109077,0.7600601,0.722057,0,0,3.023713,1.832347,0,0.04915237,-0.04915237,3.079655,51.32747,0.1441742,0.7942628,0.5687261,0,2.543255
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.069078,72.20188,48.65044,0,0,0,-1,0,0,0,0,0,0,1.069078,0,0,0,0,3.078327,1.783195,1.069078,0,1.069078,4.093872,68.23106,0.1440544,0,0.8552628,0,2.852273
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.11224,79.89418,53.93186,0,0,0,0,0,0,0,0,0,0,1.11224,0,0,0,0,2.009248,2.745365,1.11224,0,1.11224,5.149035,85.81709,0.1439299,0,0.8897923,0,3.857605
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.259024,89.5201,57.79897,0,0,0,0,0,0,0,0.3620161,0,0,1.259024,0,0,0,0,0.8970082,3.746382,0.8970082,0,0.8970082,6.000012,100,0.1438297,0,1.007219,0,5.005406
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.148085,89.65473,60.69683,0.8756453,0.8756453,0,0,0,0.8756453,131.113,0.2263529,0,0,1.148085,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1438297,0.9632099,0.9184679,0,5.701774
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.119025,92.18909,63.36722,0.9415647,0.9415647,0,0,0,0.9415647,118.8473,0.1279038,0,0,1.119025,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1438297,1.035721,0.8952196,0,5.672713
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8225529,84.62567,64.70241,0.6335895,0.6335895,0,-1,0,0.6335895,129.8242,0.1556165,0,0,0.8225529,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1438297,0.6969485,0.6580423,0,5.376242
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6437623,79.89791,64.87054,0.6179001,0.6179001,0,0,0,0.6179001,104.1855,0,0,0,0.6437623,0.6504211,0.6179001,0,0,0,4.553689,0,0.00665886,-0.00665886,5.992993,99.88302,0.1438297,0.6796901,0.5150098,0,5.197451
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3632525,73.03073,64.97934,0,0,0,0,0,0,0,0.3558538,0,0,0.3632525,0,0,0,0,0.007398732,4.54703,0.007398732,0,0.007398732,6.000012,100,0.1438288,0,0.290602,0,4.910283
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.1990473,67.78172,63.53535,0.3381032,0.3381032,0,0,0,0.3381032,58.87175,0,0,0,0.1990473,0.3558981,0.3381032,0,0,0,4.553689,0,0.1568508,-0.1568508,5.834677,97.24442,0.1438288,0.3719135,0.1592378,0,4.752736
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,60.5287,60.5287,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1742787,4.396838,0,0.7156267,-0.7156267,5.08034,84.67216,0.1438288,0.7478299,0,0,4.396838
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,57.85831,57.85831,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9694195,3.681211,0,0.08171953,-0.08171953,4.9942,83.2365,0.1438288,0.0853969,0,0,3.681211
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,55.24727,55.24727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.060219,3.599492,0,0,0,4.9942,83.2365,0.1438288,0,0,0,3.599492
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.93294,52.93294,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.060219,3.599492,0,0.3858309,-0.3858309,4.587499,76.45816,0.1438288,0.4031933,0,0,3.599492
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,50.59883,50.59883,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.48892,3.213661,0,0.1997951,-0.1997951,4.376896,72.94812,0.1438288,0.2087859,0,0,3.213661
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.710914,3.013866,0,0,0,4.376896,72.94812,0.1438288,0,0,0,3.013866
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,47.70097,47.70097,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.710914,3.013866,0,0.2731644,-0.2731644,4.088955,68.14912,0.1438288,0.2854568,0,0,3.013866
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,46.42512,46.42512,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.014431,2.740701,0,0.09406736,-0.09406736,3.9898,66.49653,0.1438288,0.09830039,0,0,2.740701
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,45.25806,45.25806,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.11895,2.646634,0,0.1468516,-0.1468516,3.835005,63.91661,0.1438288,0.1534599,0,0,2.646634
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,44.27892,44.27892,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.282118,2.499783,0,0.1090904,-0.1090904,3.720013,62.0001,0.1438288,0.1139995,0,0,2.499783
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,43.28,43.28,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40333,2.390692,0,0,0,3.720013,62.0001,0.1438288,0,0,0,2.390692
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.17228,42.17228,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.40333,2.390692,0,0.1885139,-0.1885139,3.521302,58.68825,0.1438288,0.196997,0,0,2.390692
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1125387,43.50869,41.47007,0.1614519,0.1614519,0,0,0,0.1614519,69.70414,0,0,0,0.1125387,0.1699494,0.1614519,0,0,2.61279,2.202178,0,0.05741071,-0.05741071,3.460786,57.67965,0.1438288,0.1775971,0.09003093,0,2.314717
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3883049,48.04922,40.80742,0.3016053,0.3016053,0,0,0,0.3016053,128.7461,0,0,0,0.3883049,0.3174792,0.3016053,0,0,2.676579,2.144768,0.0708257,0,0.0708257,3.527977,58.7995,0.1438209,0.3317658,0.3106439,0,2.533072
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8336512,59.94385,43.11186,0.4827957,0.4827957,0,0,0,0.4827957,172.6716,0,0,0,0.8336512,0.508206,0.4827957,0,0,2.605754,2.208511,0.3254452,0,0.3254452,3.836721,63.94523,0.1437846,0.5310752,0.666921,0,3.042162
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.087004,72.47723,48.4823,0.5757295,0.5757295,0,-1,0,0.5757295,188.8046,0,0,0,1.087004,0.6060311,0.5757295,0,0,2.280308,2.501411,0.4809727,0,0.4809727,4.293012,71.55006,0.143731,0.6333025,0.869603,0,3.588415
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.022351,77.14139,53.77362,0.2410668,0.2410668,0,0,0,0.2410668,424.0943,0,0,0,1.022351,0.2537546,0.2410668,0,0,1.799336,2.934287,0.7685961,0,0.7685961,5.022166,83.70261,0.1436453,0.2651735,0.8178805,0,3.956637
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.8900958,78.19913,57.69018,0.2862688,0.2862688,0,0,0,0.2862688,310.9301,0,0,0,0.8900958,0.3013356,0.2862688,0,0,1.03074,3.626023,0.5887603,0,0.5887603,5.580713,93.0117,0.1435797,0.3148957,0.7120767,0,4.516119
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8548344,80.66019,60.58804,0.9882362,0.9882362,0,0,0,0.9882362,86.50101,0,1.110223E-16,0,0.8548344,1.040249,0.9882362,0,0,0.4419794,4.155908,0,0.1854143,-0.1854143,5.38527,89.75432,0.1435797,1.08706,0.6838675,0,5.010742
