Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9459138,86.57885,63.30788,0.4398274,0.4398274,0,0,0,0.4398274,215.0648,0,0,0,0.9459138,0.4629762,0.4398274,0,0,0.6479953,3.970493,0.4829376,0,0.4829376,5.843424,97.39021,0.143526,0.4838101,0.756731,0,4.916407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9312316,87.71382,64.59361,0.9077765,0.9077765,0,-1,0,0.9077765,102.5838,0,0,0,0.9312316,0.9555542,0.9077765,0,0,0.1650577,4.405137,0,0.02432254,-0.02432254,5.817786,96.96291,0.143526,0.9985541,0.7449853,0,5.336369
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7786285,83.43465,64.75186,0.9110507,0.9110507,0,0,0,0.9110507,85.46489,0,0,0,0.7786285,0.9590007,0.9110507,0,0,0.1920827,4.380815,0,0.1803722,-0.1803722,5.627657,93.7941,0.143526,1.002156,0.6229028,0,5.159443
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4599373,75.23334,64.87054,0.4160213,0.4160213,0,0,0,0.4160213,110.5562,0,0,0,0.4599373,0.4379172,0.4160213,0,0,0.3924963,4.200442,0.02202008,0,0.02202008,5.648547,94.14227,0.1435236,0.4576235,0.3679498,0,4.660379
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1698738,67.03114,63.42656,0,0,0,0,0,0,0,0,0,0,0.1698738,0,0,0,0,0.3704762,4.22026,0.1698738,0,0.1698738,5.809704,96.8282,0.1435047,0,0.1358991,0,4.390134
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,60.4199,60.4199,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.2006024,4.373147,0,0.4044725,-0.4044725,5.383352,89.72236,0.1435047,0.4226738,0,0,4.373147
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,57.74952,57.74952,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.6500163,3.968674,0,0.9006247,-0.9006247,4.434011,73.90003,0.1435047,0.9411528,0,0,3.968674
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,55.10881,55.10881,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.65071,3.06805,0,0.2689729,-0.2689729,4.150488,69.17467,0.1435047,0.2810767,0,0,3.06805
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,52.7648,52.7648,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.949569,2.799077,0,0.2196946,-0.2196946,3.91891,65.31503,0.1435047,0.2295808,0,0,2.799077
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,50.43069,50.43069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193674,2.579382,0,0,0,3.91891,65.31503,0.1435047,0,0,0,2.579382
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,48.81857,48.81857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193674,2.579382,0,0,0,3.91891,65.31503,0.1435047,0,0,0,2.579382
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193674,2.579382,0,0,0,3.91891,65.31503,0.1435047,0,0,0,2.579382
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,46.25698,46.25698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193674,2.579382,0,0,0,3.91891,65.31503,0.1435047,0,0,0,2.579382
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,45.06025,45.06025,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.193674,2.579382,0,0.0265672,-0.0265672,3.890906,64.8483,0.1435047,0.02776272,0,0,2.579382
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,44.12067,44.12067,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.223193,2.552815,0,0.02090511,-0.02090511,3.86887,64.48103,0.1435047,0.02184584,0,0,2.552815
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,43.09208,43.09208,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.246421,2.53191,0,0.1435821,-0.1435821,3.717521,61.95856,0.1435047,0.1500433,0,0,2.53191
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,41.97448,41.97448,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.405957,2.388328,0,0.04349736,-0.04349736,3.671671,61.19439,0.1435047,0.04545474,0,0,2.388328
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.0575648,42.28724,41.25248,0,0,0,0,0,0,0,0,0,0,0.0575648,0,0,0,0,2.454287,2.34483,0.0575648,0,0.0575648,3.726281,62.10456,0.1434983,0,0.04605184,0,2.402395
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3133446,46.36041,40.57994,0,0,0,0,0,0,0,0,0,0,0.3133446,0,0,0,0,2.396723,2.396639,0.3133446,0,0.3133446,4.023546,67.05897,0.1434635,0,0.2506756,0,2.709983
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5893211,54.35026,42.89428,0.452731,0.452731,0,0,0,0.452731,130.1703,0,0,0,0.5893211,0.4765589,0.452731,0,0,2.083378,2.678649,0.1127622,0,0.1127622,4.130522,68.84189,0.1434509,0.498004,0.4714569,0,3.26797
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.047147,71.15688,48.26471,0.479654,0.479654,0,-1,0,0.479654,218.3129,0,0,0,1.047147,0.5048989,0.479654,0,0,1.970616,2.780135,0.5422477,0,0.5422477,4.644943,77.41557,0.1433907,0.5276194,0.8377173,0,3.827281
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.200468,82.1134,53.60548,0,0,0,0,0,0,0,0,0,0,1.200468,0,0,0,0,1.428368,3.268158,1.200468,0,1.200468,5.783806,96.39658,0.1432576,0,0.9603741,0,4.468625
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9081895,78.56586,57.58139,0.7286042,0.7286042,0,0,0,0.7286042,124.6479,0,0,0,0.9081895,0.7669518,0.7286042,0,0,0.2279005,4.348578,0.1412377,0,0.1412377,5.917797,98.62975,0.143242,0.8014646,0.7265517,0,5.256768
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.8943824,81.62846,60.46936,0.6606457,0.6606457,0,0,0,0.6606457,135.38,0.1123031,0,0,0.8943824,0.6954166,0.6606457,0,0,0.08666281,4.475692,0.08666281,0,0.08666281,6.000012,100,0.1432324,0.7267103,0.715506,0,5.370075
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.9737074,87.21793,63.13974,0.26857,0.26857,0,0,0,0.26857,362.5525,0.6910021,0,0,0.9737074,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1432324,0.295427,0.7789659,0,5.527396
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7637419,82.69434,64.47493,0.2944621,0.2944621,0,-1,0,0.2944621,259.3685,0.4537818,0,0,0.7637419,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1432324,0.3239083,0.6109935,0,5.317431
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7573463,82.71246,64.64307,0.1318816,0.1318816,0,0,0,0.1318816,574.2622,0.6185235,0,0,0.7573463,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1432324,0.1450698,0.605877,0,5.311035
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.522333,76.64616,64.75186,0,0,0,0,0,0,0,0.522333,0,0,0.522333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432324,0,0.4178664,0,5.076022
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2048441,67.67456,63.30788,0.6982806,0.6982806,0,0,0,0.6982806,29.3355,0,0,0,0.2048441,0.7350322,0.6982806,0,0,0,4.553689,0,0.5301881,-0.5301881,5.441144,90.68556,0.1432324,0.7681087,0.1638753,0,4.758533
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,60.25177,60.25177,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5890979,4.023501,0,0.3224405,-0.3224405,5.101263,85.02087,0.1432324,0.3369504,0,0,4.023501
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,57.58139,57.58139,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9473651,3.70106,0,0.7689588,-0.7689588,4.290709,71.51167,0.1432324,0.803562,0,0,3.70106
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,54.94067,54.94067,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.801764,2.932101,0,0.5582723,-0.5582723,3.702238,61.70384,0.1432324,0.5833946,0,0,2.932101
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,52.59667,52.59667,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.422066,2.373829,0,0.1636886,-0.1636886,3.529695,58.82813,0.1432324,0.1710546,0,0,2.373829
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,50.26256,50.26256,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.603943,2.21014,0,0.01693263,-0.01693263,3.511847,58.53066,0.1432324,0.01769459,0,0,2.21014
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,48.62077,48.62077,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.622757,2.193208,0,0.05655798,-0.05655798,3.452229,57.53704,0.1432324,0.05910309,0,0,2.193208
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,47.34491,47.34491,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.685599,2.13665,0,0.1326007,-0.1326007,3.312456,55.20749,0.1432324,0.1385677,0,0,2.13665
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,46.03939,46.03939,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.832933,2.004049,0,0.0792794,-0.0792794,3.228888,53.81469,0.1432324,0.08284698,0,0,2.004049
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,44.87234,44.87234,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.921021,1.92477,0,0.01887008,-0.01887008,3.208997,53.48318,0.1432324,0.01971923,0,0,1.92477
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,43.8932,43.8932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.941988,1.9059,0,0,0,3.208997,53.48318,0.1432324,0,0,0,1.9059
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.89428,42.89428,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.941988,1.9059,0,0.1756832,-0.1756832,3.023811,50.39675,0.1432324,0.1835889,0,0,1.9059
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.75689,41.75689,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.137192,1.730217,0,0.1460402,-0.1460402,2.869871,47.83109,0.1432324,0.152612,0,0,1.730217
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1331716,43.43628,41.02501,0,0,0,0,0,0,0,0,0,0,0.1331716,0,0,0,0,3.299459,1.584176,0.1331716,0,0.1331716,2.996209,49.93671,0.1432176,0,0.1065373,0,1.717348
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4906248,49.57391,40.33268,0.5920835,0.5920835,0,0,0,0.5920835,82.86414,0,0,0,0.4906248,0.6232457,0.5920835,0,0,3.166287,1.704031,0,0.1326209,-0.1326209,2.856414,47.6068,0.1432176,0.6512918,0.3924998,0,2.194656
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8323231,59.41052,42.6668,0.7397327,0.7397327,0,0,0,0.7397327,112.5167,0,0,0,0.8323231,0.778666,0.7397327,0,0,3.313643,1.57141,0.05365716,0,0.05365716,2.907318,48.4552,0.1432117,0.813706,0.6658585,0,2.403733
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,0.9881412,69.39377,48.06691,0.5492185,0.5492185,0,-1,0,0.5492185,179.9177,0,0,0,0.9881412,0.5781248,0.5492185,0,0,3.259986,1.619701,0.4100165,0,0.4100165,3.296293,54.93811,0.1431663,0.6041403,0.790513,0,2.607843
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.167781,80.87329,53.40768,0.107894,0.107894,0,0,0,0.107894,1082.34,0,0,0,1.167781,0.1135727,0.107894,0,0,2.84997,1.988716,1.054208,0,1.054208,4.296403,71.60657,0.1430498,0.1186834,0.9342245,0,3.156497
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.269457,89.27345,57.35391,1.182361,1.182361,0,0,0,1.182361,107.3663,0,0,0,1.269457,1.24459,1.182361,0,0,1.795762,2.937503,0.02486637,0,0.02486637,4.319993,71.99974,0.143047,1.300597,1.015565,0,4.20696
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.229883,91.9031,60.30122,0.3881058,0.3881058,0,0,0,0.3881058,316.8937,0,0,0,1.229883,0.4085325,0.3881058,0,0,1.770895,2.959883,0.8213504,0,0.8213504,5.099195,84.9864,0.1429564,0.4269164,0.9839063,0,4.189766
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.131735,92.17732,63.03095,0.3775638,0.3775638,0,0,0,0.3775638,299.7466,0,0,0,1.131735,0.3974356,0.3775638,0,0,0.949545,3.699098,0.7342991,0,0.7342991,5.795812,96.59667,0.1428754,0.4153202,0.9053877,0,4.830833
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.921972,87.15309,64.36614,0.6233032,0.6233032,0,-1,0,0.6233032,147.9171,0.05061749,0,0,0.921972,0.6561086,0.6233032,0,0,0.2152459,4.359968,0.2152459,0,0.2152459,6.000012,100,0.1428517,0.6856335,0.7375776,0,5.28194
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8095349,84.05367,64.53427,0.4797816,0.4797816,0,0,0,0.4797816,168.7299,0.3045017,0,0,0.8095349,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1428517,0.5277597,0.6476279,0,5.363224
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5543393,77.33185,64.64307,0.8004059,0.8004059,0,0,0,0.8004059,69.25727,0,0,0,0.5543393,0.8425325,0.8004059,0,0,0,4.553689,0,0.2881932,-0.2881932,5.696229,94.93697,0.1428517,0.8804465,0.4434714,0,5.108028
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2546761,68.60514,63.13974,0.075897,0.075897,0,0,0,0.075897,335.555,0,0,0,0.2546761,0.07989158,0.075897,0,0,0.3202147,4.265496,0.1747846,0,0.1747846,5.862045,97.70055,0.1428324,0.0834867,0.2037409,0,4.520172
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,60.08363,60.08363,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1454302,4.422802,0,1.171092,-1.171092,4.627605,77.12659,0.1428324,1.223791,0,0,4.422802
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,57.35391,57.35391,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.446644,3.251709,0,0.6041667,-0.6041667,3.990757,66.51249,0.1428324,0.6313543,0,0,3.251709
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,54.74287,54.74287,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.11794,2.647543,0,0.5261559,-0.5261559,3.436141,57.26889,0.1428324,0.5498329,0,0,2.647543
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,52.40875,52.40875,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.702558,2.121387,0,0.5539101,-0.5539101,2.852268,47.5377,0.1428324,0.5788361,0,0,2.121387
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.07464,50.07464,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.318014,1.567477,0,0.1223621,-0.1223621,2.723287,45.38802,0.1428324,0.1278684,0,0,1.567477
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,48.40318,48.40318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.453971,1.445115,0,0,0,2.723287,45.38802,0.1428324,0,0,0,1.445115
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.11744,47.11744,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.453971,1.445115,0,0.1461117,-0.1461117,2.569272,42.82111,0.1428324,0.1526867,0,0,1.445115
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.81192,45.81192,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.616318,1.299003,0,0.04633622,-0.04633622,2.520429,42.00707,0.1428324,0.04842135,0,0,1.299003
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,44.64486,44.64486,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.667803,1.252667,0,0.2185174,-0.2185174,2.290092,38.16812,0.1428324,0.2283507,0,0,1.252667
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,43.67561,43.67561,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.910599,1.034149,0,0.1136681,-0.1136681,2.170275,36.17117,0.1428324,0.1187832,0,0,1.034149
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,42.64701,42.64701,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.036898,0.9204812,0,0.1402372,-0.1402372,2.022452,33.70746,0.1428324,0.1465479,0,0,0.9204812
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,41.52941,41.52941,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.192717,0.7802439,0,0.1648513,-0.1648513,1.848683,30.81133,0.1428324,0.1722696,0,0,0.7802439
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01746318,41.0893,40.77775,0.183504,0.183504,0,0,0,0.183504,9.516511,0,0,0,0.01746318,0.1931621,0.183504,0,0,4.375885,0.6153927,0,0.1756989,-0.1756989,1.66348,27.72462,0.1428324,0.2018544,0.01397054,0,0.6328559
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2048756,43.80367,40.08543,0,0,0,0,0,0,0,0,0,0,0.2048756,0,0,0,0,4.571106,0.4396938,0.2048756,0,0.2048756,1.857842,30.96398,0.1428099,0,0.1639005,0,0.6445694
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4867325,51.7173,42.41954,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,49.08834,0,0,0,0.4867325,0,0,0.7084559,0.6730331,4.36623,0.6240819,1.159766,0,1.159766,2.958093,49.30145,0.1429559,1.090698,0.389386,1.7,1.110814
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8102091,64.76705,47.84932,0.8323114,0.8323114,0,-1,0,0.8323114,97.34447,0,0,0,0.8102091,0.8761172,0.8323114,0,0,3.206465,1.667871,0,0.06590815,-0.06590815,2.888619,48.14356,0.1429559,0.9155425,0.6481673,0,2.47808
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.114153,79.01153,53.1802,0,0,0,0,0,0,0,0,0,0,1.114153,0,0,0,0,3.279696,1.601963,1.114153,0,1.114153,3.945598,65.75983,0.1428333,0,0.8913227,0,2.716116
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.181974,86.16877,57.18578,0.0284722,0.0284722,0,0,0,0.0284722,4151.326,0,0,0,1.181974,0.02997074,0.0284722,0,0,2.165542,2.604701,1.152003,0,1.152003,5.038484,83.97457,0.1427068,0.03131942,0.945579,0,3.786674
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9285426,82.21004,60.14297,0.9680715,0.9680715,0,0,0,0.9680715,95.91673,0,0,0,0.9285426,1.019023,0.9680715,0,0,1.013539,3.641504,0,0.09048007,-0.09048007,4.94311,82.385,0.1427068,1.064879,0.742834,0,4.570046
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.201186,94.37296,62.86281,0.13187,0.13187,0,0,0,0.13187,910.8865,0,0,0,1.201186,0.1388105,0.13187,0,0,1.114073,3.551023,1.062376,0,1.062376,5.950968,99.18259,0.1425903,0.145057,0.9609488,0,4.75221
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.8987187,86.24962,64.19801,0.133348,0.133348,0,-1,0,0.133348,673.9649,0.7066552,0,0,0.8987187,0.1403663,0.133348,0,0,0.05169723,4.507162,0.05169723,0,0.05169723,6.000012,100,0.1425846,0.1466828,0.7189749,0,5.40588
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4581649,74.6436,64.36614,0.7342557,0.7342557,0,0,0,0.7342557,62.39855,0,1.110223E-16,0,0.4581649,0.7729007,0.7342557,0,0,0,4.553689,0,0.3147358,-0.3147358,5.668252,94.47066,0.1425846,0.8076812,0.3665319,0,5.011854
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1605363,67.90271,64.47493,0.8041627,0.8041627,0,0,0,0.8041627,19.96316,0,2.220446E-16,0,0.1605363,0.8464871,0.8041627,0,0,0.3497064,4.238953,0,0.6859508,-0.6859508,4.945196,82.41976,0.1425846,0.884579,0.128429,0,4.399489
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1072857,65.27927,63.03095,0,0,0,0,0,0,0,0,0,0,0.1072857,0,0,0,0,1.111874,3.553002,0.1072857,0,0.1072857,5.046976,84.1161,0.1425729,0,0.08582857,0,3.660288
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,59.9155,59.9155,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.004588,3.649559,0,0.4730013,-0.4730013,4.548388,75.80633,0.1425729,0.4942864,0,0,3.649559
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,57.18578,57.18578,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.530145,3.176558,0,0.02491672,-0.02491672,4.522124,75.36858,0.1425729,0.02603797,0,0,3.176558
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,54.54506,54.54506,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.557831,3.151641,0,0.3992281,-0.3992281,4.101301,68.35488,0.1425729,0.4171933,0,0,3.151641
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,52.21095,52.21095,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.001417,2.752414,0,0.4504811,-0.4504811,3.626452,60.44075,0.1425729,0.4707527,0,0,2.752414
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,49.87683,49.87683,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.501952,2.301932,0,0.1839046,-0.1839046,3.4326,57.20988,0.1425729,0.1921803,0,0,2.301932
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,48.1757,48.1757,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.70629,2.118028,0,0.1891156,-0.1891156,3.233254,53.88746,0.1425729,0.1976258,0,0,2.118028
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,46.89985,46.89985,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.916419,1.928912,0,0.1198705,-0.1198705,3.1069,51.78156,0.1425729,0.1252647,0,0,1.928912
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,45.59433,45.59433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.049608,1.809042,0,0,0,3.1069,51.78156,0.1425729,0,0,0,1.809042
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,44.3976,44.3976,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.049608,1.809042,0,0.002715627,-0.002715627,3.104037,51.73385,0.1425729,0.00283783,0,0,1.809042
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,43.41846,43.41846,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.052625,1.806326,0,0.09281085,-0.09281085,3.006206,50.10333,0.1425729,0.09698734,0,0,1.806326
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,42.38987,42.38987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.155749,1.713515,0,0,0,3.006206,50.10333,0.1425729,0,0,0,1.713515
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,41.28215,41.28215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.155749,1.713515,0,0,0,3.006206,50.10333,0.1425729,0,0,0,1.713515
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1593006,43.41447,40.53049,0.0303566,0.0303566,0,0,0,0.0303566,524.7642,0,0,0,0.1593006,0.03195432,0.0303566,0,0,3.155749,1.713515,0.1273463,0,0.1273463,3.127017,52.11685,0.1425589,0.03339227,0.1274405,0,1.872816
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3518425,46.29649,39.8085,0,0,0,0,0,0,0,0,0,0,0.3518425,0,0,0,0,3.028402,1.828127,0.3518425,0,0.3518425,3.460804,57.67996,0.1425204,0,0.281474,0,2.179969
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5855867,53.4906,42.17228,0.4007253,0.4007253,0,0,0,0.4007253,146.1317,0,0,0,0.5855867,0.4218161,0.4007253,0,0,2.67656,2.144785,0.1637706,0,0.1637706,3.616171,60.26939,0.1425025,0.4407979,0.4684694,0,2.730372
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8229953,64.77825,47.59217,0.1316445,0.1316445,0,-1,0,0.1316445,625.165,0,0,0,0.8229953,0.1385731,0.1316445,0,0,2.512789,2.292179,0.6844221,0,0.6844221,4.265471,71.09103,0.1424277,0.1448089,0.6583962,0,3.115174
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9505402,74.25256,52.99228,0.1343613,0.1343613,0,0,0,0.1343613,707.4511,0,0,0,0.9505402,0.1414329,0.1343613,0,0,1.828367,2.908159,0.8091073,0,0.8091073,5.033057,83.88412,0.1423393,0.1477974,0.7604322,0,3.858699
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.052829,82.00907,57.02753,0.1410109,0.1410109,0,0,0,0.1410109,746.6295,0,0,0,1.052829,0.1484325,0.1410109,0,0,1.01926,3.636355,0.9043964,0,0.9043964,5.891043,98.18385,0.1422406,0.155112,0.8422631,0,4.689184
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9501832,82.63056,59.97484,0.4625797,0.4625797,0,0,0,0.4625797,205.4096,0.3483937,0,0,0.9501832,0.486926,0.4625797,0,0,0.1148636,4.450312,0.1148636,0,0.1148636,6.000012,100,0.1422281,0.5088376,0.7601466,0,5.400495
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8021606,81.67957,62.69468,0,0,0,0,0,0,0,0.8021606,0,0,0.8021606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422281,0,0.6417285,0,5.35585
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7032801,80.52633,64.02987,0.8058951,0.8058951,0,-1,0,0.8058951,87.26694,0,1.110223E-16,0,0.7032801,0.8483107,0.8058951,0,0,0,4.553689,0,0.1450306,-0.1450306,5.847136,97.45208,0.1422281,0.8864847,0.562624,0,5.256969
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.5999812,78.00156,64.19801,0,0,0,0,0,0,0,0.4388361,0,0,0.5999812,0,0,0,0,0.1611452,4.408659,0.1611452,0,0.1611452,6.000012,100,0.1422106,0,0.479985,0,5.008639
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3276774,71.49811,64.31669,0.5013177,0.5013177,0,0,0,0.5013177,65.36323,0,0,0,0.3276774,0.5277028,0.5013177,0,0,0,4.553689,0,0.2000254,-0.2000254,5.789167,96.48592,0.1422106,0.5514494,0.2621419,0,4.881366
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1860132,66.80344,62.86281,0.4532859,0.4532859,0,0,0,0.4532859,41.03661,0,0,0,0.1860132,0.477143,0.4532859,0,0,0.2222504,4.353663,0,0.2911299,-0.2911299,5.482289,91.3713,0.1422106,0.4986145,0.1488105,0,4.539677
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,59.74736,59.74736,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5457281,4.062534,0,0.2973658,-0.2973658,5.168838,86.14713,0.1422106,0.3107472,0,0,4.062534
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.97807,56.97807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8761345,3.765168,0,0,0,5.168838,86.14713,0.1422106,0,0,0,3.765168
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,54.32747,54.32747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8761345,3.765168,0,0,0,5.168838,86.14713,0.1422106,0,0,0,3.765168
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.99336,51.99336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8761345,3.765168,0,0,0,5.168838,86.14713,0.1422106,0,0,0,3.765168
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,49.64936,49.64936,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8761345,3.765168,0,0.0431774,-0.0431774,5.123325,85.38858,0.1422106,0.04512038,0,0,3.765168
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.95811,47.95811,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9241093,3.721991,0,0.1426181,-0.1426181,4.972992,82.88304,0.1422106,0.1490359,0,0,3.721991
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,46.67237,46.67237,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.082574,3.579372,0,0.2388515,-0.2388515,4.72122,78.68685,0.1422106,0.2495998,0,0,3.579372
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,45.33718,45.33718,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.347964,3.340521,0,0.03800293,-0.03800293,4.681162,78.01921,0.1422106,0.03971306,0,0,3.340521
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,44.14046,44.14046,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.39019,3.302518,0,0.3496496,-0.3496496,4.312599,71.8765,0.1422106,0.3653839,0,0,3.302518
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.1712,43.1712,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.77869,2.952868,0,0.1375275,-0.1375275,4.167632,69.4604,0.1422106,0.1437162,0,0,2.952868
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.11294,42.11294,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.931498,2.815341,0,0.162116,-0.162116,3.996747,66.61232,0.1422106,0.1694112,0,0,2.815341
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.00523,41.00523,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.111627,2.653225,0,0.1709395,-0.1709395,3.816561,63.60922,0.1422106,0.1786318,0,0,2.653225
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001807932,40.25677,40.25356,0.2312445,0.2312445,0,0,0,0.2312445,0.07818271,0,2.775558E-17,0,0.0001807932,0.2434152,0.2312445,0,0,2.301559,2.482285,0,0.2432344,-0.2432344,3.560169,59.33604,0.1422106,0.2543689,0.0001446346,0,2.482466
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05783667,40.55999,39.53157,0.5577899,0.5577899,0,0,0,0.5577899,10.3689,0,1.110223E-16,0,0.05783667,0.5871473,0.5577899,0,0,2.57182,2.239051,0,0.5293106,-0.5293106,3.002227,50.03701,0.1422106,0.6135689,0.04626933,0,2.296888
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1145707,43.97696,41.89535,0.2302114,0.2302114,0,0,0,0.2302114,49.7676,0,0,0,0.1145707,0.2423278,0.2302114,0,0,3.159943,1.70974,0,0.1277571,-0.1277571,2.867559,47.79256,0.1422106,0.2532325,0.09165654,0,1.824311
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4241343,55.66267,47.34491,0.3067582,0.3067582,0,-1,0,0.3067582,138.2634,0,0,0,0.4241343,0.3229033,0.3067582,0,0,3.301895,1.581983,0.101231,0,0.101231,2.963595,49.39315,0.1421995,0.337434,0.3393075,0,2.006118
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7224717,68.26041,52.79448,0.5239122,0.5239122,0,0,0,0.5239122,137.8994,0,0,0,0.7224717,0.5514865,0.5239122,0,0,3.200664,1.673091,0.1709851,0,0.1709851,3.125806,52.09666,0.1421809,0.5763034,0.5779773,0,2.395563
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5759751,69.28035,56.85939,0,0,0,0,0,0,0,0,0,0,0.5759751,0,0,0,0,3.029679,1.826978,0.5759751,0,0.5759751,3.672224,61.20361,0.1421182,0,0.4607801,0,2.402953
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5379499,71.65994,59.85616,0.217459,0.217459,0,0,0,0.217459,247.38,0,0,0,0.5379499,0.2289042,0.217459,0,0,2.453704,2.345355,0.3090457,0,0.3090457,3.96541,66.09004,0.1420846,0.2392049,0.4303599,0,2.883305
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3601418,70.35378,62.52654,0.6033713,0.6033713,0,0,0,0.6033713,59.68826,0,1.110223E-16,0,0.3601418,0.6351277,0.6033713,0,0,2.144658,2.623496,0,0.2749858,-0.2749858,3.67555,61.25904,0.1420846,0.6637084,0.2881134,0,2.983638
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5323257,75.98245,63.92107,0.2845388,0.2845388,0,-1,0,0.2845388,187.0837,0,0,0,0.5323257,0.2995146,0.2845388,0,0,2.450198,2.348511,0.2328112,0,0.2328112,3.896414,64.9401,0.1420593,0.3129927,0.4258606,0,2.880836
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.292699,70.45537,64.08921,0.732802,0.732802,0,0,0,0.732802,39.94244,0,1.110223E-16,0,0.292699,0.7713705,0.732802,0,0,2.217387,2.558041,0,0.4786715,-0.4786715,3.39185,56.53072,0.1420593,0.8060822,0.2341592,0,2.85074
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05265835,65.30171,64.19801,0.04646,0.04646,0,0,0,0.04646,113.3413,0,0,0,0.05265835,0.04890526,0.04646,0,0,2.749244,2.079369,0.00375309,0,0.00375309,3.39541,56.59006,0.1420589,0.051106,0.04212668,0,2.132027
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05226692,63.77848,62.69468,0.4127086,0.4127086,0,0,0,0.4127086,12.66436,0,0,0,0.05226692,0.4344301,0.4127086,0,0,2.745491,2.082747,0,0.3821632,-0.3821632,2.992575,49.87615,0.1420589,0.4539795,0.04181353,0,2.135014
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,59.57923,59.57923,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.170117,1.700584,0,0.4676052,-0.4676052,2.499676,41.66118,0.1420589,0.4886475,0,0,1.700584
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,56.77038,56.77038,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.689678,1.232978,0,0.2735367,-0.2735367,2.211343,36.85564,0.1420589,0.2858458,0,0,1.232978
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,54.1,54.1,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.993608,0.9594418,0,0.7398108,-0.7398108,1.431514,23.85851,0.1420589,0.7731023,0,0,0.9594418
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,51.79556,51.79556,1.238127,0.2086494,0,-1,0,0.2086494,0,0,1.029478,1.153291,0,0.219631,0.2086494,0,0,4.81562,0.219631,0,0.219631,-0.219631,1.200002,20,0.1420589,1.36194,0,0,0.219631
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,49.46144,49.46144,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420589,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,47.76031,47.76031,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420589,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,46.45479,46.45479,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420589,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,45.11959,45.11959,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420589,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.92287,43.92287,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420589,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.95362,42.95362,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420589,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.89535,41.89535,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420589,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.80742,40.80742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420589,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01894861,40.36261,40.02608,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.037618,2.220446E-16,0,0,0.01894861,0,0,1.452632,1.38,5.059654,0,1.398949,0,1.398949,2.527162,42.11927,0.1421939,0.2306301,0.01515888,1.7,0.01894861
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1713983,42.387,39.30409,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,17.94417,0,0,0,0.1713983,0,0,0.7448246,0.7075834,3.660706,1.259054,0.8789816,0,0.8789816,3.361037,56.01717,0.1423087,1.050693,0.1371186,1.7,1.430452
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4796919,50.77446,41.66788,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,120.1124,0,0,0,0.4796919,0,0,1.300631,1.235599,2.781724,2.050137,1.715291,0,1.715291,4.988305,83.13824,0.1424176,0.4393062,0.3837535,1.7,2.529829
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8601129,65.12233,47.11744,0.04728004,0.04728004,0,-1,0,0.04728004,1819.188,0,0,0,0.8601129,0.04976846,0.04728004,0,0,1.066433,3.593899,0.8103445,0,0.8103445,5.757065,95.95089,0.1423296,0.05200804,0.6880903,0,4.454012
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.7984395,69.86892,52.57689,0.8085497,0.8085497,0,0,0,0.8085497,98.74959,0,0,0,0.7984395,0.851105,0.8085497,0,0,0.2560886,4.323209,0,0.05266548,-0.05266548,5.701551,95.02566,0.1423296,0.8894047,0.6387516,0,5.121649
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9125738,77.59151,56.66159,0.3730626,0.3730626,0,0,0,0.3730626,244.6168,0.2052706,0,0,0.9125738,0.3926974,0.3730626,0,0,0.3146058,4.270544,0.3146058,0,0.3146058,6.000012,100,0.1422954,0.4103688,0.730059,0,5.183117
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9020676,80.92212,59.69791,0.3700166,0.3700166,0,0,0,0.3700166,243.7911,0.5125765,0,0,0.9020676,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1422954,0.4070182,0.7216541,0,5.455757
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6316242,76.76414,62.36829,0.8100536,0.8100536,0,0,0,0.8100536,77.97314,0,0,0,0.6316242,0.8526881,0.8100536,0,0,0,4.553689,0,0.2210638,-0.2210638,5.76699,96.11631,0.1422954,0.891059,0.5052994,0,5.185313
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4182416,73.0226,63.75294,0.6097588,0.6097588,0,-1,0,0.6097588,68.59132,0,0,0,0.4182416,0.6418514,0.6097588,0,0,0.2456264,4.332625,0,0.2236097,-0.2236097,5.531285,92.1879,0.1422954,0.6707346,0.3345933,0,4.750867
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5172721,75.60849,63.92107,0.5545233,0.5545233,0,0,0,0.5545233,93.2823,0,0,0,0.5172721,0.5837088,0.5545233,0,0,0.4940817,4.109015,0,0.0664367,-0.0664367,5.461255,91.02073,0.1422954,0.6099756,0.4138176,0,4.626287
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1854071,67.9912,64.02987,0.2342388,0.2342388,0,0,0,0.2342388,79.15302,0,0,0,0.1854071,0.2465672,0.2342388,0,0,0.5679002,4.042579,0,0.06116007,-0.06116007,5.396786,89.94626,0.1422954,0.2576627,0.1483257,0,4.227986
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05221179,63.60791,62.52654,0.1170277,0.1170277,0,0,0,0.1170277,44.61489,0,0,0,0.05221179,0.1231871,0.1170277,0,0,0.6358559,3.981419,0,0.07097529,-0.07097529,5.321971,88.69935,0.1422954,0.1287305,0.04176943,0,4.03363
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,59.41109,59.41109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7147173,3.910443,0,0,0,5.321971,88.69935,0.1422954,0,0,0,3.910443
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,56.58246,56.58246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7147173,3.910443,0,0,0,5.321971,88.69935,0.1422954,0,0,0,3.910443
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.91208,53.91208,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.7147173,3.910443,0,0.2820472,-0.2820472,5.024668,83.74429,0.1422954,0.2947393,0,0,3.910443
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,51.59775,51.59775,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,1.028103,3.628396,0,0.881113,-0.881113,4.095893,68.26475,0.1422954,0.9207631,0,0,3.628396
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,49.26363,49.26363,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,2.007118,2.747283,0,0.2050551,-0.2050551,3.879746,64.66231,0.1422954,0.2142826,0,0,2.747283
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,47.5625,47.5625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.234957,2.542228,0,0,0,3.879746,64.66231,0.1422954,0,0,0,2.542228
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,46.25698,46.25698,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.234957,2.542228,0,0.1897409,-0.1897409,3.679742,61.3289,0.1422954,0.1982793,0,0,2.542228
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.92179,44.92179,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.44578,2.352487,0,0.1351302,-0.1351302,3.537302,58.95491,0.1422954,0.1412111,0,0,2.352487
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,43.72506,43.72506,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.595924,2.217357,0,0.08197358,-0.08197358,3.450894,57.51479,0.1422954,0.08566239,0,0,2.217357
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.72614,42.72614,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.687006,2.135383,0,0.0274005,-0.0274005,3.422011,57.03341,0.1422954,0.02863352,0,0,2.135383
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,41.69755,41.69755,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.717451,2.107983,0,0.08623544,-0.08623544,3.331111,55.51841,0.1422954,0.09011604,0,0,2.107983
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,40.57994,40.57994,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.813268,2.021747,0,0.0764159,-0.0764159,3.250562,54.17592,0.1422954,0.07985462,0,0,2.021747
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.0150879,40.07597,39.8085,0.0988938,0.0988938,0,0,0,0.0988938,15.25667,0,0,0,0.0150879,0.1040987,0.0988938,0,0,2.898175,1.945331,0,0.08901083,-0.08901083,3.156736,52.61216,0.1422954,0.1087832,0.01207032,0,1.960419
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.0580952,40.11667,39.08651,0.6978088,0.6978088,0,0,0,0.6978088,8.325375,0,0,0,0.0580952,0.7345356,0.6978088,0,0,2.997076,1.856321,0,0.6764404,-0.6764404,2.443705,40.72834,0.1422954,0.7675897,0.04647616,0,1.914416
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4493106,49.90181,41.42062,0,0,0,0,0,0,0,0,0,0,0.4493106,0,0,0,0,3.748676,1.17988,0.4493106,0,0.4493106,2.869959,47.83255,0.1422467,0,0.3594485,0,1.629191
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3769508,54.22119,46.89985,0.3986616,0.3986616,0,-1,0,0.3986616,94.55407,0,0,0,0.3769508,0.4196438,0.3986616,0,0,3.299366,1.58426,0,0.04269302,-0.04269302,2.824956,47.08252,0.1422467,0.4385278,0.3015606,0,1.961211
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4054318,60.57079,52.34941,0.6849216,0.6849216,0,0,0,0.6849216,59.1939,0,1.110223E-16,0,0.4054318,0.7209702,0.6849216,0,0,3.346802,1.541567,0,0.3155383,-0.3155383,2.49235,41.53908,0.1422467,0.7534138,0.3243455,0,1.946999
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1707339,59.91022,56.46378,0,0,0,0,0,0,0,0,0,0,0.1707339,0,0,0,0,3.697401,1.226029,0.1707339,0,0.1707339,2.654322,44.23862,0.1422282,0,0.1365871,0,1.396762
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4312886,68.73462,59.47044,0.4200161,0.4200161,0,0,0,0.4200161,102.6838,5.551115E-17,0,0,0.4312886,0.4421222,0.4200161,0,0,3.526667,1.379689,0,0.01083352,-0.01083352,2.642903,44.04829,0.1422282,0.4620177,0.3450309,0,1.810978
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4811943,72.85159,62.20016,1.445662,1.445662,1.7,0,0.5202,1.445662,33.2854,0,0,0,0.4811943,0,0,0.2543382,0.2416213,3.538704,1.368855,0.7228156,0,0.7228156,3.328626,55.47699,0.1423143,1.590228,0.3849554,1.7,1.85005
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2294872,68.50613,63.5848,0.8104516,0.8104516,0,-1,0,0.8104516,28.31597,0,0,0,0.2294872,0.853107,0.8104516,0,0,2.815888,2.019389,0,0.6236197,-0.6236197,2.671273,44.52113,0.1423143,0.8914968,0.1835898,0,2.248877
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1489907,66.9117,63.75294,0.787378,0.787378,0,0,0,0.787378,18.92239,0,1.110223E-16,0,0.1489907,0.8288189,0.787378,0,0,3.508799,1.39577,0,0.6798282,-0.6798282,1.954671,32.57779,0.1423143,0.8661157,0.1191926,0,1.54476
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2011325,68.1644,63.86173,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,22.03022,0,0,0,0.2011325,0,0,0.7870156,0.7476647,4.264164,0.7159415,0.9487972,0,0.9487972,2.854779,47.57956,0.1424373,1.004283,0.160906,1.7,0.917074
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05670556,63.54219,62.36829,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,8.996037,2.220446E-16,0,0,0.05670556,0,0,1.069661,1.016178,3.315367,1.569859,1.072883,0,1.072883,3.872606,64.5433,0.1425802,0.6933733,0.04536445,1.7,1.626565
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,59.19351,59.19351,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.242483,2.535454,1.38,0,1.38,5.181788,86.36297,0.1426793,0.05603901,0,1.7,2.535454
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,56.35499,56.35499,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,0.8624834,3.777454,0,0.5564726,-0.5564726,4.595215,76.58676,0.1426793,0.5815139,0,0,3.777454
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,53.6846,53.6846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.480786,3.220981,0,0,0,4.595215,76.58676,0.1426793,0,0,0,3.220981
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,51.38016,51.38016,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.480786,3.220981,0,0.4576163,-0.4576163,4.112845,68.54728,0.1426793,0.478209,0,0,3.220981
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,49.06583,49.06583,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,1.989249,2.763365,0,0.09894991,-0.09894991,4.008543,66.80891,0.1426793,0.1034027,0,0,2.763365
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,47.34491,47.34491,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.099193,2.664415,0,0.1150851,-0.1150851,3.887232,64.78707,0.1426793,0.1202639,0,0,2.664415
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.03939,46.03939,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.227066,2.54933,0,0.1366861,-0.1366861,3.743152,62.38575,0.1426793,0.142837,0,0,2.54933
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,44.7042,44.7042,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.378939,2.412644,0,0.1750081,-0.1750081,3.558678,59.31118,0.1426793,0.1828835,0,0,2.412644
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,43.50747,43.50747,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.573392,2.237636,0,0.05401595,-0.05401595,3.50174,58.36221,0.1426793,0.05644667,0,0,2.237636
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,42.49866,42.49866,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,2.63341,2.18362,0,0.1810939,-0.1810939,3.31085,55.18073,0.1426793,0.1892432,0,0,2.18362
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,41.45029,41.45029,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,2.834625,2.002526,0,0.2525775,-0.2525775,3.04461,50.7434,0.1426793,0.2639435,0,0,2.002526
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,40.33268,40.33268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115267,1.749949,0,0,0,3.04461,50.7434,0.1426793,0,0,0,1.749949
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2415136,43.93827,39.55135,0.03138423,0.03138423,0,0,0,0.03138423,769.538,0,0,0,0.2415136,0.03303603,0.03138423,0,0,3.115267,1.749949,0.2084775,0,0.2084775,3.242389,54.03971,0.1426567,0.03452265,0.1932109,0,1.991462
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.4913067,47.95697,38.79969,1.301081,1.301081,1.7,0,0.5202,1.301081,37.76141,0,0,0,0.4913067,0,0,0.3989185,0.3789726,2.90679,1.937578,0.8702793,0,0.8702793,4.068009,67.80001,0.1427618,1.43119,0.3930454,1.7,2.428885
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8098629,57.1908,41.14369,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,118.2226,0,0,0,0.8098629,0,0,1.014968,0.9642193,2.03651,2.72083,1.774082,0,1.774082,5.751051,95.85065,0.142863,0.7535355,0.6478903,1.7,3.530693
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.182074,72.77356,46.62292,0.7739592,0.7739592,0,-1,0,0.7739592,152.7309,0.1049525,0,0,1.182074,0.8146939,0.7739592,0,0,0.2624281,4.317503,0.2624281,0,0.2624281,6.000012,100,0.1428345,0.8513551,0.9456595,0,5.499578
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.259096,81.96858,52.10215,1.071184,1.071184,0,0,0,1.071184,117.5425,0.1315343,0,0,1.259096,1.127562,1.071184,0,0,0,4.553689,0,0,0,6.000012,100,0.1428345,1.178302,1.007277,0,5.812785
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.029632,80.36824,56.24619,0,0,0,0,0,0,0,1.029632,0,0,1.029632,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428345,0,0.8237057,0,5.583321
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.101764,86.29671,59.25285,0.5004525,0.5004525,0,0,0,0.5004525,220.1535,0.5749715,0,0,1.101764,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1428345,0.5504977,0.8814109,0,5.655453
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.017669,87.11766,61.97268,0.03406894,0.03406894,0,0,0,0.03406894,2987.088,0.9818072,0,0,1.017669,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1428345,0.03747583,0.8141354,0,5.571358
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.967879,87.32123,63.36722,0.3307936,0.3307936,0,-1,0,0.3307936,292.593,0.6196752,0,0,0.967879,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1428345,0.3638729,0.7743032,0,5.521568
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.7867412,82.2363,63.53535,0,0,0,0,0,0,0,0.7867412,0,0,0.7867412,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428345,0,0.629393,0,5.34043
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5041258,74.98114,63.64415,0.1174846,0.1174846,0,0,0,0.1174846,429.0994,0.3804578,0,0,0.5041258,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1428345,0.1292331,0.4033006,0,5.057815
