Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2588003,67.71878,62.20016,0.495341,0.495341,0,0,0,0.495341,52.24689,0,5.551115E-17,0,0.2588003,0.5214115,0.495341,0,0,0,4.553689,0,0.2626113,-0.2626113,5.723196,95.3864,0.1428345,0.544875,0.2070402,0,4.812489
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,58.97592,58.97592,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2917903,4.291078,0,1.238879,-1.238879,4.417303,73.62157,0.1428345,1.294628,0,0,4.291078
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,56.1374,56.1374,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.668322,3.052199,0,1.317002,-1.317002,3.029061,50.48425,0.1428345,1.376267,0,0,3.052199
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,53.4868,53.4868,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.131657,1.735197,0,0.6269317,-0.6269317,2.368217,39.4702,0.1428345,0.6551436,0,0,1.735197
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,51.18235,51.18235,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.828248,1.108266,0,0.9533769,-0.9533769,1.363269,22.72111,0.1428345,0.9962788,0,0,1.108266
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.87791,48.87791,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.887556,0.1548887,0,0.08470932,-0.08470932,1.273978,21.23292,0.1428345,0.08852125,0,0,0.1548887
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.11744,47.11744,0.2281108,0.06667038,0,-1,0,0.06667038,0,0,0.1614404,0.1842515,0,0.07017935,0.06667038,0,0,4.981678,0.07017935,0,0.07017935,-0.07017935,1.200002,20,0.1428345,0.2509219,0,0,0.07017935
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.81192,45.81192,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428345,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,44.47673,44.47673,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428345,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,43.30967,43.30967,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428345,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.28107,42.28107,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428345,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.22281,41.22281,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428345,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,40.13488,40.13488,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1429532,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06923901,40.59488,39.36343,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,87.69918,2.220446E-16,0,0,0.06923901,0,0,1.452632,1.38,3.679654,1.242,1.449239,0,1.449239,3.884054,64.73411,0.1430503,0.08684564,0.05539121,1.7,1.311239
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3839253,45.66264,38.61177,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,75.6339,0,0,0,0.3839253,0,0,1.19239,1.13277,2.230415,2.546315,1.516696,0,1.516696,5.322918,88.71513,0.1431786,0.5583711,0.3071402,1.7,2.93024
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7710264,56.11247,40.94588,0,0,0,0,0,0,0,0.05730675,0,0,0.7710264,0,0,0,0,0.7137197,3.911341,0.7137197,0,0.7137197,6.000012,100,0.1431014,0,0.6168212,0,4.682368
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.02865,68.44503,46.39545,0.1440679,0.1440679,0,-1,0,0.1440679,714.0037,0.877,0,0,1.02865,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1431014,0.1584747,0.8229204,0,5.582339
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.254155,81.52023,51.87468,0.5182149,0.5182149,0,0,0,0.5182149,242.0145,0.7086657,0,0,1.254155,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1431014,0.5700364,1.003324,0,5.807844
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.095368,82.00977,56.01872,0.06525469,0.06525469,0,0,0,0.06525469,1678.604,1.026679,0,0,1.095368,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1431014,0.07178016,0.8762942,0,5.649057
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9610322,81.78983,59.02537,0.0576078,0.0576078,0,0,0,0.0576078,1668.233,0.9003924,0,0,0.9610322,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1431014,0.06336858,0.7688258,0,5.514721
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.052028,87.91745,61.7551,0.5553495,0.5553495,0,0,0,0.5553495,189.4353,0.4674494,0,0,1.052028,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1431014,0.6108845,0.8416223,0,5.605717
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.154273,93.09543,63.13974,1.070602,1.070602,0,-1,0,1.070602,107.8153,0.02732354,0,0,1.154273,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1431014,1.177662,0.9234185,0,5.707962
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9565166,86.90062,63.30788,0.8202401,0.8202401,0,0,0,0.8202401,116.6142,0.093106,0,0,0.9565166,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1431014,0.9022641,0.7652133,0,5.510206
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5810036,76.71301,63.47601,0.6617945,0.6617945,0,0,0,0.6617945,87.79214,0,0,0,0.5810036,0.6966258,0.6617945,0,0,0,4.553689,0,0.1156222,-0.1156222,5.878136,97.96873,0.1431014,0.727974,0.4648029,0,5.134693
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2667525,67.72028,62.03202,0.6718979,0.6718979,0,0,0,0.6718979,39.70134,0,0,0,0.2667525,0.707261,0.6718979,0,0,0.1284691,4.438067,0,0.4405085,-0.4405085,5.413799,90.2298,0.1431014,0.7390878,0.213402,0,4.704819
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,58.80779,58.80779,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.617923,3.997558,0,0.2592562,-0.2592562,5.140519,85.67514,0.1431014,0.2709227,0,0,3.997558
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,55.90992,55.90992,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.9059855,3.738302,0,0.7446099,-0.7446099,4.355631,72.5937,0.1431014,0.7781174,0,0,3.738302
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,53.29888,53.29888,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.73333,2.993692,0,0.7174303,-0.7174303,3.599393,59.98977,0.1431014,0.7497146,0,0,2.993692
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.98455,50.98455,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.530474,2.276262,0,1.296211,-1.296211,2.233067,37.2177,0.1431014,1.354541,0,0,2.276262
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,48.68011,48.68011,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.970709,0.9800506,0,0.04925244,-0.04925244,2.18115,36.35242,0.1431014,0.0514688,0,0,0.9800506
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.92952,46.92952,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,4.025434,0.9307982,0,0.05845874,-0.05845874,2.119529,35.32541,0.1431014,0.06108938,0,0,0.9307982
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,45.624,45.624,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.090388,0.8723395,0,0.0537447,-0.0537447,2.062877,34.38121,0.1431014,0.05616321,0,0,0.8723395
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,44.27892,44.27892,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.150105,0.8185948,0,0.2993802,-0.2993802,1.747303,29.12165,0.1431014,0.3128523,0,0,0.8185948
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.06241,43.06241,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.482749,0.5192146,0,0.06810224,-0.06810224,1.675517,27.92522,0.1431014,0.07116684,0,0,0.5192146
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.03382,42.03382,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.558418,0.4511124,0,0.02402286,-0.02402286,1.650194,27.50318,0.1431014,0.02510389,0,0,0.4511124
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.97556,40.97556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.585111,0.4270895,0,0,0,1.650194,27.50318,0.1431014,0,0,0,0.4270895
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.88762,39.88762,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.585111,0.4270895,0,0.0462872,-0.0462872,1.601403,26.69,0.1431014,0.04837012,0,0,0.4270895
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2506787,43.63103,39.08651,0.06832983,0.06832983,0,0,0,0.06832983,366.8657,0,0,0,0.2506787,0.07192614,0.06832983,0,0,4.636541,0.3808023,0.1787526,0,0.1787526,1.770983,29.51632,0.1430821,0.07516281,0.200543,0,0.631481
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4553,46.75542,38.33484,0,0,0,0,0,0,0,0,0,0,0.4553,0,0,0,0,4.457788,0.5416796,0.4553,0,0.4553,2.202918,36.71523,0.143033,0,0.36424,0,0.9969796
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9006702,58.69963,40.66896,0,0,0,0,0,0,0,0,0,0,0.9006702,0,0,0,0,4.002488,0.9514496,0.9006702,0,0.9006702,3.057369,50.95605,0.1429358,0,0.7205361,0,1.85212
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.142997,71.13107,46.14819,0.1509048,0.1509048,0,-1,0,0.1509048,757.4292,0,0,0,1.142997,0.1588472,0.1509048,0,0,3.101818,1.762053,0.9841498,0,0.9841498,3.991016,66.51679,0.1428298,0.1659953,0.9143976,0,2.90505
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.337047,83.84194,51.65709,0.2126056,0.2126056,0,0,0,0.2126056,628.8859,0,0,0,1.337047,0.2237954,0.2126056,0,0,2.117668,2.647788,1.113251,0,1.113251,5.047139,84.1188,0.1427101,0.2338662,1.069637,0,3.984834
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.325705,89.12402,55.8308,1.25203,1.25203,0,0,0,1.25203,105.8845,0,0,0,1.325705,1.317926,1.25203,0,0,1.004417,3.649714,0.007779244,0,0.007779244,5.054519,84.24181,0.1427093,1.377232,1.060564,0,4.975419
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.332419,93.57588,58.85723,0,0,0,0,0,0,0,0.335781,0,0,1.332419,0,0,0,0,0.9966376,3.656715,0.9966376,0,0.9966376,6.000012,100,0.1426023,0,1.065935,0,4.989134
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.308557,96.55873,61.58696,0.05607587,0.05607587,0,0,0,0.05607587,2333.547,1.249529,0,0,1.308557,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1426023,0.06168346,1.046845,0,5.862246
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.102545,91.13052,62.98149,1.171609,1.171609,0,-1,0,1.171609,94.10519,0,0,0,1.102545,1.233272,1.171609,0,0,0,4.553689,0,0.1307277,-0.1307277,5.862213,97.70335,0.1426023,1.28877,0.8820357,0,5.656233
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9409235,86.22177,63.13974,0.06344184,0.06344184,0,0,0,0.06344184,1483.128,0.7288895,0,0,0.9409235,0.06678089,0.06344184,0,0,0.145253,4.422961,0.145253,0,0.145253,6.000012,100,0.1425867,0.06978603,0.7527388,0,5.363884
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6647999,78.6823,63.30788,0.665012,0.665012,0,0,0,0.665012,99.96811,0,0,0,0.6647999,0.7000127,0.665012,0,0,0,4.553689,0,0.03521271,-0.03521271,5.962894,99.38138,0.1425867,0.7315132,0.53184,0,5.218489
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2834913,67.91765,61.86389,0.1802348,0.1802348,0,0,0,0.1802348,157.29,0.0546452,0,0,0.2834913,0.1897209,0.1802348,0,0,0.03912523,4.518476,0.03912523,0,0.03912523,6.000012,100,0.1425825,0.1982583,0.226793,0,4.801968
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,58.63965,58.63965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425825,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425825,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.0714,53.0714,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1425825,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,50.79663,50.79663,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1425825,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,48.4823,48.4823,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1425825,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,46.73172,46.73172,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1425825,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,45.39652,45.39652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1425825,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.03166,44.03166,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1425825,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.80526,42.80526,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1425825,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.80634,41.80634,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1425825,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.72829,40.72829,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1425825,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.67003,39.67003,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1425825,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2185104,42.76915,38.82936,0.1504989,0.1504989,0,0,0,0.1504989,145.1907,0,0,0,0.2185104,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06009056,0,0.06009056,3.281063,54.68427,0.1425761,0.1655488,0.1748084,0,2.138696
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.388444,45.19001,38.07769,0.666287,0.666287,0,0,0,0.666287,58.2998,0,0,0,0.388444,0.7013547,0.666287,0,0,2.866024,1.974267,0,0.3129107,-0.3129107,2.951226,49.187,0.1425761,0.7329157,0.3107552,0,2.362711
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.639704,52.72313,40.4217,0,0,0,0,0,0,0,0,0,0,0.639704,0,0,0,0,3.213702,1.661357,0.639704,0,0.639704,3.558103,59.30159,0.1425075,0,0.5117632,0,2.301061
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.01436,67.49657,45.90093,0.5317743,0.5317743,0,-1,0,0.5317743,190.7502,0,0,0,1.01436,0.5597624,0.5317743,0,0,2.573998,2.23709,0.454598,0,0.454598,3.989372,66.4894,0.1424588,0.5849517,0.8114883,0,3.251451
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.190568,79.03823,51.42962,0.05451822,0.05451822,0,0,0,0.05451822,2183.798,0,0,0,1.190568,0.0573876,0.05451822,0,0,2.119401,2.646229,1.13318,0,1.13318,5.064401,84.40652,0.1423376,0.05997004,0.9524541,0,3.836796
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9587696,77.59299,55.60332,0.02707043,0.02707043,0,0,0,0.02707043,3541.76,0,0,0,0.9587696,0.02849519,0.02707043,0,0,0.9862204,3.66609,0.9302744,0,0.9302744,5.946937,99.11542,0.1422382,0.02977747,0.7670156,0,4.62486
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.313769,92.591,58.63965,0.02954424,0.02954424,0,0,0,0.02954424,4446.784,1.226723,0,0,1.313769,0.0310992,0.02954424,0,0,0.05594604,4.503337,0.05594604,0,0.05594604,6.000012,100,0.1422323,0.03249867,1.051015,0,5.817106
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.097572,88.94191,61.41883,0,0,0,0,0,0,0,1.097572,0,0,1.097572,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422323,0,0.878058,0,5.651261
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.108377,91.10543,62.81336,0.8809924,0.8809924,0,-1,0,0.8809924,125.8101,0.1810167,0,0,1.108377,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1422323,0.9690916,0.8867016,0,5.662066
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.884928,84.37264,62.98149,0.9510739,0.9510739,0,0,0,0.9510739,93.04514,0,0,0,0.884928,1.00113,0.9510739,0,0,0,4.553689,0,0.1162024,-0.1162024,5.877524,97.95853,0.1422323,1.046181,0.7079424,0,5.438617
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.5943692,76.67763,63.13974,0.2295993,0.2295993,0,0,0,0.2295993,258.8724,0.2235719,0,0,0.5943692,0.2416835,0.2295993,0,0,0.1291138,4.437487,0.1291138,0,0.1291138,6.000012,100,0.1422185,0.2525593,0.4754954,0,5.031856
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1446624,64.7153,61.69576,0.9016052,0.9016052,0,0,0,0.9016052,16.04498,0,0,0,0.1446624,0.9490581,0.9016052,0,0,0,4.553689,0,0.8043957,-0.8043957,5.152104,85.86823,0.1422185,0.9917657,0.1157299,0,4.698351
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,58.41217,58.41217,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.893773,3.749293,0,0.6509938,-0.6509938,4.465897,74.43147,0.1422185,0.6802885,0,0,3.749293
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,55.49453,55.49453,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.6171,3.0983,0,0.8427429,-0.8427429,3.577568,59.62601,0.1422185,0.8806664,0,0,3.0983
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,52.88349,52.88349,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.553481,2.255557,0,0.6011226,-0.6011226,2.943929,49.06538,0.1422185,0.6281731,0,0,2.255557
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,50.56916,50.56916,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.221395,1.654434,0,1.305721,-1.305721,1.567578,26.12624,0.1422185,1.364479,0,0,1.654434
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,48.26471,48.26471,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.672196,0.3487126,0,0.07822984,-0.07822984,1.485116,24.75189,0.1422185,0.08175018,0,0,0.3487126
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,46.50424,46.50424,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.759118,0.2704827,0,0.008100507,-0.008100507,1.476578,24.60958,0.1422185,0.00846503,0,0,0.2704827
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.17894,45.17894,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.768118,0.2623822,0,0.1887697,-0.1887697,1.277597,21.29324,0.1422185,0.1972643,0,0,0.2623822
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.81407,43.81407,0.1138007,0.06993189,0,-1,0,0.06993189,0,0,0.04386885,0.05524892,0,0.07361252,0.06993189,0,0,4.977863,0.07361252,0,0.07361252,-0.07361252,1.200002,20,0.1422185,0.1251808,0,0,0.07361252
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,42.61735,42.61735,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422185,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,41.58875,41.58875,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422185,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,40.50082,40.50082,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422185,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,39.41289,39.41289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422185,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2403768,42.92029,38.5821,0.02603843,0.02603843,0,0,0,0.02603843,923.1614,0,0,0,0.2403768,0.02740888,0.02603843,0,0,5.059654,0,0.2129679,0,0.2129679,1.402042,23.36731,0.1421957,0.02864228,0.1923014,0,0.2403768
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3659377,44.4703,37.80077,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,85.21017,0,0,0,0.3659377,0,0,1.270547,1.20702,4.846686,0.1916711,1.572957,0,1.572957,2.89428,48.2379,0.142318,0.4723984,0.2927501,1.7,0.5576088
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.358229,46.79138,40.16455,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,45.3547,0,0,0,0.358229,0,0,0.9101611,0.8646531,3.273729,1.607333,1.222882,0,1.222882,4.054408,67.57333,0.1424716,0.8688228,0.2865832,1.7,1.965562
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5898436,57.3434,45.64378,0.1431053,0.1431053,0,-1,0,0.1431053,412.1744,0,0,0,0.5898436,0.1506372,0.1431053,0,0,2.050847,2.707927,0.4392064,0,0.4392064,4.471076,74.51778,0.1424248,0.1574159,0.4718748,0,3.29777
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9067264,71.01366,51.21202,0.03016169,0.03016169,0,0,0,0.03016169,3006.219,0,0,0,0.9067264,0.03174914,0.03016169,0,0,1.611641,3.103212,0.8749773,0,0.8749773,5.301152,88.35235,0.1423316,0.03317785,0.7253811,0,4.009939
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6132346,68.56152,55.40552,0.4403492,0.4403492,0,0,0,0.4403492,139.261,0,0,0,0.6132346,0.4635255,0.4403492,0,0,0.7366635,3.890692,0.1497091,0,0.1497091,5.443178,90.71945,0.1423157,0.4843841,0.4905877,0,4.503926
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9267581,80.14629,58.47151,0.3217895,0.3217895,0,0,0,0.3217895,288.0013,0.001077943,0,0,0.9267581,0.3387258,0.3217895,0,0,0.5869544,4.02543,0.5869544,0,0.5869544,6.000012,100,0.1422532,0.3539685,0.7414065,0,4.952188
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.895331,82.53275,61.20124,0.8284095,0.8284095,0,0,0,0.8284095,108.0783,0.02332096,0,0,0.895331,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1422532,0.9112505,0.7162648,0,5.44902
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.076334,89.75672,62.58588,0.05761217,0.05761217,0,-1,0,0.05761217,1868.241,1.01569,0,0,1.076334,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1422532,0.06337339,0.8610674,0,5.630023
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6395864,77.46863,62.81336,0.5949938,0.5949938,0,0,0,0.5949938,107.4946,0.01327707,0,0,0.6395864,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1422532,0.6544932,0.5116691,0,5.193275
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4068889,71.92703,62.98149,0.1089457,0.1089457,0,0,0,0.1089457,373.4787,0.2922093,0,0,0.4068889,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1422532,0.1198403,0.3255112,0,4.960578
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2839677,67.52505,61.47817,0,0,0,0,0,0,0,0.2839677,0,0,0.2839677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422532,0,0.2271741,0,4.837656
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,58.24404,58.24404,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1422532,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,55.26706,55.26706,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1422532,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,52.65601,52.65601,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1422532,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,50.35157,50.35157,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1422532,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.03724,48.03724,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1422532,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,46.28665,46.28665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1422532,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.95146,44.95146,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1422532,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,43.5866,43.5866,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1422532,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,42.3602,42.3602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1422532,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,41.31182,41.31182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1422532,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.22389,40.22389,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1422532,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.13596,39.13596,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1422532,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2045805,41.97538,38.30517,0.16648,0.16648,0,0,0,0.16648,122.886,0,0,0,0.2045805,0.1752421,0.16648,0,0,4.382288,0.6096295,0.02933842,0,0.02933842,1.870441,31.17396,0.1422501,0.183128,0.1636644,0,0.8142099
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3149022,43.24851,37.55351,0.5006545,0.5006545,0,0,0,0.5006545,62.89811,0,1.110223E-16,0,0.3149022,0.5270048,0.5006545,0,0,4.35295,0.6360341,0,0.2121025,-0.2121025,1.646865,27.4477,0.1422501,0.55072,0.2519218,0,0.9509363
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5426804,50.14775,39.88762,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,80.49988,0,0,0,0.5426804,0,0,1.025862,0.9745688,4.588619,0.4239315,1.517249,0,1.517249,3.086254,51.43747,0.1423777,0.7415519,0.4341443,1.7,0.9666119
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.675171,58.93463,45.39652,0.5716298,0.5716298,0,-1,0,0.5716298,118.1133,0,0,0,0.675171,0.6017156,0.5716298,0,0,3.07137,1.789456,0.07345547,0,0.07345547,3.15594,52.5989,0.1423699,0.6287928,0.5401368,0,2.464627
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.164212,77.67256,50.95488,1.363248,1.363248,1.7,0,0.5202,1.363248,85.39985,0,0,0,1.164212,0,0,0.3367523,0.3199147,2.997915,1.855566,1.484126,0,1.484126,4.563906,76.06495,0.1425007,1.499573,0.9313692,1.7,3.019777
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.269226,86.35751,55.18793,1.103563,1.103563,1.335897,0,0.4208,1.103563,115.0117,0,0,0,1.269226,0,0,0.2323345,0.2207178,1.513789,3.191279,1.489944,0,1.489944,5.977391,99.62298,0.1425484,1.213919,1.015381,1.7,4.460505
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.323084,92.37437,58.24404,1.066089,1.066089,0,0,0,1.066089,124.1063,0.1770398,0,0,1.323084,1.122199,1.066089,0,0,0.02384485,4.532228,0.02384485,0,0.02384485,6.000012,100,0.1425459,1.172698,1.058467,0,5.855312
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.263401,94.01632,60.97376,0.4528453,0.4528453,0,0,0,0.4528453,278.9917,0.7867214,0,0,1.263401,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1425459,0.4981298,1.010721,0,5.81709
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.7912058,81.05235,62.41775,0.09864416,0.09864416,0,-1,0,0.09864416,802.0807,0.6873698,0,0,0.7912058,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1425459,0.1085086,0.6329646,0,5.344895
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7388889,79.82397,62.58588,0.895849,0.895849,0,0,0,0.895849,82.47917,0,1.110223E-16,0,0.7388889,0.942999,0.895849,0,0,0,4.553689,0,0.2041101,-0.2041101,5.784861,96.41415,0.1425459,0.9854339,0.5911111,0,5.292578
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5385651,74.854,62.75402,0.3415879,0.3415879,0,0,0,0.3415879,157.6651,0,0,0,0.5385651,0.3595662,0.3415879,0,0,0.2267891,4.349579,0.1789989,0,0.1789989,5.954674,99.24437,0.1425269,0.3757467,0.4308521,0,4.888144
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.1985285,65.47629,61.31003,0.7258678,0.7258678,0,0,0,0.7258678,27.35051,0,0,0,0.1985285,0.7640714,0.7258678,0,0,0.0477902,4.510678,0,0.5655429,-0.5655429,5.35854,89.30882,0.1425269,0.7984546,0.1588228,0,4.709206
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,58.02645,58.02645,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6761711,3.945135,0,1.173977,-1.173977,4.12106,68.68419,0.1425269,1.226806,0,0,3.945135
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.04947,55.04947,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.98059,2.771158,0,0.2579286,-0.2579286,3.849179,64.15285,0.1425269,0.2695354,0,0,2.771158
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,52.43842,52.43842,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.267177,2.51323,0,0.7948957,-0.7948957,3.011286,50.18799,0.1425269,0.830666,0,0,2.51323
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.12409,50.12409,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.150394,1.718334,0,0.3800014,-0.3800014,2.610729,43.51206,0.1425269,0.3971014,0,0,1.718334
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.84932,47.84932,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.572618,1.338333,0,0.1939247,-0.1939247,2.406314,40.10516,0.1425269,0.2026513,0,0,1.338333
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.05918,46.05918,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.78809,1.144408,0,0.06826219,-0.06826219,2.33436,38.90592,0.1425269,0.07133399,0,0,1.144408
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,44.72398,44.72398,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.863937,1.076146,0,0.1342227,-0.1342227,2.192877,36.54787,0.1425269,0.1402627,0,0,1.076146
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,43.33934,43.33934,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.013073,0.9419231,0,0.0990956,-0.0990956,2.088421,34.80694,0.1425269,0.1035549,0,0,0.9419231
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123179,0.8428275,0,0,0,2.088421,34.80694,0.1425269,0,0,0,0.8428275
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.05468,41.05468,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.123179,0.8428275,0,0.09429615,-0.09429615,1.989024,33.15033,0.1425269,0.09853947,0,0,0.8428275
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.227953,0.7485313,0,0,0,1.989024,33.15033,0.1425269,0,0,0,0.7485313
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.85903,38.85903,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.227953,0.7485313,0,0.07398194,-0.07398194,1.91104,31.8506,0.1425269,0.07731113,0,0,0.7485313
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.0338846,38.62354,38.02824,0.08453096,0.08453096,0,0,0,0.08453096,40.08543,0,1.387779E-17,0,0.0338846,0.08897997,0.08453096,0,0,4.310155,0.6745494,0,0.05509536,-0.05509536,1.852964,30.88268,0.1425269,0.09298407,0.02710768,0,0.708434
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2204175,41.18156,37.24691,0.227529,0.227529,0,0,0,0.227529,96.87443,0,0,0,0.2204175,0.2395043,0.227529,0,0,4.371372,0.619454,0,0.01908679,-0.01908679,1.832845,30.54736,0.1425269,0.250282,0.176334,0,0.8398715
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4080845,47.20985,39.64036,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,55.60086,-1.110223E-16,0,0,0.4080845,0,0,0.9660463,0.917744,4.39258,0.6003672,1.325829,0,1.325829,3.090636,51.51051,0.142674,0.807349,0.3264676,1.7,1.008452
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.73582,60.01305,45.14927,0.4409741,0.4409741,0,-1,0,0.4409741,166.8624,0,0,0,0.73582,0.4641833,0.4409741,0,0,3.066751,1.793613,0.2716367,0,0.2716367,3.348334,55.80545,0.1426452,0.4850715,0.588656,0,2.529433
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.168361,77.51894,50.73729,0.4409958,0.4409958,0,0,0,0.4409958,264.937,0,0,0,1.168361,0.4642061,0.4409958,0,0,2.795115,2.038086,0.7041547,0,0.7041547,4.016354,66.93909,0.1425705,0.4850954,0.9346886,0,3.206447
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.333699,88.2049,54.96045,0.1981658,0.1981658,0,0,0,0.1981658,673.0215,0,0,0,1.333699,0.2085956,0.1981658,0,0,2.09096,2.671825,1.125103,0,1.125103,5.08372,84.7285,0.1424513,0.2179824,1.066959,0,4.005524
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9568672,80.45959,58.02645,0.1427971,0.1427971,0,0,0,0.1427971,670.0888,0,0,0,0.9568672,0.1503127,0.1427971,0,0,0.9658566,3.684418,0.8065545,0,0.8065545,5.848885,97.48122,0.1423661,0.1570768,0.7654938,0,4.641285
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7301254,77.5452,60.80563,0.3954725,0.3954725,0,0,0,0.3954725,184.621,0.1545365,0,0,0.7301254,0.4162868,0.3954725,0,0,0.1593021,4.410317,0.1593021,0,0.1593021,6.000012,100,0.1423492,0.4350197,0.5841004,0,5.140442
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.842905,82.29473,62.24961,0,0,0,-1,0,0,0,0.842905,0,0,0.842905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423492,0,0.674324,0,5.396594
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7111708,78.89081,62.41775,0.776927,0.776927,0,0,0,0.776927,91.53638,0,0,0,0.7111708,0.8178179,0.776927,0,0,0,4.553689,0,0.1066471,-0.1066471,5.887596,98.1264,0.1423492,0.8546197,0.5689366,0,5.26486
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4262523,72.02309,62.64523,0.9295157,0.9295157,0,0,0,0.9295157,45.85746,0,0,0,0.4262523,0.9784376,0.9295157,0,0,0.1184967,4.447042,0,0.5521854,-0.5521854,5.305542,88.42551,0.1423492,1.022467,0.3410018,0,4.873294
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1157466,63.53796,61.1419,0.2213286,0.2213286,0,0,0,0.2213286,52.29626,0,2.775558E-17,0,0.1157466,0.2329775,0.2213286,0,0,0.732036,3.894856,0,0.1172309,-0.1172309,5.18197,86.36598,0.1423492,0.2434615,0.09259727,0,4.010603
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,57.85831,57.85831,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8622926,3.777626,0,0.5449845,-0.5449845,4.607505,76.7916,0.1423492,0.5695088,0,0,3.777626
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,54.85166,54.85166,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.467831,3.232641,0,0.6571141,-0.6571141,3.914846,65.24731,0.1423492,0.6866843,0,0,3.232641
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,52.24062,52.24062,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.197958,2.575527,0,1.349094,-1.349094,2.492776,41.54619,0.1423492,1.409803,0,0,2.575527
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.92629,49.92629,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.696951,1.226433,0,0.7521687,-0.7521687,1.699921,28.33196,0.1423492,0.7860162,0,0,1.226433
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,47.65151,47.65151,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.532694,0.4742645,0,0.2075702,-0.2075702,1.481123,24.68533,0.1423492,0.2169109,0,0,0.4742645
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.84159,45.84159,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.763328,0.2666942,0,0.05274338,-0.05274338,1.425526,23.75873,0.1423492,0.05511684,0,0,0.2666942
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,44.5064,44.5064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.821931,0.2139508,0,0,0,1.425526,23.75873,0.1423492,0,0,0,0.2139508
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.11186,43.11186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.821931,0.2139508,0,0,0,1.425526,23.75873,0.1423492,0,0,0,0.2139508
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.86568,41.86568,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.821931,0.2139508,0,0.08786663,-0.08786663,1.332907,22.21507,0.1423492,0.09182062,0,0,0.2139508
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.83709,40.83709,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.919561,0.1260842,0,0.08462186,-0.08462186,1.243708,20.72842,0.1423492,0.08842985,0,0,0.1260842
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.71949,39.71949,0.08274929,0.03938924,0,-1,0,0.03938924,0,0,0.04336005,0.05163499,0,0.04146235,0.03938924,0,0,5.013585,0.04146235,0,0.04146235,-0.04146235,1.200002,20,0.1423492,0.09102422,0,0,0.04146235
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,38.61177,38.61177,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.142464,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04641679,38.58638,37.7711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04641679,0,0,1.452632,1.38,3.679654,1.242,1.426417,0,1.426417,3.862403,64.37326,0.1425444,0,0.03713343,1.7,1.288417
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2020952,40.59398,36.99965,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,87.991,2.220446E-16,0,0,0.2020952,0,0,1.452632,1.38,2.253237,2.525775,1.582095,0,1.582095,5.36331,89.38833,0.1426597,0.2526449,0.1616762,1.7,2.72787
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5028214,48.78589,39.36343,0.2012849,0.2012849,0,0,0,0.2012849,249.8058,0,0,0,0.5028214,0.2118788,0.2012849,0,0,0.6711423,3.949661,0.2909425,0,0.2909425,5.639323,93.98853,0.142629,0.2214134,0.4022571,0,4.452482
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2948302,50.47839,44.89212,0.503997,0.503997,0,-1,0,0.503997,58.49841,0,0,0,0.2948302,0.5305231,0.503997,0,0,0.3801998,4.211509,0,0.2356929,-0.2356929,5.390881,89.84783,0.142629,0.5543967,0.2358642,0,4.50634
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2164557,54.72821,50.50982,0.1697191,0.1697191,0,0,0,0.1697191,127.5376,0,0,0,0.2164557,0.1786517,0.1697191,0,0,0.6420808,3.975816,0.03780398,0,0.03780398,5.426744,90.44556,0.142625,0.1866911,0.1731646,0,4.192272
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1888189,58.54864,54.77254,1.278717,1.278717,1.673402,0,0.5129387,1.278717,14.76628,5.551115E-17,0,0,0.1888189,0,0,0.394685,0.3749508,0.6042768,4.00984,0.5637697,0,0.5637697,5.961584,99.35953,0.1426943,1.406588,0.1510551,1.7,4.198658
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3355135,64.80669,57.79897,0.2367316,0.2367316,0,0,0,0.2367316,141.7274,0.04581527,0,0,0.3355135,0.2491911,0.2367316,0,0,0.04050715,4.517232,0.04050715,0,0.04050715,6.000012,100,0.1426901,0.2604047,0.2684108,0,4.852746
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6136068,74.31909,60.58804,0.5753846,0.5753846,0,0,0,0.5753846,106.6429,0.007938829,0,0,0.6136068,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1426901,0.6329231,0.4908854,0,5.167296
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2471268,67.28539,62.03202,0.1244146,0.1244146,0,-1,0,0.1244146,198.6316,0.116164,0,0,0.2471268,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1426901,0.1368561,0.1977014,0,4.800816
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04080329,63.09164,62.24961,0.09616156,0.09616156,0,0,0,0.09616156,42.43201,0,1.387779E-17,0,0.04080329,0.1012227,0.09616156,0,0,0,4.553689,0,0.06041941,-0.06041941,5.936324,98.93854,0.1426901,0.1057777,0.03264263,0,4.594492
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01655492,62.75859,62.41775,0.7655631,0.7655631,0,0,0,0.7655631,2.16245,0,0,0,0.01655492,0.8058559,0.7655631,0,0,0.06713267,4.493269,0,0.789301,-0.789301,5.104328,85.07196,0.1426901,0.8421195,0.01324393,0,4.509824
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05482288,62.09729,60.97376,0,0,0,0,0,0,0,0,0,0,0.05482288,0,0,0,0,0.9441338,3.703969,0.05482288,0,0.05482288,5.156338,85.93879,0.1426843,0,0.0438583,0,3.758791
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,57.63084,57.63084,2.06652,2.06652,1.7,0,0.5202,2.06652,0,0,0,0,0,0.3858111,0.3665205,0,0,0.8893109,3.753309,0,0.3858111,-0.3858111,4.749657,79.16079,0.1426843,2.273173,0,1.7,3.753309
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,54.63407,54.63407,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,1.31799,3.367498,0,0.08240356,-0.08240356,4.662796,77.71311,0.1426843,0.08611172,0,0,3.367498
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.01314,52.01314,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,1.409549,3.285094,0,0.01620418,-0.01620418,4.645715,77.42844,0.1426843,0.01693337,0,0,3.285094
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,49.73837,49.73837,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,1.427554,3.26889,0,0.3872736,-0.3872736,4.237493,70.62475,0.1426843,0.4047009,0,0,3.26889
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,47.45371,47.45371,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,1.857858,2.881617,0,0.2658983,-0.2658983,3.957212,65.9534,0.1426843,0.2778637,0,0,2.881617
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,45.67345,45.67345,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,2.153301,2.615718,0,0.3515207,-0.3515207,3.586676,59.77782,0.1426843,0.3673392,0,0,2.615718
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.543879,2.264198,0,0,0,3.586676,59.77782,0.1426843,0,0,0,2.264198
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.92395,42.92395,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,2.543879,2.264198,0,0.1482407,-0.1482407,3.430417,57.1735,0.1426843,0.1549116,0,0,2.264198
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,41.66788,41.66788,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,2.708591,2.115957,0,0.06250583,-0.06250583,3.36453,56.07539,0.1426843,0.06531859,0,0,2.115957
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,40.60962,40.60962,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,2.778042,2.053451,0,0.00154599,-0.00154599,3.3629,56.04823,0.1426843,0.00161556,0,0,2.053451
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,39.5019,39.5019,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,2.77976,2.051905,0,0.1115832,-0.1115832,3.245281,54.08791,0.1426843,0.1166044,0,0,2.051905
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,38.38429,38.38429,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,2.903741,1.940322,0,0.06772159,-0.06772159,3.173897,52.89817,0.1426843,0.07076906,0,0,1.940322
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08303209,39.0158,37.55351,0.2005356,0.2005356,0,0,0,0.2005356,41.40517,0,2.775558E-17,0,0.08303209,0.2110901,0.2005356,0,0,2.978987,1.8726,0,0.128058,-0.128058,3.038912,50.64843,0.1426843,0.2205891,0.06642567,0,1.955633
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2691808,41.58962,36.77217,0.5781862,0.5781862,0,0,0,0.5781862,46.55607,0,1.110223E-16,0,0.2691808,0.6086171,0.5781862,0,0,3.121274,1.744542,0,0.3394363,-0.3394363,2.681114,44.68515,0.1426843,0.6360049,0.2153446,0,2.013723
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.628278,51.08793,39.13596,0,0,0,0,0,0,0,0,0,0,0.628278,0,0,0,0,3.498425,1.405106,0.628278,0,0.628278,3.277151,54.61908,0.142618,0,0.5026224,0,2.033384
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6368266,57.27012,44.64486,0.8615725,0.8615725,0,-1,0,0.8615725,73.91445,0,0,0,0.6368266,0.9069184,0.8615725,0,0,2.870147,1.970556,0,0.2700919,-0.2700919,2.99245,49.87406,0.142618,0.9477298,0.5094612,0,2.607383
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8435757,68.33002,50.26256,0.1843183,0.1843183,0,0,0,0.1843183,457.6732,0,0,0,0.8435757,0.1940193,0.1843183,0,0,3.170249,1.700464,0.6495564,0,0.6495564,3.608673,60.14442,0.1425496,0.2027502,0.6748605,0,2.54404
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9434323,75.88596,54.52528,1.147462,1.147462,0,0,0,1.147462,82.21901,0,0,0,0.9434323,1.207855,1.147462,0,0,2.520693,2.285065,0,0.264423,-0.264423,3.329947,55.499,0.1425496,1.262209,0.7547458,0,3.228498
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7639149,74.7282,57.58139,0.8765135,0.8765135,0,0,0,0.8765135,87.15382,0,0,0,0.7639149,0.9226457,0.8765135,0,0,2.814496,2.020642,0,0.1587308,-0.1587308,3.162629,52.71038,0.1425496,0.9641649,0.611132,0,2.784557
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.5989578,73.70251,60.36057,0.2571534,0.2571534,0,0,0,0.2571534,232.9185,0,0,0,0.5989578,0.2706878,0.2571534,0,0,2.990864,1.861911,0.32827,0,0.32827,3.474054,57.90078,0.142515,0.2828688,0.4791662,0,2.460869
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2916614,68.03817,61.80455,0.4331483,0.4331483,0,-1,0,0.4331483,67.33522,0,0,0,0.2916614,0.4559456,0.4331483,0,0,2.662594,2.157354,0,0.1642842,-0.1642842,3.300883,55.01461,0.142515,0.4764632,0.2333291,0,2.449016
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2605652,67.58287,62.03202,1.082977,1.082977,0,0,0,1.082977,24.06008,0,0,0,0.2605652,1.139976,1.082977,0,0,2.845132,1.99307,0,0.879411,-0.879411,2.373902,39.56496,0.142515,1.191275,0.2084522,0,2.253635
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2974684,68.6347,62.24961,0.3093186,0.3093186,0,0,0,0.3093186,96.16893,5.551115E-17,0,0,0.2974684,0.3255986,0.3093186,0,0,3.822255,1.113659,0,0.02813014,-0.02813014,2.34425,39.07076,0.142515,0.3402505,0.2379747,0,1.411128
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1331142,63.56168,60.80563,0.8346673,0.8346673,0,0,0,0.8346673,15.94817,0,1.110223E-16,0,0.1331142,0.8785971,0.8346673,0,0,3.853511,1.085529,0,0.7454829,-0.7454829,1.558442,25.97399,0.142515,0.918134,0.1064913,0,1.218643
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,57.47259,57.47259,0.369461,0.369461,1.7,0,0.5202,0.369461,0,0,0,0,0,0,0,1.330539,1.264012,4.681825,0.3400462,1.264012,0,1.264012,2.75759,45.95974,0.1426675,0.4064071,0,1.7,0.3400462
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,54.37693,54.37693,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,3.417813,1.477657,0,0.864243,-0.864243,1.846598,30.77656,0.1426675,0.903134,0,0,1.477657
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,51.79556,51.79556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.378083,0.613414,0,0,0,1.846598,30.77656,0.1426675,0,0,0,0.613414
