Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.378083,0.613414,0,0,0,1.846598,30.77656,0.1426675,0,0,0,0.613414
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,47.23612,47.23612,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,4.378083,0.613414,0,0.01112012,-0.01112012,1.834876,30.5812,0.1426675,0.01162053,0,0,0.613414
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,45.45586,45.45586,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,4.390439,0.6022938,0,0.1329011,-0.1329011,1.694786,28.24637,0.1426675,0.1388816,0,0,0.6022938
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.091,44.091,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,4.538107,0.4693928,0,0.0774406,-0.0774406,1.613156,26.88588,0.1426675,0.08092543,0,0,0.4693928
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,42.6668,42.6668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.624152,0.3919522,0,0,0,1.613156,26.88588,0.1426675,0,0,0,0.3919522
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,41.45029,41.45029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.624152,0.3919522,0,0,0,1.613156,26.88588,0.1426675,0,0,0,0.3919522
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,40.39202,40.39202,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,4.624152,0.3919522,0,0.1753668,-0.1753668,1.428303,23.80501,0.1426675,0.1832583,0,0,0.3919522
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.819004,0.2165854,0,0,0,1.428303,23.80501,0.1426675,0,0,0,0.2165854
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.16671,38.16671,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,4.819004,0.2165854,0,0.03188894,-0.03188894,1.39469,23.24478,0.1426675,0.03332394,0,0,0.2165854
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1620854,40.20171,37.32603,0.1683971,0.1683971,0,0,0,0.1683971,96.25191,0,0,0,0.1620854,0.1772601,0.1683971,0,0,4.854436,0.1846964,0,0.01517467,-0.01517467,1.378694,22.97819,0.1426675,0.1852368,0.1296683,0,0.3467818
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4053517,43.88537,36.52491,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,82.37585,0,0,0,0.4053517,0,0,1.207924,1.147528,4.871297,0.1695217,1.55288,0,1.55288,2.851885,47.53132,0.1427892,0.5412835,0.3242814,1.7,0.5748734
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7923875,54.28549,38.8887,0.1434062,0.1434062,1.596038,0,0.4918183,0.1434062,552.5477,0,0,0,0.7923875,0,0,1.452632,1.38,3.318417,1.567113,2.172388,0,2.172388,4.912793,81.87971,0.1428224,0.1577468,0.63391,1.7,2.359501
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.012767,65.68227,44.3976,0.7502996,0.7502996,0,-1,0,0.7502996,134.9817,0,0,0,1.012767,0.789789,0.7502996,0,0,1.14603,3.522262,0.2229784,0,0.2229784,5.124329,85.4053,0.1427989,0.8253295,0.810214,0,4.535029
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.232686,78.51646,50.04497,0.181277,0.181277,0,0,0,0.181277,680.0011,0.1188165,0,0,1.232686,0.1908179,0.181277,0,0,0.9230514,3.722943,0.9230514,0,0.9230514,6.000012,100,0.142702,0.1994047,0.9861487,0,4.955628
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.41951,90.24633,54.26813,0.4402549,0.4402549,0,0,0,0.4402549,322.429,0.9560832,0,0,1.41951,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.142702,0.4842804,1.135608,0,5.973198
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.416129,94.562,57.35391,0.7326405,0.7326405,0,0,0,0.7326405,193.2911,0.6449283,0,0,1.416129,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.142702,0.8059046,1.132903,0,5.969818
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.263411,92.93697,60.19243,0.6875926,0.6875926,0,0,0,0.6875926,183.7441,0.539629,0,0,1.263411,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.142702,0.7563518,1.010728,0,5.8171
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.144649,90.77464,61.63641,0,0,0,-1,0,0,0,1.144649,0,0,1.144649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142702,0,0.9157194,0,5.698339
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9312854,84.37627,61.86389,0.5232553,0.5232553,0,0,0,0.5232553,177.9791,0.3804903,0,0,0.9312854,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.142702,0.5755809,0.7450284,0,5.484974
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5747697,75.00993,62.08148,0.9067061,0.9067061,0,0,0,0.9067061,63.39096,0,0,0,0.5747697,0.9544275,0.9067061,0,0,0,4.553689,0,0.3796578,-0.3796578,5.599818,93.33011,0.142702,0.9973767,0.4598158,0,5.128458
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2941951,66.82126,60.58804,0.5918859,0.5918859,0,0,0,0.5918859,49.7047,0,0,0,0.2941951,0.6230378,0.5918859,0,0,0.4218419,4.174031,0,0.3288427,-0.3288427,5.253187,87.55294,0.142702,0.6510745,0.2353561,0,4.468226
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,57.24512,57.24512,2.188779,2.188779,1.7,0,0.5202,2.188779,0,0,0,0,0,0.5145043,0.4887791,0,0,0.7872227,3.845188,0,0.5145043,-0.5145043,4.710852,78.51404,0.142702,2.407657,0,1.7,3.845188
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,54.18901,54.18901,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,1.358894,3.330684,0,0.7321318,-0.7321318,3.939117,65.65182,0.142702,0.7650777,0,0,3.330684
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,51.59775,51.59775,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,2.172374,2.598552,0,1.452632,-1.452632,2.407909,40.13174,0.142702,1.786261,0,0,2.598552
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,49.2933,49.2933,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,3.786409,1.145921,0,0.2304216,-0.2304216,2.165023,36.08365,0.142702,0.2407906,0,0,1.145921
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.00864,47.00864,0.1490488,0.1490488,0,-1,0,0.1490488,0,0,2.775558E-17,0,0,0.1568935,0.1490488,0,0,4.042433,0.9154992,0,0.1568935,-0.1568935,1.999643,33.32732,0.142702,0.1639537,0,0,0.9154992
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.22839,45.22839,0.06107981,0.06107981,0,-1,0,0.06107981,0,0,6.938894E-18,0,0,0.06429454,0.06107981,0,0,4.216759,0.7586057,0,0.06429454,-0.06429454,1.931871,32.19778,0.142702,0.06718779,0,0,0.7586057
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.83385,43.83385,0.208054,0.208054,0,-1,0,0.208054,0,0,2.775558E-17,0,0,0.2190042,0.208054,0,0,4.288198,0.6943112,0,0.2190042,-0.2190042,1.70102,28.35028,0.142702,0.2288594,0,0,0.6943112
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,42.44921,42.44921,0.1211872,0.1211872,0,-1,0,0.1211872,0,0,0,0,0,0.1275654,0.1211872,0,0,4.531536,0.4753069,0,0.1275654,-0.1275654,1.566554,26.10918,0.142702,0.1333059,0,0,0.4753069
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.19314,41.19314,0.08439231,0.08439231,0,-1,0,0.08439231,0,0,1.387779E-17,0,0,0.08883401,0.08439231,0,0,4.673275,0.3477415,0,0.08883401,-0.08883401,1.472915,24.54853,0.142702,0.09283154,0,0,0.3477415
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.13488,40.13488,0.02965316,0.02965316,0,-1,0,0.02965316,0,0,3.469447E-18,0,0,0.03121386,0.02965316,0,0,4.771979,0.2589075,0,0.03121386,-0.03121386,1.440013,24.00016,0.142702,0.03261848,0,0,0.2589075
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.99749,38.99749,0.1932126,0.1932126,0,-1,0,0.1932126,0,0,2.775558E-17,0,0,0.2033817,0.1932126,0,0,4.806662,0.2276936,0,0.2033817,-0.2033817,1.225629,20.42712,0.142702,0.2125339,0,0,0.2276936
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.90956,37.90956,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.032641,0.02431193,1.38,0,1.38,2.534812,42.24679,0.1427966,0.05070335,0,1.7,0.02431193
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.07877,37.07877,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.652641,1.266312,1.38,0,1.38,3.843995,64.06646,0.1429178,0.1834413,0,1.7,1.266312
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4819393,45.09659,36.27766,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4819393,0,0,1.452632,1.38,2.272641,2.508312,1.861939,0,1.861939,5.610386,93.50625,0.1429513,0,0.3855515,1.7,2.990251
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9248028,56.90034,38.61177,0.7862725,0.7862725,0,0,0,0.7862725,117.6186,0,0,0,0.9248028,0.8276553,0.7862725,0,0,0.4107018,4.184057,0.09714752,0,0.09714752,5.702549,95.04228,0.1429411,0.8648998,0.7398422,0,5.10886
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.067593,66.74812,44.14046,0.8608732,0.8608732,0,-1,0,0.8608732,124.0127,0,0,0,1.067593,0.9061822,0.8608732,0,0,0.3135543,4.27149,0.1614102,0,0.1614102,5.855676,97.5944,0.1429242,0.9469604,0.854074,0,5.339083
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.197115,77.15247,49.78782,0.7452824,0.7452824,0,0,0,0.7452824,160.6257,0.2604632,0,0,1.197115,0.7845078,0.7452824,0,0,0.1521441,4.416759,0.1521441,0,0.1521441,6.000012,100,0.1429082,0.8198106,0.9576921,0,5.613874
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.360779,87.88113,54.05054,0.1393577,0.1393577,0,0,0,0.1393577,976.4649,1.214087,0,0,1.360779,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1429082,0.1532935,1.088623,0,5.914468
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.172271,85.79581,57.13632,0.5292082,0.5292082,0,0,0,0.5292082,221.5142,0.6152101,0,0,1.172271,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1429082,0.5821291,0.9378171,0,5.72596
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.043305,85.40124,59.97484,0,0,0,0,0,0,0,1.043305,0,0,1.043305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429082,0,0.8346443,0,5.596994
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.035413,86.97231,61.41883,0.2867626,0.2867626,0,-1,0,0.2867626,361.0699,0.7335581,0,0,1.035413,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1429082,0.3154388,0.8283307,0,5.589102
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9104202,83.4912,61.63641,0.4277562,0.4277562,0,0,0,0.4277562,212.8362,0.4601505,0,0,0.9104202,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1429082,0.4705319,0.7283362,0,5.464109
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5339711,73.76364,61.86389,0.6349689,0.6349689,0,0,0,0.6349689,84.09406,0,0,0,0.5339711,0.6683883,0.6349689,0,0,0,4.553689,0,0.1344172,-0.1344172,5.858324,97.63853,0.1429082,0.6984658,0.4271769,0,5.08766
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2233994,65.09547,60.4199,0.5739167,0.5739167,0,0,0,0.5739167,38.92541,0,1.110223E-16,0,0.2233994,0.6041229,0.5739167,0,0,0.1493524,4.419272,0,0.3807235,-0.3807235,5.457006,90.94992,0.1429082,0.6313084,0.1787196,0,4.642671
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.02753,57.02753,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5723785,4.038548,0,0.2571557,-0.2571557,5.18594,86.43216,0.1429082,0.2687277,0,0,4.038548
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.96153,53.96153,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8581071,3.781393,0,0.06799121,-0.06799121,5.114271,85.23768,0.1429082,0.07105082,0,0,3.781393
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,51.35049,51.35049,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9336529,3.713401,0,0.7855051,-0.7855051,4.286276,71.43779,0.1429082,0.8208528,0,0,3.713401
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.03616,49.03616,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.806436,2.927896,0,0.8965982,-0.8965982,3.341179,55.6862,0.1429082,0.9369451,0,0,2.927896
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,46.76139,46.76139,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.802656,2.031298,0,0.1398242,-0.1398242,3.193791,53.22974,0.1429082,0.1461163,0,0,2.031298
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.95146,44.95146,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.958017,1.891474,0,0.0978857,-0.0978857,3.09061,51.51007,0.1429082,0.1022906,0,0,1.891474
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,43.5866,43.5866,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.066779,1.793588,0,0.108129,-0.108129,2.976632,49.61044,0.1429082,0.1129948,0,0,1.793588
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.17228,42.17228,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.186922,1.685459,0,0.1270852,-0.1270852,2.842673,47.37778,0.1429082,0.132804,0,0,1.685459
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.91621,40.91621,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.328128,1.558374,0,0.05601042,-0.05601042,2.783633,46.39378,0.1429082,0.05853089,0,0,1.558374
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.85795,39.85795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.390362,1.502363,0,0,0,2.783633,46.39378,0.1429082,0,0,0,1.502363
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.72057,38.72057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.390362,1.502363,0,0,0,2.783633,46.39378,0.1429082,0,0,0,1.502363
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,37.63263,37.63263,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.390362,1.502363,0,0.09494992,-0.09494992,2.683547,44.72569,0.1429082,0.09922267,0,0,1.502363
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.77217,36.77217,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.495862,1.407414,0,0.07035906,-0.07035906,2.609382,43.4896,0.1429082,0.07352521,0,0,1.407414
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.231833,40.08109,35.97106,0,0,0,0,0,0,0,0,0,0,0.231833,0,0,0,0,3.574038,1.337054,0.231833,0,0.231833,2.829318,47.1552,0.142884,0,0.1854664,0,1.568888
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4852838,47.34409,38.33484,0.2244317,0.2244317,0,0,0,0.2244317,216.2278,0,0,0,0.4852838,0.2362439,0.2244317,0,0,3.342205,1.545704,0.2490399,0,0.2490399,3.065578,51.09286,0.1428579,0.2468749,0.388227,0,2.030988
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3846552,51.18568,43.86353,1.073142,1.073142,0,-1,0,1.073142,35.84382,0,2.220446E-16,0,0.3846552,1.129624,1.073142,0,0,3.093165,1.76984,0,0.7449683,-0.7449683,2.280312,38.00513,0.1428579,1.180457,0.3077242,0,2.154495
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4376752,58.24568,49.51089,1.206704,1.206704,1.7,0,0.5202,1.206704,36.27029,0,0,0,0.4376752,0,0,0.4932956,0.4686309,3.920908,1.024872,0.9063061,0,0.9063061,3.14011,52.33506,0.142965,1.327375,0.3501402,1.7,1.462547
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8213834,71.84017,53.7934,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7090.99,2.220446E-16,0,0,0.8213834,0,0,1.452632,1.38,3.014602,1.840547,2.201383,0,2.201383,5.228525,87.14191,0.1429653,0.01274183,0.6571067,1.7,2.661931
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.167889,85.33717,56.88906,1.513069,1.513069,1.176131,0,0.3771839,1.513069,77.1868,1.110223E-16,0,0,1.167889,0.3546709,0.3369374,0,0,0.8132184,3.821792,0.8132184,0,0.8132184,6.000012,100,0.1430468,1.664376,0.9343114,1.7,4.989682
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.141776,88.14445,59.69791,0.564974,0.564974,0,0,0,0.564974,202.0936,0.547067,0,0,1.141776,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1430468,0.6214714,0.9134212,0,5.695466
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8655813,81.68855,61.20124,0.390064,0.390064,0,-1,0,0.390064,221.9075,0.4549877,0,0,0.8655813,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1430468,0.4290704,0.6924651,0,5.419271
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.6982933,77.41248,61.41883,0.3051327,0.3051327,0,0,0,0.3051327,228.849,0.3771009,0,0,0.6982933,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1430468,0.335646,0.5586346,0,5.251982
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.5855225,74.78457,61.63641,0.8737674,0.8737674,0,0,0,0.8737674,67.01126,0,0,0,0.5855225,0.9197551,0.8737674,0,0,0,4.553689,0,0.3342326,-0.3342326,5.6477,94.12814,0.1430468,0.9611441,0.468418,0,5.139212
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.167769,63.66859,60.19243,0,0,0,0,0,0,0,0,0,0,0.167769,0,0,0,0,0.3713695,4.219456,0.167769,0,0.167769,5.806859,96.7808,0.1430293,0,0.1342152,0,4.387225
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,56.82972,56.82972,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.2036006,4.370449,0,0.1889246,-0.1889246,5.607716,93.46174,0.1430293,0.1974262,0,0,4.370449
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,53.71428,53.71428,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.4135168,4.181524,0,0.440248,-0.440248,5.143653,85.72739,0.1430293,0.4600592,0,0,4.181524
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.12301,51.12301,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.9026813,3.741276,0,0.3790715,-0.3790715,4.744077,79.06779,0.1430293,0.3961297,0,0,3.741276
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,48.7889,48.7889,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.323872,3.362204,0,0.8046594,-0.8046594,3.895891,64.9314,0.1430293,0.8408691,0,0,3.362204
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,46.50424,46.50424,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.217938,2.557545,0,0.1072236,-0.1072236,3.782868,63.04767,0.1430293,0.1120486,0,0,2.557545
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,44.72398,44.72398,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.337075,2.450321,0,0.0710885,-0.0710885,3.707934,61.79877,0.1430293,0.07428748,0,0,2.450321
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,43.33934,43.33934,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.416062,2.379233,0,0.002229612,-0.002229612,3.705584,61.75961,0.1430293,0.002329944,0,0,2.379233
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.91513,41.91513,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.41854,2.377003,0,0.1345941,-0.1345941,3.563709,59.39503,0.1430293,0.1406509,0,0,2.377003
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,40.66896,40.66896,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.568089,2.242409,0,0.07547905,-0.07547905,3.484147,58.069,0.1430293,0.0788756,0,0,2.242409
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,39.61069,39.61069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.651954,2.16693,0,0,0,3.484147,58.069,0.1430293,0,0,0,2.16693
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,38.44363,38.44363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.651954,2.16693,0,0,0,3.484147,58.069,0.1430293,0,0,0,2.16693
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.3557,37.3557,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.651954,2.16693,0,0.02948878,-0.02948878,3.453063,57.55094,0.1430293,0.03081578,0,0,2.16693
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,36.49524,36.49524,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.68472,2.137441,0,0.1220839,-0.1220839,3.324376,55.40615,0.1430293,0.1275777,0,0,2.137441
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4850903,44.52873,35.68424,0.2969987,0.2969987,0,0,0,0.2969987,163.3308,0,0,0,0.4850903,0.3126302,0.2969987,0,0,2.820368,2.015357,0.1724601,0,0.1724601,3.487986,58.13298,0.1430113,0.3266986,0.3880722,0,2.500448
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8661029,54.95246,38.04802,0.7740901,0.7740901,0,0,0,0.7740901,111.8866,0,0,0,0.8661029,0.8148317,0.7740901,0,0,2.647908,2.170571,0.05127114,0,0.05127114,3.536626,58.94364,0.1430059,0.8514991,0.6928823,0,3.036674
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.057553,65.83691,43.5866,0,0,0,-1,0,0,0,0,0,0,1.057553,0,0,0,0,2.596637,2.216715,1.057553,0,1.057553,4.539909,75.66499,0.1428956,0,0.8460427,0,3.274269
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.270812,78.60617,49.23396,0,0,0,0,0,0,0,0,0,0,1.270812,0,0,0,0,1.539084,3.168514,1.270812,0,1.270812,5.745507,95.75826,0.1427633,0,1.016649,0,4.439325
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.402561,88.6272,53.54614,0.6646315,0.6646315,0,0,0,0.6646315,211.0283,0.4346766,0,0,1.402561,0.6996122,0.6646315,0,0,0.2682721,4.312244,0.2682721,0,0.2682721,6.000012,100,0.1427354,0.7310947,1.122049,0,5.714805
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.317963,89.99794,56.66159,0,0,0,0,0,0,0,1.317963,0,0,1.317963,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427354,0,1.05437,0,5.871652
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.342652,94.82736,59.47044,0.5834234,0.5834234,0,0,0,0.5834234,230.1335,0.7285225,0,0,1.342652,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1427354,0.6417657,1.074122,0,5.896341
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.183681,91.21556,60.97376,0.885569,0.885569,0,-1,0,0.885569,133.6634,0.2515036,0,0,1.183681,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1427354,0.9741259,0.9469452,0,5.73737
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9576793,84.40668,61.25069,0,0,0,0,0,0,0,0.9576793,0,0,0.9576793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427354,0,0.7661434,0,5.511368
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6365651,75.89153,61.47817,0.8769962,0.8769962,0,0,0,0.8769962,72.58471,0,0,0,0.6365651,0.9231539,0.8769962,0,0,0,4.553689,0,0.2865887,-0.2865887,5.697921,94.96516,0.1427354,0.9646958,0.5092521,0,5.190254
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2362485,64.91296,59.97484,0.1102268,0.1102268,0,0,0,0.1102268,214.3295,0,0,0,0.2362485,0.1160282,0.1102268,0,0,0.3184319,4.2671,0.1202204,0,0.1202204,5.811972,96.866,0.1427229,0.1212495,0.1889988,0,4.503349
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,56.60225,56.60225,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1982116,4.375299,0,1.022122,-1.022122,4.734561,78.90919,0.1427229,1.068117,0,0,4.375299
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,53.4868,53.4868,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.333902,3.353177,0,1.245666,-1.245666,3.421514,57.02512,0.1427229,1.301721,0,0,3.353177
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.87576,50.87576,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.717976,2.107511,0,0.9581127,-0.9581127,2.411574,40.19283,0.1427229,1.001228,0,0,2.107511
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.782546,1.149398,0,0,0,2.411574,40.19283,0.1427229,0,0,0,1.149398
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,46.25698,46.25698,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.782546,1.149398,0,0.1928632,-0.1928632,2.208279,36.80457,0.1427229,0.201542,0,0,1.149398
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,44.47673,44.47673,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.996838,0.9565349,0,0.0511856,-0.0511856,2.154324,35.90533,0.1427229,0.05348895,0,0,0.9565349
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.09208,43.09208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053711,0.9053493,0,0,0,2.154324,35.90533,0.1427229,0,0,0,0.9053493
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,41.66788,41.66788,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.053711,0.9053493,0,0.122391,-0.122391,2.025313,33.75515,0.1427229,0.1278986,0,0,0.9053493
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,40.4217,40.4217,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.189701,0.7829583,0,0.05795454,-0.05795454,1.964223,32.73699,0.1427229,0.0605625,0,0,0.7829583
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.33376,39.33376,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.254095,0.7250037,0,0.05968437,-0.05968437,1.901311,31.68845,0.1427229,0.06237016,0,0,0.7250037
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.16671,38.16671,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.320411,0.6653193,0,0.05154568,-0.05154568,1.846977,30.78288,0.1427229,0.05386524,0,0,0.6653193
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.07877,37.07877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.377684,0.6137736,0,0,0,1.846977,30.78288,0.1427229,0,0,0,0.6137736
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.21832,36.21832,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.377684,0.6137736,0,0.1976758,-0.1976758,1.638608,27.31008,0.1427229,0.2065712,0,0,0.6137736
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4745316,44.00059,35.37764,0,0,0,0,0,0,0,0,0,0,0.4745316,0,0,0,0,4.597323,0.4160979,0.4745316,0,0.4745316,2.088788,34.81307,0.1426736,0,0.3796253,0,0.8906295
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.892877,55.20825,37.75131,0.8713461,0.8713461,0,0,0,0.8713461,102.471,0,1.110223E-16,0,0.892877,0.9172063,0.8713461,0,0,4.122792,0.8431764,0,0.0243293,-0.0243293,2.063143,34.38565,0.1426736,0.9584807,0.7143016,0,1.736053
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.168294,68.33225,43.30967,0.6504614,0.6504614,0,-1,0,0.6504614,179.61,0,0,0,1.168294,0.6846962,0.6504614,0,0,4.149824,0.8188471,0.4835977,0,0.4835977,2.521924,42.03198,0.1426234,0.7155076,0.9346351,0,1.987141
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.163074,75.21857,49.01638,0.0925066,0.0925066,0,0,0,0.0925066,1257.288,0,0,0,1.163074,0.09737537,0.0925066,0,0,3.666227,1.254085,1.065699,0,1.065699,3.532935,58.88213,0.1425128,0.1017573,0.9304593,0,2.417159
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.423589,89.06184,53.32855,0.6038306,0.6038306,0,0,0,0.6038306,235.7596,0,0,0,1.423589,0.6356112,0.6038306,0,0,2.600528,2.213214,0.7879773,0,0.7879773,4.280476,71.34112,0.1424312,0.6642137,1.138871,0,3.636802
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.421844,93.45523,56.444,0.5344367,0.5344367,0,0,0,0.5344367,266.0453,0,0,0,1.421844,0.562565,0.5344367,0,0,1.812551,2.922393,0.8592786,0,0.8592786,5.095659,84.92747,0.1423422,0.5878804,1.137475,0,4.344237
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.342824,94.59384,59.3023,0.9081209,0.9081209,0,0,0,0.9081209,147.8684,0,0,0,1.342824,0.9559167,0.9081209,0,0,0.953272,3.695744,0.386907,0,0.386907,5.462711,91.045,0.1423022,0.998933,1.074259,0,5.038568
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.197756,91.47208,60.80563,0.1836861,0.1836861,0,-1,0,0.1836861,652.0667,0.4380368,0,0,1.197756,0.1933538,0.1836861,0,0,0.5663651,4.043961,0.5663651,0,0.5663651,6.000012,100,0.1422437,0.2020547,0.9582045,0,5.241716
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9214528,83.08163,61.0331,0.4952813,0.4952813,0,0,0,0.4952813,186.0463,0.400104,0,0,0.9214528,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1422437,0.5448095,0.7371622,0,5.475142
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6211813,75.31429,61.31003,0.6235393,0.6235393,0,0,0,0.6235393,99.62183,0,0,0,0.6211813,0.6563572,0.6235393,0,0,0,4.553689,0,0.03517589,-0.03517589,5.962934,99.38203,0.1422437,0.6858932,0.496945,0,5.17487
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2548533,65.14235,59.80671,0.1577096,0.1577096,0,0,0,0.1577096,161.5965,0.04975883,0,0,0.2548533,0.1660102,0.1577096,0,0,0.03908432,4.518513,0.03908432,0,0.03908432,6.000012,100,0.1422397,0.1734806,0.2038826,0,4.773366
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,56.41433,56.41433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422397,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,53.23954,53.23954,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1422397,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,50.6285,50.6285,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1422397,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,48.31417,48.31417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1422397,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,46.00972,46.00972,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1422397,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,44.22947,44.22947,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1422397,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,42.80526,42.80526,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1422397,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,41.39095,41.39095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1422397,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,40.13488,40.13488,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1422397,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,39.05684,39.05684,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1422397,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.88978,37.88978,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1422397,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,36.80185,36.80185,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1422397,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,35.94139,35.94139,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1422397,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5047242,44.28915,35.10071,1.242603,1.242603,0,0,0,1.242603,40.61829,0,0,0,0.5047242,1.308004,1.242603,0,0,2.395528,2.397714,0,0.8032793,-0.8032793,2.880684,48.01131,0.1422397,1.366864,0.4037794,0,2.902438
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9134393,55.33916,37.4645,0.8855956,0.8855956,0,0,0,0.8855956,103.1441,0,1.110223E-16,0,0.9134393,0.9322059,0.8855956,0,0,3.28806,1.594435,0,0.01876663,-0.01876663,2.860903,47.68161,0.1422397,0.9741552,0.7307515,0,2.507874
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.071532,65.52779,43.03274,0.2649473,0.2649473,0,-1,0,0.2649473,404.4323,0,0,0,1.071532,0.2788919,0.2649473,0,0,3.308912,1.575668,0.7926405,0,0.7926405,3.612867,60.21434,0.1421579,0.291442,0.8572259,0,2.647201
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.215423,76.38087,48.75923,0.4222698,0.4222698,0,0,0,0.4222698,287.8308,0,0,0,1.215423,0.4444945,0.4222698,0,0,2.516271,2.289045,0.7709281,0,0.7709281,4.344234,72.40376,0.1420784,0.4644968,0.9723381,0,3.504467
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.252897,83.11884,53.13074,0.05541111,0.05541111,0,0,0,0.05541111,2261.094,0,0,0,1.252897,0.05832748,0.05541111,0,0,1.745343,2.98288,1.19457,0,1.19457,5.477502,91.29153,0.1419554,0.06095222,1.002318,0,4.235777
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.264443,87.61388,56.24619,0.2998453,0.2998453,0,0,0,0.2998453,421.6984,0.3980428,0,0,1.264443,0.3156267,0.2998453,0,0,0.5507734,4.057993,0.5507734,0,0.5507734,6.000012,100,0.1418988,0.3298299,1.011554,0,5.322436
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.113554,86.45206,59.08471,0,0,0,0,0,0,0,1.113554,0,0,1.113554,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418988,0,0.8908436,0,5.667243
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.052304,86.44953,60.58804,0.2257213,0.2257213,0,-1,0,0.2257213,466.196,0.8147024,0,0,1.052304,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1418988,0.2482934,0.841843,0,5.605993
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8564713,81.03381,60.86497,0,0,0,0,0,0,0,0.8564713,0,0,0.8564713,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418988,0,0.685177,0,5.41016
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6285735,75.31263,61.1419,0.5143265,0.5143265,0,0,0,0.5143265,122.2129,0.08717719,0,0,0.6285735,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1418988,0.5657591,0.5028588,0,5.182262
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.2953527,65.85335,59.63857,1.060924,1.060924,0,0,0,1.060924,27.83918,0,0,0,0.2953527,1.116763,1.060924,0,0,0,4.553689,0,0.8214099,-0.8214099,5.13417,85.56933,0.1418988,1.167017,0.2362821,0,4.849041
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,56.21652,56.21652,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9126776,3.732279,0,1.01993,-1.01993,4.059069,67.65102,0.1418988,1.065827,0,0,3.732279
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,53.04173,53.04173,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.045933,2.712349,0,0.677327,-0.677327,3.345104,55.75162,0.1418988,0.7078066,0,0,2.712349
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,50.43069,50.43069,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.798519,2.035022,0,0.2396224,-0.2396224,3.09252,51.54189,0.1418988,0.2504054,0,0,2.035022
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.12625,48.12625,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.064766,1.7954,0,0.5790548,-0.5790548,2.482142,41.36896,0.1418988,0.6051123,0,0,1.7954
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,45.81192,45.81192,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.70816,1.216345,0,0.09752231,-0.09752231,2.379345,39.65567,0.1418988,0.1019108,0,0,1.216345
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,44.00199,44.00199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.816518,1.118822,0,0,0,2.379345,39.65567,0.1418988,0,0,0,1.118822
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,42.58768,42.58768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.816518,1.118822,0,0,0,2.379345,39.65567,0.1418988,0,0,0,1.118822
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,41.14369,41.14369,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.816518,1.118822,0,0.08979339,-0.08979339,2.284694,38.07816,0.1418988,0.09383409,0,0,1.118822
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,39.88762,39.88762,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.916289,1.029029,0,0.2047395,-0.2047395,2.06888,34.48126,0.1418988,0.2139527,0,0,1.029029
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.77991,38.77991,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.143777,0.8242896,0,0.1471419,-0.1471419,1.913779,31.89625,0.1418988,0.1537633,0,0,0.8242896
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,37.60296,37.60296,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.307268,0.6771477,0,0.1485883,-0.1485883,1.757153,29.28582,0.1418988,0.1552747,0,0,0.6771477
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,36.55458,36.55458,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.472366,0.5285594,0,0.2074493,-0.2074493,1.538482,25.64132,0.1418988,0.2167845,0,0,0.5285594
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,35.68424,35.68424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.702865,0.3211102,0,0,0,1.538482,25.64132,0.1418988,0,0,0,0.3211102
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4165879,42.31338,34.82378,1.052135,1.052135,1.7,0,0.5202,1.052135,39.59454,0,0,0,0.4165879,0,0,0.6478654,0.6154721,4.702865,0.3211102,1.03206,0,1.03206,2.51758,41.95959,0.1420219,1.157348,0.3332703,1.7,0.737698
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6659027,49.74421,37.18757,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,108.621,0,0,0,0.6659027,0,0,1.086948,1.032601,3.670805,1.249964,1.698504,0,1.698504,4.128922,68.81524,0.1421271,0.6743567,0.5327222,1.7,1.915867
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7786961,58.33564,42.78548,0.2681139,0.2681139,0,-1,0,0.2681139,290.4348,0,0,0,0.7786961,0.2822251,0.2681139,0,0,1.972302,2.778618,0.496471,0,0.496471,4.599916,76.66512,0.1420761,0.2949252,0.6229569,0,3.557314
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9187566,68.1665,48.51197,0,0,0,0,0,0,0,0,0,0,0.9187566,0,0,0,0,1.475831,3.225441,0.9187566,0,0.9187566,5.471525,91.1919,0.1419819,0,0.7350053,0,4.144198
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.246627,82.60048,52.88349,0.9427888,0.9427888,0,0,0,0.9427888,132.2276,0,0,0,1.246627,0.9924092,0.9427888,0,0,0.557074,4.052322,0.2542178,0,0.2542178,5.712698,95.21143,0.1419558,1.037068,0.9973016,0,5.298949
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.235642,86.36549,56.01872,0.3944429,0.3944429,0,0,0,0.3944429,313.2626,0.5175831,0,0,1.235642,0.4152031,0.3944429,0,0,0.3028561,4.281118,0.3028561,0,0.3028561,6.000012,100,0.1419248,0.4338872,0.9885139,0,5.516761
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.016309,83.27103,58.91658,0.4825918,0.4825918,0,0,0,0.4825918,210.594,0.5083179,0,0,1.016309,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1419248,0.5308509,0.8130474,0,5.569998
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.8799137,81.16129,60.4199,0.06073371,0.06073371,0,-1,0,0.06073371,1448.806,0.8159835,0,0,0.8799137,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1419248,0.06680708,0.703931,0,5.433603
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.7851392,78.88203,60.69683,1.039042,1.039042,0,0,0,1.039042,75.56377,0,0,0,0.7851392,1.093728,1.039042,0,0,0,4.553689,0,0.3085891,-0.3085891,5.67473,94.57865,0.1419248,1.142946,0.6281114,0,5.338828
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5511841,73.2065,60.97376,0,0,0,0,0,0,0,0.2083073,0,0,0.5511841,0,0,0,0,0.3428768,4.2451,0.3428768,0,0.3428768,6.000012,100,0.1418897,0,0.4409473,0,4.796284
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2344671,64.41342,59.52978,0.4581407,0.4581407,0,0,0,0.4581407,51.17798,0,0,0,0.2344671,0.4822534,0.4581407,0,0,0,4.553689,0,0.2477862,-0.2477862,5.738822,95.64685,0.1418897,0.5039548,0.1875737,0,4.788156
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,56.04839,56.04839,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.275318,4.305903,0,0.158568,-0.158568,5.571677,92.8611,0.1418897,0.1657036,0,0,4.305903
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,52.85382,52.85382,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4515047,4.147335,0,0.4289062,-0.4289062,5.11957,85.326,0.1418897,0.448207,0,0,4.147335
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,50.23289,50.23289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9280672,3.718428,0,0,0,5.11957,85.326,0.1418897,0,0,0,3.718428
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,47.89877,47.89877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9280672,3.718428,0,0,0,5.11957,85.326,0.1418897,0,0,0,3.718428
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,45.59433,45.59433,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9280672,3.718428,0,0.133039,-0.133039,4.979335,82.98875,0.1418897,0.1390257,0,0,3.718428
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,43.7844,43.7844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.075888,3.58539,0,0,0,4.979335,82.98875,0.1418897,0,0,0,3.58539
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,42.3602,42.3602,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.075888,3.58539,0,0.03966274,-0.03966274,4.937527,82.29195,0.1418897,0.04144756,0,0,3.58539
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,40.91621,40.91621,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.119958,3.545727,0,0.2075901,-0.2075901,4.718708,78.64497,0.1418897,0.2169316,0,0,3.545727
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,39.64036,39.64036,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.350614,3.338137,0,0.1984053,-0.1984053,4.50957,75.15935,0.1418897,0.2073336,0,0,3.338137
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,38.55243,38.55243,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.571064,3.139731,0,0.1349145,-0.1349145,4.367357,72.78915,0.1418897,0.1409857,0,0,3.139731
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.3557,37.3557,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.720969,3.004817,0,0.1383368,-0.1383368,4.221538,70.35882,0.1418897,0.1445619,0,0,3.004817
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,36.29744,36.29744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.874677,2.86648,0,0,0,4.221538,70.35882,0.1418897,0,0,0,2.86648
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,35.43698,35.43698,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.874677,2.86648,0,0.06488097,-0.06488097,4.153147,69.21898,0.1418897,0.06780062,0,0,2.86648
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4134066,42.0251,34.60619,1.168762,1.168762,0,0,0,1.168762,35.37132,0,2.220446E-16,0,0.4134066,1.230276,1.168762,0,0,1.946766,2.801599,0,0.8168694,-0.8168694,3.292091,54.86808,0.1418897,1.285638,0.3307252,0,3.215006
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6665005,49.51947,36.96998,0.3437701,0.3437701,0,0,0,0.3437701,193.8797,0,0,0,0.6665005,0.3618633,0.3437701,0,0,2.854399,1.98473,0.3046373,0,0.3046373,3.581095,59.68481,0.1418585,0.3781471,0.5332004,0,2.65123
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.069207,64.87042,42.52834,0.6975598,0.6975598,0,-1,0,0.6975598,153.2782,0,0,0,1.069207,0.7342735,0.6975598,0,0,2.549762,2.258903,0.3349336,0,0.3349336,3.898841,64.98056,0.1418242,0.7673158,0.8553657,0,3.32811
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.237812,76.39904,48.26471,0.2474971,0.2474971,0,0,0,0.2474971,500.1321,0,0,0,1.237812,0.2605233,0.2474971,0,0,2.214828,2.560344,0.9772892,0,0.9772892,4.825979,80.43283,0.1417243,0.2722468,0.9902499,0,3.798156
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.242697,82.18273,52.65601,0.3388264,0.3388264,0,0,0,0.3388264,366.765,0,0,0,1.242697,0.3566594,0.3388264,0,0,1.237539,3.439904,0.8860373,0,0.8860373,5.666548,94.44228,0.1416339,0.3727091,0.9941574,0,4.6826
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.178158,84.25367,55.80113,1.166111,1.166111,0,0,0,1.166111,101.0332,0,0,0,1.178158,1.227485,1.166111,0,0,0.3515019,4.237337,0,0.04932634,-0.04932634,5.614553,93.57571,0.1416339,1.282722,0.9425267,0,5.415495
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9462602,80.95954,58.6891,0,0,0,0,0,0,0,0.5399513,0,0,0.9462602,0,0,0,0,0.4063089,4.188011,0.4063089,0,0.4063089,6.000012,100,0.1415924,0,0.7570081,0,5.134271
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.8999339,81.52509,60.25177,0.6698874,0.6698874,0,-1,0,0.6698874,134.3411,0.1947893,0,0,0.8999339,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1415924,0.7368761,0.7199471,0,5.453623
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7777394,78.48839,60.5287,0.0878557,0.0878557,0,0,0,0.0878557,885.2464,0.6852598,0,0,0.7777394,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1415924,0.09664126,0.6221915,0,5.331429
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.4930055,71.62007,60.80563,0.220998,0.220998,0,0,0,0.220998,223.0815,0.2603761,0,0,0.4930055,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1415924,0.2430978,0.3944044,0,5.046694
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1793975,63.00209,59.3023,0.1184879,0.1184879,0,0,0,0.1184879,151.4058,0.05467348,0,0,0.1793975,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1415924,0.1303366,0.143518,0,4.733087
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,55.88025,55.88025,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1415924,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,52.65601,52.65601,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1415924,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,50.04497,50.04497,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1415924,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,47.70097,47.70097,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1415924,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,45.39652,45.39652,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1415924,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,43.5866,43.5866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1415924,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,42.17228,42.17228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1415924,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.72829,40.72829,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1415924,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,39.47223,39.47223,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1415924,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,38.35463,38.35463,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1415924,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.1579,37.1579,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1415924,0.09563095,0,0,2.477264
