Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,36.1293,36.1293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1415924,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,35.23918,35.23918,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1415924,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3185308,40.0545,34.40839,0,0,0,0,0,0,0,0,0,0,0.3185308,0,0,0,0,2.460551,2.339193,0.3185308,0,0.3185308,3.967913,66.13175,0.1415599,0,0.2548246,0,2.657724
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2483524,41.20617,36.77217,0.129871,0.129871,0,0,0,0.129871,191.23,0,0,0,0.2483524,0.1367064,0.129871,0,0,2.14202,2.625871,0.1116461,0,0.1116461,4.07383,67.89703,0.1415486,0.1428581,0.1986819,0,2.874223
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5887065,53.70567,42.31075,0.6097006,0.6097006,0,-1,0,0.6097006,96.55666,0,0,0,0.5887065,0.64179,0.6097006,0,0,2.030374,2.726352,0,0.05308358,-0.05308358,4.017875,66.96445,0.1415486,0.6706706,0.4709652,0,3.315059
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6402608,61.06491,48.03724,0.8576139,0.8576139,0,0,0,0.8576139,74.65607,0,0,0,0.6402608,0.9027515,0.8576139,0,0,2.089356,2.673269,0,0.2624906,-0.2624906,3.741185,62.35297,0.1415486,0.9433753,0.5122087,0,3.313529
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1802836,55.95119,52.40875,1.116368,1.116368,0,0,0,1.116368,16.14912,0,2.220446E-16,0,0.1802836,1.175124,1.116368,0,0,2.381012,2.410778,0,0.9948407,-0.9948407,2.692531,44.87543,0.1415486,1.228005,0.1442269,0,2.591062
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8633808,74.99118,55.57365,1.341705,1.341705,1.7,0,0.5202,1.341705,64.34952,0,0,0,0.8633808,0,0,0.3582947,0.34038,3.486391,1.415937,1.203761,0,1.203761,3.834519,63.90853,0.1416831,1.475876,0.6907047,1.7,2.279318
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.4952991,69.14201,58.47151,0.680464,0.680464,1.7,0,0.5202,0.680464,72.78844,0,0,0,0.4952991,0,0,1.019536,0.9685593,2.28263,2.499322,1.463858,0,1.463858,5.223257,87.05412,0.141812,0.7485104,0.3962393,1.7,2.994621
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4377695,69.47838,60.02429,0.6778464,0.6778464,0,-1,0,0.6778464,64.58241,1.110223E-16,0,0,0.4377695,0.7135225,0.6778464,0,0,0.8187715,3.816795,0,0.275753,-0.275753,4.932588,82.20963,0.141812,0.745631,0.3502156,0,4.254564
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.131675,63.0171,60.30122,1.081303,1.081303,0,0,0,1.081303,12.17744,0,2.220446E-16,0,0.131675,1.138213,1.081303,0,0,1.125164,3.541042,0,1.006538,-1.006538,3.871604,64.5266,0.141812,1.189433,0.10534,0,3.672717
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1302553,63.32998,60.63749,0,0,0,0,0,0,0,0,0,0,0.1302553,0,0,0,0,2.243539,2.534503,0.1302553,0,0.1302553,3.995175,66.58611,0.1417987,0,0.1042042,0,2.664759
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02887297,59.71622,59.13417,0.1963951,0.1963951,0,0,0,0.1963951,14.70147,0,2.775558E-17,0,0.02887297,0.2067317,0.1963951,0,0,2.113284,2.651733,0,0.1778587,-0.1778587,3.807695,63.46146,0.1417987,0.2160346,0.02309837,0,2.680606
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,55.69234,55.69234,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.310905,2.473875,0,0.443705,-0.443705,3.339989,55.66637,0.1417987,0.4636717,0,0,2.473875
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,52.45821,52.45821,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.80391,2.030169,0,0.3511212,-0.3511212,2.969875,49.49781,0.1417987,0.3669216,0,0,2.030169
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,49.84716,49.84716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.194045,1.679048,0,0,0,2.969875,49.49781,0.1417987,0,0,0,1.679048
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,47.54272,47.54272,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,3.194045,1.679048,0,1.432986,-1.432986,1.459375,24.32287,0.1417987,1.49747,0,0,1.679048
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,45.22839,45.22839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786252,0.2460625,0,0,0,1.459375,24.32287,0.1417987,0,0,0,0.2460625
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,43.41846,43.41846,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.786252,0.2460625,0,0.09929721,-0.09929721,1.354707,22.5784,0.1417987,0.1037656,0,0,0.2460625
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,42.00415,42.00415,0.2741404,0.1394271,0,-1,0,0.1394271,0,0,0.1347133,0.1621273,0,0.1467653,0.1394271,0,0,4.896582,0.1467653,0,0.1467653,-0.1467653,1.200002,20,0.1417987,0.3015544,0,0,0.1467653
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,40.56016,40.56016,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417987,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417987,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,38.16671,38.16671,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417987,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,36.96998,36.96998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417987,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,35.94139,35.94139,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1419407,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,35.08093,35.08093,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1420468,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2386946,38.39821,34.21058,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.15623,0,0,0,0.2386946,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9522885,0,0.9522885,4.676534,77.94209,0.1421624,1.043733,0.1909557,1.7,2.679763
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4259064,44.32995,36.57437,0,0,1.02017,0,0.3346064,0,0,0,0,0,0.4259064,0,0,1.02017,0.9691616,1.395068,3.298128,1.395068,0,1.395068,6.000012,100,0.1421497,0,0.3407251,1.7,3.724034
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7104499,56.05264,42.08327,0.5691692,0.5691692,0,-1,0,0.5691692,124.8223,0.1113245,0,0,0.7104499,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1421497,0.6260861,0.56836,0,5.264139
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9791018,68.80186,47.76031,0,0,0,0,0,0,0,0.9791018,0,0,0.9791018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421497,0,0.7832814,0,5.532791
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.002417,74.63644,52.15161,0,0,0,0,0,0,0,1.002417,0,0,1.002417,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421497,0,0.8019339,0,5.556107
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.014826,78.82047,55.3264,0,0,0,0,0,0,0,1.014826,0,0,1.014826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421497,0,0.8118608,0,5.568515
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.015674,82.42178,58.24404,0.1058355,0.1058355,0,0,0,0.1058355,959.6723,0.9042686,0,0,1.015674,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1421497,0.1164191,0.8125395,0,5.569363
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.032924,84.87496,59.80671,0.9264047,0.9264047,0,-1,0,0.9264047,111.4982,0.05776154,0,0,1.032924,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1421497,1.019045,0.8263395,0,5.586613
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8280922,79.3992,60.14297,0.411066,0.411066,0,0,0,0.411066,201.4499,0.3953911,0,0,0.8280922,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1421497,0.4521726,0.6624737,0,5.381781
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.3978491,68.98101,60.4199,0.5124406,0.5124406,0,0,0,0.5124406,77.63808,0,0,0,0.3978491,0.5394112,0.5124406,0,0,0,4.553689,0,0.1415621,-0.1415621,5.850792,97.51302,0.1421497,0.5636847,0.3182793,0,4.951538
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1907166,62.90652,58.97592,1.067549,1.067549,0,0,0,1.067549,17.86489,0,0,0,0.1907166,1.123736,1.067549,0,0,0.1572912,4.412127,0,0.9330197,-0.9330197,4.867303,81.12156,0.1421497,1.174304,0.1525733,0,4.602843
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,55.49453,55.49453,1.272429,1.272429,1.7,0,0.5202,1.272429,0,0,0,0,0,0,0,0.4275705,0.406192,1.19398,3.479107,0.406192,0,0.406192,5.252651,87.54401,0.1422012,1.399672,0,1.7,3.479107
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,52.27029,52.27029,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,0.7877878,3.84468,0,0.3236367,-0.3236367,4.911508,81.8583,0.1422012,0.3382004,0,0,3.84468
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,49.62957,49.62957,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,1.147384,3.521043,0,0.3960503,-0.3960503,4.494034,74.90042,0.1422012,0.4138726,0,0,3.521043
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,47.31524,47.31524,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,1.58744,3.124993,0,0.3397278,-0.3397278,4.13593,68.93202,0.1422012,0.3550155,0,0,3.124993
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,45.03058,45.03058,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,1.964915,2.785265,0,0.07209742,-0.07209742,4.059932,67.66541,0.1422012,0.0753418,0,0,2.785265
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.23055,43.23055,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,2.045024,2.713168,0,0.1642714,-0.1642714,3.886775,64.77945,0.1422012,0.1716636,0,0,2.713168
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,41.80634,41.80634,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,2.227547,2.548896,0,0.2817652,-0.2817652,3.589768,59.82935,0.1422012,0.2944447,0,0,2.548896
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,40.33268,40.33268,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,2.54062,2.267131,0,0.1362672,-0.1362672,3.44613,57.43539,0.1422012,0.1423992,0,0,2.267131
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,39.08651,39.08651,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,2.692028,2.130864,0,0.1185225,-0.1185225,3.321197,55.35316,0.1422012,0.123856,0,0,2.130864
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,37.9689,37.9689,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,2.82372,2.012341,0,0.07259986,-0.07259986,3.244669,54.07772,0.1422012,0.07586685,0,0,2.012341
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,36.77217,36.77217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904386,1.939741,0,0,0,3.244669,54.07772,0.1422012,0,0,0,1.939741
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,35.74358,35.74358,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,2.904386,1.939741,0,0.03500396,-0.03500396,3.207772,53.46276,0.1422012,0.03657914,0,0,1.939741
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,34.88313,34.88313,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,2.943279,1.904738,0,0.03870863,-0.03870863,3.16697,52.78272,0.1422012,0.04045051,0,0,1.904738
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2082864,37.66018,34.02267,0,0,0,0,0,0,0,0,0,0,0.2082864,0,0,0,0,2.986289,1.866029,0.2082864,0,0.2082864,3.364568,56.07601,0.14218,0,0.1666291,0,2.074315
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.30884,41.89461,36.35678,0.5981541,0.5981541,0,0,0,0.5981541,51.63218,0,1.110223E-16,0,0.30884,0.6296359,0.5981541,0,0,2.778003,2.053487,0,0.3207959,-0.3207959,3.026419,50.44021,0.14218,0.6579695,0.247072,0,2.362327
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.3994713,49.38048,41.86568,0.5866904,0.5866904,0,-1,0,0.5866904,68.08894,0,0,0,0.3994713,0.6175689,0.5866904,0,0,3.134442,1.732691,0,0.2180976,-0.2180976,2.796524,46.60864,0.14218,0.6453595,0.319577,0,2.132162
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.193919,51.23529,47.54272,0.4233258,0.4233258,0,0,0,0.4233258,45.80846,0,0,0,0.193919,0.4456061,0.4233258,0,0,3.376773,1.514593,0,0.2516871,-0.2516871,2.531222,42.18695,0.14218,0.4656584,0.1551352,0,1.708512
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7628472,68.23117,51.90435,0,0,0,0,0,0,0,0,0,0,0.7628472,0,0,0,0,3.656425,1.262906,0.7628472,0,0.7628472,3.254923,54.2486,0.1421024,0,0.6102777,0,2.025753
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5167583,65.99318,55.10881,0.6589291,0.6589291,0,0,0,0.6589291,78.42397,0,0,0,0.5167583,0.6936095,0.6589291,0,0,2.893578,1.949469,0,0.1768512,-0.1768512,3.068505,51.14165,0.1421024,0.724822,0.4134067,0,2.466227
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.3953218,66.37571,58.02645,0.8917994,0.8917994,0,0,0,0.8917994,44.32855,0,0,0,0.3953218,0.9387362,0.8917994,0,0,3.09008,1.772617,0,0.5434144,-0.5434144,2.495696,41.59485,0.1421024,0.9809793,0.3162574,0,2.167939
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7049496,75.49335,59.57923,0,0,0,-1,0,0,0,0,0,0,0.7049496,0,0,0,0,3.693873,1.229203,0.7049496,0,0.7049496,3.16447,52.74106,0.1420308,0,0.5639597,0,1.934152
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5719982,72.54865,59.9155,1.184808,1.184808,0,0,0,1.184808,48.2777,0,0,0,0.5719982,1.247166,1.184808,0,0,2.988924,1.863658,0,0.6751683,-0.6751683,2.45278,40.87959,0.1420308,1.303289,0.4575985,0,2.435656
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.2927345,66.43707,60.25177,0.9737518,0.9737518,0,0,0,0.9737518,30.06254,0,2.220446E-16,0,0.2927345,1.025002,0.9737518,0,0,3.739111,1.188489,0,0.7322673,-0.7322673,1.680902,28.01499,0.1420308,1.071127,0.2341876,0,1.481224
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07138181,60.19215,58.74844,0.5420873,0.5420873,1.7,0,0.5202,0.5420873,13.16795,0,0,0,0.07138181,0,0,1.157913,1.100017,4.552741,0.4562219,1.171399,0,1.171399,2.792189,46.53639,0.1421775,0.5962961,0.05710544,1.7,0.5276037
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,55.26706,55.26706,0.7555745,0.7555745,1.7,0,0.5202,0.7555745,0,0,0,0,0,0,0,0.9444255,0.8972043,3.381342,1.510481,0.8972043,0,0.8972043,3.643352,60.72241,0.1422909,0.8311319,0,1.7,1.510481
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,52.04281,52.04281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.484138,2.317965,0,0,0,3.643352,60.72241,0.1422909,0,0,0,2.317965
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,49.43177,49.43177,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,2.484138,2.317965,0,0.418896,-0.418896,3.201797,53.36317,0.1422909,0.4377463,0,0,2.317965
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.11744,47.11744,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,2.949578,1.899069,0,0.5830636,-0.5830636,2.587193,43.11981,0.1422909,0.6093014,0,0,1.899069
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,44.87234,44.87234,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,6.938894E-18,0,0,0.05280008,0.05016008,0,0,3.597426,1.316005,0,0.05280008,-0.05280008,2.531537,42.19221,0.1422909,0.05517608,0,0,1.316005
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.03274,43.03274,0.1710411,0.1710411,0,-1,0,0.1710411,0,0,2.775558E-17,0,0,0.1800432,0.1710411,0,0,3.656093,1.263205,0,0.1800432,-0.1800432,2.341755,39.02917,0.1422909,0.1881452,0,0,1.263205
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,41.60854,41.60854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.856141,1.083162,0,0,0,2.341755,39.02917,0.1422909,0,0,0,1.083162
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,40.13488,40.13488,0.09926898,0.09926898,0,-1,0,0.09926898,0,0,1.387779E-17,0,0,0.1044937,0.09926898,0,0,3.856141,1.083162,0,0.1044937,-0.1044937,2.231609,37.19341,0.1422909,0.1091959,0,0,1.083162
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,38.8887,38.8887,0.02829517,0.02829517,0,-1,0,0.02829517,0,0,3.469447E-18,0,0,0.02978439,0.02829517,0,0,3.972245,0.9786682,0,0.02978439,-0.02978439,2.200214,36.67015,0.1422909,0.03112469,0,0,0.9786682
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.75131,37.75131,0.1239955,0.1239955,0,-1,0,0.1239955,0,0,0,0,0,0.1305216,0.1239955,0,0,4.005339,0.9488837,0,0.1305216,-0.1305216,2.062632,34.37713,0.1422909,0.1363951,0,0,0.9488837
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,36.55458,36.55458,0.1204668,0.1204668,0,-1,0,0.1204668,0,0,1.387779E-17,0,0,0.1268072,0.1204668,0,0,4.150363,0.8183621,0,0.1268072,-0.1268072,1.928965,32.14936,0.1422909,0.1325135,0,0,0.8183621
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,35.52599,35.52599,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0,0.03655201,0.03472441,0,0,4.29126,0.691555,0,0.03655201,-0.03655201,1.890436,31.50721,0.1422909,0.03819685,0,0,0.691555
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,34.65565,34.65565,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0,0.1724239,0.1638027,0,0,4.331873,0.655003,0,0.1724239,-0.1724239,1.708685,28.47803,0.1422909,0.1801829,0,0,0.655003
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2026675,37.32732,33.79519,0.009389142,0.009389142,0,0,0,0.009389142,2158.531,0,0,0,0.2026675,0.009883307,0.009389142,0,0,4.523456,0.4825791,0.1927842,0,0.1927842,1.891577,31.52621,0.1422714,0.01032806,0.162134,0,0.6852466
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4163264,43.67915,36.1293,0.3180588,0.3180588,0,0,0,0.3180588,130.8961,0,0,0,0.4163264,0.3347988,0.3180588,0,0,4.330671,0.6560849,0.08152769,0,0.08152769,1.968921,32.81528,0.1422631,0.3498647,0.3330612,0,1.072411
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3520327,48.17941,41.60854,0.5267444,0.5267444,0,-1,0,0.5267444,66.83179,0,0,0,0.3520327,0.5544678,0.5267444,0,0,4.249144,0.7294598,0,0.2024351,-0.2024351,1.755535,29.25886,0.1422631,0.5794188,0.2816262,0,1.081493
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.5963424,59.23827,47.2559,0.03934303,0.03934303,0,0,0,0.03934303,1515.751,0,0,0,0.5963424,0.04141372,0.03934303,0,0,4.474072,0.5270247,0.5549287,0,0.5549287,2.281987,38.03304,0.1422068,0.04327734,0.4770739,0,1.123367
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8505193,70.07494,51.62742,0.3885017,0.3885017,0,0,0,0.3885017,218.9229,0,0,0,0.8505193,0.4089492,0.3885017,0,0,3.919143,1.026461,0.4415701,0,0.4415701,2.700897,45.01486,0.142162,0.4273519,0.6804155,0,1.87698
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.056561,79.38905,54.82199,0.8127252,0.8127252,0,0,0,0.8127252,130.0022,0,0,0,1.056561,0.8555002,0.8127252,0,0,3.477573,1.423874,0.2010608,0,0.2010608,2.89164,48.1939,0.1421416,0.8939977,0.8452488,0,2.480435
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.8926564,78.33949,57.74952,0.7840955,0.7840955,0,0,0,0.7840955,113.8454,0,0,0,0.8926564,0.8253637,0.7840955,0,0,3.276512,1.604828,0.06729265,0,0.06729265,2.955479,49.25789,0.1421348,0.8625051,0.7141251,0,2.497485
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6648569,74.22964,59.36164,0.5885199,0.5885199,0,-1,0,0.5885199,112.971,0,0,0,0.6648569,0.6194946,0.5885199,0,0,3.209219,1.665392,0.04536223,0,0.04536223,2.998514,49.97513,0.1421302,0.6473719,0.5318855,0,2.330249
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.6917617,75.2906,59.69791,0.3401332,0.3401332,0,0,0,0.3401332,203.3797,0,0,0,0.6917617,0.3580349,0.3401332,0,0,3.163857,1.706218,0.3337268,0,0.3337268,3.315115,55.2518,0.1420964,0.3741465,0.5534094,0,2.397979
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2457205,65.11841,59.97484,0,0,0,0,0,0,0,0,0,0,0.2457205,0,0,0,0,2.83013,2.006572,0.2457205,0,0.2457205,3.548226,59.13698,0.1420715,0,0.1965764,0,2.252292
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1431745,61.50238,58.58031,0,0,0,0,0,0,0,0,0,0,0.1431745,0,0,0,0,2.584409,2.22772,0.1431745,0,0.1431745,3.684053,61.40076,0.142057,0,0.1145396,0,2.370895
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,55.07914,55.07914,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,2.441235,2.356577,0,0.8651158,-0.8651158,2.772141,46.20226,0.142057,0.904046,0,0,2.356577
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,51.82523,51.82523,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,3.402475,1.491462,0,0.4558342,-0.4558342,2.29165,38.19408,0.142057,0.4763467,0,0,1.491462
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,49.20429,49.20429,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,3.908957,1.035627,0,0.7430195,-0.7430195,1.508438,25.14059,0.142057,0.7764554,0,0,1.035627
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.89985,46.89985,0.4290408,0.2779775,0,-1,0,0.2779775,0,0,0.1510633,0.1939674,0,0.2926079,0.2779775,0,0,4.734535,0.2926079,0,0.2926079,-0.2926079,1.200002,20,0.142057,0.4719449,0,0,0.2926079
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,44.64486,44.64486,0.108863,0,0,-1,0,0,0,0,0.108863,0.1197493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142057,0.1197493,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.80526,42.80526,0.04179955,0,0,-1,0,0,0,0,0.04179955,0.0459795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142057,0.0459795,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,41.39095,41.39095,0.2715118,0,0,-1,0,0,0,0,0.2715118,0.298663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142057,0.298663,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.91729,39.91729,0.1198664,0,0,-1,0,0,0,0,0.1198664,0.1318531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142057,0.1318531,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,38.64144,38.64144,0.1183984,0,0,-1,0,0,0,0,0.1183984,0.1302382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142057,0.1302382,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,37.52384,37.52384,0.1606,0,0,-1,0,0,0,0,0.1606,0.17666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142057,0.17666,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,36.29744,36.29744,0.2853719,0,0,-1,0,0,0,0,0.2853719,0.3139091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142057,0.3139091,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,35.29852,35.29852,0.1654544,0.1654544,1.618086,0,0.4978375,0.1654544,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1421751,0.1819998,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,34.40839,34.40839,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1422573,0,0,1.7,1.242
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4883835,42.32917,33.54793,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,49.81737,0,0,0,0.4883835,0,0,0.7196521,0.6836695,2.299654,2.484,1.172053,0,1.172053,4.930275,82.17109,0.1423939,1.078383,0.3907068,1.7,2.972383
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.8961908,53.16648,35.88205,1.209611,1.209611,0,0,0,1.209611,74.08919,0,0,0,0.8961908,1.273275,1.209611,0,0,1.127601,3.538848,0,0.3770837,-0.3770837,4.532794,75.54642,0.1423939,1.330572,0.7169527,0,4.435039
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.149429,65.48417,41.36128,0.7968369,0.7968369,0,-1,0,0.7968369,144.2489,0,0,0,1.149429,0.8387756,0.7968369,0,0,1.546583,3.161764,0.3106531,0,0.3106531,4.827506,80.45827,0.1423625,0.8765205,0.919543,0,4.311193
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.191702,73.48087,46.97897,0.5193482,0.5193482,0,0,0,0.5193482,229.4611,0,0,0,1.191702,0.5466823,0.5193482,0,0,1.23593,3.441352,0.6450197,0,0.6450197,5.439425,90.65691,0.1422973,0.571283,0.9533616,0,4.633054
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.015896,74.03596,51.35049,0.7546934,0.7546934,0,0,0,0.7546934,134.6104,0,0,0,1.015896,0.7944142,0.7546934,0,0,0.5909104,4.02187,0.2214814,0,0.2214814,5.649541,94.15883,0.1422749,0.8301628,0.8127165,0,5.037765
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.011352,77.77235,54.54506,0.9974049,0.9974049,0,0,0,0.9974049,101.3983,0,1.110223E-16,0,1.011352,1.0499,0.9974049,0,0,0.369429,4.221203,0,0.03854784,-0.03854784,5.608908,93.48161,0.1422749,1.097145,0.8090816,0,5.232555
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.046681,82.38036,57.47259,0.2111287,0.2111287,0,0,0,0.2111287,495.7548,0.41218,0,0,1.046681,0.2222407,0.2111287,0,0,0.4122599,4.182655,0.4122599,0,0.4122599,6.000012,100,0.1422333,0.2322415,0.8373445,0,5.229336
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.7852946,77.01726,59.08471,0.7866691,0.7866691,0,-1,0,0.7866691,99.82527,0,1.110223E-16,0,0.7852946,0.8280728,0.7866691,0,0,0,4.553689,0,0.0427782,-0.0427782,5.95492,99.24847,0.1422333,0.8653361,0.6282356,0,5.338984
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7436892,76.30212,59.41109,0,0,0,0,0,0,0,0.6961579,0,0,0.7436892,0,0,0,0,0.04753133,4.510911,0.04753133,0,0.04753133,6.000012,100,0.1422285,0,0.5949514,0,5.2546
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4471515,69.39848,59.74736,0.2937155,0.2937155,0,0,0,0.2937155,152.2397,0.1379773,0,0,0.4471515,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1422285,0.323087,0.3577212,0,5.000841
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2660988,63.88464,58.36272,0.7404251,0.7404251,0,0,0,0.7404251,35.93866,0,0,0,0.2660988,0.7793947,0.7404251,0,0,0,4.553689,0,0.513296,-0.513296,5.458951,90.98233,0.1422285,0.8144675,0.212879,0,4.819788
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,54.85166,54.85166,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5703289,4.040393,0,0.696716,-0.696716,4.724547,78.7423,0.1422285,0.7280682,0,0,4.040393
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,51.59775,51.59775,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.344458,3.343677,0,0.7133499,-0.7133499,3.97261,66.21004,0.1422285,0.7454506,0,0,3.343677
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,48.98671,48.98671,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.137069,2.630327,0,0.4655256,-0.4655256,3.481904,58.03161,0.1422285,0.4864742,0,0,2.630327
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,46.70205,46.70205,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.65432,2.164801,0,0.7105778,-0.7105778,2.732889,45.54805,0.1422285,0.7425538,0,0,2.164801
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,44.42727,44.42727,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.44385,1.454224,0,0.2489947,-0.2489947,2.470425,41.17367,0.1422285,0.2601994,0,0,1.454224
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,42.58768,42.58768,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.720511,1.205229,0,0.1860863,-0.1860863,2.274273,37.90448,0.1422285,0.1944602,0,0,1.205229
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,41.17336,41.17336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.927274,1.019143,0,0,0,2.274273,37.90448,0.1422285,0,0,0,1.019143
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,39.68982,39.68982,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.927274,1.019143,0,0.3145336,-0.3145336,1.942726,32.3787,0.1422285,0.3286876,0,0,1.019143
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,38.41396,38.41396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.276755,0.7046091,0,0,0,1.942726,32.3787,0.1422285,0,0,0,0.7046091
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,37.27658,37.27658,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.276755,0.7046091,0,0.1539517,-0.1539517,1.780446,29.67405,0.1422285,0.1608795,0,0,0.7046091
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,36.07985,36.07985,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.447813,0.5506575,0,0.2081963,-0.2081963,1.560988,26.01642,0.1422285,0.2175651,0,0,0.5506575
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.05126,35.05126,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.679142,0.3424612,0,0.09247597,-0.09247597,1.46351,24.39178,0.1422285,0.09663738,0,0,0.3424612
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,34.1908,34.1908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.781893,0.2499852,0,0,0,1.46351,24.39178,0.1422285,0,0,0,0.2499852
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4423814,41.19842,33.30067,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,47.37015,0,0,0,0.4423814,0,0,0.7661176,0.7278118,4.781893,0.2499852,1.170193,0,1.170193,2.573653,42.89413,0.1423656,1.027271,0.3539051,1.7,0.6923667
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9371204,53.7829,35.63479,1.67495,1.67495,1.7,0,0.5202,1.67495,55.94917,0,0,0,0.9371204,0,0,0.02505022,0.0237977,3.6117,1.303159,0.9609181,0,0.9609181,3.48526,58.08754,0.1424654,1.842445,0.7496963,1.7,2.240279
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.151295,65.1974,41.08435,0.3667895,0.3667895,0,-1,0,0.3667895,313.8843,0,0,0,1.151295,0.3860942,0.3667895,0,0,2.650782,2.167985,0.7652006,0,0.7652006,4.211193,70.1864,0.1423882,0.4034685,0.9210358,0,3.31928
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.191877,73.17817,46.73172,0.4440758,0.4440758,0,0,0,0.4440758,268.3951,0,0,0,1.191877,0.4674482,0.4440758,0,0,1.885581,2.856666,0.7244292,0,0.7244292,4.898447,81.64061,0.1423152,0.4884834,0.9535019,0,4.048543
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.33049,82.85231,51.07356,0.2344097,0.2344097,0,0,0,0.2344097,567.5919,0,0,0,1.33049,0.246747,0.2344097,0,0,1.161152,3.508652,1.083743,0,1.083743,5.926576,98.77606,0.1422061,0.2578506,1.064392,0,4.839142
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.389082,89.1645,54.26813,1.129401,1.129401,0,0,0,1.129401,122.9928,0.12283,0,0,1.389082,1.188843,1.129401,0,0,0.07740866,4.484021,0.07740866,0,0.07740866,6.000012,100,0.1421983,1.242341,1.111266,0,5.873103
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.329681,91.1351,57.18578,0.2987883,0.2987883,0,0,0,0.2987883,445.0245,1.015167,0,0,1.329681,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1421983,0.3286671,1.063745,0,5.88337
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.161919,87.70214,58.85723,0.3030404,0.3030404,0,-1,0,0.3030404,383.4207,0.8429296,0,0,1.161919,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1421983,0.3333444,0.9295356,0,5.715609
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9450173,81.53411,59.19351,0.5646172,0.5646172,0,0,0,0.5646172,167.3731,0.3506834,0,0,0.9450173,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1421983,0.6210789,0.7560138,0,5.498706
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6156611,73.19202,59.52978,0.337879,0.337879,0,0,0,0.337879,182.2135,0.259999,0,0,0.6156611,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1421983,0.3716669,0.4925289,0,5.16935
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2526806,63.35943,58.13524,0.5400775,0.5400775,0,0,0,0.5400775,46.78598,0,1.110223E-16,0,0.2526806,0.5685027,0.5400775,0,0,0,4.553689,0,0.3158221,-0.3158221,5.667106,94.45158,0.1421983,0.5940853,0.2021445,0,4.806369
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,54.66374,54.66374,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3509134,4.237867,0,0.1352787,-0.1352787,5.52451,92.07498,0.1421983,0.1413662,0,0,4.237867
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,51.39994,51.39994,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.5012231,4.102588,0,0.5567634,-0.5567634,4.93763,82.29366,0.1421983,0.5818177,0,0,4.102588
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,48.7889,48.7889,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.119849,3.545825,0,0.3154772,-0.3154772,4.605088,76.7513,0.1421983,0.3296737,0,0,3.545825
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,46.48446,46.48446,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.470379,3.230348,0,1.043724,-1.043724,3.504906,58.41499,0.1421983,1.090691,0,0,3.230348
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.22947,44.22947,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.630072,2.186624,0,0.2421957,-0.2421957,3.24961,54.16005,0.1421983,0.2530945,0,0,2.186624
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,42.38987,42.38987,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.899179,1.944428,0,0.1313584,-0.1313584,3.111146,51.85233,0.1421983,0.1372695,0,0,1.944428
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,40.94588,40.94588,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.045132,1.81307,0,0.2285318,-0.2285318,2.870252,47.83744,0.1421983,0.2388157,0,0,1.81307
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,39.47223,39.47223,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.299057,1.584538,0,0.2526581,-0.2526581,2.603927,43.3987,0.1421983,0.2640277,0,0,1.584538
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,38.21616,38.21616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.579788,1.33188,0,0,0,2.603927,43.3987,0.1421983,0,0,0,1.33188
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,37.07877,37.07877,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.579788,1.33188,0,0.2596665,-0.2596665,2.330215,38.83683,0.1421983,0.2713515,0,0,1.33188
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,35.85238,35.85238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868306,1.072213,0,0,0,2.330215,38.83683,0.1421983,0,0,0,1.072213
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.85345,34.85345,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.868306,1.072213,0,0.08638054,-0.08638054,2.239161,37.31928,0.1421983,0.09026767,0,0,1.072213
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.96333,33.96333,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.964285,0.9858328,0,0.08575373,-0.08575373,2.148769,35.81274,0.1421983,0.08961265,0,0,0.9858328
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5534167,43.10213,33.10287,0.04125345,0.04125345,0,0,0,0.04125345,1341.504,0,0,0,0.5534167,0.04342468,0.04125345,0,0,4.059566,0.9000791,0.509992,0,0.509992,2.63259,43.87641,0.142147,0.04537879,0.4427333,0,1.453496
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9746768,54.32096,35.37764,0.9254533,0.9254533,0,0,0,0.9254533,105.3189,0,0,0,0.9746768,0.9741614,0.9254533,0,0,3.549575,1.359072,0.0005154816,0,0.0005154816,2.633079,43.88456,0.142147,1.017999,0.7797415,0,2.333749
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.218709,66.62155,40.83709,0.7789015,0.7789015,0,-1,0,0.7789015,156.4651,0,0,0,1.218709,0.8198963,0.7789015,0,0,3.549059,1.359536,0.3988127,0,0.3988127,3.011426,50.19033,0.1421069,0.8567917,0.9749672,0,2.578245
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.382133,78.33356,46.45479,0.606334,0.606334,0,0,0,0.606334,227.9491,0,0,0,1.382133,0.6382464,0.606334,0,0,3.150246,1.718467,0.7438868,0,0.7438868,3.717139,61.95219,0.1420322,0.6669675,1.105707,0,3.1006
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.408661,85.0243,50.79663,0.1503526,0.1503526,0,0,0,0.1503526,936.905,0,0,0,1.408661,0.1582659,0.1503526,0,0,2.40636,2.387965,1.250395,0,1.250395,4.903368,81.72263,0.1419069,0.1653879,1.126929,0,3.796627
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.325715,86.65568,54.02087,0.6728895,0.6728895,0,0,0,0.6728895,197.0182,0,0,0,1.325715,0.7083048,0.6728895,0,0,1.155964,3.513321,0.6174099,0,0.6174099,5.489094,91.48473,0.1418451,0.7401785,1.060572,0,4.839036
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.212301,86.8732,56.97807,0.9753312,0.9753312,0,0,0,0.9753312,124.2963,0,0,0,1.212301,1.026664,0.9753312,0,0,0.5385544,4.06899,0.1856361,0,0.1856361,5.665204,94.41988,0.1418265,1.072864,0.9698404,0,5.281291
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.068705,84.42444,58.58031,0,0,0,-1,0,0,0,0.7157863,0,0,1.068705,0,0,0,0,0.3529183,4.236063,0.3529183,0,0.3529183,6.000012,100,0.1417912,0,0.8549637,0,5.304767
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.830277,78.09079,58.97592,0.7912539,0.7912539,0,0,0,0.7912539,104.9318,0,0,0,0.830277,0.8328989,0.7912539,0,0,0,4.553689,0,0.00262182,-0.00262182,5.997248,99.95394,0.1417912,0.8703793,0.6642216,0,5.383966
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.454097,69.08083,59.3023,0.6739177,0.6739177,0,0,0,0.6739177,67.38168,0,0,0,0.454097,0.7093869,0.6739177,0,0,0.002913133,4.551067,0,0.25529,-0.25529,5.728149,95.46896,0.1417912,0.7413094,0.3632776,0,5.005164
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2111372,62.24922,57.91766,0.8030589,0.8030589,0,0,0,0.8030589,26.29162,0,0,0,0.2111372,0.8453251,0.8030589,0,0,0.2865687,4.295777,0,0.6341879,-0.6341879,5.059656,84.32744,0.1417912,0.8833648,0.1689098,0,4.506914
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,54.43627,54.43627,2.122615,2.122615,1.7,0,0.5202,2.122615,0,0,0,0,0,0.4448583,0.4226154,0,0,0.9912219,3.661589,0,0.4448583,-0.4448583,4.590734,76.51208,0.1417912,2.334877,0,1.7,3.661589
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,51.18235,51.18235,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,1.485509,3.216731,0,0.1916083,-0.1916083,4.388762,73.14588,0.1417912,0.2002307,0,0,3.216731
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,48.57131,48.57131,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,1.698407,3.025123,0,0.5150815,-0.5150815,3.845818,64.09684,0.1417912,0.5382602,0,0,3.025123
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,46.28665,46.28665,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,2.27072,2.510041,0,0.3721202,-0.3721202,3.453569,57.55936,0.1417912,0.3888656,0,0,2.510041
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.03166,44.03166,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,2.684187,2.137921,0,0.1243941,-0.1243941,3.322446,55.37399,0.1417912,0.1299918,0,0,2.137921
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,42.20195,42.20195,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,2.822402,2.013527,0,0.09715067,-0.09715067,3.22004,53.66723,0.1417912,0.1015224,0,0,2.013527
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.77775,40.77775,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,2.930347,1.916376,0,0.1060695,-0.1060695,3.108233,51.80378,0.1417912,0.1108427,0,0,1.916376
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.30409,39.30409,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,3.048203,1.810307,0,0.226153,-0.226153,2.869847,47.83068,0.1417912,0.2363299,0,0,1.810307
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,38.02824,38.02824,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,3.299484,1.584154,0,0.1052659,-0.1052659,2.758887,45.98136,0.1417912,0.1100029,0,0,1.584154
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,36.88097,36.88097,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,3.416446,1.478888,0,0.06273812,-0.06273812,2.692755,44.87916,0.1417912,0.06556134,0,0,1.478888
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,35.68424,35.68424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.486155,1.41615,0,0,0,2.692755,44.87916,0.1417912,0,0,0,1.41615
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.68532,34.68532,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,3.486155,1.41615,0,0.1509925,-0.1509925,2.533595,42.2265,0.1417912,0.1577871,0,0,1.41615
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.79519,33.79519,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,3.653924,1.265157,0,0.1625429,-0.1625429,2.36226,39.37092,0.1417912,0.1698573,0,0,1.265157
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4242772,40.44389,32.90506,0.3663336,0.3663336,0,0,0,0.3663336,115.8172,0,0,0,0.4242772,0.3856143,0.3663336,0,0,3.834527,1.102614,0.03866288,0,0.03866288,2.398939,39.98223,0.1417873,0.4029669,0.3394217,0,1.526891
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6712789,47.71123,35.21939,0.7486118,0.7486118,0,0,0,0.7486118,89.66982,0,0,0,0.6712789,0.7880124,0.7486118,0,0,3.795865,1.137411,0,0.1167336,-0.1167336,2.275891,37.93143,0.1417873,0.823473,0.5370231,0,1.80869
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9352047,59.42483,40.60962,0.1898091,0.1898091,0,-1,0,0.1898091,492.7079,0,0,0,0.9352047,0.1997991,0.1898091,0,0,3.925569,1.020677,0.7354056,0,0.7354056,2.973558,49.5592,0.1417138,0.20879,0.7481638,0,1.955882
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.242257,73.94979,46.22731,0.7435495,0.7435495,0,0,0,0.7435495,167.0712,0,0,0,1.242257,0.7826837,0.7435495,0,0,3.190163,1.682542,0.4595737,0,0.4595737,3.409548,56.82568,0.1416679,0.8179044,0.9938059,0,2.9248
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.248245,79.61366,50.53949,0.1744858,0.1744858,0,0,0,0.1744858,715.3845,0,0,0,1.248245,0.1836693,0.1744858,0,0,2.730589,2.096159,1.064575,0,1.064575,4.419492,73.65806,0.1415617,0.1919344,0.9985957,0,3.344403
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.16425,81.23256,53.77362,0.7863615,0.7863615,0,0,0,0.7863615,148.0553,0,0,0,1.16425,0.827749,0.7863615,0,0,1.666014,3.054276,0.3365006,0,0.3365006,4.738725,78.97859,0.1415282,0.8649977,0.9313996,0,4.218526
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.269991,88.47705,56.7506,0,0,0,0,0,0,0,0,0,0,1.269991,0,0,0,0,1.329513,3.357127,1.269991,0,1.269991,5.943544,99.05887,0.1414018,0,1.015993,0,4.627118
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.140885,86.45096,58.41217,0.2015856,0.2015856,0,-1,0,0.2015856,565.9555,0.8691671,0,0,1.140885,0.2121954,0.2015856,0,0,0.05952233,4.500119,0.05952233,0,0.05952233,6.000012,100,0.1413958,0.2217442,0.9127079,0,5.641004
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9066015,79.91387,58.74844,0.5512549,0.5512549,0,0,0,0.5512549,164.4614,0.3263332,0,0,0.9066015,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1413958,0.6063804,0.7252812,0,5.46029
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5209814,70.46633,59.13417,0,0,0,0,0,0,0,0.5209814,0,0,0.5209814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413958,0,0.4167851,0,5.07467
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2697369,63.325,57.74952,0.2808473,0.2808473,0,0,0,0.2808473,96.04395,0,0,0,0.2697369,0.2956288,0.2808473,0,0,0,4.553689,0,0.02589191,-0.02589191,5.97272,99.54513,0.1413958,0.3089321,0.2157895,0,4.823426
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,54.26813,54.26813,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.02876879,4.527797,0,0.8946419,-0.8946419,5.029684,83.8279,0.1413958,0.9349008,0,0,4.527797
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.01422,51.01422,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.022815,3.633155,0,1.273137,-1.273137,3.68768,61.4612,0.1413958,1.330429,0,0,3.633155
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,48.43285,48.43285,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.437413,2.360018,0,0.285869,-0.285869,3.386347,56.43901,0.1413958,0.2987331,0,0,2.360018
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,46.14819,46.14819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.755045,2.074149,0,0,0,3.386347,56.43901,0.1413958,0,0,0,2.074149
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.86353,43.86353,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.755045,2.074149,0,0.1462403,-0.1462403,3.232196,53.86983,0.1413958,0.1528212,0,0,2.074149
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,42.03382,42.03382,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.917534,1.927908,0,0.1791504,-0.1791504,3.043355,50.72248,0.1413958,0.1872122,0,0,1.927908
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,40.60962,40.60962,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.11659,1.748758,0,0.1571833,-0.1571833,2.877669,47.96106,0.1413958,0.1642566,0,0,1.748758
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,39.13596,39.13596,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.291238,1.591575,0,0.2636371,-0.2636371,2.599771,43.32944,0.1413958,0.2755008,0,0,1.591575
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,37.86011,37.86011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.584168,1.327938,0,0,0,2.599771,43.32944,0.1413958,0,0,0,1.327938
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,36.72272,36.72272,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.584168,1.327938,0,0.156955,-0.156955,2.434326,40.57203,0.1413958,0.164018,0,0,1.327938
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,35.49632,35.49632,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.758563,1.170983,0,0.04474971,-0.04474971,2.387156,39.78585,0.1413958,0.04676345,0,0,1.170983
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,34.4974,34.4974,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.808285,1.126233,0,0.0368863,-0.0368863,2.348274,39.13783,0.1413958,0.03854618,0,0,1.126233
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,33.59739,33.59739,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.849269,1.089347,0,0.1771898,-0.1771898,2.1615,36.02493,0.1413958,0.1851633,0,0,1.089347
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3652247,39.14445,32.70726,0.768487,0.768487,0,0,0,0.768487,47.52517,0,0,0,0.3652247,0.8089337,0.768487,0,0,4.046147,0.9121568,0,0.443709,-0.443709,1.69379,28.22977,0.1413958,0.8453357,0.2921798,0,1.277382
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6392354,46.85127,35.02159,0.3973653,0.3973653,0,0,0,0.3973653,160.8685,0,0,0,0.6392354,0.4182793,0.3973653,0,0,4.539157,0.4684478,0.2209561,0,0.2209561,1.903407,31.72339,0.1413739,0.4371019,0.5113884,0,1.107683
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.069507,62.34857,40.39202,0.350408,0.350408,0,-1,0,0.350408,305.2176,0,0,0,1.069507,0.3688506,0.350408,0,0,4.318201,0.6673083,0.7006565,0,0.7006565,2.568108,42.80172,0.1413042,0.3854488,0.8556057,0,1.736815
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8496497,63.57292,45.98005,0.4561131,0.4561131,0,0,0,0.4561131,186.2805,0,0,0,0.8496497,0.4801191,0.4561131,0,0,3.617544,1.297899,0.3695306,0,0.3695306,2.918676,48.6445,0.1412676,0.5017245,0.6797197,0,2.147549
