Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.167708,76.94223,50.29223,0.1089413,0.1089413,0,0,0,0.1089413,1071.869,0,0,0,1.167708,0.1146751,0.1089413,0,0,3.248013,1.630477,1.053033,0,1.053033,3.917671,65.29438,0.1411631,0.1198355,0.9341667,0,2.798185
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.113615,79.41538,53.51647,0.7569262,0.7569262,0,0,0,0.7569262,147.1234,0,0,0,1.113615,0.7967644,0.7569262,0,0,2.19498,2.578207,0.3168509,0,0.3168509,4.218262,70.30422,0.1411317,0.8326188,0.8908922,0,3.691822
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.209865,86.19666,56.52312,0.4868433,0.4868433,0,0,0,0.4868433,248.5123,0,0,0,1.209865,0.5124666,0.4868433,0,0,1.878129,2.863372,0.6973986,0,0.6973986,4.879872,81.33104,0.1410626,0.5355276,0.9678921,0,4.073237
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.072881,84.06635,58.19458,0.3928262,0.3928262,0,-1,0,0.3928262,273.1186,0,0,0,1.072881,0.4135013,0.3928262,0,0,1.180731,3.491031,0.6593801,0,0.6593801,5.505415,91.75674,0.1409974,0.4321088,0.858305,0,4.563912
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9523224,81.00055,58.58031,0.6950696,0.6950696,0,0,0,0.6950696,137.0111,0,0,0,0.9523224,0.7316522,0.6950696,0,0,0.5213508,4.084473,0.2206701,0,0.2206701,5.714761,95.24583,0.1409756,0.7645766,0.7618579,0,5.036796
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6759555,74.0747,58.97592,0.3906385,0.3906385,0,0,0,0.3906385,173.0386,0,0,0,0.6759555,0.4111985,0.3906385,0,0,0.3006807,4.283076,0.264757,0,0.264757,5.965932,99.432,0.1409494,0.4297024,0.5407644,0,4.959032
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2230674,62.15469,57.58139,0.2432371,0.2432371,0,0,0,0.2432371,91.70782,0,2.775558E-17,0,0.2230674,0.256039,0.2432371,0,0,0.03592367,4.521358,0,0.03297159,-0.03297159,5.931177,98.85275,0.1409494,0.2675608,0.178454,0,4.744425
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,54.1,54.1,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.07255878,4.488386,0,0.3724748,-0.3724748,5.538554,92.30904,0.1409494,0.3892362,0,0,4.488386
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,50.84608,50.84608,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4864197,4.115911,0,1.383234,-1.383234,4.080497,68.00814,0.1409494,1.44548,0,0,4.115911
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,48.2845,48.2845,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,2.023347,2.732677,0,1.065297,-1.065297,2.957576,49.29283,0.1409494,1.113235,0,0,2.732677
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,46.00972,46.00972,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.20701,1.66738,0,0.2649933,-0.2649933,2.678248,44.63738,0.1409494,0.276918,0,0,1.66738
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,43.72506,43.72506,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.501447,1.402387,0,0.1157309,-0.1157309,2.556257,42.6042,0.1409494,0.1209388,0,0,1.402387
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,41.89535,41.89535,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.630037,1.286656,0,0.1748397,-0.1748397,2.37196,39.53259,0.1409494,0.1827074,0,0,1.286656
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,40.47115,40.47115,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.824303,1.111816,0,0.253729,-0.253729,2.104506,35.07503,0.1409494,0.2651468,0,0,1.111816
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,38.99749,38.99749,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.106224,0.8580875,0,0.05226633,-0.05226633,2.049412,34.15681,0.1409494,0.05461832,0,0,0.8580875
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.164298,0.8058211,0,0,0,2.049412,34.15681,0.1409494,0,0,0,0.8058211
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,36.57437,36.57437,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.164298,0.8058211,0,0.269772,-0.269772,1.765048,29.4174,0.1409494,0.2819117,0,0,0.8058211
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.35786,35.35786,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.464044,0.5360491,0,0.1809692,-0.1809692,1.57429,26.23811,0.1409494,0.1891128,0,0,0.5360491
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,34.34905,34.34905,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.665121,0.3550799,0,0.1288781,-0.1288781,1.43844,23.97395,0.1409494,0.1346776,0,0,0.3550799
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,33.45892,33.45892,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.808319,0.2262019,1.38,0,1.38,2.747623,45.79362,0.1410838,0.270903,0,1.7,0.2262019
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07250756,33.80554,32.56879,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.205131,0,0,0,0.07250756,0,0,0.8163144,0.7754987,3.428319,1.468202,0.8480062,0,0.8480062,3.552112,59.20176,0.141188,0.9720541,0.05800605,1.7,1.540709
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3154624,40.42858,34.82378,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,65.29724,0,0,0,0.3154624,0,0,1.216882,1.156038,2.580313,2.231407,1.471501,0,1.471501,4.948101,82.46818,0.1413132,0.5314293,0.2523699,1.7,2.54687
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5373831,50.36893,40.19422,0,0,0,-1,0,0,0,0,0,0,0.5373831,0,0,0,0,1.108812,3.555758,0.5373831,0,0.5373831,5.457907,90.96494,0.1412601,0,0.4299065,0,4.093141
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6126649,57.93395,45.73279,0.9108562,0.9108562,0,0,0,0.9108562,67.26253,0,0,0,0.6126649,0.958796,0.9108562,0,0,0.5714288,4.039403,0,0.3461311,-0.3461311,5.093053,84.88404,0.1412601,1.001942,0.4901319,0,4.652068
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8596028,68.50912,50.07464,0.6260074,0.6260074,0,0,0,0.6260074,137.3151,0,0,0,0.8596028,0.6589552,0.6260074,0,0,0.9560189,3.693272,0.2006476,0,0.2006476,5.283404,88.05656,0.1412403,0.6886082,0.6876823,0,4.552875
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7140832,68.6255,53.29888,0,0,0,0,0,0,0,0,0,0,0.7140832,0,0,0,0,0.7553713,3.873855,0.7140832,0,0.7140832,5.960843,99.34718,0.1411699,0,0.5712666,0,4.587938
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7421724,72.68383,56.27586,0.4218846,0.4218846,0,0,0,0.4218846,175.9184,0.2567953,0,0,0.7421724,0.444089,0.4218846,0,0,0.0412881,4.51653,0.0412881,0,0.0412881,6.000012,100,0.1411658,0.464073,0.5937379,0,5.258702
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8383811,77.12796,57.96711,0.7369617,0.7369617,0,-1,0,0.7369617,113.7618,0.06263185,0,0,0.8383811,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1411658,0.8106579,0.6707048,0,5.39207
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.5984808,71.47709,58.36272,0.663702,0.663702,0,0,0,0.663702,90.17312,0,0,0,0.5984808,0.6986336,0.663702,0,0,0,4.553689,0,0.1001529,-0.1001529,5.894442,98.24049,0.1411658,0.7300721,0.4787846,0,5.15217
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4367379,68.08596,58.74844,0.7950619,0.7950619,0,0,0,0.7950619,54.93131,0,0,0,0.4367379,0.8369073,0.7950619,0,0,0.111281,4.453536,0,0.4001694,-0.4001694,5.472626,91.21025,0.1411658,0.8745681,0.3493903,0,4.890274
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1709827,60.82726,57.35391,1.322376,1.322376,1.688061,0,0.5169407,1.322376,12.92995,0,0,0,0.1709827,0,0,0.3656844,0.3474002,0.5559136,4.053367,0.5183828,0,0.5183828,5.964407,99.40659,0.1412265,1.454614,0.1367861,1.7,4.224349
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.93186,53.93186,1.266535,1.266535,1.306041,0,0.4126491,1.266535,0,0,0,0,0,0,0,0.03950607,0.03753076,0.03753076,4.519911,0.03753076,0,0.03753076,6.000012,100,0.1412312,1.393188,0,1.7,4.519911
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,50.67795,50.67795,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1412312,1.90533,0,0,4.553689
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.12625,48.12625,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,1.614035,3.101057,0,0.4682104,-0.4682104,3.975267,66.25431,0.1412312,0.4892799,0,0,3.101057
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.84159,45.84159,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,2.134269,2.632847,0,0.5859745,-0.5859745,3.357595,55.95981,0.1412312,0.6123434,0,0,2.632847
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,43.5866,43.5866,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,2.785352,2.046872,0,0.2003822,-0.2003822,3.146374,52.43946,0.1412312,0.2093994,0,0,2.046872
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,41.75689,41.75689,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.007999,1.84649,0,0.07252122,-0.07252122,3.06993,51.16539,0.1412312,0.07578468,0,0,1.84649
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,40.30302,40.30302,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,3.088578,1.773969,0,0.05754925,-0.05754925,3.009268,50.15436,0.1412312,0.06013896,0,0,1.773969
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,38.82936,38.82936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152521,1.71642,0,0,0,3.009268,50.15436,0.1412312,0,0,0,1.71642
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,37.58318,37.58318,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,3.152521,1.71642,0,0.06932508,-0.06932508,2.936193,48.93644,0.1412312,0.07244471,0,0,1.71642
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,36.41612,36.41612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.229549,1.647095,0,0,0,2.936193,48.93644,0.1412312,0,0,0,1.647095
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,35.18972,35.18972,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,3.229549,1.647095,0,0.06369396,-0.06369396,2.869053,47.81746,0.1412312,0.06656019,0,0,1.647095
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,34.16113,34.16113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30032,1.583401,0,0,0,2.869053,47.81746,0.1412312,0,0,0,1.583401
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,33.271,33.271,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,3.30032,1.583401,0,0.1748896,-0.1748896,2.684703,44.74497,0.1412312,0.1827596,0,0,1.583401
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2653547,36.9961,32.38087,0.6347865,0.6347865,0,0,0,0.6347865,41.80219,0,1.110223E-16,0,0.2653547,0.6681964,0.6347865,0,0,3.494642,1.408511,0,0.4028417,-0.4028417,2.260071,37.66777,0.1412312,0.6982652,0.2122837,0,1.673866
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7544285,48.79373,34.65565,0.529442,0.529442,0,0,0,0.529442,142.495,0,0,0,0.7544285,0.5573074,0.529442,0,0,3.942244,1.005669,0.1971211,0,0.1971211,2.447077,40.78453,0.1412118,0.5823863,0.6035428,0,1.760098
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.115003,62.96601,39.97663,0.2840775,0.2840775,0,-1,0,0.2840775,392.4995,0,0,0,1.115003,0.2990289,0.2840775,0,0,3.745123,1.183078,0.8159736,0,0.8159736,3.221177,53.68618,0.1411314,0.3124852,0.892002,0,2.298081
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.185465,71.44667,45.47565,0.3613852,0.3613852,0,0,0,0.3613852,328.0336,0,0,0,1.185465,0.3804055,0.3613852,0,0,2.929149,1.917455,0.8050593,0,0.8050593,3.984923,66.41525,0.1410521,0.3975237,0.9483718,0,3.102919
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.161395,76.13225,49.78782,0,0,0,0,0,0,0,0,0,0,1.161395,0,0,0,0,2.12409,2.642008,1.161395,0,1.161395,5.086719,84.77848,0.140938,0,0.9291157,0,3.803403
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,0.9891218,75.32266,53.02195,0.8029624,0.8029624,0,0,0,0.8029624,123.1841,0,0,0,0.9891218,0.8452236,0.8029624,0,0,0.9626953,3.687263,0.1438982,0,0.1438982,5.223233,87.0537,0.1409238,0.8832587,0.7912974,0,4.676385
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.112585,82.52471,56.01872,0,0,0,0,0,0,0,0.293788,0,0,1.112585,0,0,0,0,0.8187971,3.816772,0.8187971,0,0.8187971,6.000012,100,0.1408435,0,0.8900681,0,4.929357
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.079023,83.69282,57.74952,0.567247,0.567247,0,-1,0,0.567247,190.2211,0.4819212,0,0,1.079023,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1408435,0.6239717,0.8632187,0,5.632712
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8579862,77.85221,58.13524,0.003170889,0.003170889,0,0,0,0.003170889,27058.22,0.8546484,0,0,0.8579862,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1408435,0.003487978,0.686389,0,5.411675
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4139461,67.38622,58.58031,0.3411951,0.3411951,0,0,0,0.3411951,121.3224,0.05479337,0,0,0.4139461,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1408435,0.3753146,0.3311568,0,4.967635
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.1979617,61.21806,57.18578,0,0,0,0,0,0,0,0.1979617,0,0,0.1979617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408435,0,0.1583694,0,4.751651
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,53.74395,53.74395,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1408435,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,50.49003,50.49003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1408435,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.95811,47.95811,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1408435,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,45.67345,45.67345,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1408435,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,43.41846,43.41846,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1408435,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,41.58875,41.58875,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1408435,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,40.13488,40.13488,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1408435,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,38.6909,38.6909,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1408435,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,37.41504,37.41504,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1408435,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,36.24799,36.24799,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1408435,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,34.99192,34.99192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1408435,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,33.993,33.993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1408435,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,33.10287,33.10287,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1408435,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1439475,34.68113,32.21274,1.738929,1.738929,1.7,0,0.5202,1.738929,8.277938,0,0,0,0.1439475,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1029692,0,0.1029692,3.857839,64.2972,0.1408541,1.912822,0.115158,1.7,2.572721
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4159022,41.92681,34.46773,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4159022,0,0,1.452632,1.38,2.258048,2.521446,1.795902,0,1.795902,5.561582,92.69284,0.1408949,0,0.3327217,1.7,2.937348
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.3987987,47.14323,39.74916,0.009341177,0.009341177,0,-1,0,0.009341177,4269.255,0,0,0,0.3987987,0.009832818,0.009341177,0,0,0.4621461,4.137757,0.3889659,0,0.3889659,5.930587,98.84292,0.1408568,0.01027529,0.319039,0,4.536556
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4938236,54.86083,45.22839,0.8059554,0.8059554,0,0,0,0.8059554,61.27182,0,0,0,0.4938236,0.8483741,0.8059554,0,0,0.07318018,4.487827,0,0.3545505,-0.3545505,5.556858,92.61411,0.1408568,0.8865509,0.3950588,0,4.98165
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9183688,69.3215,49.51089,0.1483212,0.1483212,0,0,0,0.1483212,619.1756,0.295116,0,0,0.9183688,0.1561276,0.1483212,0,0,0.4671252,4.133276,0.4671252,0,0.4671252,6.000012,100,0.1408111,0.1631534,0.734695,0,5.051645
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8448495,71.24658,52.7648,0.3441616,0.3441616,0,0,0,0.3441616,245.4805,0.4825742,0,0,0.8448495,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1408111,0.3785777,0.6758796,0,5.398539
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.159986,83.65251,55.77146,0.4449642,0.4449642,0,0,0,0.4449642,260.692,0.6916028,0,0,1.159986,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1408111,0.4894606,0.9279889,0,5.713675
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9274774,78.96886,57.47259,0,0,0,-1,0,0,0,0.9274774,0,0,0.9274774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408111,0,0.7419819,0,5.481166
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9093029,78.99728,57.91766,0.161733,0.161733,0,0,0,0.161733,562.2245,0.7390576,0,0,0.9093029,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1408111,0.1779063,0.7274423,0,5.462992
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6267272,72.16563,58.36272,0.3464542,0.3464542,0,0,0,0.3464542,180.8976,0.2620386,0,0,0.6267272,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1408111,0.3810996,0.5013818,0,5.180416
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2219505,61.50808,56.97807,0,0,0,0,0,0,0,0.2219505,0,0,0.2219505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408111,0,0.1775604,0,4.77564
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,53.54614,53.54614,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1408111,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,50.29223,50.29223,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1408111,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1408111,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,45.50532,45.50532,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1408111,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.25033,43.25033,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1408111,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1408111,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,39.99641,39.99641,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1408111,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,38.52276,38.52276,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1408111,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,37.24691,37.24691,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1408111,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,36.07985,36.07985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1408111,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,34.82378,34.82378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1408111,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,33.82486,33.82486,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1408111,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,32.93473,32.93473,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1408111,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4640724,40.25093,32.01493,0,0,0,0,0,0,0,0,0,0,0.4640724,0,0,0,0,3.382442,1.509491,0.4640724,0,0.4640724,3.231403,53.85661,0.1407657,0,0.3712579,0,1.973563
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7399055,48.07094,34.26992,0.06720803,0.06720803,0,0,0,0.06720803,1100.918,0,0,0,0.7399055,0.0707453,0.06720803,0,0,2.91837,1.927156,0.6691602,0,0.6691602,3.866225,64.43694,0.1407003,0.07392883,0.5919244,0,2.667062
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.224755,65.18005,39.53157,0.1654918,0.1654918,0,-1,0,0.1654918,740.0702,0,0,0,1.224755,0.1742018,0.1654918,0,0,2.24921,2.5294,1.050553,0,1.050553,4.862867,81.04762,0.1405977,0.1820409,0.9798041,0,3.754155
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.266454,73.01981,44.95146,0.9225399,0.9225399,0,0,0,0.9225399,137.2791,0,0,0,1.266454,0.9710947,0.9225399,0,0,1.198656,3.474898,0.2953594,0,0.2953594,5.143069,85.71765,0.1405689,1.014794,1.013163,0,4.741353
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.050947,72.42384,49.23396,0,0,0,0,0,0,0,0.1476499,0,0,1.050947,0,0,0,0,0.9032969,3.740722,0.9032969,0,0.9032969,6.000012,100,0.1404808,0,0.8407574,0,4.791668
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7796765,69.30463,52.48788,0.2464728,0.2464728,0,0,0,0.2464728,316.3337,0.5202315,0,0,0.7796765,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1404808,0.27112,0.6237412,0,5.333365
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8297257,74.02061,55.49453,0.4674146,0.4674146,0,0,0,0.4674146,177.5139,0.3377104,0,0,0.8297257,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1404808,0.514156,0.6637806,0,5.383415
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.871286,77.16333,57.24512,0.2085551,0.2085551,0,-1,0,0.2085551,417.7726,0.6517543,0,0,0.871286,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1404808,0.2294106,0.6970288,0,5.424975
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6375118,71.68069,57.69018,1.309026,1.309026,0.7033892,0,0.2481253,1.309026,48.70126,1.110223E-16,0,0,0.6375118,0.6375118,0.6056363,0,0,0,4.553689,0,0,0,6.000012,100,0.1404808,1.439928,0.5100095,1.7,5.191201
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2932315,64.23521,58.13524,0.1177408,0.1177408,0,0,0,0.1177408,249.0484,0.1692939,0,0,0.2932315,0.1239377,0.1177408,0,0,0,4.553689,0,0,0,6.000012,100,0.1404808,0.1295149,0.2345852,0,4.84692
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2351112,61.5711,56.77038,0.4617248,0.4617248,0,0,0,0.4617248,50.92019,0,0,0,0.2351112,0.4860262,0.4617248,0,0,0,4.553689,0,0.250915,-0.250915,5.735524,95.59188,0.1404808,0.5078973,0.188089,0,4.7888
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,53.32855,53.32855,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.2787944,4.302774,0,0.8953183,-0.8953183,4.791776,79.86278,0.1404808,0.9356077,0,0,4.302774
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.07464,50.07464,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.273593,3.407456,0,0.5675756,-0.5675756,4.193499,69.89151,0.1404808,0.5931165,0,0,3.407456
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,47.59217,47.59217,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.904232,2.83988,0,0.1911135,-0.1911135,3.992048,66.53399,0.1404808,0.1997136,0,0,2.83988
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,45.3174,45.3174,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.11658,2.648767,0,0.5373171,-0.5373171,3.425666,57.09431,0.1404808,0.5614964,0,0,2.648767
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,43.09208,43.09208,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.713599,2.111449,0,0.1509364,-0.1509364,3.266565,54.44263,0.1404808,0.1577285,0,0,2.111449
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.25248,41.25248,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.881306,1.960513,0,0.1513685,-0.1513685,3.107008,51.78337,0.1404808,0.1581801,0,0,1.960513
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,39.8085,39.8085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.049494,1.809144,0,0,0,3.107008,51.78337,0.1404808,0,0,0,1.809144
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,38.33484,38.33484,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.049494,1.809144,0,0.2644391,-0.2644391,2.828265,47.13765,0.1404808,0.2763389,0,0,1.809144
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,37.0491,37.0491,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.343315,1.544705,0,0.02667284,-0.02667284,2.800149,46.66906,0.1404808,0.02787312,0,0,1.544705
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,35.85238,35.85238,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.372952,1.518033,0,0.01708657,-0.01708657,2.782138,46.36888,0.1404808,0.01785547,0,0,1.518033
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,34.60619,34.60619,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.391937,1.500946,0,0.2509795,-0.2509795,2.517583,41.95963,0.1404808,0.2622736,0,0,1.500946
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,33.59739,33.59739,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.670803,1.249967,0,0.025523,-0.025523,2.490679,41.51124,0.1404808,0.02667154,0,0,1.249967
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,32.70726,32.70726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.699162,1.224443,0,0,0,2.490679,41.51124,0.1404808,0,0,0,1.224443
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2363924,35.91121,31.82702,0.6881628,0.6881628,0,0,0,0.6881628,34.35122,0,0,0,0.2363924,0.7243819,0.6881628,0,0,3.699162,1.224443,0,0.4879896,-0.4879896,1.976293,32.93815,0.1404808,0.7569791,0.1891139,0,1.460836
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2381392,38.24607,34.07212,0.6256572,0.6256572,0,0,0,0.6256572,38.06225,0,0,0,0.2381392,0.6585866,0.6256572,0,0,4.241372,0.736454,0,0.4204473,-0.4204473,1.533103,25.55166,0.1404808,0.6882229,0.1905114,0,0.9745932
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2808668,44.39088,39.27442,0,0,0,-1,0,0,0,0,0,0,0.2808668,0,0,0,0,4.708536,0.3160066,0.2808668,0,0.2808668,1.799556,29.99254,0.1404535,0,0.2246935,0,0.5968735
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3476525,51.29717,44.67453,0.559836,0.559836,1.7,0,0.5202,0.559836,62.09899,0,0,0,0.3476525,0,0,1.140164,1.083156,4.427669,0.5687867,1.430808,0,1.430808,3.15694,52.61557,0.1405821,0.6158197,0.278122,1.7,0.9164393
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.810617,66.03609,48.95704,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,103.1175,0,0,0,0.810617,0,0,0.9138897,0.8681952,2.996861,1.856514,1.678812,0,1.678812,4.749601,79.15987,0.1406864,0.8647213,0.6484935,1.7,2.667131
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8338767,70.33125,52.21095,0.1431888,0.1431888,0.6528434,0,0.2343263,0.1431888,582.3616,1.110223E-16,0,0,0.8338767,0,0,0.5096546,0.4841719,1.318049,3.367445,1.318049,0,1.318049,6.000012,100,0.140606,0.1575077,0.6671014,1.7,4.201322
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6453175,69.17254,55.26706,1.238119,1.238119,0,0,0,1.238119,52.12078,0,2.220446E-16,0,0.6453175,1.303284,1.238119,0,0,0,4.553689,0,0.6579661,-0.6579661,5.306455,88.44073,0.140606,1.361931,0.516254,0,5.199007
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.088518,83.07153,57.02753,0.7661894,0.7661894,0,-1,0,0.7661894,142.0691,0,0,0,1.088518,0.8065152,0.7661894,0,0,0.7310734,3.895723,0.282003,0,0.282003,5.573987,92.89959,0.1405786,0.8428083,0.8708145,0,4.984241
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.4921446,67.98726,57.47259,0.551089,0.551089,0,0,0,0.551089,89.30402,0,0,0,0.4921446,0.5800937,0.551089,0,0,0.4490705,4.149526,0,0.08794904,-0.08794904,5.48128,91.35448,0.1405786,0.6061979,0.3937157,0,4.64167
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4363432,67.18679,57.91766,0.37905,0.37905,0,0,0,0.37905,115.1149,0,0,0,0.4363432,0.399,0.37905,0,0,0.5467916,4.061576,0.03734319,0,0.03734319,5.516707,91.94493,0.140575,0.4169551,0.3490746,0,4.49792
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1763257,60.14759,56.58246,0.4291644,0.4291644,0,0,0,0.4291644,41.08583,0,5.551115E-17,0,0.1763257,0.4517519,0.4291644,0,0,0.5094484,4.095185,0,0.2754262,-0.2754262,5.226382,87.10619,0.140575,0.4720808,0.1410606,0,4.271511
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,53.16042,53.16042,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,0.8154776,3.819759,0,1.148699,-1.148699,4.015547,66.92565,0.140575,1.20039,0,0,3.819759
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,49.87683,49.87683,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.09181,2.67106,0,0.2986163,-0.2986163,3.700778,61.67951,0.140575,0.3120541,0,0,2.67106
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,47.40425,47.40425,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.423606,2.372444,0,1.096611,-1.096611,2.544848,42.41405,0.140575,1.145959,0,0,2.372444
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,45.14927,45.14927,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.642063,1.275833,0,0.049427,-0.049427,2.492747,41.54571,0.140575,0.05165122,0,0,1.275833
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,42.89428,42.89428,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.696981,1.226406,0,0.06651677,-0.06651677,2.422633,40.37713,0.140575,0.06951003,0,0,1.226406
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,41.05468,41.05468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.770889,1.159889,0,0,0,2.422633,40.37713,0.140575,0,0,0,1.159889
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,39.64036,39.64036,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.770889,1.159889,0,0.01320363,-0.01320363,2.408715,40.14516,0.140575,0.01379779,0,0,1.159889
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.16671,38.16671,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.78556,1.146685,0,0.1769252,-0.1769252,2.222219,37.03691,0.140575,0.1848868,0,0,1.146685
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,36.86118,36.86118,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,3.982143,0.9697601,0,0.067252,-0.067252,2.15133,35.85542,0.140575,0.07027835,0,0,0.9697601
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.68424,35.68424,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.056868,0.902508,0,0.1074483,-0.1074483,2.038069,33.96775,0.140575,0.1122834,0,0,0.902508
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,34.43806,34.43806,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.176255,0.7950598,0,0.1537097,-0.1537097,1.876045,31.26735,0.140575,0.1606266,0,0,0.7950598
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,33.40947,33.40947,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.347043,0.6413502,0,0.1097742,-0.1097742,1.760333,29.33882,0.140575,0.114714,0,0,0.6413502
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,32.51934,32.51934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.469014,0.531576,0,0,0,1.760333,29.33882,0.140575,0,0,0,0.531576
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.395918,38.58311,31.62921,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,69.98022,0,0,0,0.395918,0,0,1.134243,1.077531,4.469014,0.531576,1.473449,0,1.473449,3.158169,52.63604,0.140699,0.6223328,0.3167344,1.7,0.927494
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7332625,47.47938,33.85453,1.853159,1.853159,1.7,0,0.5202,1.853159,39.56824,0,0,0,0.7332625,0.1612198,0.1531588,0,0,2.995566,1.85768,0.5720426,0,0.5720426,3.700856,61.68081,0.1407572,2.038475,0.58661,1.7,2.590942
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.164613,63.0899,39.05684,0.7658724,0.7658724,0,-1,0,0.7658724,152.0636,0,0,0,1.164613,0.8061814,0.7658724,0,0,2.423523,2.372518,0.3584316,0,0.3584316,4.040895,67.34811,0.1407224,0.8424596,0.9316904,0,3.537131
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.26792,72.39988,44.42727,0.1108916,0.1108916,0,0,0,0.1108916,1143.387,0,0,0,1.26792,0.116728,0.1108916,0,0,2.065091,2.695107,1.151192,0,1.151192,5.133011,85.55001,0.1406107,0.1219808,1.014336,0,3.963027
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.281337,78.20509,48.68011,0.3026158,0.3026158,0,0,0,0.3026158,423.4203,0.04889443,0,0,1.281337,0.3185429,0.3026158,0,0,0.9138992,3.73118,0.9138992,0,0.9138992,6.000012,100,0.1405222,0.3328773,1.025069,0,5.012516
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.196867,79.86559,51.93402,0.3448883,0.3448883,0,0,0,0.3448883,347.0304,0.8338271,0,0,1.196867,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1405222,0.3793772,0.957494,0,5.750556
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.235691,85.05101,55.01979,0.3677159,0.3677159,0,0,0,0.3677159,336.0451,0.8486218,0,0,1.235691,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1405222,0.4044875,0.9885529,0,5.78938
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9622592,79.09422,56.77038,0,0,0,-1,0,0,0,0.9622592,0,0,0.9622592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405222,0,0.7698074,0,5.515948
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8778819,77.34117,57.24512,0.3944811,0.3944811,0,0,0,0.3944811,222.5409,0.4626386,0,0,0.8778819,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1405222,0.4339292,0.7023055,0,5.431571
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5906877,70.6115,57.74952,0,0,0,0,0,0,0,0.5906877,0,0,0.5906877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405222,0,0.4725502,0,5.144377
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.188848,60.174,56.35499,0.1841759,0.1841759,0,0,0,0.1841759,102.5368,0,2.775558E-17,0,0.188848,0.1938694,0.1841759,0,0,0,4.553689,0,0.005021343,-0.005021343,5.994719,99.91178,0.1405222,0.2025935,0.1510784,0,4.742537
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,52.93294,52.93294,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.005579269,4.548667,0,0.4382587,-0.4382587,5.532754,92.21238,0.1405222,0.4579804,0,0,4.548667
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,49.67903,49.67903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4925334,4.110409,0,0,0,5.532754,92.21238,0.1405222,0,0,0,4.110409
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4925334,4.110409,0,0,0,5.532754,92.21238,0.1405222,0,0,0,4.110409
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,44.92179,44.92179,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4925334,4.110409,0,1.012824,-1.012824,4.465143,74.41891,0.1405222,1.058401,0,0,4.110409
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,42.69647,42.69647,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.617894,3.097585,0,0.1037315,-0.1037315,4.355801,72.59653,0.1405222,0.1083994,0,0,3.097585
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,40.86676,40.86676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.733151,2.993853,0,0,0,4.355801,72.59653,0.1405222,0,0,0,2.993853
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,39.44256,39.44256,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.733151,2.993853,0,0.2179737,-0.2179737,4.126036,68.76714,0.1405222,0.2277825,0,0,2.993853
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,37.9689,37.9689,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.975344,2.775879,0,0.2719585,-0.2719585,3.839367,63.98932,0.1405222,0.2841966,0,0,2.775879
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,36.66338,36.66338,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.27752,2.503921,0,0.03120959,-0.03120959,3.806469,63.44102,0.1405222,0.03261403,0,0,2.503921
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,35.49632,35.49632,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.312197,2.472711,0,0.02355664,-0.02355664,3.781638,63.02718,0.1405222,0.02461669,0,0,2.472711
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,34.21058,34.21058,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.338371,2.449155,0,0.05312105,-0.05312105,3.725644,62.09394,0.1405222,0.0555115,0,0,2.449155
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.18199,33.18199,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.397395,2.396034,0,0.08888526,-0.08888526,3.63195,60.53238,0.1405222,0.0928851,0,0,2.396034
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,32.29186,32.29186,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.496156,2.307148,0,0.04847801,-0.04847801,3.58085,59.68071,0.1405222,0.05065952,0,0,2.307148
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2455982,35.63789,31.40174,0.940554,0.940554,0,0,0,0.940554,26.11208,0,1.110223E-16,0,0.2455982,0.9900569,0.940554,0,0,2.550021,2.25867,0,0.7444586,-0.7444586,2.796122,46.60194,0.1405222,1.034609,0.1964786,0,2.504269
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3423148,39.68062,33.62706,0.7000275,0.7000275,0,0,0,0.7000275,48.90019,0,0,0,0.3423148,0.736871,0.7000275,0,0,3.377197,1.514212,0,0.3945563,-0.3945563,2.380223,39.6703,0.1405222,0.7700302,0.2738518,0,1.856526
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5611469,49.35409,38.79969,0.5295702,0.5295702,0,-1,0,0.5295702,105.9627,0,0,0,0.5611469,0.5574424,0.5295702,0,0,3.815593,1.119655,0.003704531,0,0.003704531,2.383737,39.72888,0.1405218,0.5825273,0.4489175,0,1.680802
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.05942,66.54213,44.14046,0.9025474,0.9025474,0,0,0,0.9025474,117.3811,0,0,0,1.05942,0.9500498,0.9025474,0,0,3.811888,1.12299,0.1093704,0,0.1093704,2.487495,41.45817,0.1405112,0.9928021,0.8475361,0,2.18241
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.155929,74.25841,48.40318,0.2396801,0.2396801,0,0,0,0.2396801,482.2798,0,0,0,1.155929,0.2522948,0.2396801,0,0,3.702518,1.221423,0.9036338,0,0.9036338,3.344758,55.74585,0.1404238,0.2636481,0.9247429,0,2.377352
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.077033,76.11426,51.68676,0.05399345,0.05399345,0,0,0,0.05399345,1994.747,0,0,0,1.077033,0.05683521,0.05399345,0,0,2.798884,2.034693,1.020198,0,1.020198,4.312602,71.87656,0.1403253,0.0593928,0.8616262,0,3.111726
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.206954,83.78259,54.74287,0.6537673,0.6537673,0,0,0,0.6537673,184.6153,0,0,0,1.206954,0.6881762,0.6537673,0,0,1.778687,2.952871,0.5187782,0,0.5187782,4.804758,80.07914,0.1402752,0.719144,0.9655635,0,4.159825
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.041437,81.05095,56.52312,0.05860678,0.05860678,0,-1,0,0.05860678,1776.991,0,0,0,1.041437,0.06169135,0.05860678,0,0,1.259908,3.419771,0.9797458,0,0.9797458,5.734227,95.57025,0.1401808,0.06446746,0.8331497,0,4.461209
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6169184,70.44432,57.02753,0.2374514,0.2374514,0,0,0,0.2374514,259.8083,0.08680706,0,0,0.6169184,0.2499489,0.2374514,0,0,0.2801625,4.301543,0.2801625,0,0.2801625,6.000012,100,0.1401538,0.2611966,0.4935348,0,4.918461
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4669839,67.4616,57.52205,0,0,0,0,0,0,0,0.4669839,0,0,0.4669839,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401538,0,0.3735871,0,5.020673
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2077892,60.36477,56.15718,0.5193548,0.5193548,0,0,0,0.5193548,40.00911,0,0,0,0.2077892,0.5466892,0.5193548,0,0,0,4.553689,0,0.3389,-0.3389,5.64278,94.04614,0.1401538,0.5712903,0.1662314,0,4.761478
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,52.73513,52.73513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3765556,4.214789,0,0,0,5.64278,94.04614,0.1401538,0,0,0,4.214789
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,49.48122,49.48122,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3765556,4.214789,0,1.204528,-1.204528,4.373096,72.88479,0.1401538,1.258731,0,0,4.214789
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,46.97897,46.97897,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.71492,3.010261,0,1.013059,-1.013059,3.305238,55.0872,0.1401538,1.058647,0,0,3.010261
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,44.72398,44.72398,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.840541,1.997202,0,0.8605399,-0.8605399,2.39815,39.96908,0.1401538,0.8992642,0,0,1.997202
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,42.49866,42.49866,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.796696,1.136662,0,0.1289112,-0.1289112,2.262265,37.70435,0.1401538,0.1347122,0,0,1.136662
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,40.66896,40.66896,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.939931,1.007751,0,0.04880646,-0.04880646,2.210819,36.84691,0.1401538,0.05100276,0,0,1.007751
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,39.22497,39.22497,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.99416,0.9589447,0,0.2008885,-0.2008885,1.999064,33.31767,0.1401538,0.2099285,0,0,0.9589447
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.21737,0.7580562,0,0,0,1.999064,33.31767,0.1401538,0,0,0,0.7580562
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,36.46557,36.46557,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.21737,0.7580562,0,0.1263059,-0.1263059,1.865926,31.0987,0.1401538,0.1319897,0,0,0.7580562
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,35.29852,35.29852,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.357709,0.6317503,0,0.2827756,-0.2827756,1.567854,26.13085,0.1401538,0.2955005,0,0,0.6317503
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,34.02267,34.02267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.671905,0.3489747,0,0,0,1.567854,26.13085,0.1401538,0,0,0,0.3489747
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,32.99408,32.99408,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.671905,0.3489747,0,0.06507156,-0.06507156,1.499263,24.98766,0.1401538,0.06799978,0,0,0.3489747
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,32.10395,32.10395,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.744206,0.2839032,0,0.1811924,-0.1811924,1.308269,21.80444,0.1401538,0.189346,0,0,0.2839032
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.0749085,32.48132,31.21382,0,0,0,0,0,0,0,0,0,0,0.0749085,0,0,0,0,4.945531,0.1027108,0.0749085,0,0.0749085,1.379333,22.98885,0.1401466,0,0.0599268,0,0.1776193
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3832626,40.20956,33.40947,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,84.69509,0,0,0,0.3832626,0,0,1.24748,1.185106,4.870623,0.1701284,1.568368,0,1.568368,2.867218,47.78688,0.1402612,0.4977725,0.3066101,1.7,0.553391
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6083909,50.04736,38.55243,0.8282813,0.8282813,0,-1,0,0.8282813,73.4522,0,0,0,0.6083909,0.8718751,0.8282813,0,0,3.302255,1.58166,0,0.2634842,-0.2634842,2.589482,43.15794,0.1402612,0.9111095,0.4867128,0,2.190051
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5313806,54.18155,43.86353,0,0,0,0,0,0,0,0,0,0,0.5313806,0,0,0,0,3.595015,1.318176,0.5313806,0,0.5313806,3.093593,51.55979,0.14021,0,0.4251045,0,1.849556
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.6998419,62.50988,48.12625,0.1230121,0.1230121,0,0,0,0.1230121,568.9211,0,0,0,0.6998419,0.1294864,0.1230121,0,0,3.063634,1.796418,0.5703554,0,0.5703554,3.63468,60.57788,0.1401552,0.1353133,0.5598735,0,2.49626
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.5954255,63.74361,51.39994,0,0,0,0,0,0,0,0,0,0,0.5954255,0,0,0,0,2.493279,2.309738,0.5954255,0,0.5954255,4.19955,69.99236,0.140098,0,0.4763404,0,2.905164
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5829002,66.84808,54.49561,0,0,0,0,0,0,0,0,0,0,0.5829002,0,0,0,0,1.897853,2.845621,0.5829002,0,0.5829002,4.752538,79.20881,0.140042,0,0.4663201,0,3.428521
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3210754,62.89247,56.27586,1.063329,1.063329,0,-1,0,1.063329,30.19532,0,0,0,0.3210754,1.119293,1.063329,0,0,1.314953,3.370231,0,0.7982178,-0.7982178,3.911143,65.18558,0.140042,1.169661,0.2568603,0,3.691307
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5544081,68.674,56.77038,0.4011118,0.4011118,0,0,0,0.4011118,138.2178,0,0,0,0.5544081,0.4222229,0.4011118,0,0,2.201862,2.572013,0.1321852,0,0.1321852,4.036544,67.2756,0.1400293,0.4412229,0.4435264,0,3.126421
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3779956,65.22272,57.30445,0.4183667,0.4183667,0,0,0,0.4183667,90.3503,0,0,0,0.3779956,0.440386,0.4183667,0,0,2.069677,2.69098,0,0.06239044,-0.06239044,3.970779,66.17952,0.1400293,0.4602034,0.3023964,0,3.068975
