Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1109395,58.15223,55.93959,0.7349395,0.7349395,0,0,0,0.7349395,15.09505,0,1.110223E-16,0,0.1109395,0.7736205,0.7349395,0,0,2.138999,2.62859,0,0.662681,-0.662681,3.272252,54.53742,0.1400293,0.8084335,0.08875159,0,2.739529
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,52.51755,52.51755,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.875312,1.965909,0,0.2041753,-0.2041753,3.057032,50.95044,0.1400293,0.2133632,0,0,1.965909
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,49.26363,49.26363,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.102173,1.761733,0,0.1802009,-0.1802009,2.867084,47.78463,0.1400293,0.18831,0,0,1.761733
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,46.79106,46.79106,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.302396,1.581532,0,0.3499911,-0.3499911,2.498161,41.63593,0.1400293,0.3657407,0,0,1.581532
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,44.53607,44.53607,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.691275,1.231541,0,1.024276,-1.024276,1.418479,23.64127,0.1400293,1.070368,0,0,1.231541
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,42.28107,42.28107,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.82936,0.2072653,0,0.1582381,-0.1582381,1.251682,20.86132,0.1400293,0.1653588,0,0,0.2072653
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,40.44148,40.44148,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,5.00518,0.04902725,0,0.03231568,-0.03231568,1.217618,20.29359,0.1400293,0.03376988,0,0,0.04902725
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,39.02716,39.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041086,0.01671157,0,0,0,1.217618,20.29359,0.1400293,0,0,0,0.01671157
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,37.55351,37.55351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041086,0.01671157,0,0,0,1.217618,20.29359,0.1400293,0,0,0,0.01671157
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,36.24799,36.24799,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,5.041086,0.01671157,0,0.0002493623,-0.0002493623,1.217355,20.28921,0.1400293,0.0002605836,0,0,0.01671157
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,35.08093,35.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041363,0.01646221,0,0,0,1.217355,20.28921,0.1400293,0,0,0,0.01646221
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,33.79519,33.79519,0.2198026,0.0156391,0,-1,0,0.0156391,0,0,0.2041635,0.2261437,0,0.01646221,0.0156391,0,0,5.041363,0.01646221,0,0.01646221,-0.01646221,1.200002,20,0.1400293,0.2417828,0,0,0.01646221
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.7666,32.7666,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401259,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.90614,31.90614,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1402215,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04296229,31.70992,30.98634,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.07175,0,0,0,0.04296229,0,0,1.167745,1.109358,2.299654,2.484,1.15232,0,1.15232,4.911555,81.85909,0.1403616,0.5854805,0.03436983,1.7,2.526962
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2473389,37.49718,33.18199,0.8735815,0.8735815,0,0,0,0.8735815,28.3132,0,1.110223E-16,0,0.2473389,0.9195595,0.8735815,0,0,1.147334,3.521088,0,0.6722205,-0.6722205,4.202972,70.0494,0.1403616,0.9609396,0.1978711,0,3.768427
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1503015,40.98488,38.30517,0.6514379,0.6514379,0,-1,0,0.6514379,23.07226,0,1.110223E-16,0,0.1503015,0.6857241,0.6514379,0,0,1.894246,2.848867,0,0.5354227,-0.5354227,3.638587,60.643,0.1403616,0.7165817,0.1202412,0,2.999169
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6670532,56.7986,43.61627,0.5018157,0.5018157,0,0,0,0.5018157,132.9279,0,0,0,0.6670532,0.528227,0.5018157,0,0,2.48916,2.313445,0.1388262,0,0.1388262,3.770289,62.83803,0.1403483,0.5519972,0.5336426,0,2.980498
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9386054,67.88837,47.84932,0,0,0,0,0,0,0,0,0,0,0.9386054,0,0,0,0,2.350334,2.438388,0.9386054,0,0.9386054,4.660729,77.67866,0.1402583,0,0.7508843,0,3.376994
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5284843,61.94192,51.12301,0.6352038,0.6352038,0,0,0,0.6352038,83.19917,0,0,0,0.5284843,0.6686356,0.6352038,0,0,1.411729,3.283133,0,0.1401513,-0.1401513,4.512996,75.21645,0.1402583,0.6987242,0.4227875,0,3.811618
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4287008,63.06377,54.21868,0.6812938,0.6812938,0,0,0,0.6812938,62.92451,0,0,0,0.4287008,0.7171513,0.6812938,0,0,1.567452,3.142982,0,0.2884506,-0.2884506,4.208943,70.1489,0.1402583,0.7494232,0.3429607,0,3.571683
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.207822,60.22285,56.01872,0.4530513,0.4530513,0,-1,0,0.4530513,45.87161,0,5.551115E-17,0,0.207822,0.4768961,0.4530513,0,0,1.887953,2.854532,0,0.2690742,-0.2690742,3.925314,65.42176,0.1402583,0.4983565,0.1662576,0,3.062353
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3385843,63.53184,56.52312,0.7830784,0.7830784,0,0,0,0.7830784,43.2376,0,0,0,0.3385843,0.8242931,0.7830784,0,0,2.186924,2.585457,0,0.4857088,-0.4857088,3.413332,56.88875,0.1402583,0.8613863,0.2708674,0,2.924042
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4608367,66.84236,57.07698,0,0,0,0,0,0,0,0,0,0,0.4608367,0,0,0,0,2.7266,2.099748,0.4608367,0,0.4608367,3.85052,64.1752,0.1402142,0,0.3686694,0,2.560585
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.25218,60.83519,55.71212,0.2387668,0.2387668,0,0,0,0.2387668,105.6177,0,0,0,0.25218,0.2513334,0.2387668,0,0,2.265764,2.514502,0.000846536,0,0.000846536,3.851323,64.18858,0.1402141,0.2626435,0.201744,0,2.766681
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,52.29996,52.29996,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.264917,2.515263,0,0.5234113,-0.5234113,3.299599,54.99321,0.1402141,0.5469648,0,0,2.515263
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,49.03616,49.03616,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.846485,1.991852,0,0.6835024,-0.6835024,2.579124,42.98531,0.1402141,0.71426,0,0,1.991852
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,46.56358,46.56358,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.605932,1.30835,0,0.8458238,-0.8458238,1.687548,28.12574,0.1402141,0.8838859,0,0,1.30835
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,44.30859,44.30859,0.5211596,0.4393996,0,-1,0,0.4393996,0,0,0.08176,0.133876,0,0.4625259,0.4393996,0,0,4.545737,0.4625259,0,0.4625259,-0.4625259,1.200002,20,0.1402141,0.5732756,0,0,0.4625259
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,42.08327,42.08327,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402141,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.25356,40.25356,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402141,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.82936,38.82936,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402141,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.32603,37.32603,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402141,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,36.05018,36.05018,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402141,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.85345,34.85345,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402141,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.59739,33.59739,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402141,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.59846,32.59846,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402971,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.70834,31.70834,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1404166,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3009724,35.99104,30.78854,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,53.7168,-2.220446E-16,0,0,0.3009724,0,0,1.139705,1.08272,2.299654,2.484,1.383692,0,1.383692,5.131054,85.5174,0.1405476,0.6163242,0.2407779,1.7,2.784972
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6914998,45.69637,32.99408,0.9226214,0.9226214,0,0,0,0.9226214,74.94946,0,0,0,0.6914998,0.9711804,0.9226214,0,0,0.915962,3.729323,0,0.2796806,-0.2796806,4.836245,80.60392,0.1405476,1.014884,0.5531998,0,4.420823
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8592435,54.80164,38.04802,1.424378,1.38,0,-1,0,1.38,62.26402,2.220446E-16,0.04437784,0.1868156,0.8592435,1.452632,1.38,0,0,1.226718,3.449642,0,0.5933881,-0.5933881,4.210759,70.17918,0.1405476,1.566816,0.6873947,0,4.308886
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.279523,71.35146,43.33934,0.2741463,0.2741463,0,0,0,0.2741463,466.7302,0,0,0,1.279523,0.288575,0.2741463,0,0,1.886038,2.856254,0.9909484,0,0.9909484,5.150855,85.84741,0.1404529,0.3015609,1.023619,0,4.135778
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.342589,78.58981,47.5625,0.1473701,0.1473701,0,0,0,0.1473701,911.0317,0.2923721,0,0,1.342589,0.1551265,0.1473701,0,0,0.89509,3.748108,0.89509,0,0.89509,6.000012,100,0.1403674,0.1621071,1.074071,0,5.090696
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.315879,82.08868,50.84608,0,0,0,0,0,0,0,1.315879,0,0,1.315879,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403674,0,1.052703,0,5.869568
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.269021,84.7224,53.96153,0.5103534,0.5103534,0,0,0,0.5103534,248.6554,0.7318071,0,0,1.269021,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1403674,0.5613887,1.015217,0,5.82271
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.203769,85.01956,55.77146,0.452182,0.452182,0,-1,0,0.452182,266.2134,0.7277882,0,0,1.203769,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1403674,0.4974002,0.9630154,0,5.757458
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8698317,76.01959,56.30553,0.546883,0.546883,0,0,0,0.546883,159.0526,0.2941655,0,0,0.8698317,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1403674,0.6015713,0.6958654,0,5.423521
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5875972,69.52365,56.82972,0.2880857,0.2880857,0,0,0,0.2880857,203.9661,0.2843491,0,0,0.5875972,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1403674,0.3168942,0.4700778,0,5.141286
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2610295,60.82674,55.5242,1.210272,1.210272,0,0,0,1.210272,21.56784,0,0,0,0.2610295,1.27397,1.210272,0,0,0,4.553689,0,1.012941,-1.012941,4.932279,82.20448,0.1403674,1.331299,0.2088236,0,4.814718
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,52.10215,52.10215,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.12549,3.540748,0,1.030259,-1.030259,3.84629,64.10471,0.1403674,1.076621,0,0,3.540748
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.84824,48.84824,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.270222,2.510489,0,0.3996909,-0.3996909,3.424979,57.08287,0.1403674,0.417677,0,0,2.510489
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,46.36578,46.36578,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.714323,2.110798,0,0.9642435,-0.9642435,2.408577,40.14287,0.1403674,1.007635,0,0,2.110798
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,44.14046,44.14046,1.265709,1.089227,0,-1,0,1.089227,0,0,0.1764819,0.3030528,0,1.146554,1.089227,0,0,3.785705,1.146554,0,1.146554,-1.146554,1.200002,20,0.1403674,1.39228,0,0,1.146554
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.91513,41.91513,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403674,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.05576,40.05576,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403674,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,38.61177,38.61177,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403674,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.13811,37.13811,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403674,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.85238,35.85238,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403674,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.65565,34.65565,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403674,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.40947,33.40947,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403674,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,32.43033,32.43033,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1404969,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.5402,31.5402,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1406118,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.453372,38.59384,30.63029,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,53.94371,0,0,0,0.453372,0,0,0.8595461,0.8165687,2.299654,2.484,1.269941,0,1.269941,5.02314,83.71883,0.140753,0.9244993,0.3626976,1.7,2.937372
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.7901561,47.51093,32.82594,0.4180189,0.4180189,0,0,0,0.4180189,189.024,0,0,0,0.7901561,0.4400199,0.4180189,0,0,1.029714,3.626947,0.3501362,0,0.3501362,5.355308,89.25496,0.1407196,0.4598208,0.6321248,0,4.417103
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.9822399,57.34289,37.86011,1.618782,1.38,0,-1,0,1.38,71.1768,2.220446E-16,0.2387823,0.4006605,0.9822399,1.452632,1.38,0,0,0.6795775,3.942069,0,0.4703917,-0.4703917,4.859472,80.99104,0.1407196,1.780661,0.7857919,0,4.924309
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.164548,67.96944,43.09208,1.029081,1.029081,0,0,0,1.029081,113.1639,0,0,0,1.164548,1.083243,1.029081,0,0,1.202235,3.471678,0.08130497,0,0.08130497,4.936604,82.27658,0.1407118,1.131989,0.9316381,0,4.636225
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.338663,78.10889,47.28557,0.8890455,0.8890455,0,0,0,0.8890455,150.573,0,0,0,1.338663,0.9358374,0.8890455,0,0,1.12093,3.544852,0.4028254,0,0.4028254,5.318758,88.64579,0.1406734,0.97795,1.07093,0,4.883515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.132109,76.31415,50.59883,0.4893021,0.4893021,0,0,0,0.4893021,231.3722,0,0,0,1.132109,0.5150548,0.4893021,0,0,0.7181045,3.907395,0.617054,0,0.617054,5.904147,98.40225,0.1406146,0.5382323,0.905687,0,5.039504
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.28433,84.88689,53.71428,0,0,0,0,0,0,0,1.183279,0,0,1.28433,0,0,0,0,0.1010505,4.462743,0.1010505,0,0.1010505,6.000012,100,0.140605,0,1.027464,0,5.747073
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.109227,81.80139,55.5242,0.4738026,0.4738026,0,-1,0,0.4738026,234.1116,0.6104872,0,0,1.109227,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.140605,0.5211829,0.8873814,0,5.662916
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8677663,75.69781,56.07806,1.14717,1.14717,0,0,0,1.14717,75.6441,0,0,0,0.8677663,1.207547,1.14717,0,0,0,4.553689,0,0.339781,-0.339781,5.641851,94.03067,0.140605,1.261887,0.694213,0,5.421455
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3556052,64.01814,56.63192,0,0,0,0,0,0,0,0,0,0,0.3556052,0,0,0,0,0.3775344,4.213908,0.3556052,0,0.3556052,5.979208,99.65327,0.1405711,0,0.2844841,0,4.569513
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1651583,58.63118,55.3264,0.4681834,0.4681834,0,0,0,0.4681834,35.2764,0,0,0,0.1651583,0.4928247,0.4681834,0,0,0.02192922,4.533953,0,0.3276664,-0.3276664,5.633817,93.89677,0.1405711,0.5150018,0.1321266,0,4.699111
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.90435,51.90435,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.386003,4.206286,0,0.01608382,-0.01608382,5.616864,93.6142,0.1405711,0.0168076,0,0,4.206286
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,48.68011,48.68011,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.403874,4.190202,0,0.5688502,-0.5688502,5.017243,83.62054,0.1405711,0.5944485,0,0,4.190202
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,46.20753,46.20753,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.03593,3.621352,0,1.408865,-1.408865,3.532169,58.86936,0.1405711,1.472264,0,0,3.621352
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.98221,43.98221,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.601335,2.212487,0,0.2118948,-0.2118948,3.308812,55.14676,0.1405711,0.22143,0,0,2.212487
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.75689,41.75689,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.836774,2.000592,0,0.0458731,-0.0458731,3.260458,54.34085,0.1405711,0.04793739,0,0,2.000592
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.88762,39.88762,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.887744,1.954719,0,0.1565653,-0.1565653,3.095423,51.59029,0.1405711,0.1636107,0,0,1.954719
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,38.44363,38.44363,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.061705,1.798154,0,0.07509635,-0.07509635,3.016265,50.27098,0.1405711,0.07847569,0,0,1.798154
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.96998,36.96998,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.145146,1.723058,0,0.07989655,-0.07989655,2.932046,48.86734,0.1405711,0.08349188,0,0,1.723058
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.66446,35.66446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23392,1.643161,0,0,0,2.932046,48.86734,0.1405711,0,0,0,1.643161
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,34.46773,34.46773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23392,1.643161,0,0,0,2.932046,48.86734,0.1405711,0,0,0,1.643161
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,33.21166,33.21166,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.23392,1.643161,0,0.07370991,-0.07370991,2.854349,47.5724,0.1405711,0.07702686,0,0,1.643161
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,32.27208,32.27208,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.31582,1.569451,0,0.02222851,-0.02222851,2.830919,47.18188,0.1405711,0.02322879,0,0,1.569451
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,31.37206,31.37206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.340518,1.547223,0,0,0,2.830919,47.18188,0.1405711,0,0,0,1.547223
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4338752,38.02687,30.43248,0,0,0,0,0,0,0,0,0,0,0.4338752,0,0,0,0,3.340518,1.547223,0.4338752,0,0.4338752,3.242529,54.04204,0.1405298,0,0.3471002,0,1.981098
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8040162,47.57711,32.62813,0.2629285,0.2629285,0,0,0,0.2629285,305.7927,0,0,0,0.8040162,0.2767669,0.2629285,0,0,2.906643,1.937711,0.5272493,0,0.5272493,3.742721,62.37856,0.1404797,0.2892214,0.643213,0,2.741727
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.113247,60.14024,37.63263,0.8015817,0.8015817,0,-1,0,0.8015817,138.8813,0,0,0,1.113247,0.8437701,0.8015817,0,0,2.379393,2.412235,0.2694767,0,0.2694767,3.998369,66.63936,0.1404541,0.8817398,0.8905975,0,3.525482
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.185955,68.17792,42.80526,0.3059453,0.3059453,0,0,0,0.3059453,387.6362,0,0,0,1.185955,0.3220477,0.3059453,0,0,2.109917,2.654764,0.863907,0,0.863907,4.817944,80.2989,0.1403721,0.3365398,0.9487637,0,3.840719
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.246071,75.00644,46.97897,0,0,0,0,0,0,0,0.00006106729,0,0,1.246071,0,0,0,0,1.24601,3.43228,1.24601,0,1.24601,6.000012,100,0.1402539,0,0.9968566,0,4.678351
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.353065,82.56795,50.3219,0.0576097,0.0576097,0,0,0,0.0576097,2348.676,1.292423,0,0,1.353065,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1402539,0.06337067,1.082452,0,5.906754
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.192086,81.64253,53.43734,0.5176718,0.5176718,0,0,0,0.5176718,230.2783,0.6471682,0,0,1.192086,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1402539,0.569439,0.9536687,0,5.745775
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.8932796,75.42188,55.26706,0,0,0,-1,0,0,0,0.8932796,0,0,0.8932796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402539,0,0.7146236,0,5.446969
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8848416,75.86118,55.8308,0.6352937,0.6352937,0,0,0,0.6352937,139.2807,0.2161114,0,0,0.8848416,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1402539,0.6988231,0.7078733,0,5.43853
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6460807,70.46774,56.41433,0.8228456,0.8228456,0,0,0,0.8228456,78.51785,0,0,0,0.6460807,0.8661533,0.8228456,0,0,0,4.553689,0,0.2200726,-0.2200726,5.768035,96.13373,0.1402539,0.9051301,0.5168645,0,5.199769
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2672736,60.52697,55.10881,0.3023754,0.3023754,0,0,0,0.3023754,88.39131,0,0,0,0.2672736,0.3182899,0.3023754,0,0,0.2445251,4.333616,0,0.05101632,-0.05101632,5.714259,95.23746,0.1402539,0.332613,0.2138189,0,4.60089
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,51.70654,51.70654,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.3012099,4.2826,0,0.7169887,-0.7169887,4.958487,82.64128,0.1402539,0.7492532,0,0,4.2826
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,48.4823,48.4823,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.097864,3.565611,0,0.7515134,-0.7515134,4.166322,69.43856,0.1402539,0.7853315,0,0,3.565611
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.03939,46.03939,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.932879,2.814098,0,0.09891198,-0.09891198,4.062059,67.70086,0.1402539,0.103363,0,0,2.814098
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.81407,43.81407,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.042781,2.715186,0,0.3280978,-0.3280978,3.716214,61.93678,0.1402539,0.3428622,0,0,2.715186
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,41.58875,41.58875,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.407334,2.387088,0,0.1124971,-0.1124971,3.597632,59.96041,0.1402539,0.1175594,0,0,2.387088
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.68982,39.68982,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.532331,2.274591,0,0.1566557,-0.1566557,3.432502,57.20826,0.1402539,0.1637052,0,0,2.274591
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.24583,38.24583,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.706393,2.117935,0,0.1084691,-0.1084691,3.318166,55.30265,0.1402539,0.1133502,0,0,2.117935
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.77217,36.77217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.826914,2.009466,0,0,0,3.318166,55.30265,0.1402539,0,0,0,2.009466
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,35.46665,35.46665,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.826914,2.009466,0,0.1148625,-0.1148625,3.19709,53.28473,0.1402539,0.1200313,0,0,2.009466
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.26992,34.26992,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.954539,1.894604,0,0.1391211,-0.1391211,3.050444,50.84063,0.1402539,0.1453815,0,0,1.894604
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.01385,33.01385,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.109118,1.755483,0,0.160079,-0.160079,2.881706,48.02833,0.1402539,0.1672826,0,0,1.755483
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.07428,32.07428,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.286984,1.595404,0,0.10994,-0.10994,2.765819,46.09689,0.1402539,0.1148873,0,0,1.595404
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.18415,31.18415,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.409139,1.485464,0,0.08165808,-0.08165808,2.679743,44.6623,0.1402539,0.08533269,0,0,1.485464
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.404865,37.3201,30.26435,1.778401,1.778401,1.7,0,0.5202,1.778401,22.76567,0,0,0,0.404865,0.08252748,0.07840111,0,0,3.49987,1.403806,0.3223375,0,0.3223375,2.98554,49.75889,0.1402861,1.956241,0.323892,1.7,1.808671
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6887269,45.00617,32.41055,1.116863,1.116863,1.7,0,0.5202,1.116863,61.66618,0,0,0,0.6887269,0,0,0.5831369,0.55398,3.177533,1.693909,1.242707,0,1.242707,4.164475,69.40778,0.1404218,1.228549,0.5509815,1.7,2.382636
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9692057,56.50024,37.38537,0.5302711,0.5302711,0,-1,0,0.5302711,182.7755,0,0,0,0.9692057,0.55818,0.5302711,0,0,1.934826,2.812346,0.4110256,0,0.4110256,4.554408,75.90665,0.1403828,0.5832981,0.7753645,0,3.781551
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.161444,67.20356,42.52834,0,0,0,0,0,0,0,0,0,0,1.161444,0,0,0,0,1.5238,3.182269,1.161444,0,1.161444,5.65625,94.27065,0.1402729,0,0.9291549,0,4.343712
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.229908,74.16276,46.67237,1.416087,1.416087,0.5919133,0,0.2176923,1.416087,86.85257,0,0,0,1.229908,0.8675509,0.8241733,0,0,0.3623568,4.227568,0.3623568,0,0.3623568,6.000012,100,0.1402728,1.557695,0.9839261,1.7,5.457476
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.325297,81.28539,50.0153,0.3587044,0.3587044,0,0,0,0.3587044,369.4678,0.9477137,0,0,1.325297,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1402728,0.3945749,1.060238,0,5.878986
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.286794,84.23091,53.16042,0.7086643,0.7086643,0,0,0,0.7086643,181.5802,0.5408315,0,0,1.286794,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1402728,0.7795307,1.029435,0,5.840483
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.085284,80.42764,54.99012,0.7789852,0.7789852,0,-1,0,0.7789852,139.3202,0.2652996,0,0,1.085284,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1402728,0.8568837,0.8682272,0,5.638973
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9062197,76.12939,55.57365,1.266578,1.266578,0.425,0,0.172125,1.266578,71.54869,0.02034848,0,0,0.9062197,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1402728,1.393235,0.7249757,1.7,5.459908
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5642315,68.23332,56.15718,0.4631756,0.4631756,0,0,0,0.4631756,121.818,0.07667816,0,0,0.5642315,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1402728,0.5094932,0.4513852,0,5.11792
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1898119,58.65026,54.85166,0,0,0,0,0,0,0,0.1898119,0,0,0.1898119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402728,0,0.1518496,0,4.743501
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,51.48896,51.48896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402728,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,48.26471,48.26471,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1402728,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.84159,45.84159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1402728,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,43.5866,43.5866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1402728,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,41.36128,41.36128,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1402728,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,39.47223,39.47223,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1402728,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.02824,38.02824,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1402728,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,36.55458,36.55458,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1402728,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.23918,35.23918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1402728,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.05234,34.05234,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1402728,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.82594,32.82594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1402728,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.87647,31.87647,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1402728,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.98634,30.98634,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1402728,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.356246,36.21309,30.04676,1.042976,1.042976,0,0,0,1.042976,34.15668,0,2.220446E-16,0,0.356246,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7416236,-0.7416236,3.697912,61.63174,0.1402728,1.147274,0.2849968,0,3.467594
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.7958543,46.95021,32.21274,0.4152989,0.4152989,0,0,0,0.4152989,191.6341,0,0,0,0.7958543,0.4371568,0.4152989,0,0,2.426627,2.369725,0.3586975,0,0.3586975,4.038202,67.30323,0.1402389,0.4568288,0.6366835,0,3.165579
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.8893529,54.43647,37.13811,0.3169613,0.3169613,0,-1,0,0.3169613,280.5872,0,0,0,0.8893529,0.3336435,0.3169613,0,0,2.06793,2.692553,0.5557094,0,0.5557094,4.565394,76.08975,0.1401864,0.3486574,0.7114823,0,3.581905
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.095313,65.1909,42.2514,0.3002721,0.3002721,0,0,0,0.3002721,364.7733,0,0,0,1.095313,0.3160759,0.3002721,0,0,1.51222,3.192691,0.7792367,0,0.7792367,5.304643,88.41054,0.1401128,0.3302993,0.8762501,0,4.288003
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.268538,74.90707,46.39545,0.1203795,0.1203795,0,0,0,0.1203795,1053.782,0.4088392,0,0,1.268538,0.1267153,0.1203795,0,0,0.7329833,3.894004,0.7329833,0,0.7329833,6.000012,100,0.1400437,0.1324174,1.01483,0,5.162542
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.300266,80.14938,49.73837,0,0,0,0,0,0,0,1.300266,0,0,1.300266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400437,0,1.040213,0,5.853955
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.308215,84.57787,52.90327,0.1958272,0.1958272,0,0,0,0.1958272,668.0453,1.102081,0,0,1.308215,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1400437,0.21541,1.046572,0,5.861904
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.123585,81.24538,54.74287,0.3772908,0.3772908,0,-1,0,0.3772908,297.8035,0.7264371,0,0,1.123585,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1400437,0.4150199,0.8988683,0,5.677274
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.8915428,75.44562,55.3264,1.610655,1.610655,0.763689,0,0.2645871,1.610655,55.35282,0,0,0,0.8915428,0.8915428,0.8469657,0,0,0,4.553689,0,0,0,6.000012,100,0.1400437,1.77172,0.7132342,1.7,5.445232
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6317579,69.56162,55.90992,0.9407156,0.9407156,0,0,0,0.9407156,67.15717,0,1.110223E-16,0,0.6317579,0.9902269,0.9407156,0,0,0,4.553689,0,0.358469,-0.358469,5.622152,93.70235,0.1400437,1.034787,0.5054063,0,5.185447
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2844115,60.36348,54.6044,0,0,0,0,0,0,0,0,0,0,0.2844115,0,0,0,0,0.3982989,4.19522,0.2844115,0,0.2844115,5.891969,98.19929,0.1400169,0,0.2275292,0,4.479631
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,51.26148,51.26148,1.54493,1.54493,1.664812,0,0.5105936,1.54493,0,0,0,0,0,0,0,0.1198814,0.1138874,0.1138874,4.45119,0.1138874,0,0.1138874,6.000012,100,0.1400307,1.699423,0,1.7,4.45119
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.06691,48.06691,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,0,4.553689,0,0.5731569,-0.5731569,5.395852,89.93068,0.1400307,0.598949,0,0,4.553689
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,45.64378,45.64378,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,0.636841,3.980532,0,0.2701959,-0.2701959,5.11104,85.18383,0.1400307,0.2823547,0,0,3.980532
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,43.39868,43.39868,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,0.9370586,3.710336,0,1.38355,-1.38355,3.65265,60.87738,0.1400307,1.44581,0,0,3.710336
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.17336,41.17336,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,2.474337,2.326786,0,0.2405616,-0.2405616,3.399076,56.65115,0.1400307,0.2513869,0,0,2.326786
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.27442,39.27442,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,2.741627,2.086224,0,0.06089769,-0.06089769,3.334884,55.58129,0.1400307,0.06363808,0,0,2.086224
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.83044,37.83044,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,2.809291,2.025327,0,0.07185125,-0.07185125,3.259146,54.319,0.1400307,0.07508455,0,0,2.025327
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.35678,36.35678,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,2.889126,1.953475,0,0.3263348,-0.3263348,2.915159,48.58589,0.1400307,0.3410199,0,0,1.953475
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.05126,35.05126,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,3.25172,1.627141,0,0.05615246,-0.05615246,2.855969,47.5994,0.1400307,0.05867932,0,0,1.627141
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.85453,33.85453,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,3.314112,1.570988,0,0.08327694,-0.08327694,2.768188,46.13637,0.1400307,0.08702441,0,0,1.570988
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.59846,32.59846,0.1046933,0.1046933,0,-1,0,0.1046933,0,0,0,0,0,0.1102035,0.1046933,0,0,3.406642,1.487711,0,0.1102035,-0.1102035,2.652023,44.20029,0.1400307,0.1151627,0,0,1.487711
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.67867,31.67867,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0,0.1992435,0.1892813,0,0,3.52909,1.377508,0,0.1992435,-0.1992435,2.442002,40.69995,0.1400307,0.2082095,0,0,1.377508
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.78854,30.78854,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0,0.04230074,0.0401857,0,0,3.750472,1.178264,0,0.04230074,-0.04230074,2.397413,39.9568,0.1400307,0.04420427,0,0,1.178264
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.3987794,36.80637,29.87863,0.9396655,0.9396655,0,0,0,0.9396655,42.43844,0,0,0,0.3987794,0.9891216,0.9396655,0,0,3.797473,1.135963,0,0.5903422,-0.5903422,1.775138,29.58557,0.1400307,1.033632,0.3190235,0,1.534743
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8105229,46.99909,31.98526,0.4159599,0.4159599,0,0,0,0.4159599,194.856,0,0,0,0.8105229,0.4378526,0.4159599,0,0,4.453408,0.5456213,0.3726704,0,0.3726704,2.128684,35.47799,0.1399956,0.4575559,0.6484184,0,1.356144
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.140384,59.89901,36.88097,0,0,0,-1,0,0,0,0,0,0,1.140384,0,0,0,0,4.080738,0.8810247,1.140384,0,1.140384,3.210548,53.50902,0.1398883,0,0.9123076,0,2.021409
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.243742,68.64304,41.94481,0.4671015,0.4671015,0,0,0,0.4671015,266.268,0,0,0,1.243742,0.4916858,0.4671015,0,0,2.940354,1.907371,0.7520562,0,0.7520562,3.924011,65.40005,0.1398176,0.5138117,0.9949936,0,3.151113
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.403812,78.51167,46.08885,0,0,0,0,0,0,0,0,0,0,1.403812,0,0,0,0,2.188298,2.584221,1.403812,0,1.403812,5.255783,87.59621,0.1396859,0,1.123049,0,3.988033
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.428105,83.79613,49.43177,0.4103543,0.4103543,0,0,0,0.4103543,348.0176,0.2116674,0,0,1.428105,0.4319519,0.4103543,0,0,0.7844859,3.847652,0.7844859,0,0.7844859,6.000012,100,0.1396124,0.4513898,1.142484,0,5.275757
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.236365,81.91068,52.59667,0.5572411,0.5572411,0,0,0,0.5572411,221.8726,0.6497957,0,0,1.236365,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1396124,0.6129653,0.9890922,0,5.790054
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.047203,78.68435,54.46594,0.56101,0.56101,0,-1,0,0.56101,186.6638,0.4566661,0,0,1.047203,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1396124,0.617111,0.8377624,0,5.600892
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9056861,75.49551,55.04947,0.7298738,0.7298738,0,0,0,0.7298738,124.088,0.1373979,0,0,0.9056861,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1396124,0.8028612,0.7245489,0,5.459375
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6665239,70.1246,55.66267,0.8342814,0.8342814,0,0,0,0.8342814,79.89198,0,0,0,0.6665239,0.8781909,0.8342814,0,0,0,4.553689,0,0.211667,-0.211667,5.776896,96.28139,0.1396124,0.9177095,0.5332192,0,5.220213
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3437958,61.38796,54.37693,0.8485078,0.8485078,0,0,0,0.8485078,40.5177,0,0,0,0.3437958,0.8931661,0.8485078,0,0,0.2351855,4.342022,0,0.5493702,-0.5493702,5.197808,86.62997,0.1396124,0.9333586,0.2750367,0,4.685818
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.01422,51.01422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8455969,3.792652,0,0,0,5.197808,86.62997,0.1396124,0,0,0,3.792652
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.84932,47.84932,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8455969,3.792652,0,0.5771098,-0.5771098,4.589481,76.4912,0.1396124,0.6030797,0,0,3.792652
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,45.42619,45.42619,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.48683,3.215542,0,0.1083903,-0.1083903,4.475228,74.58698,0.1396124,0.1132679,0,0,3.215542
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.20087,43.20087,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.607264,3.107152,0,1.452632,-1.452632,2.94402,49.06689,0.1396124,1.940951,0,0,3.107152
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.97556,40.97556,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.221299,1.65452,0,0.009684065,-0.009684065,2.933812,48.89677,0.1396124,0.01011985,0,0,1.65452
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.10629,39.10629,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.232059,1.644836,0,0.07421814,-0.07421814,2.855579,47.59289,0.1396124,0.07755795,0,0,1.644836
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.6623,37.6623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.314523,1.570618,0,0,0,2.855579,47.59289,0.1396124,0,0,0,1.570618
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.18864,36.18864,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.314523,1.570618,0,0.233251,-0.233251,2.609711,43.49509,0.1396124,0.2437473,0,0,1.570618
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.88313,34.88313,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.573691,1.337367,0,0.2281362,-0.2281362,2.369234,39.48716,0.1396124,0.2384023,0,0,1.337367
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.6864,33.6864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.827176,1.109231,0,0,0,2.369234,39.48716,0.1396124,0,0,0,1.109231
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,32.46,32.46,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.827176,1.109231,0,0.08671694,-0.08671694,2.277827,37.9637,0.1396124,0.09061921,0,0,1.109231
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,31.52042,31.52042,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.923528,1.022514,0,0.01200472,-0.01200472,2.265172,37.7528,0.1396124,0.01254493,0,0,1.022514
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.63029,30.63029,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.936867,1.010509,0,0.1835328,-0.1835328,2.071712,34.52846,0.1396124,0.1917918,0,0,1.010509
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3885253,36.41418,29.68082,0.3677245,0.3677245,0,0,0,0.3677245,105.6566,0,0,0,0.3885253,0.3870784,0.3677245,0,0,4.140792,0.8269762,0.001446893,0,0.001446893,2.073084,34.55134,0.1396123,0.4044969,0.3108203,0,1.215501
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7491211,45.54474,31.79735,0,0,0,0,0,0,0,0,0,0,0.7491211,0,0,0,0,4.139345,0.8282784,0.7491211,0,0.7491211,2.783763,46.39596,0.1395422,0,0.5992969,0,1.577399
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.14449,59.7036,36.63371,0.3317478,0.3317478,0,-1,0,0.3317478,344.9878,0,0,0,1.14449,0.3492082,0.3317478,0,0,3.390224,1.502487,0.7952814,0,0.7952814,3.538233,58.97044,0.1394678,0.3649226,0.9155918,0,2.646977
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.328642,70.59504,41.66788,1.124405,1.124405,0,0,0,1.124405,118.164,0,0,0,1.328642,1.183584,1.124405,0,0,2.594943,2.218241,0.1450577,0,0.1450577,3.675847,61.264,0.1394543,1.236845,1.062913,0,3.546882
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.407764,78.22545,45.78225,0.4462821,0.4462821,0,0,0,0.4462821,315.4427,0,0,0,1.407764,0.4697706,0.4462821,0,0,2.449885,2.348793,0.9379935,0,0.9379935,4.565706,76.09495,0.1393667,0.4909103,1.126211,0,3.756557
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.4078,82.71406,49.12517,0.6823419,0.6823419,0,0,0,0.6823419,206.3189,0,0,0,1.4078,0.7182547,0.6823419,0,0,1.511891,3.192987,0.6895457,0,0.6895457,5.219866,86.9976,0.1393024,0.7505761,1.12624,0,4.600787
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.328809,84.43741,52.29996,0.3071255,0.3071255,0,0,0,0.3071255,432.6599,0.1831734,0,0,1.328809,0.32329,0.3071255,0,0,0.8223457,3.813578,0.8223457,0,0.8223457,6.000012,100,0.1392258,0.3378381,1.063047,0,5.142387
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.221791,83.48787,54.15934,0,0,0,-1,0,0,0,1.221791,0,0,1.221791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392258,0,0.9774329,0,5.77548
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.000746,77.75282,54.77254,0.7058861,0.7058861,0,0,0,0.7058861,141.7715,0.2577075,0,0,1.000746,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1392258,0.7764747,0.8005965,0,5.554434
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6866946,70.30488,55.38573,0.4620462,0.4620462,0,0,0,0.4620462,148.6203,0.2003302,0,0,0.6866946,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1392258,0.5082508,0.5493557,0,5.240384
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.2968731,60.13148,54.12967,0.7741178,0.7741178,0,0,0,0.7741178,38.34985,0,1.110223E-16,0,0.2968731,0.8148609,0.7741178,0,0,0,4.553689,0,0.5179878,-0.5179878,5.454005,90.8999,0.1392258,0.8515297,0.2374984,0,4.850562
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,50.81641,50.81641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.575542,4.035701,0,0,0,5.454005,90.8999,0.1392258,0,0,0,4.035701
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,47.65151,47.65151,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.575542,4.035701,0,0.5165765,-0.5165765,4.909485,81.82459,0.1392258,0.5398224,0,0,4.035701
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,45.25806,45.25806,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.149516,3.519125,0,0.2745543,-0.2745543,4.62008,77.00117,0.1392258,0.2869093,0,0,3.519125
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.06241,43.06241,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.454576,3.24457,0,0.4605396,-0.4605396,4.134628,68.91033,0.1392258,0.4812639,0,0,3.24457
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.83709,40.83709,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.966287,2.784031,0,0.20476,-0.20476,3.918792,65.31308,0.1392258,0.2139742,0,0,2.784031
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.94804,38.94804,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.193798,2.579271,0,0.1292202,-0.1292202,3.782582,63.04292,0.1392258,0.1350351,0,0,2.579271
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,37.49417,37.49417,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.337376,2.450051,0,0.08176284,-0.08176284,3.696397,61.60649,0.1392258,0.08544217,0,0,2.450051
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.02051,36.02051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.428224,2.368288,0,0,0,3.696397,61.60649,0.1392258,0,0,0,2.368288
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.71499,34.71499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.428224,2.368288,0,0,0,3.696397,61.60649,0.1392258,0,0,0,2.368288
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,33.51826,33.51826,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.428224,2.368288,0,0.125494,-0.125494,3.564115,59.40179,0.1392258,0.1311413,0,0,2.368288
