Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.27208,32.27208,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.567662,2.242794,0,0.06316132,-0.06316132,3.497537,58.29216,0.1392258,0.06600358,0,0,2.242794
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.35228,31.35228,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.637841,2.179632,0,0.1575925,-0.1575925,3.331419,55.52355,0.1392258,0.1646841,0,0,2.179632
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.46215,30.46215,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.812943,2.02204,0,0.1656722,-0.1656722,3.156786,52.61299,0.1392258,0.1731274,0,0,2.02204
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3027177,34.70438,29.51269,0.5864256,0.5864256,0,0,0,0.5864256,51.62081,0,0,0,0.3027177,0.6172901,0.5864256,0,0,2.997024,1.856368,0,0.3145725,-0.3145725,2.825197,47.08652,0.1392258,0.6450682,0.2421741,0,2.159085
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6739382,43.83297,31.59954,0.30591,0.30591,0,0,0,0.30591,220.306,0,0,0,0.6739382,0.3220105,0.30591,0,0,3.346549,1.541795,0.3519277,0,0.3519277,3.159065,52.65098,0.139193,0.336501,0.5391505,0,2.215733
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9173705,54.20181,36.38645,0.8066062,0.8066062,0,-1,0,0.8066062,113.7321,0,0,0,0.9173705,0.8490592,0.8066062,0,0,2.994621,1.85853,0.0683113,0,0.0683113,3.223871,53.73108,0.1391867,0.8872668,0.7338964,0,2.775901
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9493651,60.65321,41.39095,0.3397837,0.3397837,0,0,0,0.3397837,279.4028,0,0,0,0.9493651,0.357667,0.3397837,0,0,2.92631,1.92001,0.5916981,0,0.5916981,3.785205,63.08662,0.1391316,0.373762,0.7594921,0,2.869375
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9163308,64.58468,45.47565,0.2793045,0.2793045,0,0,0,0.2793045,328.076,0,0,0,0.9163308,0.2940047,0.2793045,0,0,2.334612,2.452538,0.6223261,0,0.6223261,4.375596,72.92645,0.1390738,0.3072349,0.7330647,0,3.368869
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.048401,71.89156,48.84824,0,0,0,0,0,0,0,0,0,0,1.048401,0,0,0,0,1.712285,3.012632,1.048401,0,1.048401,5.370196,89.50309,0.1389764,0,0.8387211,0,4.061033
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.058985,76.04925,52.04281,0.6286117,0.6286117,0,0,0,0.6286117,168.4642,0,0,0,1.058985,0.6616966,0.6286117,0,0,0.6638841,3.956193,0.3972889,0,0.3972889,5.747097,95.78477,0.1389396,0.6914729,0.8471884,0,5.015179
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.7941027,71.28914,53.91208,0.4250311,0.4250311,0,-1,0,0.4250311,186.834,0.08010641,0,0,0.7941027,0.4474012,0.4250311,0,0,0.2665952,4.313753,0.2665952,0,0.2665952,6.000012,100,0.1389149,0.4675342,0.6352822,0,5.107856
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.5842056,66.93269,54.54506,1.28242,1.28242,0.727425,0,0.254687,1.28242,45.55492,0,0,0,0.5842056,0.5842056,0.5549954,0,0,0,4.553689,0,0,0,6.000012,100,0.1389149,1.410662,0.4673645,1.7,5.137895
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3704728,62.78722,55.15826,0.9738479,0.9738479,0,0,0,0.9738479,38.04216,0,0,0,0.3704728,1.025103,0.9738479,0,0,0,4.553689,0,0.6546302,-0.6546302,5.309971,88.49934,0.1389149,1.071233,0.2963783,0,4.924162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2669638,59.2982,53.93186,0,0,0,0,0,0,0,0,0,0,0.2669638,0,0,0,0,0.7273669,3.899059,0.2669638,0,0.2669638,5.563235,92.72041,0.1388901,0,0.2135711,0,4.166023
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,50.59883,50.59883,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.4604031,4.139326,0,0.3072986,-0.3072986,5.239314,87.32172,0.1388901,0.321127,0,0,4.139326
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,47.45371,47.45371,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,0.801846,3.832028,0,0.25699,-0.25699,4.968423,82.80688,0.1388901,0.2685545,0,0,3.832028
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.08992,45.08992,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.08739,3.575038,0,0.8654467,-0.8654467,4.056162,67.60256,0.1388901,0.9043918,0,0,3.575038
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.89428,42.89428,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.048998,2.709591,0,0.2731873,-0.2731873,3.768197,62.80316,0.1388901,0.2854808,0,0,2.709591
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,40.66896,40.66896,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.352539,2.436404,0,0.03323983,-0.03323983,3.73316,62.2192,0.1388901,0.03473562,0,0,2.436404
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.77991,38.77991,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.389472,2.403164,0,0.08117683,-0.08117683,3.647592,60.79307,0.1388901,0.08482979,0,0,2.403164
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.32603,37.32603,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.479669,2.321987,0,0.2582952,-0.2582952,3.375324,56.25529,0.1388901,0.2699185,0,0,2.321987
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.8227,35.8227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.766664,2.063692,0,0,0,3.375324,56.25529,0.1388901,0,0,0,2.063692
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,34.51719,34.51719,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,2.766664,2.063692,0,0.2389656,-0.2389656,3.123433,52.05711,0.1388901,0.249719,0,0,2.063692
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.32046,33.32046,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.032181,1.824726,0,0.1097129,-0.1097129,3.007785,50.12965,0.1388901,0.11465,0,0,1.824726
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.10395,32.10395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.154084,1.715013,0,0,0,3.007785,50.12965,0.1388901,0,0,0,1.715013
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.18415,31.18415,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.154084,1.715013,0,0.3373863,-0.3373863,2.652149,44.20239,0.1388901,0.3525686,0,0,1.715013
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.29402,30.29402,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.528958,1.377627,0,0.3366453,-0.3366453,2.297293,38.28815,0.1388901,0.3517943,0,0,1.377627
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3673682,35.68277,29.34455,0,0,0,0,0,0,0,0,0,0,0.3673682,0,0,0,0,3.903008,1.040982,0.3673682,0,0.3673682,2.645809,44.09674,0.1388561,0,0.2938945,0,1.40835
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.772366,45.5788,31.40174,1.120297,1.120297,0,0,0,1.120297,68.94295,0,0,0,0.772366,1.17926,1.120297,0,0,3.53564,1.371613,0,0.4068944,-0.4068944,2.216905,36.94835,0.1388561,1.232327,0.6178929,0,2.143979
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.037389,56.63758,36.15897,0.2945975,0.2945975,0,-1,0,0.2945975,352.1379,0,0,0,1.037389,0.3101026,0.2945975,0,0,3.987745,0.9647186,0.7272868,0,0.7272868,2.90687,48.44773,0.1387887,0.3240572,0.8299115,0,2.002108
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.139562,64.97322,41.14369,0.2203014,0.2203014,0,0,0,0.2203014,517.2744,0,0,0,1.139562,0.2318962,0.2203014,0,0,3.260458,1.619277,0.9076663,0,0.9076663,3.767958,62.79917,0.1387048,0.2423315,0.91165,0,2.758839
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.388241,76.86282,45.19872,0.4616926,0.4616926,0,0,0,0.4616926,300.6852,0,0,0,1.388241,0.4859922,0.4616926,0,0,2.352792,2.436176,0.9022491,0,0.9022491,4.623907,77.06496,0.1386215,0.5078619,1.110593,0,3.824418
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.353686,80.25835,48.57131,0.9774226,0.9774226,0,0,0,0.9774226,138.4954,0,0,0,1.353686,1.028866,0.9774226,0,0,1.450543,3.248201,0.3248199,0,0.3248199,4.932058,82.2008,0.1385915,1.075165,1.082949,0,4.601886
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.091315,76.64648,51.79556,0,0,0,0,0,0,0,0,0,0,1.091315,0,0,0,0,1.125723,3.540539,1.091315,0,1.091315,5.96737,99.45596,0.1384909,0,0.8730519,0,4.631854
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,0.9937483,76.24546,53.6846,1.026548,1.026548,0,-1,0,1.026548,96.80489,0,0,0,0.9937483,1.080577,1.026548,0,0,0.03440782,4.522722,0,0.08682816,-0.08682816,5.875845,97.93056,0.1384909,1.129202,0.7949986,0,5.51647
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,0.9925141,76.95094,54.2978,0.4174533,0.4174533,0,0,0,0.4174533,237.7545,0.4222061,0,0,0.9925141,0.4394245,0.4174533,0,0,0.1308836,4.435894,0.1308836,0,0.1308836,6.000012,100,0.1384788,0.4591986,0.7940113,0,5.428408
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5428417,66.42978,54.96045,0.5803789,0.5803789,0,0,0,0.5803789,93.53229,0,0,0,0.5428417,0.6109252,0.5803789,0,0,0,4.553689,0,0.06808349,-0.06808349,5.928246,98.80389,0.1384788,0.6384169,0.4342734,0,5.09653
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1918464,57.55471,53.74395,0.7659498,0.7659498,0,0,0,0.7659498,25.04687,0,1.110223E-16,0,0.1918464,0.806263,0.7659498,0,0,0.07564832,4.485605,0,0.6144165,-0.6144165,5.280594,88.00972,0.1384788,0.8425448,0.1534772,0,4.677452
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,50.43069,50.43069,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7583333,3.871189,0,0.7596759,-0.7596759,4.479825,74.6636,0.1384788,0.7938613,0,0,3.871189
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,47.28557,47.28557,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.602418,3.111513,0,0.02549732,-0.02549732,4.452949,74.21566,0.1384788,0.0266447,0,0,3.111513
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,44.95146,44.95146,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.630748,3.086016,0,1.056691,-1.056691,3.339098,55.65153,0.1384788,1.104242,0,0,3.086016
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,42.72614,42.72614,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.804849,2.029325,0,0.7473288,-0.7473288,2.551345,42.52232,0.1384788,0.7809585,0,0,2.029325
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,40.53049,40.53049,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.635215,1.281996,0,0.08677807,-0.08677807,2.459872,40.99779,0.1384788,0.09068308,0,0,1.281996
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,38.61177,38.61177,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.731635,1.195218,0,0.2291543,-0.2291543,2.218323,36.97197,0.1384788,0.2394662,0,0,1.195218
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.18757,37.18757,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.986251,0.9660634,0,0.1995909,-0.1995909,2.007936,33.46552,0.1384788,0.2085724,0,0,0.9660634
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.68424,35.68424,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.208018,0.7664726,0,0.1810957,-0.1810957,1.817044,30.284,0.1384788,0.189245,0,0,0.7664726
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.37872,34.37872,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.409235,0.5853769,0,0.09019969,-0.09019969,1.721965,28.69936,0.1384788,0.09425868,0,0,0.5853769
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.18199,33.18199,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.509458,0.4951772,0,0.1538238,-0.1538238,1.559821,25.99696,0.1384788,0.1607458,0,0,0.4951772
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.96548,31.96548,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.680373,0.3413534,0,0.153139,-0.153139,1.398398,23.30658,0.1384788,0.1600303,0,0,0.3413534
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.04568,31.04568,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.850527,0.1882144,0,0.07589794,-0.07589794,1.318394,21.97319,0.1384788,0.07931335,0,0,0.1882144
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.15556,30.15556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.934858,0.1123164,0,0,0,1.318394,21.97319,0.1384788,0,0,0,0.1123164
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.3988301,36.10493,29.20609,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,66.50413,0,0,0,0.3988301,0,0,1.100293,1.045278,4.934858,0.1123164,1.444108,0,1.444108,2.688396,44.8065,0.1386029,0.6596779,0.319064,1.7,0.5111465
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8394668,46.7596,31.2336,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,111.9221,0,0,0,0.8394668,0,0,0.9499542,0.9024565,3.49075,1.412014,1.741923,0,1.741923,4.340929,72.34868,0.1386994,0.8250504,0.6715735,1.7,2.251481
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.076559,57.32159,35.97106,0.4061845,0.4061845,0,-1,0,0.4061845,265.0419,0,0,0,1.076559,0.4275627,0.4061845,0,0,1.748827,2.979745,0.6489966,0,0.6489966,4.956622,82.61019,0.1386397,0.446803,0.8612474,0,4.056304
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.345346,70.06451,40.88654,0.02472036,0.02472036,0,0,0,0.02472036,5442.261,0.2194947,0,0,1.345346,0.02602143,0.02472036,0,0,1.09983,3.563842,1.09983,0,1.09983,6.000012,100,0.1385386,0.0271924,1.076277,0,4.909188
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.326494,74.68711,44.92179,0.6799322,0.6799322,0,0,0,0.6799322,195.0922,0.6107763,0,0,1.326494,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1385386,0.7479254,1.061195,0,5.880183
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.313239,78.68537,48.31417,0,0,0,0,0,0,0,1.313239,0,0,1.313239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385386,0,1.050591,0,5.866928
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.310388,82.84515,51.54829,0.387749,0.387749,0,0,0,0.387749,337.9475,0.9022313,0,0,1.310388,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1385386,0.426524,1.048311,0,5.864077
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.134097,79.91386,53.43734,0.2054659,0.2054659,0,-1,0,0.2054659,551.9637,0.9178172,0,0,1.134097,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1385386,0.2260125,0.9072776,0,5.687786
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9318685,75.07021,54.1,0,0,0,0,0,0,0,0.9318685,0,0,0.9318685,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385386,0,0.7454948,0,5.485558
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6359988,68.36826,54.74287,1.263122,1.263122,0.658923,0,0.235986,1.263122,50.35134,0,0,0,0.6359988,0.6359988,0.6041988,0,0,0,4.553689,0,0,0,6.000012,100,0.1385386,1.389434,0.508799,1.7,5.189688
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3076405,59.74931,53.54614,0.565923,0.565923,0,0,0,0.565923,54.36084,0,0,0,0.3076405,0.5957085,0.565923,0,0,0,4.553689,0,0.2880679,-0.2880679,5.696362,94.93917,0.1385386,0.6225153,0.2461124,0,4.86133
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,50.26256,50.26256,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.3200755,4.265621,0,0.2225651,-0.2225651,5.461758,91.02911,0.1385386,0.2325806,0,0,4.265621
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.14711,47.14711,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.5673701,4.043056,0,0.6893873,-0.6893873,4.735079,78.91783,0.1385386,0.7204097,0,0,4.043056
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.813,44.813,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.333356,3.353669,0,0.7078243,-0.7078243,3.988967,66.48265,0.1385386,0.7396764,0,0,3.353669
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,42.61735,42.61735,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.119827,2.645844,0,0.6040682,-0.6040682,3.352223,55.87028,0.1385386,0.6312512,0,0,2.645844
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,40.39202,40.39202,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.791014,2.041776,0,0.1212471,-0.1212471,3.224418,53.74019,0.1385386,0.1267032,0,0,2.041776
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,38.50298,38.50298,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,2.925733,1.920529,0,0.3016533,-0.3016533,2.906447,48.44069,0.1385386,0.3152277,0,0,1.920529
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.0491,37.0491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.260904,1.618876,0,0,0,2.906447,48.44069,0.1385386,0,0,0,1.618876
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,35.57545,35.57545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.260904,1.618876,0,0,0,2.906447,48.44069,0.1385386,0,0,0,1.618876
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.26992,34.26992,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.260904,1.618876,0,0.2995183,-0.2995183,2.590727,43.1787,0.1385386,0.3129966,0,0,1.618876
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.0732,33.0732,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.593702,1.319358,0,0.1744653,-0.1744653,2.406825,40.11366,0.1385386,0.1823163,0,0,1.319358
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.8468,31.8468,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.787552,1.144892,0,0.1432193,-0.1432193,2.255858,37.59756,0.1385386,0.1496641,0,0,1.144892
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.90722,30.90722,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,3.946685,1.001673,0,0.1762998,-0.1762998,2.070022,34.5003,0.1385386,0.1842333,0,0,1.001673
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.04676,30.04676,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.142573,0.8253731,0,0.04669819,-0.04669819,2.020798,33.67989,0.1385386,0.04879961,0,0,0.8253731
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3900994,35.83393,29.09729,0.2931872,0.2931872,0,0,0,0.2931872,133.0547,0,0,0,0.3900994,0.3086181,0.2931872,0,0,4.19446,0.7786748,0.08148131,0,0.08148131,2.098098,34.96822,0.1385311,0.3225059,0.3120795,0,1.168774
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7896059,45.62235,31.12481,0.07736906,0.07736906,0,0,0,0.07736906,1020.571,0,0,0,0.7896059,0.08144111,0.07736906,0,0,4.112979,0.852008,0.7081648,0,0.7081648,2.769922,46.16527,0.1384661,0.08510596,0.6316847,0,1.641614
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.103872,57.76049,35.80292,0.8383127,0.8383127,0,-1,0,0.8383127,131.6778,0,0,0,1.103872,0.8824344,0.8383127,0,0,3.404814,1.489356,0.2214377,0,0.2214377,2.979996,49.6665,0.1384457,0.9221439,0.8830976,0,2.593228
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.310301,68.83492,40.66896,0.4287269,0.4287269,0,0,0,0.4287269,305.626,0,0,0,1.310301,0.4512915,0.4287269,0,0,3.183376,1.68865,0.8590097,0,0.8590097,3.794924,63.24861,0.138367,0.4715996,1.048241,0,2.998951
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.439436,77.72038,44.67453,0.5424446,0.5424446,0,0,0,0.5424446,265.3609,0,0,0,1.439436,0.5709943,0.5424446,0,0,2.324367,2.461759,0.8684415,0,0.8684415,4.6188,76.97984,0.1382875,0.596689,1.151549,0,3.901195
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.403005,81.1308,48.06691,0.06538187,0.06538187,0,0,0,0.06538187,2145.862,0,0,0,1.403005,0.06882302,0.06538187,0,0,1.455925,3.243356,1.334182,0,1.334182,5.884516,98.07507,0.1381655,0.07192005,1.122404,0,4.646361
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.343522,83.56013,51.29115,0.2259596,0.2259596,0,0,0,0.2259596,594.585,0.9839262,0,0,1.343522,0.2378522,0.2259596,0,0,0.1217437,4.444119,0.1217437,0,0.1217437,6.000012,100,0.1381543,0.2485556,1.074818,0,5.787642
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.23699,82.72619,53.20987,0.3417447,0.3417447,0,-1,0,0.3417447,361.9633,0.8772592,0,0,1.23699,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1381543,0.3759192,0.9895924,0,5.790679
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9347665,74.85423,53.85274,1.150672,1.150672,0,0,0,1.150672,81.2366,0,2.220446E-16,0,0.9347665,1.211233,1.150672,0,0,0,4.553689,0,0.2764669,-0.2764669,5.708591,95.14298,0.1381543,1.265739,0.7478132,0,5.488455
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6372083,68.15572,54.52528,0.4061097,0.4061097,0,0,0,0.4061097,156.9055,0,0,0,0.6372083,0.4274839,0.4061097,0,0,0.3071854,4.277222,0.2097245,0,0.2097245,5.907552,98.45901,0.1381352,0.4467206,0.5097667,0,4.914431
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.308225,59.555,53.34834,0.4077076,0.4077076,0,0,0,0.4077076,75.59953,0,0,0,0.308225,0.4291659,0.4077076,0,0,0.09746096,4.465974,0,0.1209409,-0.1209409,5.780069,96.3343,0.1381352,0.4484784,0.24658,0,4.774199
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.07464,50.07464,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.2318397,4.345033,0,0.06041527,-0.06041527,5.716386,95.27291,0.1381352,0.06313396,0,0,4.345033
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.97897,46.97897,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2989678,4.284618,0,0.4968626,-0.4968626,5.192647,86.54395,0.1381352,0.5192214,0,0,4.284618
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,44.64486,44.64486,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8510374,3.787755,0,0.6215263,-0.6215263,4.537501,75.62486,0.1381352,0.649495,0,0,3.787755
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,42.44921,42.44921,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.541622,3.166229,0,0.06108707,-0.06108707,4.473109,74.55167,0.1381352,0.06383599,0,0,3.166229
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.25356,40.25356,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.609497,3.105142,0,0.2655816,-0.2655816,4.193162,69.88589,0.1381352,0.2775328,0,0,3.105142
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.33484,38.33484,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.904587,2.83956,0,0.1970204,-0.1970204,3.985484,66.4246,0.1381352,0.2058863,0,0,2.83956
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,36.91064,36.91064,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.123499,2.64254,0,0.2715681,-0.2715681,3.699226,61.65364,0.1381352,0.2837887,0,0,2.64254
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,35.46665,35.46665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.425241,2.370972,0,0,0,3.699226,61.65364,0.1381352,0,0,0,2.370972
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.1908,34.1908,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.425241,2.370972,0,0.1928772,-0.1928772,3.495916,58.26514,0.1381352,0.2015567,0,0,2.370972
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,32.99408,32.99408,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.639549,2.178095,0,0.01893631,-0.01893631,3.475955,57.93247,0.1381352,0.01978845,0,0,2.178095
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,31.76768,31.76768,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.66059,2.159158,0,0.02526501,-0.02526501,3.449323,57.48861,0.1381352,0.02640193,0,0,2.159158
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,30.81821,30.81821,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.688662,2.133893,0,0.06272619,-0.06272619,3.383204,56.38662,0.1381352,0.06554887,0,0,2.133893
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.92808,29.92808,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.758358,2.071167,0,0.1131518,-0.1131518,3.263932,54.39875,0.1381352,0.1182437,0,0,2.071167
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4134233,36.14138,28.9885,0.9971899,0.9971899,0,0,0,0.9971899,41.45884,0,1.110223E-16,0,0.4134233,1.049674,0.9971899,0,0,2.884082,1.958015,0,0.6362503,-0.6362503,2.593265,43.221,0.1381352,1.096909,0.3307387,0,2.371439
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6793162,43.30591,31.01601,0.5155708,0.5155708,0,0,0,0.5155708,131.76,0,0,0,0.6793162,0.5427061,0.5155708,0,0,3.591027,1.321765,0.1366101,0,0.1366101,2.722865,45.38099,0.1381227,0.5671279,0.543453,0,2.001081
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.104666,57.61629,35.66446,0,0,0,-1,0,0,0,0,0,0,1.104666,0,0,0,0,3.454417,1.444714,1.104666,0,1.104666,3.770843,62.84725,0.1380219,0,0.8837326,0,2.54938
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.282304,67.83826,40.47115,1.082012,1.082012,0,0,0,1.082012,118.5111,0,0,0,1.282304,1.13896,1.082012,0,0,2.349751,2.438913,0.143344,0,0.143344,3.906831,65.11372,0.1380088,1.190213,1.025843,0,3.721217
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.234937,71.55259,44.47673,0,0,0,0,0,0,0,0,0,0,1.234937,0,0,0,0,2.206407,2.567923,1.234937,0,1.234937,5.078395,84.63975,0.1378964,0,0.9879497,0,3.80286
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.218227,75.33847,47.8691,0.8520594,0.8520594,0,0,0,0.8520594,142.9745,0,0,0,1.218227,0.8969046,0.8520594,0,0,0.9714696,3.679366,0.3213228,0,0.3213228,5.383228,89.7203,0.1378671,0.9372653,0.9745819,0,4.897593
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.8967912,70.63364,51.10323,0,0,0,0,0,0,0,0.2466443,0,0,0.8967912,0,0,0,0,0.6501468,3.968557,0.6501468,0,0.6501468,6.000012,100,0.137808,0,0.7174329,0,4.865348
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9677214,74.74634,53.02195,0.9119054,0.9119054,0,-1,0,0.9119054,106.1208,0.007820971,0,0,0.9677214,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.137808,1.003096,0.7741771,0,5.52141
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7345132,69.55611,53.6846,0.07680827,0.07680827,0,0,0,0.07680827,956.2944,0.6536624,0,0,0.7345132,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.137808,0.08448909,0.5876105,0,5.288202
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6032526,67.19217,54.37693,0,0,0,0,0,0,0,0.6032526,0,0,0.6032526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137808,0,0.4826021,0,5.156941
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2407038,57.97514,53.1802,0,0,0,0,0,0,0,0.2407038,0,0,0.2407038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137808,0,0.192563,0,4.794393
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,49.92629,49.92629,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.137808,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,46.84051,46.84051,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.137808,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,44.53607,44.53607,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.137808,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,42.34042,42.34042,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.137808,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.13488,40.13488,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.137808,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.21616,38.21616,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.137808,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.77217,36.77217,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.137808,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.29852,35.29852,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.137808,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.05234,34.05234,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.137808,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.85561,32.85561,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.137808,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.62921,31.62921,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.137808,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.67974,30.67974,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.137808,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.81928,29.81928,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.137808,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1926333,32.12226,28.86982,0.4266691,0.4266691,0,0,0,0.4266691,45.14816,0,0,0,0.1926333,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2564921,-0.2564921,1.575431,26.25713,0.137808,0.469336,0.1541066,0,0.8052881
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4160524,38.13518,30.84788,0,0,0,0,0,0,0,0,0,0,0.4160524,0,0,0,0,4.663918,0.3561628,0.4160524,0,0.4160524,1.970133,32.83548,0.1377702,0,0.3328419,0,0.7722151
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6857811,48.27505,35.46665,0.4900256,0.4900256,0,-1,0,0.4900256,139.948,0,0,0,0.6857811,0.5158164,0.4900256,0,0,4.247866,0.7306099,0.1699647,0,0.1699647,2.131376,35.52285,0.1377548,0.5390282,0.5486249,0,1.416391
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7110006,54.04694,40.25356,0.5977687,0.5977687,0,0,0,0.5977687,118.9424,0,0,0,0.7110006,0.6292303,0.5977687,0,0,4.077901,0.8835781,0.08177033,0,0.08177033,2.20895,36.81575,0.1377473,0.6575456,0.5688004,0,1.594579
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8854494,62.41591,44.22947,0.9118612,0.9118612,0,0,0,0.9118612,97.10353,0,0,0,0.8854494,0.9598538,0.9118612,0,0,3.996131,0.9571714,0,0.07440446,-0.07440446,2.130521,35.5086,0.1377473,1.003047,0.7083595,0,1.842621
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9163483,67.07159,47.62185,1.151492,1.151492,1.7,0,0.5202,1.151492,79.57924,0,0,0,0.9163483,0,0,0.5485083,0.5210829,4.078802,0.882767,1.437431,0,1.437431,3.494187,58.23634,0.1378717,1.266641,0.7330787,1.7,1.799115
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.014059,73.41631,50.87576,1.08905,1.08905,1.7,0,0.5202,1.08905,93.1141,0,0,0,1.014059,0,0,0.6109504,0.5804029,2.641371,2.176455,1.594462,0,1.594462,5.006826,83.44695,0.1379815,1.197955,0.811247,1.7,3.190514
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.715424,68.05756,52.7648,1.091077,1.091077,0,-1,0,1.091077,65.57042,0,0,0,0.715424,1.148503,1.091077,0,0,1.046909,3.61147,0,0.4330786,-0.4330786,4.550322,75.83855,0.1379815,1.200185,0.5723392,0,4.326894
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4235052,62.14935,53.46701,0,0,0,0,0,0,0,0,0,0,0.4235052,0,0,0,0,1.528108,3.178392,0.4235052,0,0.4235052,4.952094,82.53474,0.137943,0,0.3388042,0,3.601897
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2238359,58.63848,54.15934,0.6807163,0.6807163,0,0,0,0.6807163,32.8824,0,0,0,0.2238359,0.7165435,0.6807163,0,0,1.104603,3.559547,0,0.4927076,-0.4927076,4.432734,73.87876,0.137943,0.748788,0.1790687,0,3.783382
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1875722,56.69653,52.99228,0.7798575,0.7798575,0,0,0,0.7798575,24.05212,0,1.110223E-16,0,0.1875722,0.8209026,0.7798575,0,0,1.652056,3.066839,0,0.6333304,-0.6333304,3.765146,62.7523,0.137943,0.8578433,0.1500578,0,3.254411
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,49.76804,49.76804,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.355756,2.433509,0,0.9576953,-0.9576953,2.755646,45.92735,0.137943,1.000792,0,0,2.433509
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,46.67237,46.67237,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.419862,1.475813,0,0.8031072,-0.8031072,1.909097,31.81822,0.137943,0.839247,0,0,1.475813
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,44.36793,44.36793,0.8507257,0.6390707,0,-1,0,0.6390707,0,0,0.211655,0.2967275,0,0.6727061,0.6390707,0,0,4.312203,0.6727061,0,0.6727061,-0.6727061,1.200002,20,0.137943,0.9357983,0,0,0.6727061
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.20195,42.20195,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137943,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137943,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.07769,38.07769,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137943,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.63371,36.63371,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137943,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.16005,35.16005,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137943,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.8842,33.8842,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137943,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.70726,32.70726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137943,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,31.49075,31.49075,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137943,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.54128,30.54128,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1380274,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.68082,29.68082,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1381193,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3272802,34.3111,28.71157,0.533084,0.533084,1.7,0,0.5202,0.533084,61.39374,0,0,0,0.3272802,0,0,1.166916,1.10857,2.299654,2.484,1.43585,0,1.43585,5.180536,86.34209,0.1382429,0.5863923,0.2618241,1.7,2.81128
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.7961776,45.26451,30.67974,0.6418788,0.6418788,0,0,0,0.6418788,124.0386,0,0,0,0.7961776,0.6756619,0.6418788,0,0,0.863804,3.776265,0.1205157,0,0.1205157,5.294867,88.2476,0.138232,0.7060667,0.6369421,0,4.572443
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.119191,57.4903,35.26885,0.6239269,0.6239269,0,-1,0,0.6239269,179.3786,0,0,0,1.119191,0.6567651,0.6239269,0,0,0.7432883,3.884729,0.4624261,0,0.4624261,5.733562,95.55919,0.1381901,0.6863195,0.895353,0,5.003921
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.297966,67.7,40.02608,0.3530037,0.3530037,0,0,0,0.3530037,367.6919,0.6455209,0,0,1.297966,0.3715829,0.3530037,0,0,0.2808622,4.300913,0.2808622,0,0.2808622,6.000012,100,0.1381646,0.3883041,1.038373,0,5.598879
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.373966,74.81179,43.95254,0.8559766,0.8559766,0,0,0,0.8559766,160.5145,0.4729381,0,0,1.373966,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1381646,0.9415742,1.099173,0,5.927655
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.3203,77.63637,47.34491,0,0,0,0,0,0,0,1.3203,0,0,1.3203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381646,0,1.05624,0,5.873989
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.139392,76.5566,50.6285,0,0,0,0,0,0,0,1.139392,0,0,1.139392,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381646,0,0.9115133,0,5.69308
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.113605,78.20781,52.54722,0,0,0,-1,0,0,0,1.113605,0,0,1.113605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381646,0,0.8908842,0,5.667294
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9776045,75.27226,53.23954,0.9595193,0.9595193,0,0,0,0.9595193,101.8848,0,0,0,0.9776045,1.01002,0.9595193,0,0,0,4.553689,0,0.03241582,-0.03241582,5.965843,99.43051,0.1381646,1.055471,0.7820836,0,5.531293
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.4970758,64.30724,53.96153,0.01310998,0.01310998,0,0,0,0.01310998,3791.583,0.4472582,0,0,0.4970758,0.01379998,0.01310998,0,0,0.03601758,4.521273,0.03601758,0,0.03601758,6.000012,100,0.1381614,0.01442098,0.3976606,0,5.018349
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1726012,56.22183,52.82415,0.5433654,0.5433654,0,0,0,0.5433654,31.76521,0,0,0,0.1726012,0.5719636,0.5433654,0,0,0,4.553689,0,0.3993624,-0.3993624,5.579047,92.98393,0.1381614,0.597702,0.138081,0,4.72629
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,49.5999,49.5999,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.443736,4.154326,0,0.7825358,-0.7825358,4.754182,79.23621,0.1381614,0.8177499,0,0,4.154326
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,46.53391,46.53391,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.31322,3.371791,0,0.4209268,-0.4209268,4.310486,71.84129,0.1381614,0.4398685,0,0,3.371791
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.22947,44.22947,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.780917,2.950864,0,0.05242179,-0.05242179,4.255229,70.92033,0.1381614,0.05478077,0,0,2.950864
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.0536,42.0536,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.839163,2.898442,0,0.5642927,-0.5642927,3.660412,61.00674,0.1381614,0.5896859,0,0,2.898442
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.82828,39.82828,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.466155,2.334149,0,0.1648901,-0.1648901,3.486603,58.10992,0.1381614,0.1723101,0,0,2.334149
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.90956,37.90956,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.649366,2.169259,0,0.04979798,-0.04979798,3.434111,57.23507,0.1381614,0.05203889,0,0,2.169259
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,36.46557,36.46557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704697,2.119461,0,0,0,3.434111,57.23507,0.1381614,0,0,0,2.119461
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.99192,34.99192,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.704697,2.119461,0,0.09704084,-0.09704084,3.331821,55.53024,0.1381614,0.1014077,0,0,2.119461
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.74574,33.74574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.812521,2.02242,0,0,0,3.331821,55.53024,0.1381614,0,0,0,2.02242
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.56879,32.56879,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.812521,2.02242,0,0.3227308,-0.3227308,2.991633,49.86044,0.1381614,0.3372537,0,0,2.02242
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.35228,31.35228,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.17111,1.69969,0,0.2785563,-0.2785563,2.698009,44.96672,0.1381614,0.2910913,0,0,1.69969
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.43248,30.43248,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.480617,1.421133,0,0.1631171,-0.1631171,2.526068,42.10105,0.1381614,0.1704574,0,0,1.421133
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.54236,29.54236,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.661859,1.258016,0,0.2324621,-0.2324621,2.281031,38.01712,0.1381614,0.2429229,0,0,1.258016
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3206059,34.0702,28.59289,0.5181646,0.5181646,0,0,0,0.5181646,61.87337,0,0,0,0.3206059,0.5454364,0.5181646,0,0,3.92015,1.025554,0,0.2248305,-0.2248305,2.044039,34.06725,0.1381614,0.569981,0.2564847,0,1.34616
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6746587,42.70023,30.54128,0.2981616,0.2981616,0,0,0,0.2981616,226.2728,0,0,0,0.6746587,0.3138543,0.2981616,0,0,4.169961,0.8007237,0.3608043,0,0.3608043,2.386328,39.77206,0.1381287,0.3279778,0.539727,0,1.475382
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9846666,54.20338,35.08093,0.8963377,0.8963377,0,-1,0,0.8963377,109.8544,0,0,0,0.9846666,0.9435133,0.8963377,0,0,3.809157,1.125448,0.04115329,0,0.04115329,2.42537,40.42275,0.138125,0.9859715,0.7877333,0,2.110114
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.224616,65.51495,39.8085,0.2546509,0.2546509,0,0,0,0.2546509,480.9,0,0,0,1.224616,0.2680536,0.2546509,0,0,3.768004,1.162486,0.9565626,0,0.9565626,3.332845,55.5473,0.1380384,0.280116,0.9796929,0,2.387102
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.359332,74.05405,43.69539,0.3548998,0.3548998,0,0,0,0.3548998,383.0185,0,0,0,1.359332,0.3735787,0.3548998,0,0,2.811441,2.023392,0.985753,0,0.985753,4.268012,71.13339,0.1379494,0.3903897,1.087465,0,3.382724
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.323593,77.4133,47.09766,0.86466,0.86466,0,0,0,0.86466,153.0767,0,0,0,1.323593,0.9101683,0.86466,0,0,1.825688,2.91057,0.4134247,0,0.4134247,4.660221,77.6702,0.137912,0.9511259,1.058874,0,4.234163
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.17637,77.26492,50.35157,0.5912328,0.5912328,0,0,0,0.5912328,198.969,0,0,0,1.17637,0.6223503,0.5912328,0,0,1.412263,3.282652,0.5540195,0,0.5540195,5.185811,86.43,0.1378621,0.6503561,0.9410959,0,4.459022
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.081997,77.00567,52.29996,0.8316334,0.8316334,0,-1,0,0.8316334,130.105,0,0,0,1.081997,0.8754036,0.8316334,0,0,0.8582439,3.78127,0.2065933,0,0.2065933,5.381802,89.69652,0.1378434,0.9147968,0.8655975,0,4.863266
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7588716,69.40144,53.02195,0.3843619,0.3843619,0,0,0,0.3843619,197.4367,0,0,0,0.7588716,0.4045915,0.3843619,0,0,0.6516505,3.967203,0.3542801,0,0.3542801,5.717902,95.29817,0.1378115,0.4227981,0.6070972,0,4.726075
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5888465,66.16154,53.74395,0.4474482,0.4474482,0,0,0,0.4474482,131.6011,0,0,0,0.5888465,0.470998,0.4474482,0,0,0.2973705,4.286056,0.1178485,0,0.1178485,5.829702,97.16151,0.1378009,0.492193,0.4710772,0,4.874902
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3180364,59.00655,52.62634,0.212701,0.212701,0,0,0,0.212701,149.5228,0,0,0,0.3180364,0.2238958,0.212701,0,0,0.1795221,4.392119,0.09414059,0,0.09414059,5.919012,98.65,0.1377924,0.2339711,0.2544291,0,4.710155
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,49.43177,49.43177,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0.08538146,4.476846,0,1.102955,-1.102955,4.756395,79.27309,0.1377924,1.152588,0,0,4.476846
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,46.39545,46.39545,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.310887,3.37389,0,0.5642789,-0.5642789,4.161593,69.35974,0.1377924,0.5896715,0,0,3.37389
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.091,44.091,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.937864,2.809611,0,0.3026656,-0.3026656,3.842555,64.04246,0.1377924,0.3162855,0,0,2.809611
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.91513,41.91513,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.274159,2.506946,0,0.1826283,-0.1826283,3.650048,60.83401,0.1377924,0.1908466,0,0,2.506946
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.68982,39.68982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.477079,2.324317,0,0,0,3.650048,60.83401,0.1377924,0,0,0,2.324317
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.7711,37.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.477079,2.324317,0,0,0,3.650048,60.83401,0.1377924,0,0,0,2.324317
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.32711,36.32711,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.477079,2.324317,0,0.2594155,-0.2594155,3.3766,56.27656,0.1377924,0.2710892,0,0,2.324317
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.85345,34.85345,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.765319,2.064902,0,0.06716397,-0.06716397,3.305803,55.09661,0.1377924,0.07018634,0,0,2.064902
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.5776,33.5776,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.839946,1.997738,0,0.08267785,-0.08267785,3.218653,53.64411,0.1377924,0.08639835,0,0,1.997738
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.41055,32.41055,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.93181,1.91506,0,0.1306708,-0.1306708,3.080914,51.34846,0.1377924,0.1365509,0,0,1.91506
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.2336,31.2336,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,3.076999,1.784389,0,0.07649919,-0.07649919,3.000277,50.00451,0.1377924,0.07994166,0,0,1.784389
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.29402,30.29402,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.161999,1.70789,0,0.1827871,-0.1827871,2.807602,46.79328,0.1377924,0.1910125,0,0,1.70789
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.40389,29.40389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.365095,1.525103,0,0,0,2.807602,46.79328,0.1377924,0,0,0,1.525103
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2638449,32.92084,28.44453,0.8104049,0.8104049,0,0,0,0.8104049,32.55717,0,2.220446E-16,0,0.2638449,0.8530578,0.8104049,0,0,3.365095,1.525103,0,0.5892129,-0.5892129,2.186517,36.44188,0.1377924,0.8914454,0.2110759,0,1.788948
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7465191,43.93266,30.37314,0,0,0,0,0,0,0,0,0,0,0.7465191,0,0,0,0,4.019776,0.9358902,0.7465191,0,0.7465191,2.894727,48.24536,0.1377252,0,0.5972153,0,1.682409
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.969769,53.64643,34.88313,1.376134,1.376134,0,-1,0,1.376134,70.47051,0,2.220446E-16,0.1337478,0.969769,1.448563,1.376134,0,0,3.273257,1.607757,0,0.4787935,-0.4787935,2.390035,39.83384,0.1377252,1.513748,0.7758152,0,2.577526
