Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.243157,65.71341,39.58102,0.4268885,0.4268885,0,0,0,0.4268885,291.2135,0,0,0,1.243157,0.4493563,0.4268885,0,0,3.80525,1.128964,0.7938006,0,0.7938006,3.1431,52.3849,0.1376538,0.4695773,0.9945255,0,2.372121
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.34202,73.23964,43.44813,0.05940252,0.05940252,0,0,0,0.05940252,2259.197,0,0,0,1.34202,0.06252897,0.05940252,0,0,3.011449,1.843384,1.279491,0,1.279491,4.356932,72.61539,0.1375388,0.06534278,1.073616,0,3.185405
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.432365,80.40802,46.84051,0.3869324,0.3869324,0,0,0,0.3869324,370.1848,0,0,0,1.432365,0.4072973,0.3869324,0,0,1.731958,2.994926,1.025068,0,1.025068,5.329397,88.8231,0.1374469,0.4256257,1.145892,0,4.427291
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.282706,80.07832,50.09442,0.3887497,0.3887497,0,0,0,0.3887497,329.9569,0.1666058,0,0,1.282706,0.4092102,0.3887497,0,0,0.7068904,3.917488,0.7068904,0,0.7068904,6.000012,100,0.1373835,0.4276247,1.026165,0,5.200194
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.121067,77.83102,52.07248,0.8823905,0.8823905,0,-1,0,0.8823905,127.0488,0.1922345,0,0,1.121067,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1373835,0.9706295,0.8968532,0,5.674756
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.8916248,72.51112,52.82415,0.2150844,0.2150844,0,0,0,0.2150844,414.5465,0.6652201,0,0,0.8916248,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1373835,0.2365928,0.7132998,0,5.445314
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5618219,65.32362,53.54614,0,0,0,0,0,0,0,0.5618219,0,0,0.5618219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373835,0,0.4494575,0,5.115511
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2354298,57.12094,52.45821,0.702648,0.702648,0,0,0,0.702648,33.50608,0,0,0,0.2354298,0.7396295,0.702648,0,0,0,4.553689,0,0.5041997,-0.5041997,5.468539,91.14214,0.1373835,0.7729129,0.1883439,0,4.789119
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,49.26363,49.26363,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5602219,4.049489,0,1.217457,-1.217457,4.185226,69.75364,0.1373835,1.272243,0,0,4.049489
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,46.22731,46.22731,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.912952,2.832032,0,0.1347238,-0.1347238,4.043215,67.38679,0.1373835,0.1407864,0,0,2.832032
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.95254,43.95254,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.062645,2.697309,0,0.1960181,-0.1960181,3.836594,63.9431,0.1373835,0.2048389,0,0,2.697309
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.75689,41.75689,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.280443,2.50129,0,1.138209,-1.138209,2.636816,43.94684,0.1373835,1.189429,0,0,2.50129
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,39.53157,39.53157,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.54512,1.363081,0,0.06373631,-0.06373631,2.569632,42.82711,0.1373835,0.06660444,0,0,1.363081
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,37.60296,37.60296,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.615938,1.299345,0,0.1460229,-0.1460229,2.41571,40.26176,0.1373835,0.1525939,0,0,1.299345
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.15897,36.15897,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.778186,1.153322,0,0.08801873,-0.08801873,2.32293,38.71543,0.1373835,0.09197957,0,0,1.153322
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.71499,34.71499,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.875984,1.065303,0,0.1636916,-0.1636916,2.150384,35.83967,0.1373835,0.1710577,0,0,1.065303
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,33.45892,33.45892,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.057864,0.9016114,0,0.08552656,-0.08552656,2.060231,34.33712,0.1373835,0.08937525,0,0,0.9016114
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.29186,32.29186,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.152894,0.8160849,0,0.07804551,-0.07804551,1.977964,32.966,0.1373835,0.08155756,0,0,0.8160849
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.12481,31.12481,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.239611,0.7380394,0,0.05930619,-0.05930619,1.91545,31.9241,0.1373835,0.06197497,0,0,0.7380394
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.15556,30.15556,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.305506,0.6787332,0,0.06086672,-0.06086672,1.851291,30.85479,0.1373835,0.06360572,0,0,0.6787332
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.2951,29.2951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.373136,0.6178665,0,0,0,1.851291,30.85479,0.1373835,0,0,0,0.6178665
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06097995,29.34837,28.33574,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.190899,0,0,0,0.06097995,0.3362993,0.3194843,0,0,4.373136,0.6178665,0,0.2753193,-0.2753193,1.561079,26.01793,0.1373835,0.8189328,0.04878397,1.7,0.6788464
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.147535,32.70477,30.20501,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.12237,0,0,0,0.147535,0,0,1.156039,1.098238,4.679047,0.3425472,1.245772,0,1.245772,2.742922,45.71528,0.137524,0.5983565,0.118028,1.7,0.4900821
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2119966,38.43508,34.71499,0.08985254,0.08985254,0,-1,0,0.08985254,235.9383,0,0,0,0.2119966,0.09458163,0.08985254,0,0,3.433274,1.463742,0.1174149,0,0.1174149,2.854312,47.57177,0.1375134,0.09883779,0.1695972,0,1.675739
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3423253,45.6498,39.36343,0.8292599,0.8292599,0,0,0,0.8292599,41.28083,0,1.110223E-16,0,0.3423253,0.8729051,0.8292599,0,0,3.315859,1.569416,0,0.5305798,-0.5305798,2.295032,38.25045,0.1375134,0.9121858,0.2738603,0,1.911741
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4811696,52.46774,43.23055,0.271154,0.271154,0,0,0,0.271154,177.4525,0,0,0,0.4811696,0.2854253,0.271154,0,0,3.905392,1.038836,0.1957443,0,0.1957443,2.480731,41.34544,0.1374959,0.2982694,0.3849356,0,1.520006
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3181183,52.74102,46.62292,0,0,0,0,0,0,0,0,0,0,0.3181183,0,0,0,0,3.709648,1.215006,0.3181183,0,0.3181183,2.782525,46.37532,0.1374674,0,0.2544946,0,1.533124
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1019325,51.85543,49.90651,0.5684624,0.5684624,0,0,0,0.5684624,17.93126,0,1.110223E-16,0,0.1019325,0.5983815,0.5684624,0,0,3.39153,1.501312,0,0.496449,-0.496449,2.259221,37.65361,0.1374674,0.6253086,0.08154598,0,1.603245
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007502999,52.01829,51.87468,0,0,0,-1,0,0,0,0,0,0,0.007502999,0,0,0,0,3.94314,1.004863,0.007502999,0,0.007502999,2.266339,37.77225,0.1374668,0,0.006002399,0,1.012366
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.09918839,54.55716,52.62634,0.9512954,0.9512954,0.425,0,0.172125,0.9512954,10.42667,0,1.110223E-16,0,0.09918839,0.5539952,0.5262954,0,0,3.935637,1.011616,0,0.4548068,-0.4548068,1.786931,29.78212,0.1374668,1.046425,0.07935072,1.7,1.110804
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005384388,53.48207,53.37801,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.291105,0,0,0,0.005384388,0,0,1.282963,1.218815,4.440978,0.5568092,1.224199,0,1.224199,2.948308,49.13837,0.1376089,0.4587408,0.00430751,1.7,0.5621936
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.018404,52.6537,52.29996,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.018404,0,0,1.452632,1.38,3.216778,1.658589,1.398404,0,1.398404,4.274951,71.24904,0.1376864,0,0.0147232,1.7,1.676993
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.12517,49.12517,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.818374,2.917152,1.38,0,1.38,5.584134,93.06871,0.1377655,0,0,1.7,2.917152
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.11852,46.11852,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.4383743,4.159152,0,0.1018122,-0.1018122,5.476814,91.28005,0.1377655,0.1063937,0,0,4.159152
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.81407,43.81407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5514989,4.05734,0,0,0,5.476814,91.28005,0.1377655,0,0,0,4.05734
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,41.63821,41.63821,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.5514989,4.05734,0,0.40145,-0.40145,5.053649,84.22731,0.1377655,0.4195152,0,0,4.05734
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,39.41289,39.41289,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,0.9975545,3.65589,0,0.01870739,-0.01870739,5.033929,83.89866,0.1377655,0.01954923,0,0,3.65589
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,37.49417,37.49417,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.01834,3.637182,0,0.04765814,-0.04765814,4.983693,83.06139,0.1377655,0.04980275,0,0,3.637182
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.05018,36.05018,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.071294,3.589525,0,0.2151198,-0.2151198,4.756937,79.28213,0.1377655,0.2248002,0,0,3.589525
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,34.57652,34.57652,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.310316,3.374405,0,0.2278387,-0.2278387,4.516774,75.27942,0.1377655,0.2380914,0,0,3.374405
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.32046,33.32046,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.56347,3.146566,0,0.2974411,-0.2974411,4.203244,70.05392,0.1377655,0.3108259,0,0,3.146566
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.18307,32.18307,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,1.89396,2.849125,0,0.08747828,-0.08747828,4.111033,68.51709,0.1377655,0.0914148,0,0,2.849125
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.98634,30.98634,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,1.991158,2.761647,0,0.1132595,-0.1132595,3.991647,66.52733,0.1377655,0.1183561,0,0,2.761647
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.01709,30.01709,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.117002,2.648387,0,0.1916409,-0.1916409,3.78964,63.16055,0.1377655,0.2002647,0,0,2.648387
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.14675,29.14675,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.329936,2.456746,0,0.04843313,-0.04843313,3.738587,62.30967,0.1377655,0.05061262,0,0,2.456746
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3085889,33.43925,28.18738,0,0,0,0,0,0,0,0,0,0,0.3085889,0,0,0,0,2.383751,2.408313,0.3085889,0,0.3085889,4.031341,67.18887,0.1377379,0,0.2468711,0,2.716902
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4567808,38.06368,30.06654,0.7159581,0.7159581,0,0,0,0.7159581,63.79993,0,1.110223E-16,0,0.4567808,0.7536401,0.7159581,0,0,2.075162,2.686043,0,0.2968593,-0.2968593,3.718423,61.9736,0.1377379,0.7875538,0.3654246,0,3.142824
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6450047,46.45273,34.54685,0,0,0,-1,0,0,0,0,0,0,0.6450047,0,0,0,0,2.405006,2.389184,0.6450047,0,0.6450047,4.330328,72.172,0.1376802,0,0.5160037,0,3.034189
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9062912,57.11409,39.16563,0.04582999,0.04582999,0,0,0,0.04582999,1977.507,0,0,0,0.9062912,0.04824209,0.04582999,0,0,1.760001,2.969688,0.8580492,0,0.8580492,5.144345,85.73892,0.1376036,0.05041298,0.725033,0,3.875979
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8515658,60.23075,43.00307,0.7211118,0.7211118,0,0,0,0.7211118,118.0907,0,0,0,0.8515658,0.759065,0.7211118,0,0,0.9019518,3.741932,0.09250081,0,0.09250081,5.2321,87.20148,0.1375953,0.793223,0.6812527,0,4.593498
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.8869792,64.93864,46.39545,0.4513971,0.4513971,0,0,0,0.4513971,196.4964,0,0,0,0.8869792,0.4751548,0.4513971,0,0,0.809451,3.825183,0.4118244,0,0.4118244,5.62279,93.71298,0.1375586,0.4965368,0.7095834,0,4.712162
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9033008,69.13887,49.67903,0.6973736,0.6973736,0,0,0,0.6973736,129.529,0,0,0,0.9033008,0.7340775,0.6973736,0,0,0.3976266,4.195825,0.1692233,0,0.1692233,5.783329,96.38863,0.1375435,0.7671109,0.7226406,0,5.099126
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.06145,75.68291,51.68676,0.8884077,0.8884077,0,-1,0,0.8884077,119.4778,0,0,0,1.06145,0.935166,0.8884077,0,0,0.2284032,4.348126,0.1262838,0,0.1262838,5.903133,98.38535,0.1375322,0.9772485,0.8491598,0,5.409576
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.8985257,72.2379,52.43842,1.566084,1.566084,0.425,0,0.172125,1.566084,57.37404,0,0,0,0.8985257,1.201141,1.141084,0,0,0.1021195,4.461782,0,0.3026155,-0.3026155,5.584148,93.06895,0.1375322,1.722692,0.7188206,1.7,5.360307
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4359851,62.14797,53.20987,0.3022023,0.3022023,0,0,0,0.3022023,144.2693,0,0,0,0.4359851,0.3181077,0.3022023,0,0,0.4383589,4.159166,0.1178774,0,0.1178774,5.695977,94.93275,0.1375217,0.3324225,0.3487881,0,4.595151
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2728239,57.55095,52.13182,0.01641268,0.01641268,0,0,0,0.01641268,1662.275,0,0,0,0.2728239,0.01727651,0.01641268,0,0,0.3204814,4.265255,0.2555473,0,0.2555473,5.93841,98.9733,0.1374989,0.01805395,0.2182591,0,4.538079
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.98671,48.98671,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.0649341,4.495248,0,0.211433,-0.211433,5.71554,95.25881,0.1374989,0.2209475,0,0,4.495248
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.98005,45.98005,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2998597,4.283815,0,0.390857,-0.390857,5.303541,88.39217,0.1374989,0.4084456,0,0,4.283815
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,43.72506,43.72506,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.7341453,3.892958,0,0.5054925,-0.5054925,4.770705,79.51159,0.1374989,0.5282397,0,0,3.892958
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,41.52941,41.52941,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.295804,3.387466,0,1.452632,-1.452632,3.239497,53.9915,0.1374989,2.068981,0,0,3.387466
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.30409,39.30409,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.909839,1.934834,0,0.1284356,-0.1284356,3.104114,51.73512,0.1374989,0.1342153,0,0,1.934834
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,37.38537,37.38537,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.052545,1.806399,0,0.2811232,-0.2811232,2.807784,46.7963,0.1374989,0.2937738,0,0,1.806399
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.94139,35.94139,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.364904,1.525275,0,0.05735373,-0.05735373,2.747328,45.7887,0.1374989,0.05993464,0,0,1.525275
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,34.46773,34.46773,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.428631,1.467921,0,0.09011631,-0.09011631,2.652337,44.20552,0.1374989,0.09417155,0,0,1.467921
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.21166,33.21166,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.52876,1.377805,0,0.1232369,-0.1232369,2.522434,42.04047,0.1374989,0.1287826,0,0,1.377805
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.07428,32.07428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66569,1.254568,0,0,0,2.522434,42.04047,0.1374989,0,0,0,1.254568
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.87755,30.87755,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.66569,1.254568,0,0.170988,-0.170988,2.342196,39.03653,0.1374989,0.1786825,0,0,1.254568
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.89841,29.89841,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.855676,1.08358,0,0.388518,-0.388518,1.932662,32.21098,0.1374989,0.4060013,0,0,1.08358
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.00828,29.00828,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.287363,0.6950622,0,0.2829388,-0.2829388,1.634419,27.24026,0.1374989,0.295671,0,0,0.6950622
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1571648,30.69972,28.0687,0.376434,0.376434,0,0,0,0.376434,41.75097,0,0,0,0.1571648,0.3962463,0.376434,0,0,4.601739,0.4121234,0,0.2390815,-0.2390815,1.382405,23.04003,0.1374989,0.4140774,0.1257319,0,0.5692882
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2755723,34.65274,29.92808,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.15303,0,0,0,0.2755723,0,0,1.046257,0.9939446,4.867385,0.1730419,1.269517,0,1.269517,2.586774,43.11282,0.1376363,0.7191168,0.2204579,1.7,0.4486142
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6156777,45.68758,34.37872,0.114579,0.114579,0,-1,0,0.114579,537.3391,0,0,0,0.6156777,0.1206095,0.114579,0,0,3.597869,1.315607,0.4950683,0,0.4950683,3.056437,50.94052,0.1375922,0.1260369,0.4925422,0,1.931285
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,0.997634,58.97764,38.96782,0.3438238,0.3438238,0,0,0,0.3438238,290.1585,0,0,0,0.997634,0.3619198,0.3438238,0,0,3.1028,1.761169,0.6357142,0,0.6357142,3.659528,60.99202,0.1375356,0.3782062,0.7981072,0,2.758803
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.063697,65.0389,42.78548,1.118861,1.118861,0,0,0,1.118861,95.0696,0,0,0,1.063697,1.177749,1.118861,0,0,2.467086,2.333311,0,0.1140518,-0.1140518,3.539307,58.98834,0.1375356,1.230747,0.8509575,0,3.397008
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9769978,66.92249,46.20753,0,0,0,0,0,0,0,0,0,0,0.9769978,0,0,0,0,2.59381,2.21926,0.9769978,0,0.9769978,4.466169,74.436,0.1374487,0,0.7815982,0,3.196257
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8591985,67.81535,49.48122,0.5211462,0.5211462,0,0,0,0.5211462,164.8671,0,0,0,0.8591985,0.5485749,0.5211462,0,0,1.616813,3.098557,0.3106236,0,0.3106236,4.760852,79.34738,0.1374211,0.5732608,0.6873588,0,3.957756
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.04744,75.05772,51.48896,0.3190158,0.3190158,0,-1,0,0.3190158,328.3348,0,0,0,1.04744,0.3358061,0.3190158,0,0,1.306189,3.378119,0.7116338,0,0.7116338,5.435967,90.59927,0.1373579,0.3509174,0.837952,0,4.425559
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7265601,67.76893,52.27029,0.3708765,0.3708765,0,0,0,0.3708765,195.9035,0,0,0,0.7265601,0.3903963,0.3708765,0,0,0.5945552,4.018589,0.3361638,0,0.3361638,5.75488,95.91448,0.1373281,0.4079641,0.5812481,0,4.745149
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2207407,57.4225,53.04173,1.006634,1.006634,0,0,0,1.006634,21.92861,0,0,0,0.2207407,1.059614,1.006634,0,0,0.2583914,4.321136,0,0.8388736,-0.8388736,4.87063,81.177,0.1373281,1.107297,0.1765926,0,4.541877
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09750272,53.85279,51.96369,0.3148036,0.3148036,0,0,0,0.3148036,30.97255,0,0,0,0.09750272,0.3313722,0.3148036,0,0,1.190473,3.482263,0,0.2338695,-0.2338695,4.62411,77.06834,0.1373281,0.346284,0.07800218,0,3.579766
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.84824,48.84824,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.450328,3.248394,0,0.781826,-0.781826,3.799993,63.33309,0.1373281,0.8170081,0,0,3.248394
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.87126,45.87126,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.319024,2.466568,0,0.2829428,-0.2829428,3.501745,58.3623,0.1373281,0.2956752,0,0,2.466568
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,43.61627,43.61627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.633405,2.183625,0,0,0,3.501745,58.3623,0.1373281,0,0,0,2.183625
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,41.42062,41.42062,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.633405,2.183625,0,0.3250118,-0.3250118,3.159153,52.65244,0.1373281,0.3396374,0,0,2.183625
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.1953,39.1953,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.994529,1.858613,0,0.02673663,-0.02673663,3.13097,52.18272,0.1373281,0.02793978,0,0,1.858613
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.27658,37.27658,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,3.024236,1.831876,0,0.09848606,-0.09848606,3.027156,50.4525,0.1373281,0.1029179,0,0,1.831876
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.8227,35.8227,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,3.133665,1.73339,0,0.06510477,-0.06510477,2.95853,49.30873,0.1373281,0.06803448,0,0,1.73339
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.34905,34.34905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.206004,1.668285,0,0,0,2.95853,49.30873,0.1373281,0,0,0,1.668285
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.10287,33.10287,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,3.206004,1.668285,0,0.005862329,-0.005862329,2.95235,49.20574,0.1373281,0.006126134,0,0,1.668285
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.96548,31.96548,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,3.212517,1.662423,0,0.1849844,-0.1849844,2.75736,45.9559,0.1373281,0.1933087,0,0,1.662423
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.78854,30.78854,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.418056,1.477439,0,0.105811,-0.105811,2.645825,44.097,0.1373281,0.1105725,0,0,1.477439
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.78962,29.78962,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.535624,1.371628,0,0.3041034,-0.3041034,2.325272,38.75446,0.1373281,0.317788,0,0,1.371628
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.89949,28.89949,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.873516,1.067524,0,0.2311566,-0.2311566,2.081611,34.69345,0.1373281,0.2415586,0,0,1.067524
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1982251,31.29006,27.95991,0.9643117,0.9643117,0.425,0,0.172125,0.9643117,20.55612,0,0,0,0.1982251,0.5676966,0.5393117,0,0,4.130357,0.8363678,0,0.3694715,-0.3694715,1.692154,28.20252,0.1373281,1.060743,0.15858,1.7,1.034593
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.4977658,38.52946,29.78962,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,56.11208,0,0,0,0.4977658,0,0,0.8129079,0.7722625,4.540881,0.4668963,1.270028,0,1.270028,2.897009,48.28339,0.1374652,0.9758013,0.3982127,1.7,0.9646621
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.055879,54.79766,34.21058,0.4696716,0.4696716,0,-1,0,0.4696716,224.8121,0,0,0,1.055879,0.4943911,0.4696716,0,0,3.270852,1.609922,0.5614876,0,0.5614876,3.429683,57.16127,0.1374154,0.5166388,0.844703,0,2.665801
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.275293,65.55836,38.77991,0.8429608,0.8429608,0,0,0,0.8429608,151.2873,0,0,0,1.275293,0.8873271,0.8429608,0,0,2.709365,2.115261,0.3879657,0,0.3879657,3.79774,63.29553,0.137381,0.9272568,1.020234,0,3.390553
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.076891,65.16724,42.61735,0.8226445,0.8226445,0,0,0,0.8226445,130.9059,0,0,0,1.076891,0.8659416,0.8226445,0,0,2.321399,2.46443,0.210949,0,0.210949,3.997863,66.63092,0.1373623,0.904909,0.8615125,0,3.54132
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.057629,68.72651,46.00972,0.641968,0.641968,0,0,0,0.641968,164.7479,0,0,0,1.057629,0.6757557,0.641968,0,0,2.11045,2.654284,0.381873,0,0.381873,4.36014,72.66885,0.1373284,0.7061648,0.846103,0,3.711913
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8660495,67.76724,49.2933,0.6972335,0.6972335,0,0,0,0.6972335,124.2123,0,0,0,0.8660495,0.73393,0.6972335,0,0,1.728577,2.99797,0.1321195,0,0.1321195,4.485479,74.75784,0.1373167,0.7669568,0.6928396,0,3.864019
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.762496,67.52832,51.29115,0.5392094,0.5392094,0,-1,0,0.5392094,141.41,0,0,0,0.762496,0.5675888,0.5392094,0,0,1.596458,3.116877,0.1949072,0,0.1949072,4.670384,77.83958,0.1372995,0.5931304,0.6099968,0,3.879373
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8080308,69.56313,52.10215,0.6856743,0.6856743,0,0,0,0.6856743,117.8447,0,0,0,0.8080308,0.7217624,0.6856743,0,0,1.40155,3.292294,0.08626841,0,0.08626841,4.752226,79.20361,0.1372918,0.7542416,0.6464246,0,4.100324
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.441279,61.9155,52.88349,0.9785084,0.9785084,0,0,0,0.9785084,45.09711,0,0,0,0.441279,1.030009,0.9785084,0,0,1.315282,3.369935,0,0.5887298,-0.5887298,4.13165,68.8607,0.1372918,1.076359,0.3530232,0,3.811214
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2499949,56.76449,51.82523,0,0,0,0,0,0,0,0,0,0,0.2499949,0,0,0,0,1.969426,2.781205,0.2499949,0,0.2499949,4.368816,72.81346,0.1372697,0,0.1999959,0,3.0312
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,48.72956,48.72956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.719431,3.006201,0,0,0,4.368816,72.81346,0.1372697,0,0,0,3.006201
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,45.76246,45.76246,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.719431,3.006201,0,0.5704255,-0.5704255,3.767535,62.79213,0.1372697,0.5960946,0,0,3.006201
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,43.50747,43.50747,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.353237,2.435775,0,1.328944,-1.328944,2.366705,39.44501,0.1372697,1.388746,0,0,2.435775
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,41.31182,41.31182,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.829842,1.106832,0,0.1172136,-0.1172136,2.243151,37.38578,0.1372697,0.1224882,0,0,1.106832
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.08651,39.08651,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.960079,0.9896179,0,0.1437469,-0.1437469,2.091629,34.86041,0.1372697,0.1502155,0,0,0.9896179
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,37.1579,37.1579,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,4.119798,0.8458711,0,0.246198,-0.246198,1.832113,30.53516,0.1372697,0.2572769,0,0,0.8458711
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.71391,35.71391,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.393351,0.5996731,0,0.2249846,-0.2249846,1.594959,26.58259,0.1372697,0.235109,0,0,0.5996731
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,34.24025,34.24025,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.643334,0.3746884,0,0.112296,-0.112296,1.476588,24.60976,0.1372697,0.1173493,0,0,0.3746884
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.96441,32.96441,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.768107,0.2623925,0,0.09906983,-0.09906983,1.37216,22.86928,0.1372697,0.103528,0,0,0.2623925
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.82702,31.82702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.878185,0.1633227,0,0,0,1.37216,22.86928,0.1372697,0,0,0,0.1633227
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.65007,30.65007,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.878185,0.1633227,0,0.02907405,-0.02907405,1.341513,22.3585,0.1372697,0.03038239,0,0,0.1633227
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.65115,29.65115,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.910489,0.1342486,0,0.03474819,-0.03474819,1.304885,21.74804,0.1372697,0.03631186,0,0,0.1342486
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.76102,28.76102,0.1298958,0.1298958,1.582527,0,0.48813,0.1298958,0,0,0,0,0,0,0,1.452632,1.38,4.949099,0.09950042,1.38,0,1.38,2.614068,43.56771,0.1373739,0.1428854,0,1.7,0.09950042
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3413717,33.63825,27.82144,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,95.52663,0,0,0,0.3413717,0,0,1.342642,1.27551,3.569098,1.3415,1.616882,0,1.616882,4.147977,69.13281,0.1374798,0.3930934,0.2730974,1.7,1.682872
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8077623,44.3633,29.65115,1.201356,1.201356,1.7,0,0.5202,1.201356,67.23755,0,0,0,0.8077623,0,0,0.4986441,0.4737119,1.952216,2.796694,1.281474,0,1.281474,5.36369,89.39465,0.1376134,1.321491,0.6462098,1.7,3.604456
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.095973,55.52584,34.05234,1.153147,1.153147,0,-1,0,1.153147,95.04188,0,2.220446E-16,0,1.095973,1.213839,1.153147,0,0,0.6707422,3.950021,0,0.1178664,-0.1178664,5.239448,87.32396,0.1376134,1.268462,0.8767784,0,5.045994
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.349999,67.316,38.61177,0.2470262,0.2470262,0,0,0,0.2470262,546.5003,0.2882667,0,0,1.349999,0.2600276,0.2470262,0,0,0.8017049,3.832155,0.8017049,0,0.8017049,6.000012,100,0.1375425,0.2717289,1.079999,0,5.182154
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.448711,74.96521,42.38987,0.9970053,0.9970053,0,0,0,0.9970053,145.3062,0.3992316,0,0,1.448711,1.049479,0.9970053,0,0,0,4.553689,0,0,0,6.000012,100,0.1375425,1.096706,1.158969,0,6.0024
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.404307,78.15909,45.81192,0.5367758,0.5367758,0,0,0,0.5367758,261.6189,0.8392799,0,0,1.404307,0.5650271,0.5367758,0,0,0,4.553689,0,0,0,6.000012,100,0.1375425,0.5904533,1.123446,0,5.957996
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.29075,79.06252,49.12517,0.07184685,0.07184685,0,0,0,0.07184685,1796.529,1.215121,0,0,1.29075,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1375425,0.07903153,1.0326,0,5.844439
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.169976,78.05021,51.12301,0,0,0,-1,0,0,0,1.169976,0,0,1.169976,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375425,0,0.935981,0,5.723665
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.028822,75.08934,51.93402,0,0,0,0,0,0,0,1.028822,0,0,1.028822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375425,0,0.8230579,0,5.582511
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6830894,67.23061,52.71535,0,0,0,0,0,0,0,0.6830894,0,0,0.6830894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375425,0,0.5464715,0,5.236778
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3039674,57.73193,51.68676,0.3552369,0.3552369,0,0,0,0.3552369,85.56751,0,0,0,0.3039674,0.3739336,0.3552369,0,0,0,4.553689,0,0.0699662,-0.0699662,5.926261,98.77082,0.1375425,0.3907606,0.2431739,0,4.857656
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,48.59109,48.59109,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.07774023,4.483723,0,0.2038733,-0.2038733,5.71136,95.18914,0.1375425,0.2130476,0,0,4.483723
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,45.624,45.624,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.3042662,4.27985,0,0.9925493,-0.9925493,4.665121,77.75186,0.1375425,1.037214,0,0,4.27985
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,43.36901,43.36901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.407099,3.2873,0,0,0,4.665121,77.75186,0.1375425,0,0,0,3.2873
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.19314,41.19314,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.407099,3.2873,0,0.2885371,-0.2885371,4.360976,72.68279,0.1375425,0.3015212,0,0,3.2873
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.96782,38.96782,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.727695,2.998763,0,0.03914632,-0.03914632,4.319712,71.99506,0.1375425,0.0409079,0,0,2.998763
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.07877,37.07877,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.771191,2.959617,0,0.01557006,-0.01557006,4.3033,71.72153,0.1375425,0.01627071,0,0,2.959617
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.788491,2.944047,0,0,0,4.3033,71.72153,0.1375425,0,0,0,2.944047
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.10179,34.10179,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.788491,2.944047,0,0.0718433,-0.0718433,4.227571,70.45937,0.1375425,0.07507624,0,0,2.944047
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.85561,32.85561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.868317,2.872203,0,0,0,4.227571,70.45937,0.1375425,0,0,0,2.872203
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.70834,31.70834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.868317,2.872203,0,0,0,4.227571,70.45937,0.1375425,0,0,0,2.872203
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.54128,30.54128,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.868317,2.872203,0,0.1186257,-0.1186257,4.102528,68.37534,0.1375425,0.1239638,0,0,2.872203
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.54236,29.54236,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,2.000124,2.753578,0,0.1359112,-0.1359112,3.959265,65.98762,0.1375425,0.1420272,0,0,2.753578
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.65223,28.65223,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.151136,2.617666,0,0.1376475,-0.1376475,3.814172,63.5694,0.1375425,0.1438417,0,0,2.617666
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4162632,34.84805,27.70276,0.3232142,0.3232142,0,0,0,0.3232142,128.7886,0,0,0,0.4162632,0.3402255,0.3232142,0,0,2.304078,2.480019,0.07603765,0,0.07603765,3.886308,64.77167,0.1375358,0.3555357,0.3330105,0,2.896282
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7873704,43.80237,29.51269,0,0,0,0,0,0,0,0,0,0,0.7873704,0,0,0,0,2.22804,2.548453,0.7873704,0,0.7873704,4.633273,77.22105,0.1374663,0,0.6298963,0,3.335823
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.005084,53.30666,33.90398,0.07069953,0.07069953,0,-1,0,0.07069953,1421.627,0,0,0,1.005084,0.07442056,0.07069953,0,0,1.44067,3.257086,0.9306633,0,0.9306633,5.516178,91.9361,0.1373841,0.07776948,0.8040671,0,4.26217
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.093632,60.59434,38.41396,0.4193909,0.4193909,0,0,0,0.4193909,260.7668,0.1421619,0,0,1.093632,0.4414641,0.4193909,0,0,0.5100064,4.094683,0.5100064,0,0.5100064,6.000012,100,0.1373392,0.4613299,0.8749058,0,5.188315
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.9849988,62.43588,42.20195,0.4065148,0.4065148,0,0,0,0.4065148,242.3033,0.5570884,0,0,0.9849988,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1373392,0.4471663,0.787999,0,5.538688
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.830321,62.7136,45.624,0,0,0,0,0,0,0,0.830321,0,0,0.830321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373392,0,0.6642568,0,5.38401
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,0.9915417,70.50029,48.92736,0.7049813,0.7049813,0,0,0,0.7049813,140.6479,0.249456,0,0,0.9915417,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1373392,0.7754794,0.7932333,0,5.54523
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.232396,79.64763,50.9351,0.066953,0.066953,0,-1,0,0.066953,1840.689,1.161919,0,0,1.232396,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1373392,0.0736483,0.985917,0,5.786085
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9412184,72.51949,51.73621,0.5078439,0.5078439,0,0,0,0.5078439,185.3362,0.4066459,0,0,0.9412184,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1373392,0.5586283,0.7529747,0,5.494907
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7145457,67.79211,52.54722,0.9538612,0.9538612,0,0,0,0.9538612,74.91087,0,0,0,0.7145457,1.004064,0.9538612,0,0,0,4.553689,0,0.2895187,-0.2895187,5.694832,94.91369,0.1373392,1.049247,0.5716366,0,5.268235
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3340959,58.18343,51.51862,0,0,0,0,0,0,0,0.01240855,0,0,0.3340959,0,0,0,0,0.3216874,4.26417,0.3216874,0,0.3216874,6.000012,100,0.1373108,0,0.2672768,0,4.598266
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,48.45263,48.45263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373108,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,45.50532,45.50532,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1373108,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,43.25033,43.25033,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1373108,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,41.08435,41.08435,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1373108,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,38.85903,38.85903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1373108,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,36.94031,36.94031,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1373108,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,35.46665,35.46665,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1373108,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.96333,33.96333,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1373108,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,32.70726,32.70726,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1373108,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.56987,31.56987,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1373108,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,30.43248,30.43248,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1373108,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.43356,29.43356,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374118,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.54343,28.54343,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.13752,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3245175,33.09555,27.58408,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,99.88524,-2.220446E-16,0,0,0.3245175,0,0,1.37511,1.306354,2.299654,2.484,1.630872,0,1.630872,5.365549,89.42564,0.137624,0.3573794,0.259614,1.7,2.808517
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7149754,42.22086,29.37422,0.3960109,0.3960109,0,0,0,0.3960109,180.5444,0,0,0,0.7149754,0.4168536,0.3960109,0,0,0.6687827,3.951785,0.2981218,0,0.2981218,5.648372,94.13935,0.1375977,0.435612,0.5719803,0,4.66676
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9003707,50.81328,33.71607,0.04254864,0.04254864,0,-1,0,0.04254864,2116.097,0.4849217,0,0,0.9003707,0.04478804,0.04254864,0,0,0.3706609,4.220094,0.3706609,0,0.3706609,6.000012,100,0.1375651,0.0468035,0.7202965,0,5.120465
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.218672,63.42362,38.21616,0.3949901,0.3949901,0,0,0,0.3949901,308.5323,0.8028931,0,0,1.218672,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1375651,0.4344891,0.9749377,0,5.772361
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.295661,70.07753,41.97448,1.301488,1.301488,0.425,0,0.172125,1.301488,99.5523,0.3730423,0,0,1.295661,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1375651,1.431637,1.036529,1.7,5.84935
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.398933,77.48483,45.42619,0.1793101,0.1793101,0,0,0,0.1793101,780.1752,1.210186,0,0,1.398933,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1375651,0.1972411,1.119147,0,5.952622
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.235591,76.92517,48.72956,0.8173994,0.8173994,0,0,0,0.8173994,151.1612,0.3751703,0,0,1.235591,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1375651,0.8991393,0.9884726,0,5.789279
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.237938,79.59748,50.76696,0.8745347,0.8745347,0,-1,0,0.8745347,141.5539,0.3173748,0,0,1.237938,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1375651,0.9619881,0.9903501,0,5.791626
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.041792,75.03552,51.59775,1.345159,1.345159,0.425,0,0.172125,1.345159,77.44745,0.0732028,0,0,1.041792,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1375651,1.479675,0.8334333,1.7,5.59548
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7242398,67.90237,52.43842,0,0,0,0,0,0,0,0.7242398,0,0,0.7242398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375651,0,0.5793919,0,5.277929
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3854291,59.13915,51.39994,0,0,0,0,0,0,0,0.3854291,0,0,0.3854291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375651,0,0.3083433,0,4.939118
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,48.34384,48.34384,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1375651,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,45.39652,45.39652,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1375651,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.1712,43.1712,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1375651,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,40.97556,40.97556,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1375651,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,38.75024,38.75024,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1375651,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,36.83152,36.83152,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1375651,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,35.35786,35.35786,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1375651,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,33.8842,33.8842,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1375651,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,32.62813,32.62813,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1375651,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,31.49075,31.49075,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1375651,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.34347,30.34347,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1375651,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.34455,29.34455,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1375651,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.44453,28.44453,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1375651,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3309519,33.10629,27.48517,0.7156279,0.7156279,0,0,0,0.7156279,46.24636,0,0,0,0.3309519,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4223407,-0.4223407,2.966553,49.44246,0.1375651,0.7871907,0.2647615,0,2.42919
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8289081,44.36265,29.26543,0.721102,0.721102,0,0,0,0.721102,114.9502,0,0,0,0.8289081,0.7590548,0.721102,0,0,3.197546,1.675897,0.06985329,0,0.06985329,3.032822,50.54694,0.137559,0.7932122,0.6631265,0,2.504806
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.164311,56.57117,33.59739,0.526096,0.526096,0,-1,0,0.526096,221.3115,0,0,0,1.164311,0.5537853,0.526096,0,0,3.127693,1.738765,0.6105256,0,0.6105256,3.612018,60.20017,0.1375053,0.5787056,0.9314487,0,2.903076
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.278199,64.73092,38.04802,0.4218333,0.4218333,0,0,0,0.4218333,303.0105,0,0,0,1.278199,0.4440351,0.4218333,0,0,2.517167,2.288239,0.8341643,0,0.8341643,4.403375,73.38944,0.137432,0.4640166,1.02256,0,3.566438
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.290928,69.73773,41.80634,0.04095111,0.04095111,0,0,0,0.04095111,3152.365,0,0,0,1.290928,0.04310643,0.04095111,0,0,1.683003,3.038986,1.247822,0,1.247822,5.587163,93.11919,0.1373225,0.04504622,1.032743,0,4.329915
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.369395,76.37825,45.25806,0.8235379,0.8235379,0,0,0,0.8235379,166.2819,0.06733157,0,0,1.369395,0.866882,0.8235379,0,0,0.4351811,4.162026,0.4351811,0,0.4351811,6.000012,100,0.1372844,0.9058917,1.095516,0,5.531421
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.315213,79.10601,48.59109,1.244806,1.244806,0,0,0,1.244806,105.6561,0.004891117,0,0,1.315213,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1372844,1.369287,1.052171,0,5.868902
