Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.169374,77.41154,50.6285,0.8165699,0.8165699,0,-1,0,0.8165699,143.2056,0.3098265,0,0,1.169374,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1372844,0.8982269,0.935499,0,5.723063
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.060563,75.38119,51.45929,1.039718,1.039718,0,0,0,1.039718,102.0049,0,0,0,1.060563,1.09444,1.039718,0,0,0,4.553689,0,0.03387651,-0.03387651,5.964303,99.40485,0.1372844,1.143689,0.8484504,0,5.614252
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7357044,68.02222,52.29996,0,0,0,0,0,0,0,0.6980638,0,0,0.7357044,0,0,0,0,0.03764057,4.519813,0.03764057,0,0.03764057,6.000012,100,0.1372811,0,0.5885635,0,5.255517
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3564727,58.41351,51.29115,0.2365752,0.2365752,0,0,0,0.2365752,150.6805,0.1074461,0,0,0.3564727,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1372811,0.2602328,0.2851782,0,4.910161
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,48.26471,48.26471,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1372811,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,45.33718,45.33718,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1372811,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,43.11186,43.11186,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1372811,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,40.91621,40.91621,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1372811,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,38.6909,38.6909,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1372811,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.77217,36.77217,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1372811,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.29852,35.29852,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1372811,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.79519,33.79519,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1372811,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,32.54901,32.54901,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1372811,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,31.43141,31.43141,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1372811,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,30.26435,30.26435,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1372811,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.2951,29.2951,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1372811,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.35552,28.35552,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1372811,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4082861,34.37444,27.38627,0.6669304,0.6669304,0,0,0,0.6669304,61.21869,0,0,0,0.4082861,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2937459,-0.2937459,2.17136,36.18926,0.1372811,0.7336234,0.3266288,0,1.623543
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.763934,42.93511,29.14675,1.217779,1.217779,0.425,0,0.172125,1.217779,62.73172,1.110223E-16,0,0,0.763934,0.8345047,0.7927794,0,0,4.035754,0.9215106,0,0.07057074,-0.07057074,2.096972,34.94946,0.1372811,1.339557,0.6111472,1.7,1.685445
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8174759,48.77684,33.45892,1.143837,1.143837,0,-1,0,1.143837,71.46783,0,0,0.294508,0.8174759,1.204039,1.143837,0,0,4.114166,0.8509399,0,0.3865636,-0.3865636,1.689498,28.15824,0.1372811,1.258221,0.6539807,0,1.668416
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,0.9993063,57.79134,37.90956,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,104.0352,0,0,0,0.9993063,0,0,0.7394535,0.7024808,4.543681,0.4643763,1.701787,0,1.701787,3.303955,55.06581,0.1373787,1.056601,0.7994451,1.7,1.463683
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9470573,60.91858,41.66788,1.239877,1.239877,1.7,0,0.5202,1.239877,76.38319,0,0,0,0.9470573,0,0,0.4601234,0.4371172,2.841894,1.995985,1.384175,0,1.384175,4.617098,76.95148,0.1375039,1.363864,0.7576458,1.7,2.943042
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.132713,69.60398,45.11959,0.3498745,0.3498745,0.6919859,0,0.2450121,0.3498745,323.7484,0,0,0,1.132713,0,0,0.3421113,0.3250058,1.457719,3.241742,1.457719,0,1.457719,6.000012,100,0.1374279,0.384862,0.9061706,1.7,4.374455
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9273766,68.31239,48.45263,0.6350396,0.6350396,0,0,0,0.6350396,146.0345,0.2589139,0,0,0.9273766,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1374279,0.6985435,0.7419013,0,5.481066
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9718346,71.86627,50.50982,0.7612111,0.7612111,0,-1,0,0.7612111,127.6695,0.1705598,0,0,0.9718346,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1374279,0.8373322,0.7774677,0,5.525524
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.005114,73.74708,51.35049,0.5450498,0.5450498,0,0,0,0.5450498,184.4077,0.431377,0,0,1.005114,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1374279,0.5995548,0.8040909,0,5.558803
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7110698,67.3317,52.21095,1.091416,1.091416,0,0,0,1.091416,65.15112,0,0,0,0.7110698,1.148859,1.091416,0,0,0,4.553689,0,0.4377892,-0.4377892,5.538542,92.30885,0.1374279,1.200558,0.5688558,0,5.264759
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3215979,57.60218,51.21202,0.7403663,0.7403663,0,0,0,0.7403663,43.43768,0,1.110223E-16,0,0.3215979,0.7793329,0.7403663,0,0,0.4864325,4.1159,0,0.457735,-0.457735,5.056046,84.26727,0.1374279,0.8144029,0.2572784,0,4.437498
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,48.20537,48.20537,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9950269,3.658165,0,0.5952494,-0.5952494,4.428599,73.80983,0.1374279,0.6220356,0,0,3.658165
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,45.3174,45.3174,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.656415,3.062915,0,1.452632,-1.452632,2.897391,48.28975,0.1374279,1.657954,0,0,3.062915
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.06241,43.06241,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.27045,1.610284,0,0.8822429,-0.8822429,1.967425,32.79035,0.1374279,0.9219438,0,0,1.610284
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,40.88654,40.88654,1.092941,0.6916388,0,-1,0,0.6916388,0,0,0.4013022,0.5105963,0,0.7280409,0.6916388,0,0,4.25072,0.7280409,0,0.7280409,-0.7280409,1.200002,20,0.1374279,1.202235,0,0,0.7280409
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,38.64144,38.64144,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374279,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,36.72272,36.72272,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374279,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,35.21939,35.21939,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374279,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.71607,33.71607,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374279,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,32.48967,32.48967,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374279,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,31.35228,31.35228,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374279,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.20501,30.20501,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374279,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.20609,29.20609,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1375269,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,28.2764,28.2764,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.137612,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1525363,29.83767,27.29726,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.4476,0,0,0,0.1525363,0,0,1.281491,1.217417,2.299654,2.484,1.369953,0,1.369953,5.11802,85.30016,0.1377378,0.4603595,0.1220291,1.7,2.636536
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3193059,34.50758,29.03795,0.2178316,0.2178316,0,0,0,0.2178316,146.5838,0,0,0,0.3193059,0.2292964,0.2178316,0,0,0.9297012,3.716958,0.09000943,0,0.09000943,5.203411,86.72334,0.1377299,0.2396148,0.2554447,0,4.036264
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7507575,47.28231,33.35013,0.5715904,0.5715904,0,-1,0,0.5715904,131.3454,0,0,0,0.7507575,0.601674,0.5715904,0,0,0.8396918,3.797966,0.1490834,0,0.1490834,5.344843,89.08054,0.1377169,0.6287494,0.600606,0,4.548724
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.8980649,55.37931,37.80077,0.7419221,0.7419221,0,0,0,0.7419221,121.0457,0,0,0,0.8980649,0.7809706,0.7419221,0,0,0.6906083,3.932141,0.1170942,0,0.1170942,5.455929,90.93196,0.1377066,0.8161143,0.7184519,0,4.830206
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.039585,62.99833,41.55908,0,0,0,0,0,0,0,0.4660706,0,0,1.039585,0,0,0,0,0.5735141,4.037526,0.5735141,0,0.5735141,6.000012,100,0.1376565,0,0.8316678,0,5.077111
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.209081,71.51186,45.0108,0.4233394,0.4233394,0,0,0,0.4233394,285.6056,0.7634604,0,0,1.209081,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1376565,0.4656733,0.9672647,0,5.76277
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.028103,70.75358,48.34384,0.5484464,0.5484464,0,0,0,0.5484464,187.4574,0.4507914,0,0,1.028103,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1376565,0.603291,0.8224827,0,5.581792
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.7877079,67.12695,50.40102,0.1219929,0.1219929,0,-1,0,0.1219929,645.6996,0.6592943,0,0,0.7877079,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1376565,0.1341922,0.6301664,0,5.341397
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9041768,71.00638,51.26148,0.8867618,0.8867618,0,0,0,0.8867618,101.9639,1.110223E-16,0,0,0.9041768,0.9334335,0.8867618,0,0,0,4.553689,0,0.02925669,-0.02925669,5.969173,99.48602,0.1376565,0.975438,0.7233415,0,5.457866
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4512245,61.32995,52.13182,0.02887558,0.02887558,0,0,0,0.02887558,1562.651,0.3883217,0,0,0.4512245,0.03039535,0.02887558,0,0,0.03250743,4.524432,0.03250743,0,0.03250743,6.000012,100,0.1376537,0.03176314,0.3609796,0,4.975657
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1759475,54.5782,51.15268,0.1055519,0.1055519,0,0,0,0.1055519,166.6929,0.06484028,0,0,0.1759475,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1376537,0.1161071,0.140758,0,4.729637
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,48.14603,48.14603,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1376537,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,45.28773,45.28773,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1376537,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,43.03274,43.03274,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1376537,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,40.83709,40.83709,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1376537,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,38.5821,38.5821,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1376537,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,36.63371,36.63371,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1376537,0.06539315,0,0,2.0817
