Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,24.55909,24.55909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,24.55909,24.55909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,23.67062,23.67062,0.1648472,0.1648472,0,0,0,0.1648472,0,0,2.775558E-17,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,22.85439,22.85439,0.3032288,0.3032288,0,0,0,0.3032288,0,0,5.551115E-17,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,22.02372,22.02372,0.3062922,0.3062922,0,0,0,0.3062922,0,0,5.551115E-17,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,21.2725,21.2725,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,20.58629,20.58629,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1191586,21.76394,19.87119,0.3489159,0.3489159,0,0,0,0.3489159,34.1511,0,5.551115E-17,0.1191586,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2481212,-0.2481212,4.464141,74.4022,0,0.3838075,0.09532689,0,3.463913
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2626652,25.36688,21.10637,0.3575518,0.3575518,0,0,0,0.3575518,73.46215,0,0,0.2626652,0.3763703,0.3575518,0,0,1.61895,3.096634,0,0.1137051,-0.1137051,4.344285,72.40461,0,0.393307,0.2101322,0,3.359299
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4936302,32.61502,24.25571,0.742269,0.742269,0,0,0,0.742269,66.50287,0,1.110223E-16,0.4936302,0.7813358,0.742269,0,0,1.745289,2.982929,0,0.2877056,-0.2877056,4.041017,67.35014,0,0.816496,0.3949042,0,3.476559
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1222329,29.51634,27.48451,0.2234291,0.2234291,0,0,0,0.2234291,54.70769,0,2.775558E-17,0.1222329,0.2351886,0.2234291,0,0,2.064962,2.695223,0,0.1129556,-0.1129556,3.921951,65.36572,0,0.245772,0.09778634,0,2.817456
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09770492,31.87657,30.22934,0.8991222,0.8991222,0,0,0,0.8991222,10.8667,0,0,0.09770492,0.9464445,0.8991222,0,0,2.190469,2.582267,0,0.8487395,-0.8487395,3.027301,50.45492,0,0.9890345,0.07816394,0,2.679972
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5035244,41.795,32.77193,0.7800528,0.7800528,0,0,0,0.7800528,64.55004,0,0,0.5035244,0.8211082,0.7800528,0,0,3.133512,1.733528,0,0.3175838,-0.3175838,2.692538,44.87555,0,0.858058,0.4028195,0,2.237052
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4415008,43.18763,35.20617,0.5922363,0.5922363,0,0,0,0.5922363,74.54809,0,0,0.4415008,0.6234066,0.5922363,0,0,3.486383,1.415944,0,0.1819058,-0.1819058,2.500793,41.6798,0,0.6514599,0.3532007,0,1.857445
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1901824,40.10236,36.73028,0.3597714,0.3597714,0,0,0,0.3597714,52.862,0,0,0.1901824,0.3787067,0.3597714,0,0,3.688501,1.234038,0,0.1885244,-0.1885244,2.302071,38.36777,0,0.3957485,0.1521459,0,1.424221
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1082467,39.28998,37.38037,0,0,0,0,0,0,0,0,0,0.1082467,0,0,0,0,3.897972,1.045514,0.1082467,0,0.1082467,2.404763,40.0793,0,0,0.08659733,0,1.15376
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2105877,41.78219,38.0088,0.4810105,0.4810105,0,0,0,0.4810105,43.78027,0,5.551115E-17,0.2105877,0.5063269,0.4810105,0,0,3.789726,1.142936,0,0.2957392,-0.2957392,2.093026,34.8837,0,0.5291116,0.1684702,0,1.353523
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1122748,39.30342,37.32259,0,0,0,0,0,0,0,0,0,0.1122748,0,0,0,0,4.118325,0.8471966,0.1122748,0,0.1122748,2.199539,36.65892,0,0,0.08981988,0,0.9594715
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,35.14838,35.14838,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0.452541,0.4299139,0,0,4.00605,0.948244,0,0.452541,-0.452541,1.722519,28.7086,0,0.4729053,0,0,0.948244
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,33.09698,33.09698,0.5945514,0.5945514,0.425,0,0.172125,0.5945514,0,0,0,0,0.1784751,0.1695514,0,0,4.508873,0.495703,0,0.1784751,-0.1784751,1.53439,25.57311,0,0.6540065,0,1.7,0.495703
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,31.45008,31.45008,0.8293481,0.8293481,1.7,0,0.5202,0.8293481,0,0,0,0,0,0,0.8706518,0.8271192,4.707179,0.3172278,0.8271192,0,0.8271192,2.319064,38.65099,0.2520881,0.912283,0,1.7,0.3172278
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,29.84651,29.84651,0.9802442,0.9802442,1.7,0,0.5202,0.9802442,0,0,0,0,0,0,0.7197558,0.683768,3.88006,1.061635,0.683768,0,0.683768,2.967743,49.46229,0.2786307,1.078269,0,1.7,1.061635
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,28.19961,28.19961,0.01337392,0.01337392,1.466005,0,0.4563195,0.01337392,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.196292,1.677026,1.38,0,1.38,4.276927,71.28196,0.2565382,0.01471132,0,1.7,1.677026
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,26.75496,26.75496,0.05547174,0.05547174,1.508103,0,0.4678122,0.05547174,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.816292,2.919026,1.38,0,1.38,5.586109,93.10163,0.2508649,0.06101892,0,1.7,2.919026
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,25.65702,25.65702,0.169652,0.169652,0,0,0,0.169652,0,0,0,0,0.1785811,0.169652,0,0,0.4362918,4.161026,0,0.1785811,-0.1785811,5.397868,89.96429,0.2508649,0.1866172,0,0,4.161026
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,24.55909,24.55909,0.06995523,0.06995523,0,0,0,0.06995523,0,0,0,0,0.07363708,0.06995523,0,0,0.6347152,3.982445,0,0.07363708,-0.07363708,5.320248,88.67062,0.2508649,0.07695076,0,0,3.982445
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,23.64895,23.64895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7165342,3.908808,0,0,0,5.320248,88.67062,0.2508649,0,0,0,3.908808
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,22.83273,22.83273,0.2466618,0.2466618,0,0,0,0.2466618,0,0,2.775558E-17,0,0.2596439,0.2466618,0,0,0.7165342,3.908808,0,0.2596439,-0.2596439,5.046559,84.10915,0.2508649,0.2713279,0,0,3.908808
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,22.00205,22.00205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.005027,3.649164,0,0,0,5.046559,84.10915,0.2508649,0,0,0,3.649164
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,21.2725,21.2725,0.04013894,0.04013894,0,0,0,0.04013894,0,0,6.938894E-18,0,0.04225152,0.04013894,0,0,1.005027,3.649164,0,0.04225152,-0.04225152,5.002022,83.36687,0.2508649,0.04415284,0,0,3.649164
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,20.57184,20.57184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051974,3.606913,0,0,0,5.002022,83.36687,0.2508649,0,0,0,3.606913
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.181172,22.751,19.85674,0.2280782,0.2280782,0,0,0,0.2280782,79.43417,0,2.775558E-17,0.181172,0.2400823,0.2280782,0,0,1.051974,3.606913,0,0.0589103,-0.0589103,4.939925,82.33192,0.2508649,0.250886,0.1449376,0,3.788085
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4856044,29.13858,21.0847,0.1510106,0.1510106,0,0,0,0.1510106,321.5696,0,0,0.4856044,0.1589586,0.1510106,0,0,1.117429,3.548002,0.3266458,0,0.3266458,5.249809,87.49664,0.2338572,0.1661117,0.3884835,0,4.033607
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8493784,39.21075,24.23404,0.1780614,0.1780614,0,0,0,0.1780614,477.0143,0,0,0.8493784,0.1874331,0.1780614,0,0,0.7907836,3.841984,0.6619453,0,0.6619453,5.877785,97.96289,0.2056089,0.1958676,0.6795027,0,4.691362
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.283472,52.01382,27.44839,0,0,0,0,0,0,0,1.154634,0,1.283472,0,0,0,0,0.1288383,4.437735,0.1288383,0,0.1288383,6.000012,100,0.2008859,0,1.026778,0,5.721206
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.534382,61.50127,30.186,0,0,0,0,0,0,0,1.534382,0,1.534382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008859,0,1.227506,0,6.088071
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.582987,66.0948,32.72859,0.4834188,0.4834188,0,0,0,0.4834188,327.4567,1.074125,0,1.582987,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.2008859,0.5317607,1.26639,0,6.136676
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.451953,65.67629,35.16283,0.8784049,0.8784049,0,0,0,0.8784049,165.2943,0.5273166,0,1.451953,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.2008859,0.9662454,1.161563,0,6.005642
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.423601,66.88458,36.70861,0.8488883,0.8488883,0,0,0,0.8488883,167.7018,0.5300341,0,1.423601,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.2008859,0.9337771,1.138881,0,5.97729
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.065551,58.68855,37.3587,0.2250611,0.2250611,0,0,0,0.2250611,473.4497,0.8286449,0,1.065551,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.2008859,0.2475673,0.8524411,0,5.61924
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4402011,46.09391,37.98713,0.5246083,0.5246083,0,0,0,0.5246083,83.91043,0,0,0.4402011,0.5522192,0.5246083,0,0,0,4.553689,0,0.1120182,-0.1120182,5.881935,98.03204,0.2008859,0.5770691,0.3521608,0,4.99389
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3334339,43.35688,37.32259,0.7374443,0.7374443,0,0,0,0.7374443,45.21479,0,0,0.3334339,0.7762572,0.7374443,0,0,0.1244646,4.441671,0,0.4428232,-0.4428232,5.415158,90.25245,0.2008859,0.8111887,0.2667471,0,4.775105
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,35.16283,35.16283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6164904,3.998847,0,0,0,5.415158,90.25245,0.2008859,0,0,0,3.998847
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,33.09698,33.09698,0.1684344,0.1684344,0,0,0,0.1684344,0,0,0,0,0.1772994,0.1684344,0,0,0.6164904,3.998847,0,0.1772994,-0.1772994,5.228268,87.13763,0.2008859,0.1852778,0,0,3.998847
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,31.47174,31.47174,0.4435368,0.4435368,0,0,0,0.4435368,0,0,5.551115E-17,0,0.4668808,0.4435368,0,0,0.8134897,3.821548,0,0.4668808,-0.4668808,4.736132,78.93538,0.2008859,0.4878904,0,0,3.821548
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,29.86096,29.86096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332246,3.354667,0,0,0,4.736132,78.93538,0.2008859,0,0,0,3.354667
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,28.19961,28.19961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332246,3.354667,0,0,0,4.736132,78.93538,0.2008859,0,0,0,3.354667
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,26.77662,26.77662,0.1444061,0.1444061,0,0,0,0.1444061,0,0,0,0,0.1520064,0.1444061,0,0,1.332246,3.354667,0,0.1520064,-0.1520064,4.575903,76.26491,0.2008859,0.1588467,0,0,3.354667
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,25.65702,25.65702,0.1761416,0.1761416,0,0,0,0.1761416,0,0,0,0,0.1854123,0.1761416,0,0,1.501142,3.202661,0,0.1854123,-0.1854123,4.380462,73.00755,0.2008859,0.1937558,0,0,3.202661
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,24.55909,24.55909,0.01878676,0.01878676,0,0,0,0.01878676,0,0,0,0,0.01977554,0.01878676,0,0,1.707156,3.017249,0,0.01977554,-0.01977554,4.359617,72.66013,0.2008859,0.02066544,0,0,3.017249
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,23.64895,23.64895,0.0467104,0.0467104,0,0,0,0.0467104,0,0,6.938894E-18,0,0.04916884,0.0467104,0,0,1.729129,2.997473,0,0.04916884,-0.04916884,4.307788,71.79633,0.2008859,0.05138144,0,0,2.997473
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,22.83273,22.83273,0.2542924,0.2542924,0,0,0,0.2542924,0,0,0,0,0.2676762,0.2542924,0,0,1.783761,2.948304,0,0.2676762,-0.2676762,4.025632,67.09374,0.2008859,0.2797217,0,0,2.948304
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,22.02372,22.02372,0.1762055,0.1762055,0,0,0,0.1762055,0,0,0,0,0.1854795,0.1762055,0,0,2.081179,2.680628,0,0.1854795,-0.1854795,3.83012,63.83521,0.2008859,0.1938261,0,0,2.680628
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,21.2725,21.2725,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0.2809653,0.266917,0,0,2.287267,2.495149,0,0.2809653,-0.2809653,3.533957,58.89916,0.2008859,0.2936087,0,0,2.495149
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,20.57184,20.57184,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0.1088145,0.1033738,0,0,2.599451,2.214183,0,0.1088145,-0.1088145,3.419256,56.98749,0.2008859,0.1137112,0,0,2.214183
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3869911,26.15573,19.84952,0,0,0,0,0,0,0,0,0,0.3869911,0,0,0,0,2.720356,2.105369,0.3869911,0,0.3869911,3.786388,63.10634,0.1879201,0,0.3095929,0,2.49236
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.768663,34.21375,21.07025,0.4854425,0.4854425,0,0,0,0.4854425,158.3427,0,0,0.768663,0.5109921,0.4854425,0,0,2.333364,2.453661,0.2576709,0,0.2576709,4.030836,67.18047,0.180177,0.5339867,0.6149304,0,3.222324
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.076013,43.71528,24.19792,0.6488382,0.6488382,0,0,0,0.6488382,165.8369,0,0,1.076013,0.6829876,0.6488382,0,0,2.075694,2.685565,0.3930255,0,0.3930255,4.403693,73.39474,0.1695226,0.713722,0.8608105,0,3.761578
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.438892,55.61415,27.40505,0.4350865,0.4350865,0,0,0,0.4350865,330.7141,0,0,1.438892,0.4579858,0.4350865,0,0,1.682668,3.039288,0.9809067,0,0.9809067,5.334263,88.9042,0.1477216,0.4785951,1.151114,0,4.47818
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.631013,64.00187,30.12822,1.242077,1.242077,0,0,0,1.242077,131.3134,0,0,1.631013,1.30745,1.242077,0,0,0.7017614,3.922104,0.3235637,0,0.3235637,5.641222,94.02018,0.1417101,1.366285,1.304811,0,5.553117
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.669054,68.46815,32.68525,0.2660619,0.2660619,0,0,0,0.2660619,627.3182,1.010792,0,1.669054,0.2800651,0.2660619,0,0,0.3781976,4.213311,0.3781976,0,0.3781976,6.000012,100,0.1352756,0.292668,1.335243,0,5.882365
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.609296,70.04629,35.14838,0.4368947,0.4368947,0,0,0,0.4368947,368.3487,1.149407,0,1.609296,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1352756,0.4805841,1.287437,0,6.162985
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.446174,67.47,36.68694,0.276343,0.276343,0,0,0,0.276343,523.3256,1.155287,0,1.446174,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1352756,0.3039773,1.156939,0,5.999863
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.133199,60.26826,37.33703,0.765018,0.765018,0,0,0,0.765018,148.1272,0.3279173,0,1.133199,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1352756,0.8415198,0.9065595,0,5.686888
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7927951,53.31409,38.0088,0.6481665,0.6481665,0,0,0,0.6481665,122.3135,0.1105146,0,0.7927951,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1352756,0.7129831,0.634236,0,5.346484
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3800731,44.2547,37.33703,1.553488,1.553488,0.425,0,0.172125,1.553488,24.46578,0,2.220446E-16,0.3800731,1.187882,1.128488,0,0,0,4.553689,0,0.8078093,-0.8078093,5.148506,85.80827,0.1352756,1.708837,0.3040585,1.7,4.933762
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,35.1845,35.1845,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0.7018127,0.6667221,0,0,0.8975659,3.74588,0,0.7018127,-0.7018127,4.408731,73.4787,0.1352756,0.7333943,0,0,3.74588
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,33.13309,33.13309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.677358,3.044067,0,0,0,4.408731,73.4787,0.1352756,0,0,0,3.044067
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,31.48619,31.48619,0.6547287,0.6547287,0,0,0,0.6547287,0,0,0,0,0.6891881,0.6547287,0,0,1.677358,3.044067,0,0.6891881,-0.6891881,3.682263,61.37092,0.1352756,0.7202016,0,0,3.044067
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,29.86096,29.86096,0.7221189,0.7221189,0,0,0,0.7221189,0,0,1.110223E-16,0,0.7601252,0.7221189,0,0,2.443122,2.354879,0,0.7601252,-0.7601252,2.88102,48.01691,0.1352756,0.7943308,0,0,2.354879
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,28.22128,28.22128,0.2846383,0.2846383,0,0,0,0.2846383,0,0,0,0,0.2996193,0.2846383,0,0,3.287706,1.594754,0,0.2996193,-0.2996193,2.565194,42.75315,0.1352756,0.3131021,0,0,1.594754
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,26.79829,26.79829,0.1853896,0.1853896,0,0,0,0.1853896,0,0,2.775558E-17,0,0.195147,0.1853896,0,0,3.620616,1.295134,0,0.195147,-0.195147,2.359491,39.32477,0.1352756,0.2039286,0,0,1.295134
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,25.67869,25.67869,0.06843671,0.06843671,0,0,0,0.06843671,0,0,0,0,0.07203865,0.06843671,0,0,3.837446,1.099988,0,0.07203865,-0.07203865,2.283556,38.05919,0.1352756,0.07528039,0,0,1.099988
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,24.55909,24.55909,0.2552021,0.2552021,0,0,0,0.2552021,0,0,0,0,0.2686337,0.2552021,0,0,3.917489,1.027949,0,0.2686337,-0.2686337,2.000391,33.33978,0.1352756,0.2807223,0,0,1.027949
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,23.67062,23.67062,0.2206393,0.2206393,0,0,0,0.2206393,0,0,2.775558E-17,0,0.2322519,0.2206393,0,0,4.215971,0.7593151,0,0.2322519,-0.2322519,1.755576,29.25954,0.1352756,0.2427032,0,0,0.7593151
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,22.85439,22.85439,0.04533559,0.04533559,0,0,0,0.04533559,0,0,6.938894E-18,0,0.04772168,0.04533559,0,0,4.474029,0.5270633,0,0.04772168,-0.04772168,1.705273,28.42116,0.1352756,0.04986915,0,0,0.5270633
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,22.04539,22.04539,0.001669191,0.001669191,0,0,0,0.001669191,0,0,2.168404E-19,0,0.001757044,0.001669191,0,0,4.527053,0.4793415,0,0.001757044,-0.001757044,1.703421,28.39029,0.1352756,0.00183611,0,0,0.4793415
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,21.2725,21.2725,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0.1087328,0.1032962,0,0,4.529005,0.4775845,0,0.1087328,-0.1087328,1.588806,26.48005,0.1352756,0.1136258,0,0,0.4775845
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,20.57184,20.57184,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0.184385,0.1751657,0,0,4.649819,0.3688517,0,0.184385,-0.184385,1.394447,23.24074,0.1352756,0.1926823,0,0,0.3688517
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1042677,21.50325,19.84952,0,0,0,0,0,0,0,0,0,0.1042677,0,0,0,0,4.854692,0.1844667,0.1042677,0,0.1042677,1.493364,24.88936,0.1336031,0,0.08341417,0,0.2887344
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36507,27.02819,21.04858,0.01108928,0.01108928,0,0,0,0.01108928,3292.098,0,0,0.36507,0.01167292,0.01108928,0,0,4.750423,0.2783076,0.353397,0,0.353397,1.828626,30.47704,0.1282298,0.01219821,0.292056,0,0.6433776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7136036,36.57748,24.19792,0,0,0,0,0,0,0,0,0,0.7136036,0,0,0,0,4.397027,0.596365,0.7136036,0,0.7136036,2.50561,41.76008,0.1185981,0,0.5708828,0,1.309968
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.540053,36.76287,27.38338,1.435524,1.435524,0.425,0,0.172125,1.435524,37.62061,0,0,0.540053,1.06371,1.010524,0,0,3.683423,1.238608,0,0.5236568,-0.5236568,1.953627,32.56039,0.1185981,1.579077,0.4320424,1.7,1.778661
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2071959,33.63704,30.10655,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,33.52028,0,0,0.2071959,0,0,1.081879,1.027785,4.265264,0.7149513,1.234981,0,1.234981,3.125233,52.08711,0.1409804,0.6799333,0.1657567,1.7,0.9221472
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.520749,42.00782,32.66358,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,323.269,2.220446E-16,0,0.520749,0,0,1.452632,1.38,3.030283,1.826434,1.900749,0,1.900749,4.928442,82.14053,0.1483093,0.1771973,0.4165992,1.7,2.347183
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8634084,51.63232,35.14838,0.5071142,0.5071142,0,0,0,0.5071142,170.2592,0,0,0.8634084,0.5338044,0.5071142,0,0,1.129534,3.537108,0.329604,0,0.329604,5.241131,87.35202,0.1445391,0.5578256,0.6907267,0,4.400517
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2032403,40.31705,36.70861,0.6857141,0.6857141,0,0,0,0.6857141,29.63921,0,0,0.2032403,0.7218044,0.6857141,0,0,0.7999303,3.833752,0,0.5185641,-0.5185641,4.694517,78.24179,0.1445391,0.7542856,0.1625922,0,4.036992
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2416405,41.68589,37.3587,0.2112014,0.2112014,0,0,0,0.2112014,114.4124,0,0,0.2416405,0.2223172,0.2112014,0,0,1.376113,3.315188,0.0193233,0,0.0193233,4.712849,78.54732,0.144324,0.2323215,0.1933124,0,3.556828
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.154771,40.78643,38.03046,0,0,0,0,0,0,0,0,0,0.154771,0,0,0,0,1.356789,3.332579,0.154771,0,0.154771,4.859677,80.99446,0.1426241,0,0.1238168,0,3.48735
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.0916742,38.97276,37.3587,0.1917618,0.1917618,0,0,0,0.1917618,47.80629,0,0,0.0916742,0.2018545,0.1917618,0,0,1.202018,3.471872,0,0.1101803,-0.1101803,4.743537,79.05879,0.1426241,0.210938,0.07333937,0,3.563547
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,35.22784,35.22784,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0.895451,0.8506784,0,0,1.324441,3.361692,0,0.895451,-0.895451,3.799649,63.32735,0.1426241,0.9357463,0,0,3.361692
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,33.17643,33.17643,0.5242959,0.5242959,0,0,0,0.5242959,0,0,0,0,0.5518904,0.5242959,0,0,2.319386,2.466241,0,0.5518904,-0.5518904,3.217905,53.63165,0.1426241,0.5767255,0,0,2.466241
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,31.52953,31.52953,0.1241028,0.1241028,0,0,0,0.1241028,0,0,1.387779E-17,0,0.1306345,0.1241028,0,0,2.932598,1.914351,0,0.1306345,-0.1306345,3.080204,51.33664,0.1426241,0.136513,0,0,1.914351
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,29.9043,29.9043,0.6170309,0.6170309,0,0,0,0.6170309,0,0,1.110223E-16,0,0.6495063,0.6170309,0,0,3.077748,1.783716,0,0.6495063,-0.6495063,2.395565,39.926,0.1426241,0.678734,0,0,1.783716
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,28.23573,28.23573,0.1502111,0.1502111,0,0,0,0.1502111,0,0,0,0,0.158117,0.1502111,0,0,3.799421,1.13421,0,0.158117,-0.158117,2.228895,37.14817,0.1426241,0.1652322,0,0,1.13421
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,26.83441,26.83441,0.150432,0.150432,0,0,0,0.150432,0,0,2.775558E-17,0,0.1583495,0.150432,0,0,3.975107,0.9760929,0,0.1583495,-0.1583495,2.06198,34.36626,0.1426241,0.1654752,0,0,0.9760929
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,25.72203,25.72203,0.01520529,0.01520529,0,0,0,0.01520529,0,0,0,0,0.01600557,0.01520529,0,0,4.151051,0.8177435,0,0.01600557,-0.01600557,2.045108,34.08507,0.1426241,0.01672582,0,0,0.8177435
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,24.60242,24.60242,0.1128,0.1128,0,0,0,0.1128,0,0,1.387779E-17,0,0.1187368,0.1128,0,0,4.168835,0.8017379,0,0.1187368,-0.1187368,1.919949,31.99908,0.1426241,0.12408,0,0,0.8017379
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,23.70674,23.70674,0.07429645,0.07429645,0,0,0,0.07429645,0,0,1.387779E-17,0,0.07820679,0.07429645,0,0,4.300764,0.6830011,0,0.07820679,-0.07820679,1.837512,30.62513,0.1426241,0.0817261,0,0,0.6830011
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,22.89773,22.89773,0.2934026,0.2934026,0,0,0,0.2934026,0,0,0,0,0.3088448,0.2934026,0,0,4.387661,0.6047943,0,0.3088448,-0.3088448,1.511961,25.19929,0.1426241,0.3227428,0,0,0.6047943
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,22.05984,22.05984,0.04534417,0.04534417,0,0,0,0.04534417,0,0,0,0,0.04773071,0.04534417,0,0,4.730822,0.2959495,0,0.04773071,-0.04773071,1.461648,24.36075,0.1426241,0.04987859,0,0,0.2959495
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,21.28695,21.28695,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,1.44485,1.372607,4.783856,0.2482187,1.372607,0,1.372607,2.763818,46.06353,0.155784,0.2806652,0,1.7,0.2482187
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.57907,20.57907,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,1.452632,1.38,3.411248,1.483565,1.38,0,1.38,4.073,67.88321,0.1628041,0.05379548,0,1.7,1.483565
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1544232,22.31017,19.84952,0,0,1.452632,0,0.4526684,0,0,0,0,0.1544232,0,0,1.452632,1.38,2.031249,2.725565,1.534423,0,1.534423,5.528682,92.14452,0.1663564,0,0.1235386,1.7,2.879988
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3294456,26.42558,21.04858,0.4570512,0.4570512,0,0,0,0.4570512,72.08067,0,5.551115E-17,0.3294456,0.4811066,0.4570512,0,0,0.4968252,4.106546,0,0.151661,-0.151661,5.368817,89.48011,0.1663564,0.5027564,0.2635565,0,4.435992
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3589688,30.16643,24.17625,0.4239489,0.4239489,0,0,0,0.4239489,84.67266,0,0,0.3589688,0.4462619,0.4239489,0,0,0.6653375,3.954885,0,0.08729317,-0.08729317,5.276803,87.94653,0.1663564,0.4663437,0.287175,0,4.313854
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5481721,36.88964,27.36171,0.2942376,0.2942376,0,0,0,0.2942376,186.3025,0,0,0.5481721,0.3097238,0.2942376,0,0,0.7623299,3.867592,0.2384482,0,0.2384482,5.503014,91.71672,0.1641109,0.3236614,0.4385376,0,4.415764
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4784278,38.48276,30.08488,0.0664992,0.0664992,0,0,0,0.0664992,719.449,0,0,0.4784278,0.06999915,0.0664992,0,0,0.5238817,4.082195,0.4084287,0,0.4084287,5.890484,98.17453,0.1604023,0.07314911,0.3827423,0,4.560623
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7390427,46.2911,32.66358,0,0,0,0,0,0,0,0.6235898,0,0.7390427,0,0,0,0,0.115453,4.449781,0.115453,0,0.115453,6.000012,100,0.1593842,0,0.5912341,0,5.188824
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1492302,37.75608,35.14838,1.004146,1.004146,0,0,0,1.004146,14.86141,0,0,0.1492302,1.056996,1.004146,0,0,0,4.553689,0,0.9077653,-0.9077653,5.043143,84.05222,0.1593842,1.10456,0.1193842,0,4.702919
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4693715,45.30925,36.70861,0,0,0,0,0,0,0,0,0,0.4693715,0,0,0,0,1.008628,3.645924,0.4693715,0,0.4693715,5.488428,91.47362,0.1553748,0,0.3754972,0,4.115295
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4913898,46.45061,37.38037,1.312967,1.312967,1.358441,0,0.4269544,1.312967,37.42589,0,0,0.4913898,0,0,0.04547357,0.0431999,0.5392566,4.068358,0.5345896,0,0.5345896,5.995584,99.92621,0.1591435,1.444264,0.3931118,1.7,4.559748
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3697937,44.80641,38.05214,0,0,0,0,0,0,0,0.3651267,0,0.3697937,0,0,0,0,0.004667025,4.549489,0.004667025,0,0.004667025,6.000012,100,0.1591048,0,0.295835,0,4.919282
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1491797,40.04618,37.40204,0.3789233,0.3789233,0,0,0,0.3789233,39.36936,0,0,0.1491797,0.3988666,0.3789233,0,0,0,4.553689,0,0.2496869,-0.2496869,5.736819,95.61346,0.1591048,0.4168156,0.1193437,0,4.702868
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,35.26396,35.26396,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0.04504523,0.04279296,0,0,0.2774299,4.304002,0,0.04504523,-0.04504523,5.689337,94.8221,0.1591048,0.04707226,0,0,4.304002
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,33.23422,33.23422,0.3276448,0.3276448,0,0,0,0.3276448,0,0,5.551115E-17,0,0.3448893,0.3276448,0,0,0.3274802,4.258957,0,0.3448893,-0.3448893,5.325792,88.76302,0.1591048,0.3604093,0,0,4.258957
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,31.57287,31.57287,0.2731223,0.2731223,0,0,0,0.2731223,0,0,0,0,0.2874972,0.2731223,0,0,0.7106905,3.914068,0,0.2874972,-0.2874972,5.022743,83.71222,0.1591048,0.3004346,0,0,3.914068
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,29.96208,29.96208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.030132,3.62657,0,0,0,5.022743,83.71222,0.1591048,0,0,0,3.62657
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,28.30073,28.30073,0.09726252,0.09726252,0,0,0,0.09726252,0,0,1.387779E-17,0,0.1023816,0.09726252,0,0,1.030132,3.62657,0,0.1023816,-0.1023816,4.914824,81.91356,0.1591048,0.1069888,0,0,3.62657
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,26.87775,26.87775,0.1299946,0.1299946,0,0,0,0.1299946,0,0,0,0,0.1368364,0.1299946,0,0,1.143889,3.524189,0,0.1368364,-0.1368364,4.770585,79.5096,0.1591048,0.142994,0,0,3.524189
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,25.75815,25.75815,0.1866006,0.1866006,0,0,0,0.1866006,0,0,2.775558E-17,0,0.1964217,0.1866006,0,0,1.29593,3.387352,0,0.1964217,-0.1964217,4.563539,76.05882,0.1591048,0.2052607,0,0,3.387352
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,24.64576,24.64576,0.09688117,0.09688117,0,0,0,0.09688117,0,0,1.387779E-17,0,0.1019802,0.09688117,0,0,1.514176,3.190931,0,0.1019802,-0.1019802,4.456042,74.26722,0.1591048,0.1065693,0,0,3.190931
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,23.75008,23.75008,0.1421089,0.1421089,0,0,0,0.1421089,0,0,2.775558E-17,0,0.1495884,0.1421089,0,0,1.627487,3.08895,0,0.1495884,-0.1495884,4.298362,71.63922,0.1591048,0.1563198,0,0,3.08895
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,22.93385,22.93385,0.01104405,0.01104405,0,0,0,0.01104405,0,0,1.734723E-18,0,0.01162531,0.01104405,0,0,1.793697,2.939362,0,0.01162531,-0.01162531,4.286108,71.43499,0.1591048,0.01214845,0,0,2.939362
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,22.10318,22.10318,0.3005611,0.3005611,0,0,0,0.3005611,0,0,5.551115E-17,0,0.3163801,0.3005611,0,0,1.806614,2.927737,0,0.3163801,-0.3163801,3.952614,65.87677,0.1591048,0.3306172,0,0,2.927737
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,21.28695,21.28695,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0.2233766,0.2122078,0,0,2.158147,2.611356,0,0.2233766,-0.2233766,3.717154,61.95245,0.1591048,0.2334286,0,0,2.611356
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,20.57907,20.57907,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0.1928001,0.1831601,0,0,2.406343,2.38798,0,0.1928001,-0.1928001,3.513925,58.5653,0.1591048,0.2014761,0,0,2.38798
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3238475,25.09405,19.84952,0.08287633,0.08287633,0,0,0,0.08287633,390.76,0,0,0.3238475,0.08723824,0.08287633,0,0,2.620566,2.19518,0.2366093,0,0.2366093,3.738392,62.30642,0.1571678,0.09116396,0.259078,0,2.519027
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8517194,35.74932,21.04858,0,0,0,0,0,0,0,0,0,0.8517194,0,0,0,0,2.383956,2.408128,0.8517194,0,0.8517194,4.546404,75.77325,0.1505691,0,0.6813755,0,3.259848
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.268688,47.79863,24.17625,0,0,0,0,0,0,0,0,0,1.268688,0,0,0,0,1.532237,3.174676,1.268688,0,1.268688,5.749987,95.83292,0.1417068,0,1.01495,0,4.443363
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.426996,55.27362,27.36171,0.4343008,0.4343008,0,0,0,0.4343008,328.5731,0.7062873,0,1.426996,0.4571588,0.4343008,0,0,0.2635494,4.316494,0.2635494,0,0.2635494,6.000012,100,0.1399951,0.4777309,1.141596,0,5.74349
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.492586,60.29392,30.08488,0,0,0,0,0,0,0,1.492586,0,1.492586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399951,0,1.194069,0,6.046275
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.53114,64.62436,32.68525,0,0,0,0,0,0,0,1.53114,0,1.53114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399951,0,1.224912,0,6.084829
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.560022,68.65268,35.16283,0.6233121,0.6233121,0,0,0,0.6233121,250.2794,0.903904,0,1.560022,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1399951,0.6856433,1.248018,0,6.113711
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.395269,66.15164,36.73028,0.1097434,0.1097434,0,0,0,0.1097434,1271.392,1.279749,0,1.395269,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1399951,0.1207177,1.116215,0,5.948957
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.20616,62.15178,37.42371,0.9114336,0.9114336,0,0,0,0.9114336,132.3366,0.2467566,0,1.20616,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1399951,1.002577,0.9649283,0,5.759849
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9049863,55.8596,38.08825,0.2736567,0.2736567,0,0,0,0.2736567,330.7013,0.6169267,0,0.9049863,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1399951,0.3010224,0.7239891,0,5.458675
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4045897,44.82905,37.43816,0.5013116,0.5013116,0,0,0,0.5013116,80.70624,0,0,0.4045897,0.5276964,0.5013116,0,0,0,4.553689,0,0.1231067,-0.1231067,5.870246,97.83724,0.1399951,0.5514427,0.3236718,0,4.958279
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,35.3073,35.3073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1367852,4.430582,0,0,0,5.870246,97.83724,0.1399951,0,0,0,4.430582
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,33.27756,33.27756,0.4278544,0.4278544,0,0,0,0.4278544,0,0,5.551115E-17,0,0.450373,0.4278544,0,0,0.1367852,4.430582,0,0.450373,-0.450373,5.395511,89.92501,0.1399951,0.4706398,0,0,4.430582
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,31.60899,31.60899,0.04512798,0.04512798,0,0,0,0.04512798,0,0,6.938894E-18,0,0.04750314,0.04512798,0,0,0.6371996,3.980209,0,0.04750314,-0.04750314,5.345438,89.09047,0.1399951,0.04964078,0,0,3.980209
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,30.00542,30.00542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6899809,3.932706,0,0,0,5.345438,89.09047,0.1399951,0,0,0,3.932706
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,28.33685,28.33685,0.1550949,0.1550949,0,0,0,0.1550949,0,0,2.775558E-17,0,0.1632578,0.1550949,0,0,0.6899809,3.932706,0,0.1632578,-0.1632578,5.17335,86.22232,0.1399951,0.1706044,0,0,3.932706
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,26.93554,26.93554,0.05089757,0.05089757,0,0,0,0.05089757,0,0,6.938894E-18,0,0.05357639,0.05089757,0,0,0.8713785,3.769448,0,0.05357639,-0.05357639,5.116875,85.28108,0.1399951,0.05598733,0,0,3.769448
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,25.82315,25.82315,0.04401745,0.04401745,0,0,0,0.04401745,0,0,0,0,0.04633415,0.04401745,0,0,0.9309078,3.715872,0,0.04633415,-0.04633415,5.068035,84.46708,0.1399951,0.04841919,0,0,3.715872
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,24.70355,24.70355,0.09889745,0.09889745,0,0,0,0.09889745,0,0,1.387779E-17,0,0.1041026,0.09889745,0,0,0.9823902,3.669538,0,0.1041026,-0.1041026,4.958301,82.63818,0.1399951,0.1087872,0,0,3.669538
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,23.80787,23.80787,0.2593795,0.2593795,0,0,0,0.2593795,0,0,0,0,0.2730311,0.2593795,0,0,1.09806,3.565435,0,0.2730311,-0.2730311,4.670501,77.84153,0.1399951,0.2853175,0,0,3.565435
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,22.99886,22.99886,0.04711867,0.04711867,0,0,0,0.04711867,0,0,6.938894E-18,0,0.0495986,0.04711867,0,0,1.401428,3.292404,0,0.0495986,-0.0495986,4.618219,76.97017,0.1399951,0.05183054,0,0,3.292404
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,22.16096,22.16096,0.1140925,0.1140925,0,0,0,0.1140925,0,0,1.387779E-17,0,0.1200973,0.1140925,0,0,1.456537,3.242805,0,0.1200973,-0.1200973,4.491626,74.86028,0.1399951,0.1255017,0,0,3.242805
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,21.33029,21.33029,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0.1337218,0.1270357,0,0,1.589979,3.122708,0,0.1337218,-0.1337218,4.350671,72.51103,0.1399951,0.1397393,0,0,3.122708
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,20.62241,20.62241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.738558,2.988986,0,0,0,4.350671,72.51103,0.1399951,0,0,0,2.988986
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.248608,23.89817,19.90008,0,0,0,0,0,0,0,0,0,0.248608,0,0,0,0,1.738558,2.988986,0.248608,0,0.248608,4.586521,76.44186,0.1384179,0,0.1988864,0,3.237594
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5868122,30.92127,21.0847,0.2334316,0.2334316,0,0,0,0.2334316,251.3851,0,0,0.5868122,0.2457175,0.2334316,0,0,1.48995,3.212734,0.3410948,0,0.3410948,4.910112,81.83503,0.1363109,0.2567748,0.4694498,0,3.799546
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.02319,42.64643,24.21237,0.2031931,0.2031931,0,0,0,0.2031931,503.5556,0,0,1.02319,0.2138875,0.2031931,0,0,1.148856,3.519719,0.8093029,0,0.8093029,5.677884,94.63121,0.1315595,0.2235125,0.8185523,0,4.542909
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.398239,54.63825,27.40505,1.00884,1.00884,0,0,0,1.00884,138.5988,0,0,1.398239,1.061936,1.00884,0,0,0.3395528,4.248091,0.3363031,0,0.3363031,5.996929,99.94862,0.129681,1.109724,1.118592,0,5.646331
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.30874,55.79535,30.10655,0.06421666,0.06421666,0,0,0,0.06421666,2038.006,1.237893,0,1.30874,0.06759649,0.06421666,0,0,0.003249746,4.550764,0.003249746,0,0.003249746,6.000012,100,0.1296632,0.07063833,1.046992,0,5.859504
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.485808,63.44438,32.70692,0,0,0,0,0,0,0,1.485808,0,1.485808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296632,0,1.188646,0,6.039496
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.435302,65.28652,35.20617,0,0,0,0,0,0,0,1.435302,0,1.435302,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296632,0,1.148242,0,5.988991
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.356427,65.17941,36.77362,0.1509837,0.1509837,0,0,0,0.1509837,898.3929,1.197497,0,1.356427,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1296632,0.1660821,1.085142,0,5.910116
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.159607,61.02701,37.43816,0.01574229,0.01574229,0,0,0,0.01574229,7366.193,1.143036,0,1.159607,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1296632,0.01731651,0.9276857,0,5.713296
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8557486,54.819,38.13159,0.980801,0.980801,0,0,0,0.980801,87.24997,0,1.110223E-16,0.8557486,1.032422,0.980801,0,0,0,4.553689,0,0.1766736,-0.1766736,5.813782,96.89617,0.1296632,1.078881,0.6845989,0,5.409438
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4252436,45.27168,37.4815,0.1343243,0.1343243,0,0,0,0.1343243,316.5799,0.08754566,0,0.4252436,0.1413939,0.1343243,0,0,0.196304,4.377016,0.196304,0,0.196304,6.000012,100,0.1285916,0.1477567,0.3401949,0,4.802259
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,35.3723,35.3723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285916,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,33.33535,33.33535,0.3668053,0.3668053,0,0,0,0.3668053,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1285916,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,31.674,31.674,0.3556531,0.3556531,0,0,0,0.3556531,0,0,5.551115E-17,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1285916,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,30.04876,30.04876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1285916,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,28.40186,28.40186,0.06078051,0.06078051,0,0,0,0.06078051,0,0,1.387779E-17,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1285916,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,27.00055,27.00055,0.02021263,0.02021263,0,0,0,0.02021263,0,0,3.469447E-18,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1285916,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,25.85927,25.85927,0.07138772,0.07138772,0,0,0,0.07138772,0,0,1.387779E-17,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1285916,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,24.74689,24.74689,0.1747094,0.1747094,0,0,0,0.1747094,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1285916,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,23.85121,23.85121,0.07787482,0.07787482,0,0,0,0.07787482,0,0,1.387779E-17,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1285916,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.03498,23.03498,0.05931051,0.05931051,0,0,0,0.05931051,0,0,6.938894E-18,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1285916,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,22.2043,22.2043,0.1658518,0.1658518,0,0,0,0.1658518,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1285916,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,21.35196,21.35196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1285916,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,20.6513,20.6513,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1285916,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3910522,26.30703,19.92898,0.1536748,0.1536748,0,0,0,0.1536748,254.4674,0,0,0.3910522,0.161763,0.1536748,0,0,1.748024,2.980467,0.2292893,0,0.2292893,4.559214,75.98674,0.1273622,0.1690423,0.3128418,0,3.37152
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.762912,34.14616,21.10637,0.4731738,0.4731738,0,0,0,0.4731738,161.2329,0,0,0.762912,0.4980777,0.4731738,0,0,1.518735,3.186828,0.2648343,0,0.2648343,4.810458,80.17413,0.1259711,0.5204911,0.6103296,0,3.94974
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9298874,40.793,24.23404,0.4992956,0.4992956,0,0,0,0.4992956,186.2399,0,0,0.9298874,0.5255743,0.4992956,0,0,1.2539,3.425179,0.4043131,0,0.4043131,5.194023,86.56687,0.123905,0.5492252,0.7439099,0,4.355066
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.230321,50.75946,27.40505,1.051225,1.051225,0,0,0,1.051225,117.0369,0,0,1.230321,1.106553,1.051225,0,0,0.8495874,3.78906,0.1237683,0,0.1237683,5.31144,88.52382,0.1232861,1.156348,0.9842568,0,5.019382
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.300692,55.63079,30.12822,1.170109,1.170109,0,0,0,1.170109,111.1599,0,0,1.300692,1.231694,1.170109,0,0,0.7258191,3.900452,0.06899849,0,0.06899849,5.376897,89.61478,0.1229437,1.28712,1.040554,0,5.201144
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.484232,63.43047,32.72859,0.01805045,0.01805045,0,0,0,0.01805045,8222.689,0.8084112,0,1.484232,0.01900047,0.01805045,0,0,0.6568206,3.96255,0.6568206,0,0.6568206,6.000012,100,0.1197771,0.01985549,1.187386,0,5.446783
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.484958,66.65226,35.22784,0.9154886,0.9154886,0,0,0,0.9154886,162.2039,0.5212856,0,1.484958,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1197771,1.007037,1.187966,0,6.038647
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.354357,65.17036,36.80973,0.7148089,0.7148089,0,0,0,0.7148089,189.4712,0.6019266,0,1.354357,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1197771,0.7862899,1.083486,0,5.908046
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.066389,58.85197,37.4815,0.4708928,0.4708928,0,0,0,0.4708928,226.4611,0.5707124,0,1.066389,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1197771,0.5179821,0.8531113,0,5.620078
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7258092,52.07215,38.17493,0.8617901,0.8617901,0,0,0,0.8617901,84.22111,0,1.110223E-16,0.7258092,0.9071475,0.8617901,0,0,0,4.553689,0,0.1813383,-0.1813383,5.808865,96.81422,0.1197771,0.9479691,0.5806473,0,5.279498
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3827316,44.51698,37.53928,0.562947,0.562947,0,0,0,0.562947,67.98714,0,0,0.3827316,0.5925757,0.562947,0,0,0.201487,4.372351,0,0.2098442,-0.2098442,5.587669,93.12764,0.1197771,0.6192417,0.3061853,0,4.755082
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,35.43009,35.43009,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0.6226181,0.5914872,0,0,0.4346472,4.162507,0,0.6226181,-0.6226181,4.931372,82.18938,0.1197771,0.6506359,0,0,4.162507
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,33.40036,33.40036,1.147285,1.147285,0,0,0,1.147285,0,0,0,0,1.207669,1.147285,0,0,1.126445,3.539888,0,1.207669,-1.207669,3.658377,60.97284,0.1197771,1.262014,0,0,3.539888
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,31.73178,31.73178,0.9961092,0.9961092,0,0,0,0.9961092,0,0,1.110223E-16,0,1.048536,0.9961092,0,0,2.468299,2.332219,0,1.048536,-1.048536,2.553123,42.55198,0.1197771,1.09572,0,0,2.332219
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,30.10655,30.10655,0.5718706,0.5718706,0,0,0,0.5718706,0,0,1.110223E-16,0,0.6019691,0.5718706,0,0,3.633339,1.283683,0,0.6019691,-0.6019691,1.918592,31.97648,0.1197771,0.6290577,0,0,1.283683
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,28.4452,28.4452,0.1911169,0.1911169,0,0,0,0.1911169,0,0,2.775558E-17,0,0.2011757,0.1911169,0,0,4.302194,0.6817144,0,0.2011757,-0.2011757,1.706535,28.44219,0.1197771,0.2102286,0,0,0.6817144
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,27.03666,27.03666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.525723,0.4805386,0,0,0,1.706535,28.44219,0.1197771,0,0,0,0.4805386
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,25.92428,25.92428,0.1322601,0.1322601,0,0,0,0.1322601,0,0,0,0,0.1392211,0.1322601,0,0,4.525723,0.4805386,0,0.1392211,-0.1392211,1.559783,25.99633,0.1197771,0.1454861,0,0,0.4805386
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,24.80468,24.80468,0.1457016,0.1457016,0,0,0,0.1457016,0,0,0,0,0.1533701,0.1457016,0,0,4.680413,0.3413175,0,0.1533701,-0.1533701,1.398116,23.30189,0.1197771,0.1602718,0,0,0.3413175
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,23.88732,23.88732,0.1638693,0.1638693,1.616501,0,0.4974047,0.1638693,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.850824,0.1879474,1.38,0,1.38,2.707299,45.12156,0.1270732,0.1802562,0,1.7,0.1879474
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,23.07832,23.07832,0.1681152,0.1681152,1.620747,0,0.4985639,0.1681152,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.470824,1.429947,1.38,0,1.38,4.016482,66.94124,0.1337024,0.1849267,0,1.7,1.429947
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,22.24764,22.24764,0.2123974,0.2123974,1.665029,0,0.5106529,0.2123974,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.090824,2.671947,1.38,0,1.38,5.325665,88.76091,0.1401674,0.2336371,0,1.7,2.671947
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.710824,3.913947,0,0,0,5.325665,88.76091,0.1401674,0,0,0,3.913947
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,20.68019,20.68019,0.1686588,0.1686588,0,0,0,0.1686588,0,0,2.775558E-17,0,0.1775356,0.1686588,0,0,0.710824,3.913947,0,0.1775356,-0.1775356,5.138526,85.64193,0.1401674,0.1855247,0,0,3.913947
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2541374,24.04845,19.95787,0.7548667,0.7548667,0,0,0,0.7548667,33.66652,0,1.110223E-16,0.2541374,0.7945966,0.7548667,0,0,0.9080857,3.736412,0,0.5404592,-0.5404592,4.568832,76.14705,0.1401674,0.8303534,0.2033099,0,3.990549
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6133115,31.44091,21.12804,0.6692804,0.6692804,0,0,0,0.6692804,91.63747,0,0,0.6133115,0.7045056,0.6692804,0,0,1.508596,3.195953,0,0.09119409,-0.09119409,4.472705,74.54494,0.1401674,0.7362084,0.4906492,0,3.809264
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9526618,41.27114,24.25571,0.7604667,0.7604667,0,0,0,0.7604667,125.2733,0,0,0.9526618,0.8004913,0.7604667,0,0,1.609923,3.104759,0.1521705,0,0.1521705,4.617067,76.95096,0.1394515,0.8365134,0.7621294,0,4.05742
