Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.38784,54.41748,27.42672,0.1933733,0.1933733,0,0,0,0.1933733,717.7001,0,0,1.38784,0.2035508,0.1933733,0,0,1.457752,3.241712,1.184289,0,1.184289,5.740582,95.67618,0.1341203,0.2127106,1.110272,0,4.629552
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.453006,59.34497,30.12822,0.2867025,0.2867025,0,0,0,0.2867025,506.7991,0.8777506,0,1.453006,0.3017921,0.2867025,0,0,0.2734629,4.307572,0.2734629,0,0.2734629,6.000012,100,0.1329466,0.3153727,1.162404,0,5.760578
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.617558,67.11594,32.77193,1.180311,1.180311,0,0,0,1.180311,137.0451,0.3751261,0,1.617558,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1329466,1.298342,1.294047,0,6.171247
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.607681,70.15421,35.26396,0.3924495,0.3924495,0,0,0,0.3924495,409.653,1.194577,0,1.607681,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1329466,0.4316945,1.286145,0,6.16137
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.397689,66.37165,36.85307,0.3333146,0.3333146,0,0,0,0.3333146,419.3302,1.046831,0,1.397689,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1329466,0.3666461,1.118151,0,5.951378
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.141347,60.70509,37.53928,1.107579,1.107579,0,0,0,1.107579,103.0488,0,0,1.141347,1.165873,1.107579,0,0,0,4.553689,0,0.02452545,-0.02452545,5.97416,99.56913,0.1329466,1.218337,0.9130778,0,5.695036
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7898729,53.50052,38.23272,1.054173,1.054173,0,0,0,1.054173,74.92823,0,0,0.7898729,1.109655,1.054173,0,0,0.0272505,4.529163,0,0.3197825,-0.3197825,5.63708,93.95114,0.1329466,1.15959,0.6318983,0,5.319036
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.410621,45.14203,37.62596,0.2646061,0.2646061,0,0,0,0.2646061,155.182,0,0,0.410621,0.2785327,0.2646061,0,0,0.3825644,4.209381,0.1320883,0,0.1320883,5.76239,96.03963,0.1323871,0.2910667,0.3284968,0,4.620002
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,35.50955,35.50955,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0.9740074,0.925307,0,0,0.2504761,4.32826,0,0.9740074,-0.9740074,4.735695,78.9281,0.1323871,1.485338,0,1.7,4.32826
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,33.47981,33.47981,1.536526,1.536526,1.7,0,0.5202,1.536526,0,0,0,0,0,0,0.1634738,0.1553001,1.332707,3.354253,0.1553001,0,0.1553001,4.883026,81.38361,0.1333075,1.690179,0,1.7,3.354253
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,31.81124,31.81124,1.318976,1.318976,0.425,0,0.172125,1.318976,0,0,2.220446E-16,0,0.941027,0.8939757,0,0,1.177406,3.494023,0,0.941027,-0.941027,3.891097,64.85148,0.1333075,1.450873,0,1.7,3.494023
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,30.186,30.186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.222992,2.552996,1.38,0,1.38,5.20028,86.67115,0.1371883,0,0,1.7,2.552996
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,28.50299,28.50299,0.1545347,0.1545347,0,0,0,0.1545347,0,0,0,0,0.1626681,0.1545347,0,0,0.842992,3.794996,0,0.1626681,-0.1626681,5.028812,83.81337,0.1371883,0.1699882,0,0,3.794996
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,27.10167,27.10167,0.1081064,0.1081064,0,0,0,0.1081064,0,0,1.387779E-17,0,0.1137963,0.1081064,0,0,1.023734,3.632328,0,0.1137963,-0.1137963,4.908861,81.81418,0.1371883,0.1189171,0,0,3.632328
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,25.98207,25.98207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.150175,3.518532,0,0,0,4.908861,81.81418,0.1371883,0,0,0,3.518532
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,24.84801,24.84801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.150175,3.518532,0,0,0,4.908861,81.81418,0.1371883,0,0,0,3.518532
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,23.95233,23.95233,0.06842716,0.06842716,0,0,0,0.06842716,0,0,0,0,0.07202858,0.06842716,0,0,1.150175,3.518532,0,0.07202858,-0.07202858,4.832936,80.54877,0.1371883,0.07526987,0,0,3.518532
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,23.1361,23.1361,0.09612887,0.09612887,0,0,0,0.09612887,0,0,0,0,0.1011883,0.09612887,0,0,1.230206,3.446503,0,0.1011883,-0.1011883,4.726274,78.77107,0.1371883,0.1057418,0,0,3.446503
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,22.30543,22.30543,0.04709657,0.04709657,0,0,0,0.04709657,0,0,6.938894E-18,0,0.04957533,0.04709657,0,0,1.342638,3.345315,0,0.04957533,-0.04957533,4.674017,77.90012,0.1371883,0.05180622,0,0,3.345315
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,21.43141,21.43141,0.084764,0.084764,0,0,0,0.084764,0,0,1.387779E-17,0,0.08922525,0.084764,0,0,1.397722,3.295739,0,0.08922525,-0.08922525,4.579965,76.3326,0.1371883,0.0932404,0,0,3.295739
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,20.73076,20.73076,0.08473684,0.08473684,0,0,0,0.08473684,0,0,1.387779E-17,0,0.08919667,0.08473684,0,0,1.496861,3.206514,0,0.08919667,-0.08919667,4.485944,74.76558,0.1371883,0.09321053,0,0,3.206514
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3376383,25.48148,20.00121,0,0,0,0,0,0,0,0,0,0.3376383,0,0,0,0,1.595968,3.117318,0.3376383,0,0.3376383,4.806255,80.1041,0.1357954,0,0.2701106,0,3.454956
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7247645,33.51153,21.17138,0.4829254,0.4829254,0,0,0,0.4829254,150.0779,0,0,0.7247645,0.5083424,0.4829254,0,0,1.25833,3.421192,0.216422,0,0.216422,5.011571,83.52602,0.1349174,0.5312179,0.5798116,0,4.145957
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.067898,43.66277,24.29905,0.3027418,0.3027418,0,0,0,0.3027418,352.7423,0,0,1.067898,0.3186756,0.3027418,0,0,1.041908,3.615972,0.7492228,0,0.7492228,5.722346,95.37225,0.1319637,0.333016,0.8543187,0,4.68387
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.434497,55.60588,27.48451,0.7591709,0.7591709,0,0,0,0.7591709,188.9558,0.342685,0,1.434497,0.7991273,0.7591709,0,0,0.2926852,4.290272,0.2926852,0,0.2926852,6.000012,100,0.1308446,0.835088,1.147598,0,5.72477
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.500092,60.64151,30.20767,1.327817,1.327817,0.425,0,0.172125,1.327817,112.9743,0.5497581,0,1.500092,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1308446,1.460599,1.200073,1.7,6.053781
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.440184,62.40845,32.82972,0,0,0,0,0,0,0,1.440184,0,1.440184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308446,0,1.152148,0,5.993874
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.289037,61.6938,35.35064,0.7092671,0.7092671,0,0,0,0.7092671,181.7421,0.5424397,0,1.289037,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1308446,0.7801939,1.031229,0,5.842726
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.202217,61.46194,36.93253,0.4107394,0.4107394,0,0,0,0.4107394,292.6959,0.76986,0,1.202217,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1308446,0.4518133,0.9617738,0,5.755906
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.988844,57.22392,37.62596,0.703912,0.703912,0,0,0,0.703912,140.4783,0.2478839,0,0.988844,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1308446,0.7743033,0.7910752,0,5.542533
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7611233,52.99675,38.33384,0,0,0,0,0,0,0,0.7611233,0,0.7611233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308446,0,0.6088986,0,5.314812
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4415513,45.82294,37.70542,0.5369974,0.5369974,0,0,0,0.5369974,82.22597,0,0,0.4415513,0.5652605,0.5369974,0,0,0,4.553689,0,0.1237091,-0.1237091,5.869611,97.82666,0.1308446,0.5906972,0.3532411,0,4.99524
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,35.61067,35.61067,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0.7188765,0.6829327,0,0,0.1374546,4.42998,0,0.7188765,-0.7188765,5.111849,85.19731,0.1308446,0.7512259,0,0,4.42998
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,33.58094,33.58094,1.153729,1.153729,0,0,0,1.153729,0,0,2.220446E-16,0,1.214452,1.153729,0,0,0.9362062,3.711103,0,1.214452,-1.214452,3.831704,63.86161,0.1308446,1.269102,0,0,3.711103
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,31.89792,31.89792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.285597,2.496652,0,0,0,3.831704,63.86161,0.1308446,0,0,0,2.496652
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,30.27268,30.27268,1.096683,1.096683,0,0,0,1.096683,0,0,0,0,1.154403,1.096683,0,0,2.285597,2.496652,0,1.154403,-1.154403,2.614857,43.58086,0.1308446,1.206351,0,0,2.496652
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,28.58244,28.58244,0.06706183,0.06706183,0,0,0,0.06706183,0,0,0,0,0.0705914,0.06706183,0,0,3.568267,1.342249,0,0.0705914,-0.0705914,2.540447,42.34069,0.1308446,0.07376801,0,0,1.342249
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,27.18113,27.18113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.646702,1.271657,0,0,0,2.540447,42.34069,0.1308446,0,0,0,1.271657
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,26.04708,26.04708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.646702,1.271657,0,0,0,2.540447,42.34069,0.1308446,0,0,0,1.271657
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,24.9058,24.9058,0.2587801,0.2587801,0,0,0,0.2587801,0,0,5.551115E-17,0,0.2724001,0.2587801,0,0,3.646702,1.271657,0,0.2724001,-0.2724001,2.253312,37.55512,0.1308446,0.284658,0,0,1.271657
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,23.99567,23.99567,0.1797271,0.1797271,0,0,0,0.1797271,0,0,0,0,0.1891864,0.1797271,0,0,3.949369,0.9992572,0,0.1891864,-0.1891864,2.053892,34.23146,0.1308446,0.1976998,0,0,0.9992572
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,23.17944,23.17944,0.06604521,0.06604521,0,0,0,0.06604521,0,0,1.387779E-17,0,0.06952127,0.06604521,0,0,4.159576,0.8100708,0,0.06952127,-0.06952127,1.98061,33.0101,0.1308446,0.07264972,0,0,0.8100708
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,22.34877,22.34877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.236822,0.7405494,0,0,0,1.98061,33.0101,0.1308446,0,0,0,0.7405494
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,21.49642,21.49642,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0.2259469,0.2146496,0,0,4.236822,0.7405494,0,0.2259469,-0.2259469,1.742441,29.04063,0.1308446,0.2361146,0,0,0.7405494
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,20.7741,20.7741,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0.317525,0.3016487,0,0,4.487874,0.5146025,0,0.317525,-0.317525,1.40774,23.46229,0.1308446,0.3318136,0,0,0.5146025
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07674963,21.26013,20.04455,0,0,0,0,0,0,0,0,0,0.07674963,0,0,0,0,4.840679,0.1970776,0.07674963,0,0.07674963,1.480551,24.67581,0.1305543,0,0.06139971,0,0.2738272
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5471882,30.34846,21.20749,0.02251629,0.02251629,0,0,0,0.02251629,2430.188,0,0,0.5471882,0.02370135,0.02251629,0,0,4.76393,0.2661522,0.5234868,0,0.5234868,1.977175,32.95285,0.128608,0.02476791,0.4377505,0,0.8133404
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9320399,40.97283,24.35683,0.8375573,0.8375573,1.7,0,0.5202,0.8375573,111.2807,0,0,0.9320399,0,0,0.8624427,0.8193206,4.240443,0.7372903,1.751361,0,1.751361,3.638661,60.64423,0.132989,0.921313,0.7456319,1.7,1.66933
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9577039,45.07159,27.54951,0,0,1.452632,0,0.4526684,0,0,0,0,0.9577039,0,0,1.452632,1.38,2.489082,2.313515,2.337704,0,2.337704,5.856402,97.6065,0.1330101,0,0.7661631,1.7,3.271219
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.161185,52.59808,30.28713,0.4992138,0.4992138,0,0,0,0.4992138,232.6026,0.4843178,0,1.161185,0.5254883,0.4992138,0,0,0.1513785,4.417448,0.1513785,0,0.1513785,6.000012,100,0.1324985,0.5491352,0.9289477,0,5.578633
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.168794,55.88684,32.93084,0.1557841,0.1557841,0,0,0,0.1557841,750.2656,1.004811,0,1.168794,0.1639832,0.1557841,0,0,0,4.553689,0,0,0,6.000012,100,0.1324985,0.1713625,0.9350354,0,5.722483
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.6000186,46.53297,35.45176,0.6406193,0.6406193,0,0,0,0.6406193,93.66228,0,0,0.6000186,0.6743361,0.6406193,0,0,0,4.553689,0,0.0743175,-0.0743175,5.921674,98.69437,0.1324985,0.7046813,0.4800149,0,5.153708
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5385915,47.03426,37.05532,0.6895559,0.6895559,0,0,0,0.6895559,78.107,0,0,0.5385915,0.7258484,0.6895559,0,0,0.082575,4.479372,0,0.1872569,-0.1872569,5.724288,95.40462,0.1324985,0.7585115,0.4308732,0,5.017963
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5003111,47.01743,37.74876,0.3497966,0.3497966,0,0,0,0.3497966,143.0292,0,0,0.5003111,0.3682069,0.3497966,0,0,0.2906382,4.292115,0.1321042,0,0.1321042,5.849614,97.49336,0.1320552,0.3847763,0.4002489,0,4.792426
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.312343,44.13731,38.45664,0.2101597,0.2101597,0,0,0,0.2101597,148.6217,0,0,0.312343,0.2212208,0.2101597,0,0,0.158534,4.411008,0.09112225,0,0.09112225,5.936059,98.93413,0.1317512,0.2311757,0.2498744,0,4.723351
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2246786,41.85596,37.82821,0.7192758,0.7192758,0,0,0,0.7192758,31.23678,0,0,0.2246786,0.7571324,0.7192758,0,0,0.06741175,4.493018,0,0.5324538,-0.5324538,5.374804,89.57989,0.1317512,0.7912034,0.1797429,0,4.717697
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,35.7118,35.7118,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,1.052496,0.9998716,0,0,0.6590271,3.960565,0,1.052496,-1.052496,4.265376,71.08945,0.1317512,1.099859,0,0,3.960565
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,33.68206,33.68206,0.8282071,0.8282071,0,0,0,0.8282071,0,0,0,0,0.871797,0.8282071,0,0,1.828467,2.908068,0,0.871797,-0.871797,3.346421,55.77357,0.1317512,0.9110278,0,0,2.908068
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,31.99904,31.99904,0.8497165,0.8497165,0,0,0,0.8497165,0,0,1.110223E-16,0,0.8944384,0.8497165,0,0,2.797131,2.036271,0,0.8944384,-0.8944384,2.4036,40.05992,0.1317512,0.9346882,0,0,2.036271
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,30.35214,30.35214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.790951,1.141833,0,0,0,2.4036,40.05992,0.1317512,0,0,0,1.141833
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,28.6619,28.6619,0.020724,0.020724,0,0,0,0.020724,0,0,0,0,0.02181474,0.020724,0,0,3.790951,1.141833,0,0.02181474,-0.02181474,2.380605,39.67667,0.1317512,0.0227964,0,0,1.141833
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,27.26059,27.26059,0.132934,0.132934,0,0,0,0.132934,0,0,2.775558E-17,0,0.1399305,0.132934,0,0,3.81519,1.120018,0,0.1399305,-0.1399305,2.233105,37.21835,0.1317512,0.1462274,0,0,1.120018
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,26.10486,26.10486,0.0804875,0.0804875,0,0,0,0.0804875,0,0,0,0,0.08472369,0.0804875,0,0,3.970668,0.9800875,0,0.08472369,-0.08472369,2.143799,35.72991,0.1317512,0.08853626,0,0,0.9800875
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,24.97081,24.97081,0.07872763,0.07872763,0,0,0,0.07872763,0,0,0,0,0.08287119,0.07872763,0,0,4.064806,0.8953639,0,0.08287119,-0.08287119,2.056445,34.27401,0.1317512,0.08660039,0,0,0.8953639
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,24.05346,24.05346,0.104231,0.104231,0,0,0,0.104231,0,0,1.387779E-17,0,0.1097169,0.104231,0,0,4.156885,0.8124927,0,0.1097169,-0.1097169,1.940793,32.34649,0.1317512,0.1146542,0,0,0.8124927
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,23.24445,23.24445,0.06763946,0.06763946,0,0,0,0.06763946,0,0,1.387779E-17,0,0.07119944,0.06763946,0,0,4.278792,0.7027758,0,0.07119944,-0.07119944,1.865742,31.09564,0.1317512,0.07440341,0,0,0.7027758
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,22.42822,22.42822,0.1495243,0.1495243,0,0,0,0.1495243,0,0,0,0,0.1573941,0.1495243,0,0,4.357903,0.6315763,0,0.1573941,-0.1573941,1.699834,28.33052,0.1317512,0.1644768,0,0,0.6315763
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,21.55421,21.55421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.532785,0.4741823,0,0,0,1.699834,28.33052,0.1317512,0,0,0,0.4741823
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,20.84633,20.84633,0.1922237,0.1922237,0,0,0,0.1922237,0,0,2.775558E-17,0,0.2023408,0.1922237,0,0,4.532785,0.4741823,0,0.2023408,-0.2023408,1.486549,24.77576,0.1317512,0.2114461,0,0,0.4741823
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1902315,23.17038,20.124,0.1982496,0.1982496,0,0,0,0.1982496,95.95557,0,0,0.1902315,0.2086838,0.1982496,0,0,4.757608,0.2718415,0,0.01845226,-0.01845226,1.467098,24.45159,0.1317512,0.2180745,0.1521852,0,0.462073
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4270769,28.33649,21.28695,0.08166858,0.08166858,0,0,0,0.08166858,522.9391,0,0,0.4270769,0.08596693,0.08166858,0,0,4.778111,0.2533893,0.34111,0,0.34111,1.790704,29.845,0.1306254,0.08983544,0.3416615,0,0.6804662
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9926029,42.27772,24.43629,0.7745376,0.7745376,1.7,0,0.5202,0.7745376,128.1543,0,0,0.9926029,0,0,0.9254624,0.8791893,4.437001,0.5603883,1.871792,0,1.871792,3.566442,59.44057,0.1340291,0.8519913,0.7940823,1.7,1.552991
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.092252,47.99163,27.62897,0,0,1.452632,0,0.4526684,0,0,0,0,1.092252,0,0,1.452632,1.38,2.565208,2.245001,2.472252,0,2.472252,5.911826,98.53023,0.1335854,0,0.8738016,1.7,3.337253
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8397822,45.78725,30.35214,0.6266069,0.6266069,0,0,0,0.6266069,134.0206,0.08723947,0,0.8397822,0.6595863,0.6266069,0,0,0.09295651,4.470028,0.09295651,0,0.09295651,6.000012,100,0.1333055,0.6892676,0.6718258,0,5.30981
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6280523,44.45607,33.0103,1.014149,1.014149,0,0,0,1.014149,61.92901,0,2.220446E-16,0.6280523,1.067525,1.014149,0,0,0,4.553689,0,0.4394727,-0.4394727,5.536767,92.27927,0.1333055,1.115564,0.5024418,0,5.181741
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8611025,52.01242,35.53122,1.636995,1.636995,0.425,0,0.172125,1.636995,52.60265,0,0,0.8611025,1.275784,1.211995,0,0,0.488303,4.114216,0,0.4146813,-0.4146813,5.099655,84.99407,0.1333055,1.800694,0.688882,1.7,4.975319
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4297916,44.99434,37.13478,0.4585278,0.4585278,0,0,0,0.4585278,93.73293,0,0,0.4297916,0.4826609,0.4585278,0,0,0.94906,3.699535,0,0.05286928,-0.05286928,5.043925,84.06525,0.1333055,0.5043806,0.3438333,0,4.129326
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3244693,43.73608,37.84988,0.9789355,0.9789355,0,0,0,0.9789355,33.14511,0,0,0.3244693,1.030458,0.9789355,0,0,1.007804,3.646666,0,0.7059892,-0.7059892,4.299747,71.66232,0.1333055,1.076829,0.2595754,0,3.971135
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1594644,41.38634,38.53609,0.3270578,0.3270578,0,0,0,0.3270578,48.75727,0,0,0.1594644,0.3442714,0.3270578,0,0,1.792236,2.940676,0,0.1848069,-0.1848069,4.104944,68.4156,0.1333055,0.3597636,0.1275716,0,3.100141
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1136803,39.94297,37.92934,0,0,0,0,0,0,0,0,0,0.1136803,0,0,0,0,1.997577,2.75587,0.1136803,0,0.1136803,4.21279,70.21304,0.1329647,0,0.09094425,0,2.86955
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,35.83459,35.83459,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0.4835864,0.4594071,0,0,1.883897,2.858182,0,0.4835864,-0.4835864,3.703046,61.7173,0.1329647,0.5053478,0,0,2.858182
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,33.80486,33.80486,1.288015,1.288015,0.425,0,0.172125,1.288015,0,0,2.220446E-16,0,0.9084364,0.8630146,0,0,2.421215,2.374595,0,0.9084364,-0.9084364,2.74547,45.75774,0.1329647,1.416816,0,1.7,2.374595
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,32.10017,32.10017,0.9145144,0.9145144,1.7,0,0.5202,0.9145144,0,0,0,0,0,0,0.7854856,0.7462113,3.430589,1.466159,0.7462113,0,0.7462113,3.453388,57.55635,0.1360398,1.005966,0,1.7,1.466159
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,30.45326,30.45326,0.7148892,0.7148892,1.7,0,0.5202,0.7148892,0,0,0,0,0,0,0.9851108,0.9358552,2.684378,2.137749,0.9358552,0,0.9358552,4.341218,72.35349,0.1397558,0.7863781,0,1.7,2.137749
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,28.76302,28.76302,0.1465819,0.1465819,1.599213,0,0.4926853,0.1465819,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.748522,2.980019,1.38,0,1.38,5.650401,94.17316,0.1431917,0.1612401,0,1.7,2.980019
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,27.34726,27.34726,0.04879815,0.04879815,0,0,0,0.04879815,0,0,0,0,0.05136647,0.04879815,0,0,0.3685223,4.222019,0,0.05136647,-0.05136647,5.596256,93.27074,0.1431917,0.05367796,0,0,4.222019
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,26.20599,26.20599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4255962,4.170652,0,0,0,5.596256,93.27074,0.1431917,0,0,0,4.170652
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,25.07194,25.07194,0.0456321,0.0456321,0,0,0,0.0456321,0,0,0,0,0.04803379,0.0456321,0,0,0.4255962,4.170652,0,0.04803379,-0.04803379,5.545624,92.42688,0.1431917,0.05019531,0,0,4.170652
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,24.15458,24.15458,0.2383009,0.2383009,0,0,0,0.2383009,0,0,0,0,0.250843,0.2383009,0,0,0.4789671,4.122619,0,0.250843,-0.250843,5.281212,88.02003,0.1431917,0.2621309,0,0,4.122619
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,23.34558,23.34558,0.0933342,0.0933342,0,0,0,0.0933342,0,0,1.387779E-17,0,0.09824652,0.0933342,0,0,0.7576815,3.871776,0,0.09824652,-0.09824652,5.177651,86.29401,0.1431917,0.1026676,0,0,3.871776
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,22.50768,22.50768,0.03874909,0.03874909,0,0,0,0.03874909,0,0,0,0,0.04078852,0.03874909,0,0,0.8668444,3.773529,0,0.04078852,-0.04078852,5.134656,85.57744,0.1431917,0.042624,0,0,3.773529
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,21.63367,21.63367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9121649,3.73274,0,0,0,5.134656,85.57744,0.1431917,0,0,0,3.73274
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,20.92579,20.92579,0.2996888,0.2996888,0,0,0,0.2996888,0,0,5.551115E-17,0,0.3154619,0.2996888,0,0,0.9121649,3.73274,0,0.3154619,-0.3154619,4.80213,80.03535,0.1431917,0.3296577,0,0,3.73274
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3329767,25.61221,20.20346,0.101501,0.101501,0,0,0,0.101501,328.0525,0,0,0.3329767,0.1068432,0.101501,0,0,1.262678,3.417279,0.2261335,0,0.2261335,5.016659,83.61082,0.1425137,0.1116511,0.2663814,0,3.750255
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6420869,32.19797,21.35196,0.7276499,0.7276499,0,0,0,0.7276499,88.24118,0,0,0.6420869,0.7659473,0.7276499,0,0,1.036545,3.620799,0,0.1238604,-0.1238604,4.886099,81.43482,0.1425137,0.8004149,0.5136695,0,4.262886
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8903974,40.30912,24.5013,0,0,0,0,0,0,0,0,0,0.8903974,0,0,0,0,1.174167,3.496938,0.8903974,0,0.8903974,5.730804,95.51321,0.1399053,0,0.7123179,0,4.387336
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.137291,49.03292,27.68676,0.4650872,0.4650872,0,0,0,0.4650872,244.5328,0.3639554,0,1.137291,0.4895655,0.4650872,0,0,0.2837699,4.298296,0.2837699,0,0.2837699,6.000012,100,0.139094,0.5115959,0.9098326,0,5.435587
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.47875,60.35065,30.40993,0.0554965,0.0554965,0,0,0,0.0554965,2664.582,1.420333,0,1.47875,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.139094,0.06104615,1.183,0,6.032439
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.497089,64.21396,33.07531,0,0,0,0,0,0,0,1.497089,0,1.497089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139094,0,1.197671,0,6.050777
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.468634,66.67245,35.589,0,0,0,0,0,0,0,1.468634,0,1.468634,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139094,0,1.174907,0,6.022323
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.231385,62.50768,37.19979,0.386288,0.386288,0,0,0,0.386288,318.774,0.8247666,0,1.231385,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.139094,0.4249168,0.9851084,0,5.785074
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9211537,55.99083,37.886,0,0,0,0,0,0,0,0.9211537,0,0.9211537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139094,0,0.736923,0,5.474843
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4472769,46.87993,38.6011,0,0,0,0,0,0,0,0.4472769,0,0.4472769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139094,0,0.3578215,0,5.000966
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2596884,42.66633,37.98713,1.149978,1.149978,0,0,0,1.149978,22.58203,0,0,0.2596884,1.210503,1.149978,0,0,0,4.553689,0,0.950815,-0.950815,4.997765,83.29591,0.139094,1.264976,0.2077507,0,4.813377
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,35.8996,35.8996,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0.4929763,0.4683275,0,0,1.056461,3.602874,0,0.4929763,-0.4929763,4.478122,74.63522,0.139094,0.5151602,0,0,3.602874
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,33.86264,33.86264,0.9403837,0.9403837,0,0,0,0.9403837,0,0,1.110223E-16,0,0.9898776,0.9403837,0,0,1.604213,3.109898,0,0.9898776,-0.9898776,3.4347,57.24488,0.139094,1.034422,0,0,3.109898
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,32.17962,32.17962,0.583519,0.583519,0,0,0,0.583519,0,0,1.110223E-16,0,0.6142306,0.583519,0,0,2.704077,2.12002,0,0.6142306,-0.6142306,2.787244,46.45397,0.139094,0.6418709,0,0,2.12002
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,30.53272,30.53272,0.6468028,0.6468028,0,0,0,0.6468028,0,0,1.110223E-16,0,0.680845,0.6468028,0,0,3.386555,1.50579,0,0.680845,-0.680845,2.06957,34.49277,0.139094,0.7114831,0,0,1.50579
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,28.82803,28.82803,0.01919097,0.01919097,0,0,0,0.01919097,0,0,3.469447E-18,0,0.02020102,0.01919097,0,0,4.143049,0.8249445,0,0.02020102,-0.02020102,2.048276,34.13787,0.139094,0.02111007,0,0,0.8249445
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,27.40505,27.40505,0.1685416,0.1685416,0,0,0,0.1685416,0,0,0,0,0.1774122,0.1685416,0,0,4.165495,0.8047435,0,0.1774122,-0.1774122,1.861268,31.02106,0.139094,0.1853958,0,0,0.8047435
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,26.24933,26.24933,0.2562243,0.2562243,0,0,0,0.2562243,0,0,5.551115E-17,0,0.2697098,0.2562243,0,0,4.362619,0.6273313,0,0.2697098,-0.2697098,1.576969,26.28276,0.139094,0.2818467,0,0,0.6273313
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,25.10805,25.10805,0.09564316,0.09564316,0,0,0,0.09564316,0,0,1.387779E-17,0,0.100677,0.09564316,0,0,4.662297,0.3576215,0,0.100677,-0.100677,1.470846,24.51405,0.139094,0.1052075,0,0,0.3576215
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,24.21237,24.21237,0.08546715,0.08546715,0,0,0,0.08546715,0,0,1.387779E-17,0,0.08996543,0.08546715,0,0,4.77416,0.2569445,0,0.08996543,-0.08996543,1.376014,22.93352,0.139094,0.09401387,0,0,0.2569445
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,23.40336,23.40336,0.04491421,0.04491421,0,0,0,0.04491421,0,0,6.938894E-18,0,0.04727812,0.04491421,0,0,4.874122,0.166979,0,0.04727812,-0.04727812,1.326178,22.10293,0.139094,0.04940563,0,0,0.166979
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,22.57269,22.57269,0.1654355,0.1654355,1.618067,0,0.4978323,0.1654355,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.926653,0.1197009,1.38,0,1.38,2.635361,43.9226,0.1424718,0.1819791,0,1.7,0.1197009
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,21.677,21.677,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.546653,1.361701,1.38,0,1.38,3.944544,65.74227,0.1447227,0.004546393,0,1.7,1.361701
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,20.96912,20.96912,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.166653,2.603701,1.38,0,1.38,5.253727,87.56194,0.1481818,0.2595809,0,1.7,2.603701
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1776881,23.09834,20.25402,0.8515317,0.8515317,0,0,0,0.8515317,20.86688,0,0,0.1776881,0.8963491,0.8515317,0,0,0.7866533,3.845701,0,0.7186611,-0.7186611,4.496192,74.93638,0.1481818,0.9366848,0.1421505,0,4.023389
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6873525,33.06701,21.3953,0.9603192,0.9603192,0,0,0,0.9603192,71.57542,0,0,0.6873525,1.010862,0.9603192,0,0,1.585166,3.12704,0,0.3235098,-0.3235098,4.155183,69.25291,0.1481818,1.056351,0.5498821,0,3.814392
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8865199,40.27283,24.53742,0.3324277,0.3324277,0,0,0,0.3324277,266.6805,0,0,0.8865199,0.3499238,0.3324277,0,0,1.944621,2.80353,0.536596,0,0.536596,4.664242,77.73721,0.1466985,0.3656704,0.7092159,0,3.69005
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.728058,40.68633,27.7301,0.05444653,0.05444653,0,0,0,0.05444653,1337.198,0,0,0.728058,0.05731214,0.05444653,0,0,1.408025,3.286467,0.6707458,0,0.6707458,5.300568,88.34262,0.1448858,0.05989119,0.5824464,0,4.014524
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7468256,44.02643,30.45326,0,0,0,0,0,0,0,0.009546498,0,0.7468256,0,0,0,0,0.7372791,3.890138,0.7372791,0,0.7372791,6.000012,100,0.1429442,0,0.5974604,0,4.636963
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.116094,54.88535,33.11143,0,0,0,0,0,0,0,1.116094,0,1.116094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429442,0,0.8928755,0,5.669783
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.189988,59.60276,35.63234,0.4664998,0.4664998,0,0,0,0.4664998,255.0887,0.6989359,0,1.189988,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1429442,0.5131498,0.9519907,0,5.743677
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.019054,57.46576,37.23591,0.4143413,0.4143413,0,0,0,0.4143413,245.9454,0.5829048,0,1.019054,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1429442,0.4557755,0.8152428,0,5.572742
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6576455,50.40575,37.95101,0.4142688,0.4142688,0,0,0,0.4142688,158.7485,0.2215731,0,0.6576455,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1429442,0.4556957,0.5261164,0,5.211334
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4733322,47.45241,38.65889,0,0,0,0,0,0,0,0.4733322,0,0.4733322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429442,0,0.3786658,0,5.027021
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2432605,42.42876,38.05214,0.6408046,0.6408046,0,0,0,0.6408046,37.96172,0,0,0.2432605,0.6745312,0.6408046,0,0,0,4.553689,0,0.4312707,-0.4312707,5.545413,92.42336,0.1429442,0.7048851,0.1946084,0,4.796949
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,35.97906,35.97906,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0.5994246,0.5694534,0,0,0.4791897,4.122418,0,0.5994246,-0.5994246,4.913564,81.89256,0.1429442,0.6263987,0,0,4.122418
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,33.94932,33.94932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.145217,3.522994,0,0,0,4.913564,81.89256,0.1429442,0,0,0,3.522994
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,32.23741,32.23741,1.364805,1.364805,1.7,0,0.5202,1.364805,0,0,0,0,0,0,0.3351951,0.3184353,1.145217,3.522994,0.3184353,0,0.3184353,5.215658,86.92746,0.143959,1.501285,0,1.7,3.522994
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,30.59773,30.59773,1.529296,1.529296,1.7,0,0.5202,1.529296,0,0,0,0,0,0,0.1707037,0.1621685,0.8267817,3.809585,0.1621685,0,0.1621685,5.369504,89.49156,0.1444714,1.682226,0,1.7,3.809585
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,28.88582,28.88582,0.215812,0.215812,0,0,0,0.215812,0,0,2.775558E-17,0,0.2271706,0.215812,0,0,0.6646131,3.955537,0,0.2271706,-0.2271706,5.130046,85.5006,0.1444714,0.2373932,0,0,3.955537
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,27.46284,27.46284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9170249,3.728367,0,0,0,5.130046,85.5006,0.1444714,0,0,0,3.728367
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,26.30711,26.30711,0.02931445,0.02931445,0,0,0,0.02931445,0,0,3.469447E-18,0,0.03085731,0.02931445,0,0,0.9170249,3.728367,0,0.03085731,-0.03085731,5.097519,84.95849,0.1444714,0.03224589,0,0,3.728367
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,25.15139,25.15139,0.2222304,0.2222304,0,0,0,0.2222304,0,0,2.775558E-17,0,0.2339267,0.2222304,0,0,0.9513108,3.697509,0,0.2339267,-0.2339267,4.850939,80.84882,0.1444714,0.2444534,0,0,3.697509
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,24.25571,24.25571,0.06975917,0.06975917,0,0,0,0.06975917,0,0,1.387779E-17,0,0.0734307,0.06975917,0,0,1.211229,3.463583,0,0.0734307,-0.0734307,4.773536,79.55878,0.1444714,0.07673509,0,0,3.463583
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,23.4467,23.4467,0.1670688,0.1670688,0,0,0,0.1670688,0,0,0,0,0.1758619,0.1670688,0,0,1.292819,3.390152,0,0.1758619,-0.1758619,4.588161,76.4692,0.1444714,0.1837757,0,0,3.390152
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,22.6088,22.6088,0.2213903,0.2213903,0,0,0,0.2213903,0,0,2.775558E-17,0,0.2330424,0.2213903,0,0,1.488221,3.21429,0,0.2330424,-0.2330424,4.342513,72.37508,0.1444714,0.2435294,0,0,3.21429
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,21.72034,21.72034,0.1163091,0.1163091,0,0,0,0.1163091,0,0,1.387779E-17,0,0.1224306,0.1163091,0,0,1.747157,2.981247,0,0.1224306,-0.1224306,4.21346,70.22419,0.1444714,0.12794,0,0,2.981247
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,21.00524,21.00524,0.1454379,0.1454379,0,0,0,0.1454379,0,0,2.775558E-17,0,0.1530926,0.1454379,0,0,1.883191,2.858817,0,0.1530926,-0.1530926,4.052086,67.53464,0.1444714,0.1599817,0,0,2.858817
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3735486,26.37803,20.28292,0,0,0,0,0,0,0,0,0,0.3735486,0,0,0,0,2.053294,2.705724,0.3735486,0,0.3735486,4.406466,73.44094,0.1435055,0,0.2988389,0,3.079273
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8621779,36.36933,21.43141,0.927345,0.927345,0,0,0,0.927345,92.97272,0,0,0.8621779,0.9761527,0.927345,0,0,1.679746,3.041918,0,0.1139748,-0.1139748,4.286325,71.43861,0.1435055,1.020079,0.6897423,0,3.904096
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.144325,45.58627,24.58076,0.1176623,0.1176623,0,0,0,0.1176623,972.5503,0,0,1.144325,0.1238551,0.1176623,0,0,1.806384,2.927943,1.02047,0,1.02047,5.254429,87.57364,0.1409314,0.1294286,0.9154604,0,4.072268
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.286374,52.46857,27.77344,0.894753,0.894753,0,0,0,0.894753,143.7686,0,0,1.286374,0.9418453,0.894753,0,0,0.7859138,3.846367,0.3445286,0,0.3445286,5.581277,93.0211,0.1400831,0.9842283,1.029099,0,5.13274
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.486479,60.70324,30.53272,0.08510675,0.08510675,0,0,0,0.08510675,1746.605,0.9555078,0,1.486479,0.08958605,0.08510675,0,0,0.4413851,4.156442,0.4413851,0,0.4413851,6.000012,100,0.1390111,0.09361742,1.189183,0,5.642921
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.350131,60.5507,33.17643,0.574033,0.574033,0,0,0,0.574033,235.2009,0.7458856,0,1.350131,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1390111,0.6314363,1.080105,0,5.90382
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.425604,65.67023,35.7118,0,0,0,0,0,0,0,1.425604,0,1.425604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390111,0,1.140483,0,5.979293
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.282703,63.95327,37.32259,0.3467822,0.3467822,0,0,0,0.3467822,369.8872,0.9176691,0,1.282703,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1390111,0.3814604,1.026162,0,5.836392
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8768904,55.1705,38.03046,0.8584566,0.8584566,0,0,0,0.8584566,102.1473,0,0,0.8768904,0.9036385,0.8584566,0,0,0,4.553689,0,0.02674813,-0.02674813,5.971817,99.53008,0.1390111,0.9443023,0.7015123,0,5.430579
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7686315,53.606,38.73835,0.1636693,0.1636693,0,0,0,0.1636693,469.6247,0.5666279,0,0.7686315,0.1722835,0.1636693,0,0,0.02972015,4.526941,0.02972015,0,0.02972015,6.000012,100,0.1389395,0.1800362,0.6149052,0,5.295572
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4045636,45.57919,38.15326,1.012613,1.012613,0,0,0,1.012613,39.95243,0,0,0.4045636,1.065909,1.012613,0,0,0,4.553689,0,0.661345,-0.661345,5.302893,88.38138,0.1389395,1.113874,0.3236509,0,4.958252
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,36.05851,36.05851,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0.6696931,0.6362084,0,0,0.7348278,3.892344,0,0.6696931,-0.6696931,4.596975,76.61609,0.1389395,0.6998293,0,0,3.892344
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,34.02878,34.02878,1.300056,1.300056,1.7,0,0.5202,1.300056,0,0,0,0,0,0,0.3999444,0.3799472,1.478931,3.222651,0.3799472,0,0.3799472,4.957424,82.62357,0.1401192,1.430061,0,1.7,3.222651
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,32.32409,32.32409,0.9370598,0.9370598,0,0,0,0.9370598,0,0,0,0,0.9863787,0.9370598,0,0,1.098984,3.564603,0,0.9863787,-0.9863787,3.91769,65.2947,0.1401192,1.030766,0,0,3.564603
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,30.67719,30.67719,0.3764592,0.3764592,0,0,0,0.3764592,0,0,0,0,0.3962728,0.3764592,0,0,2.19496,2.578225,0,0.3962728,-0.3962728,3.499982,58.33291,0.1401192,0.4141051,0,0,2.578225
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,28.95083,28.95083,0.05983782,0.05983782,0,0,0,0.05983782,0,0,0,0,0.06298718,0.05983782,0,0,2.635263,2.181952,0,0.06298718,-0.06298718,3.433587,57.22634,0.1401192,0.0658216,0,0,2.181952
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,27.52785,27.52785,0.1332232,0.1332232,0,0,0,0.1332232,0,0,2.775558E-17,0,0.1402349,0.1332232,0,0,2.705249,2.118965,0,0.1402349,-0.1402349,3.285767,54.76267,0.1401192,0.1465455,0,0,2.118965
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,26.37212,26.37212,0.1060233,0.1060233,0,0,0,0.1060233,0,0,1.387779E-17,0,0.1116035,0.1060233,0,0,2.861066,1.97873,0,0.1116035,-0.1116035,3.168126,52.802,0.1401192,0.1166257,0,0,1.97873
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,25.17306,25.17306,0.1246166,0.1246166,0,0,0,0.1246166,0,0,0,0,0.1311753,0.1246166,0,0,2.98507,1.867126,0,0.1311753,-0.1311753,3.029855,50.49749,0.1401192,0.1370782,0,0,1.867126
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,24.27738,24.27738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.13082,1.735951,0,0,0,3.029855,50.49749,0.1401192,0,0,0,1.735951
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,23.46115,23.46115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.13082,1.735951,0,0,0,3.029855,50.49749,0.1401192,0,0,0,1.735951
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,22.6088,22.6088,0.2170392,0.2170392,0,0,0,0.2170392,0,0,2.775558E-17,0,0.2284624,0.2170392,0,0,3.13082,1.735951,0,0.2284624,-0.2284624,2.789035,46.48382,0.1401192,0.2387432,0,0,1.735951
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,21.73479,21.73479,0.06912868,0.06912868,0,0,0,0.06912868,0,0,1.387779E-17,0,0.07276703,0.06912868,0,0,3.384667,1.507488,0,0.07276703,-0.07276703,2.712332,45.20544,0.1401192,0.07604154,0,0,1.507488
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,21.02691,21.02691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.465519,1.434721,0,0,0,2.712332,45.20544,0.1401192,0,0,0,1.434721
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2544951,24.40955,20.30458,0.494253,0.494253,0,0,0,0.494253,51.49086,0,5.551115E-17,0.2544951,0.5202664,0.494253,0,0,3.465519,1.434721,0,0.2657712,-0.2657712,2.432184,40.53632,0.1401192,0.5436783,0.2035961,0,1.689217
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6248367,31.9948,21.45308,0,0,0,0,0,0,0,0,0,0.6248367,0,0,0,0,3.760821,1.16895,0.6248367,0,0.6248367,3.024956,50.41584,0.138628,0,0.4998693,0,1.793787
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.616684,35.2115,24.60242,0.3263113,0.3263113,0,0,0,0.3263113,188.9864,0,0,0.616684,0.3434856,0.3263113,0,0,3.135984,1.731303,0.2731984,0,0.2731984,3.284135,54.73547,0.1379859,0.3589425,0.4933472,0,2.347987
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5774438,37.90958,27.80955,0.2750702,0.2750702,0,0,0,0.2750702,209.926,0,0,0.5774438,0.2895476,0.2750702,0,0,2.862786,1.977182,0.2878963,0,0.2878963,3.557257,59.28751,0.1373157,0.3025772,0.4619551,0,2.554626
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.041744,50.26516,30.55439,0,0,0,0,0,0,0,0,0,1.041744,0,0,0,0,2.574889,2.236289,1.041744,0,1.041744,4.545542,75.75889,0.1349441,0,0.8333949,0,3.278032
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.092728,54.47167,33.21255,0.3275082,0.3275082,0,0,0,0.3275082,333.6491,0,0,1.092728,0.3447455,0.3275082,0,0,1.533146,3.173858,0.7479829,0,0.7479829,5.255141,87.58551,0.1332911,0.3602591,0.8741827,0,4.266586
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.362471,42.27002,35.75514,0,0,0,0,0,0,0,0,0,0.362471,0,0,0,0,0.7851629,3.847042,0.362471,0,0.362471,5.599011,93.31667,0.1325045,0,0.2899768,0,4.209513
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2179336,41.27291,37.38037,0.1868843,0.1868843,0,0,0,0.1868843,116.6141,0,0,0.2179336,0.1967204,0.1868843,0,0,0.4226919,4.173266,0.02121321,0,0.02121321,5.619136,93.65208,0.1324588,0.2055728,0.1743469,0,4.3912
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2985792,43.49655,38.08825,0,0,0,0,0,0,0,0,0,0.2985792,0,0,0,0,0.4014787,4.192358,0.2985792,0,0.2985792,5.902393,98.37302,0.1318183,0,0.2388634,0,4.490937
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.321761,44.6754,38.80335,0,0,0,0,0,0,0,0.2188616,0,0.321761,0,0,0,0,0.1028994,4.46108,0.1028994,0,0.1028994,6.000012,100,0.1315989,0,0.2574088,0,4.78284
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.138313,40.67219,38.21105,0.4793039,0.4793039,0,0,0,0.4793039,28.85707,0,0,0.138313,0.5045304,0.4793039,0,0,0,4.553689,0,0.3662174,-0.3662174,5.613985,93.56623,0.1315989,0.5272343,0.1106504,0,4.692002
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,36.15964,36.15964,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0.4934508,0.4687783,0,0,0.4069082,4.187471,0,0.4934508,-0.4934508,5.093842,84.8972,0.1315989,0.5156561,0,0,4.187471
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,34.12991,34.12991,0.737716,0.737716,0,0,0,0.737716,0,0,1.110223E-16,0,0.7765432,0.737716,0,0,0.9551868,3.694021,0,0.7765432,-0.7765432,4.275294,71.25475,0.1315989,0.8114877,0,0,3.694021
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,32.42522,32.42522,0.4431002,0.4431002,0,0,0,0.4431002,0,0,5.551115E-17,0,0.4664212,0.4431002,0,0,1.818013,2.917478,0,0.4664212,-0.4664212,3.783643,63.06059,0.1315989,0.4874102,0,0,2.917478
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,30.75664,30.75664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.336258,2.451056,0,0,0,3.783643,63.06059,0.1315989,0,0,0,2.451056
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,29.03028,29.03028,0.03801784,0.03801784,0,0,0,0.03801784,0,0,6.938894E-18,0,0.04001877,0.03801784,0,0,2.336258,2.451056,0,0.04001877,-0.04001877,3.741459,62.35753,0.1315989,0.04181962,0,0,2.451056
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,27.6073,27.6073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380724,2.411038,0,0,0,3.741459,62.35753,0.1315989,0,0,0,2.411038
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,26.45158,26.45158,0.07511197,0.07511197,0,0,0,0.07511197,0,0,1.387779E-17,0,0.07906523,0.07511197,0,0,2.380724,2.411038,0,0.07906523,-0.07906523,3.658117,60.9685,0.1315989,0.08262317,0,0,2.411038
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,25.27419,25.27419,0.1046197,0.1046197,0,0,0,0.1046197,0,0,1.387779E-17,0,0.110126,0.1046197,0,0,2.468574,2.331972,0,0.110126,-0.110126,3.542034,59.03378,0.1315989,0.1150817,0,0,2.331972
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,24.35683,24.35683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.590936,2.221846,0,0,0,3.542034,59.03378,0.1315989,0,0,0,2.221846
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,23.52616,23.52616,0.04486964,0.04486964,0,0,0,0.04486964,0,0,6.938894E-18,0,0.0472312,0.04486964,0,0,2.590936,2.221846,0,0.0472312,-0.0472312,3.492248,58.20402,0.1315989,0.04935661,0,0,2.221846
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,22.69548,22.69548,0.08274545,0.08274545,0,0,0,0.08274545,0,0,1.387779E-17,0,0.08710047,0.08274545,0,0,2.643415,2.174615,0,0.08710047,-0.08710047,3.400436,56.67382,0.1315989,0.09101999,0,0,2.174615
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,21.82147,21.82147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.740194,2.087515,0,0,0,3.400436,56.67382,0.1315989,0,0,0,2.087515
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,21.0847,21.0847,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0.0721747,0.06856596,0,0,2.740194,2.087515,0,0.0721747,-0.0721747,3.324357,55.40584,0.1315989,0.07542256,0,0,2.087515
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3341937,25.80423,20.36959,0.05405929,0.05405929,0,0,0,0.05405929,618.1985,0,0,0.3341937,0.05690451,0.05405929,0,0,2.820388,2.01534,0.2772892,0,0.2772892,3.587417,59.79016,0.1310116,0.05946521,0.267355,0,2.349534
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7829302,34.95923,21.51087,0.9465719,0.9465719,0,0,0,0.9465719,82.71217,0,0,0.7829302,0.9963915,0.9465719,0,0,2.543098,2.2649,0,0.2134613,-0.2134613,3.362409,56.04004,0.1310116,1.041229,0.6263441,0,3.047831
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.174832,46.32866,24.66021,0.8958907,0.8958907,0,0,0,0.8958907,131.1357,0,0,1.174832,0.9430429,0.8958907,0,0,2.780278,2.051439,0.2317894,0,0.2317894,3.582304,59.70494,0.1305246,0.9854798,0.9398658,0,3.226271
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.374091,54.63725,27.87456,0,0,0,0,0,0,0,0,0,1.374091,0,0,0,0,2.548488,2.26005,1.374091,0,1.374091,4.885881,81.43119,0.1277104,0,1.099273,0,3.63414
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.547197,62.41098,30.63385,0.726482,0.726482,0,0,0,0.726482,212.9711,0,0,1.547197,0.7647179,0.726482,0,0,1.174397,3.496732,0.7824787,0,0.7824787,5.628205,93.80324,0.1261614,0.7991303,1.237757,0,5.043928
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.50025,64.58537,33.29923,0,0,0,0,0,0,0,1.108331,0,1.50025,0,0,0,0,0.3919185,4.200963,0.3919185,0,0.3919185,6.000012,100,0.1253996,0,1.2002,0,5.701212
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.354572,63.95839,35.83459,0.3567453,0.3567453,0,0,0,0.3567453,379.7029,0.9790507,0,1.354572,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1253996,0.3924198,1.083658,0,5.908261
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.453839,68.70324,37.4815,0.06961709,0.06961709,0,0,0,0.06961709,2088.336,1.380558,0,1.453839,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1253996,0.07657879,1.163071,0,6.007528
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.1778,62.38199,38.1966,0.7598699,0.7598699,0,0,0,0.7598699,155.0003,0.3779373,0,1.1778,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1253996,0.8358569,0.9422403,0,5.731489
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9127502,56.98697,38.92615,0.1924263,0.1924263,0,0,0,0.1924263,474.3375,0.7101961,0,0.9127502,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1253996,0.211669,0.7302002,0,5.466439
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4652269,46.94874,38.33384,1.103158,1.103158,0,0,0,1.103158,42.17228,0,0,0.4652269,1.161219,1.103158,0,0,0,4.553689,0,0.6959919,-0.6959919,5.266372,87.77269,0.1253996,1.213474,0.3721815,0,5.018916
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,36.28244,36.28244,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0.6079659,0.5775676,0,0,0.7733244,3.857697,0,0.6079659,-0.6079659,4.62552,77.09184,0.1253996,0.6353244,0,0,3.857697
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,34.2527,34.2527,0.6748892,0.6748892,0,0,0,0.6748892,0,0,0,0,0.7104096,0.6748892,0,0,1.448842,3.249731,0,0.7104096,-0.7104096,3.876682,64.61124,0.1253996,0.7423781,0,0,3.249731
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,32.52634,32.52634,0.6200998,0.6200998,0,0,0,0.6200998,0,0,0,0,0.6527367,0.6200998,0,0,2.238186,2.539321,0,0.6527367,-0.6527367,3.188637,53.14385,0.1253996,0.6821098,0,0,2.539321
