Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,32.36021,32.36021,0.05273127,0.05273127,0,0,0,0.05273127,0,0,6.938894E-18,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1349853,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,30.85777,30.85777,0.1525165,0.1525165,0,0,0,0.1525165,0,0,2.775558E-17,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1349853,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,29.65871,29.65871,0.111175,0.111175,0,0,0,0.111175,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1349853,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,28.4452,28.4452,0.05792801,0.05792801,0,0,0,0.05792801,0,0,6.938894E-18,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1349853,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,27.34726,27.34726,0.1523222,0.1523222,0,0,0,0.1523222,0,0,2.775558E-17,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1349853,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,26.40824,26.40824,0.1832123,0.1832123,0,0,0,0.1832123,0,0,2.775558E-17,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1349853,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,25.51256,25.51256,0.1229965,0.1229965,0,0,0,0.1229965,0,0,1.387779E-17,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1349853,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,24.66021,24.66021,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1349853,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,23.974,23.974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1349853,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08191393,24.56692,23.24445,0.5990035,0.5990035,0,0,0,0.5990035,13.67503,0,0,0.08191393,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5486161,-0.5486161,3.061745,51.02898,0.1349853,0.6589038,0.06553114,0,2.396734
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3844589,31.00698,24.55909,0,0,0,0,0,0,0,0,0,0.3844589,0,0,0,0,3.097205,1.766204,0.3844589,0,0.3844589,3.426475,57.1078,0.1346886,0,0.3075671,0,2.150663
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6073986,38.51686,27.85289,0,0,0,0,0,0,0,0,0,0.6073986,0,0,0,0,2.712747,2.112217,0.6073986,0,0.6073986,4.002704,66.71159,0.1342226,0,0.4859188,0,2.719616
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.967898,49.50693,31.28394,0.2381894,0.2381894,0,0,0,0.2381894,406.3565,0,0,0.967898,0.2507257,0.2381894,0,0,2.105348,2.658876,0.7171723,0,0.7171723,4.683073,78.05106,0.1336764,0.2620083,0.7743183,0,3.626774
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.25369,59.55597,34.31049,0.08140835,0.08140835,0,0,0,0.08140835,1540.002,0,0,1.25369,0.085693,0.08140835,0,0,1.388176,3.304331,1.167997,0,1.167997,5.791132,96.51868,0.1327964,0.08954919,1.002952,0,4.558021
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.331729,64.81422,36.99754,0.5402458,0.5402458,0,0,0,0.5402458,246.5042,0.5428705,0,1.331729,0.5686798,0.5402458,0,0,0.2201784,4.355528,0.2201784,0,0.2201784,6.000012,100,0.1326318,0.5942703,1.065383,0,5.687257
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.355672,68.60396,39.51123,0,0,0,0,0,0,0,1.355672,0,1.355672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326318,0,1.084537,0,5.90936
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.105578,64.11607,41.13647,1.110597,1.110597,0,0,0,1.110597,99.54804,0,0,1.105578,1.16905,1.110597,0,0,0,4.553689,0,0.06347196,-0.06347196,5.933107,98.88491,0.1326318,1.221657,0.8844623,0,5.659267
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6715283,54.9589,41.85157,0.2738234,0.2738234,0,0,0,0.2738234,245.2414,0.3127687,0,0.6715283,0.2882351,0.2738234,0,0,0.07052439,4.490217,0.07052439,0,0.07052439,6.000012,100,0.1325791,0.3012057,0.5372226,0,5.161745
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4732201,51.56856,42.53778,0.5566262,0.5566262,0,0,0,0.5566262,85.01579,0,0,0.4732201,0.5859223,0.5566262,0,0,0,4.553689,0,0.1127022,-0.1127022,5.881214,98.02003,0.1325791,0.6122888,0.3785761,0,5.026909
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1947335,45.54807,41.97437,1.151031,1.151031,0,0,0,1.151031,16.91818,0,2.220446E-16,0.1947335,1.211612,1.151031,0,0,0.1252247,4.440987,0,1.016878,-1.016878,4.80933,80.15533,0.1325791,1.266135,0.1557868,0,4.63572
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09145624,41.66159,40.02409,0,0,0,0,0,0,0,0,0,0.09145624,0,0,0,0,1.25509,3.424108,0.09145624,0,0.09145624,4.896092,81.60138,0.1325109,0,0.07316499,0,3.515564
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,38.05214,38.05214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.163633,3.506419,0,0,0,4.896092,81.60138,0.1325109,0,0,0,3.506419
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,36.24632,36.24632,0.5259696,0.5259696,0,0,0,0.5259696,0,0,0,0,0.5536523,0.5259696,0,0,1.163633,3.506419,0,0.5536523,-0.5536523,4.312492,71.87472,0.1325109,0.5785666,0,0,3.506419
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,34.43328,34.43328,1.004174,1.004174,0,0,0,1.004174,0,0,0,0,1.057025,1.004174,0,0,1.778803,2.952767,0,1.057025,-1.057025,3.19829,53.30473,0.1325109,1.104591,0,0,2.952767
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,32.54801,32.54801,0.2428464,0.2428464,0,0,0,0.2428464,0,0,0,0,0.2556278,0.2428464,0,0,2.953274,1.895742,0,0.2556278,-0.2556278,2.928835,48.81381,0.1325109,0.267131,0,0,1.895742
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,31.0239,31.0239,0.1285587,0.1285587,0,0,0,0.1285587,0,0,0,0,0.1353249,0.1285587,0,0,3.237305,1.640114,0,0.1353249,-0.1353249,2.78619,46.4364,0.1325109,0.1414146,0,0,1.640114
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,29.82484,29.82484,0.06911151,0.06911151,0,0,0,0.06911151,0,0,0,0,0.07274896,0.06911151,0,0,3.387666,1.504789,0,0.07274896,-0.07274896,2.709505,45.15833,0.1325109,0.07602266,0,0,1.504789
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,28.60411,28.60411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.468498,1.43204,0,0,0,2.709505,45.15833,0.1325109,0,0,0,1.43204
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,27.48451,27.48451,0.05878438,0.05878438,0,0,0,0.05878438,0,0,6.938894E-18,0,0.06187829,0.05878438,0,0,3.468498,1.43204,0,0.06187829,-0.06187829,2.64428,44.07124,0.1325109,0.06466281,0,0,1.43204
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,26.5527,26.5527,0.0484402,0.0484402,0,0,0,0.0484402,0,0,6.938894E-18,0,0.05098968,0.0484402,0,0,3.537252,1.370162,0,0.05098968,-0.05098968,2.590532,43.17545,0.1325109,0.05328422,0,0,1.370162
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,25.65702,25.65702,0.1149776,0.1149776,0,0,0,0.1149776,0,0,1.387779E-17,0,0.121029,0.1149776,0,0,3.593907,1.319172,0,0.121029,-0.121029,2.462956,41.04919,0.1325109,0.1264753,0,0,1.319172
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,24.80468,24.80468,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0.06081723,0.05777637,0,0,3.728384,1.198143,0,0.06081723,-0.06081723,2.398849,39.98074,0.1325109,0.063554,0,0,1.198143
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,24.0968,24.0968,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0.00300794,0.002857543,0,0,3.795959,1.137326,0,0.00300794,-0.00300794,2.395679,39.9279,0.1325109,0.003143298,0,0,1.137326
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1754957,26.22091,23.36002,0.9507049,0.9507049,0,0,0,0.9507049,18.45953,0,0,0.1754957,1.000742,0.9507049,0,0,3.799301,1.134318,0,0.8252464,-0.8252464,1.525793,25.42983,0.1325109,1.045775,0.1403965,0,1.309814
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2255311,28.40615,24.68188,0.2029582,0.2029582,0,0,0,0.2029582,111.1219,0,0,0.2255311,0.2136403,0.2029582,0,0,4.716241,0.3090717,0.01189083,0,0.01189083,1.537073,25.61784,0.1325021,0.2232541,0.1804249,0,0.5346028
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5701172,37.98855,28.0118,0.3112087,0.3112087,0,0,0,0.3112087,183.1945,0,0,0.5701172,0.3275881,0.3112087,0,0,4.70435,0.3197735,0.2425291,0,0.2425291,1.767156,29.45255,0.1323216,0.3423296,0.4560937,0,0.8898907
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6813579,43.84044,31.47174,0.5386361,0.5386361,0,0,0,0.5386361,126.4969,0,0,0.6813579,0.5669854,0.5386361,0,0,4.461822,0.5380496,0.1143725,0,0.1143725,1.87566,31.26093,0.1322367,0.5924997,0.5450863,0,1.219408
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8613765,50.87626,34.51274,0,0,0,0,0,0,0,0,0,0.8613765,0,0,0,0,4.347449,0.6409849,0.8613765,0,0.8613765,2.692833,44.88047,0.1316004,0,0.6891012,0,1.502361
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9412293,55.63301,37.17812,0.509554,0.509554,0,0,0,0.509554,184.7163,0,0,0.9412293,0.5363726,0.509554,0,0,3.486072,1.416224,0.4048567,0,0.4048567,3.076914,51.2818,0.1313035,0.5605094,0.7529835,0,2.357453
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9434458,58.56923,39.69904,0.2578231,0.2578231,0,0,0,0.2578231,365.9276,0,0,0.9434458,0.2713927,0.2578231,0,0,3.081216,1.780595,0.6720531,0,0.6720531,3.71448,61.90787,0.1308136,0.2836054,0.7547566,0,2.724041
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8423988,58.12207,41.32427,0,0,0,0,0,0,0,0,0,0.8423988,0,0,0,0,2.409163,2.385442,0.8423988,0,0.8423988,4.513649,75.22734,0.1302046,0,0.6739191,0,3.227841
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7553279,56.9529,42.01048,0.1150903,0.1150903,0,0,0,0.1150903,656.2916,0,0,0.7553279,0.1211477,0.1150903,0,0,1.566764,3.143602,0.6341802,0,0.6341802,5.115285,85.25459,0.1297498,0.1265993,0.6042624,0,3.89893
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3357072,49.00371,42.70391,0.6030219,0.6030219,0,0,0,0.6030219,55.67082,0,0,0.3357072,0.6347598,0.6030219,0,0,0.9325835,3.714364,0,0.2990526,-0.2990526,4.800056,80.00078,0.1297498,0.663324,0.2685657,0,4.050071
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1312519,44.57032,42.17662,0,0,0,0,0,0,0,0,0,0.1312519,0,0,0,0,1.264864,3.415311,0.1312519,0,0.1312519,4.924573,82.07605,0.1296561,0,0.1050015,0,3.546563
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08195263,41.67211,40.20467,1.390901,1.390901,0.425,0,0.172125,1.390901,5.892052,0,0,0.08195263,1.016738,0.9659014,0,0,1.133612,3.533438,0,0.9347857,-0.9347857,3.939222,65.65357,0.1296561,1.529992,0.06556211,1.7,3.615391
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,38.23272,38.23272,0.8744271,0.8744271,1.7,0,0.5202,0.8744271,0,0,0,0,0,0,0.8255728,0.7842942,2.172263,2.598652,0.7842942,0,0.7842942,4.683269,78.05433,0.1304711,0.9618699,0,1.7,2.598652
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,36.44857,36.44857,0.2260631,0.2260631,1.678695,0,0.5143836,0.2260631,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.387969,3.304517,1.38,0,1.38,5.992452,99.874,0.1315601,0.2486694,0,1.7,3.304517
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,34.62109,34.62109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.007968835,4.546517,0,0,0,5.992452,99.874,0.1315601,0,0,0,4.546517
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,32.72859,32.72859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.007968835,4.546517,0,0,0,5.992452,99.874,0.1315601,0,0,0,4.546517
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,31.20448,31.20448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.007968835,4.546517,0,0,0,5.992452,99.874,0.1315601,0,0,0,4.546517
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,30.00542,30.00542,0.109262,0.109262,0,0,0,0.109262,0,0,1.387779E-17,0,0.1150126,0.109262,0,0,0.007968835,4.546517,0,0.1150126,-0.1150126,5.871218,97.85344,0.1315601,0.1201882,0,0,4.546517
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,28.76302,28.76302,0.08049951,0.08049951,0,0,0,0.08049951,0,0,0,0,0.08473633,0.08049951,0,0,0.1357606,4.431504,0,0.08473633,-0.08473633,5.781898,96.36478,0.1315601,0.08854947,0,0,4.431504
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,27.65064,27.65064,0.1597849,0.1597849,0,0,0,0.1597849,0,0,2.775558E-17,0,0.1681946,0.1597849,0,0,0.2299121,4.346768,0,0.1681946,-0.1681946,5.604606,93.4099,0.1315601,0.1757634,0,0,4.346768
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,26.73329,26.73329,0.1356841,0.1356841,0,0,0,0.1356841,0,0,0,0,0.1428254,0.1356841,0,0,0.416795,4.178574,0,0.1428254,-0.1428254,5.454054,90.90073,0.1315601,0.1492525,0,0,4.178574
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,25.82315,25.82315,0.242488,0.242488,0,0,0,0.242488,0,0,2.775558E-17,0,0.2552506,0.242488,0,0,0.5754899,4.035748,0,0.2552506,-0.2552506,5.184997,86.41644,0.1315601,0.2667369,0,0,4.035748
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,24.97081,24.97081,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0.1126745,0.1070408,0,0,0.8591017,3.780498,0,0.1126745,-0.1126745,5.066227,84.43695,0.1315601,0.1177449,0,0,3.780498
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,24.25571,24.25571,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0.1312438,0.1246816,0,0,0.9842956,3.667823,0,0.1312438,-0.1312438,4.927884,82.13124,0.1315601,0.1371498,0,0,3.667823
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2038104,26.83905,23.50449,0.6265583,0.6265583,0,0,0,0.6265583,32.52856,0,0,0.2038104,0.6595351,0.6265583,0,0,1.130122,3.536579,0,0.4557247,-0.4557247,4.447508,74.12498,0.1315601,0.6892142,0.1630483,0,3.74039
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5029359,33.42859,24.86968,0.6761565,0.6761565,0,0,0,0.6761565,74.38158,0,0,0.5029359,0.7117437,0.6761565,0,0,1.636483,3.080854,0,0.2088078,-0.2088078,4.227405,70.45661,0.1315601,0.7437722,0.4023487,0,3.58379
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9837922,46.34664,28.19961,0.5915101,0.5915101,0,0,0,0.5915101,166.3188,0,0,0.9837922,0.6226422,0.5915101,0,0,1.868492,2.872046,0.3611501,0,0.3611501,4.570023,76.16689,0.1313022,0.6506611,0.7870338,0,3.855839
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.153346,54.04919,31.674,0.8019656,0.8019656,0,0,0,0.8019656,143.8149,0,0,1.153346,0.8441743,0.8019656,0,0,1.507341,3.197082,0.3091717,0,0.3091717,4.863328,81.05531,0.1310822,0.8821622,0.9226768,0,4.350428
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.470331,65.60664,34.72221,0.3105868,0.3105868,0,0,0,0.3105868,473.4044,0,0,1.470331,0.3269334,0.3105868,0,0,1.19817,3.475336,1.143398,0,1.143398,5.948051,99.13399,0.1302751,0.3416454,1.176265,0,4.945668
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.553394,71.4293,37.40204,0.7693541,0.7693541,0,0,0,0.7693541,201.9089,0.6887762,0,1.553394,0.8098465,0.7693541,0,0,0.05477179,4.504395,0.05477179,0,0.05477179,6.000012,100,0.1302367,0.8462895,1.242716,0,6.057789
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.460415,72.06244,39.92296,0.8563578,0.8563578,0,0,0,0.8563578,170.5379,0.5589852,0,1.460415,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.1302367,0.9419936,1.168332,0,6.014103
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.384816,72.01288,41.54819,0.4127919,0.4127919,0,0,0,0.4127919,335.4756,0.9502984,0,1.384816,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1302367,0.4540711,1.107853,0,5.938505
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.119414,65.80208,42.25607,0,0,0,0,0,0,0,1.119414,0,1.119414,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302367,0,0.8955314,0,5.673103
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7126517,57.05768,42.9495,0,0,0,0,0,0,0,0.7126517,0,0.7126517,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302367,0,0.5701213,0,5.266341
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2545664,47.09735,42.37887,0,0,0,0,0,0,0,0.2545664,0,0.2545664,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302367,0,0.2036531,0,4.808255
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03298019,40.99496,40.40692,0.6329224,0.6329224,0,0,0,0.6329224,5.210779,0,0,0.03298019,0.6662341,0.6329224,0,0,0,4.553689,0,0.6332539,-0.6332539,5.332504,88.87489,0.1302367,0.6962147,0.02638415,0,4.586669
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,38.45664,38.45664,0.5208737,0.5208737,0,0,0,0.5208737,0,0,0,0,0.5482881,0.5208737,0,0,0.7036155,3.920435,0,0.5482881,-0.5482881,4.754557,79.24246,0.1302367,0.5729611,0,0,3.920435
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,36.65082,36.65082,0.5840251,0.5840251,0,0,0,0.5840251,0,0,0,0,0.6147633,0.5840251,0,0,1.312824,3.372147,0,0.6147633,-0.6147633,4.10654,68.44219,0.1302367,0.6424276,0,0,3.372147
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,34.82334,34.82334,0.4645835,0.4645835,0,0,0,0.4645835,0,0,5.551115E-17,0,0.4890353,0.4645835,0,0,1.995895,2.757384,0,0.4890353,-0.4890353,3.591052,59.85074,0.1302367,0.5110419,0,0,2.757384
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,32.90918,32.90918,0.1054183,0.1054183,0,0,0,0.1054183,0,0,1.387779E-17,0,0.1109666,0.1054183,0,0,2.539267,2.268348,0,0.1109666,-0.1109666,3.474082,57.90126,0.1302367,0.1159601,0,0,2.268348
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,31.38507,31.38507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.662564,2.157382,0,0,0,3.474082,57.90126,0.1302367,0,0,0,2.157382
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,30.186,30.186,0.1560133,0.1560133,0,0,0,0.1560133,0,0,0,0,0.1642245,0.1560133,0,0,2.662564,2.157382,0,0.1642245,-0.1642245,3.300975,55.01613,0.1302367,0.1716146,0,0,2.157382
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,28.9725,28.9725,0.131609,0.131609,0,0,0,0.131609,0,0,0,0,0.1385358,0.131609,0,0,2.845035,1.993157,0,0.1385358,-0.1385358,3.154945,52.58231,0.1302367,0.1447699,0,0,1.993157
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,27.85289,27.85289,0.07004059,0.07004059,0,0,0,0.07004059,0,0,1.387779E-17,0,0.07372694,0.07004059,0,0,2.998964,1.854621,0,0.07372694,-0.07372694,3.07723,51.28706,0.1302367,0.07704465,0,0,1.854621
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,26.92109,26.92109,0.04969414,0.04969414,0,0,0,0.04969414,0,0,6.938894E-18,0,0.05230962,0.04969414,0,0,3.080883,1.780894,0,0.05230962,-0.05230962,3.022091,50.36808,0.1302367,0.05466355,0,0,1.780894
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,26.02541,26.02541,0.1112613,0.1112613,0,0,0,0.1112613,0,0,1.387779E-17,0,0.1171171,0.1112613,0,0,3.139004,1.728585,0,0.1171171,-0.1171171,2.898638,48.31055,0.1302367,0.1223874,0,0,1.728585
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,25.19473,25.19473,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0.3552067,0.3374463,0,0,3.269135,1.611468,0,0.3552067,-0.3552067,2.524218,42.07021,0.1302367,0.371191,0,0,1.611468
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,24.45796,24.45796,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0.1226506,0.1165181,0,0,3.663809,1.256261,0,0.1226506,-0.1226506,2.394933,39.91547,0.1302367,0.1281699,0,0,1.256261
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3291293,29.16635,23.70674,0.04281811,0.04281811,0,0,0,0.04281811,768.6686,0,0,0.3291293,0.04507169,0.04281811,0,0,3.800087,1.13361,0.2840576,0,0.2840576,2.664413,44.4068,0.1300378,0.04709992,0.2633035,0,1.46274
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6888548,37.03409,25.05027,0.06702725,0.06702725,0,0,0,0.06702725,1027.724,0,0,0.6888548,0.07055499,0.06702725,0,0,3.51603,1.389262,0.6182998,0,0.6182998,3.250984,54.18296,0.1296071,0.07372997,0.5510838,0,2.078117
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.070702,48.39313,28.38019,0,0,0,0,0,0,0,0,0,1.070702,0,0,0,0,2.89773,1.945732,1.070702,0,1.070702,4.266741,71.11221,0.1288678,0,0.8565617,0,3.016434
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.249757,56.52898,31.87625,0,0,0,0,0,0,0,0,0,1.249757,0,0,0,0,1.827028,2.909364,1.249757,0,1.249757,5.452364,90.87256,0.1280156,0,0.9998052,0,4.159121
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.2505,60.22114,34.92446,0.5927808,0.5927808,0,0,0,0.5927808,210.9548,0.04924862,0,1.2505,0.6239798,0.5927808,0,0,0.5772712,4.034145,0.5772712,0,0.5772712,6.000012,100,0.1276257,0.6520589,1.0004,0,5.284645
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.470692,69.30355,37.58262,0.9618064,0.9618064,0,0,0,0.9618064,152.9093,0.4582638,0,1.470692,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1276257,1.057987,1.176553,0,6.024381
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.487205,73.10738,40.12521,0.7763596,0.7763596,0,0,0,0.7763596,191.5613,0.669984,0,1.487205,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1276257,0.8539955,1.189764,0,6.040894
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.313683,70.2607,41.72878,1.881631,1.881631,0.501631,0,0.1930453,1.881631,69.81618,0,0,1.313683,1.452632,1.38,0,0,0,4.553689,0,0.1389487,-0.1389487,5.853547,97.55892,0.1276257,2.069794,1.050946,1.7,5.867372
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.127722,66.20349,42.41499,0,0,0,0,0,0,0,0.9733347,0,1.127722,0,0,0,0,0.1543874,4.41474,0.1543874,0,0.1543874,6.000012,100,0.1275218,0,0.9021777,0,5.542462
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7701823,58.5065,43.10842,0.3096734,0.3096734,0,0,0,0.3096734,248.7079,0.4442103,0,0.7701823,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1275218,0.3406407,0.6161458,0,5.323871
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4601638,51.30411,42.53778,0,0,0,0,0,0,0,0.4601638,0,0.4601638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275218,0,0.368131,0,5.013853
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07139171,41.88926,40.60917,0.1824703,0.1824703,0,0,0,0.1824703,39.12511,0,2.775558E-17,0.07139171,0.192074,0.1824703,0,0,0,4.553689,0,0.1206823,-0.1206823,5.872802,97.87983,0.1275218,0.2007173,0.05711337,0,4.625081
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,38.63722,38.63722,0.731396,0.731396,0,0,0,0.731396,0,0,1.110223E-16,0,0.7698905,0.731396,0,0,0.1340915,4.433007,0,0.7698905,-0.7698905,5.061266,84.35426,0.1275218,0.8045355,0,0,4.433007
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,36.85307,36.85307,0.2733311,0.2733311,0,0,0,0.2733311,0,0,0,0,0.287717,0.2733311,0,0,0.9895253,3.663116,0,0.287717,-0.287717,4.757986,79.2996,0.1275218,0.3006642,0,0,3.663116
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,35.02559,35.02559,0.4156609,0.4156609,0,0,0,0.4156609,0,0,5.551115E-17,0,0.4375378,0.4156609,0,0,1.309211,3.375399,0,0.4375378,-0.4375378,4.29678,71.61286,0.1275218,0.457227,0,0,3.375399
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,33.11143,33.11143,0.1787421,0.1787421,0,0,0,0.1787421,0,0,2.775558E-17,0,0.1881496,0.1787421,0,0,1.795364,2.937861,0,0.1881496,-0.1881496,4.098453,68.30742,0.1275218,0.1966163,0,0,2.937861
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,31.58732,31.58732,0.0579328,0.0579328,0,0,0,0.0579328,0,0,6.938894E-18,0,0.06098189,0.0579328,0,0,2.004419,2.749712,0,0.06098189,-0.06098189,4.034173,67.23608,0.1275218,0.06372607,0,0,2.749712
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,30.38826,30.38826,0.1271587,0.1271587,0,0,0,0.1271587,0,0,0,0,0.1338513,0.1271587,0,0,2.072177,2.68873,0,0.1338513,-0.1338513,3.893081,64.88455,0.1275218,0.1398746,0,0,2.68873
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,29.17475,29.17475,0.01311964,0.01311964,0,0,0,0.01311964,0,0,1.734723E-18,0,0.01381015,0.01311964,0,0,2.2209,2.554879,0,0.01381015,-0.01381015,3.878524,64.64194,0.1275218,0.01443161,0,0,2.554879
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,28.03347,28.03347,0.1436359,0.1436359,0,0,0,0.1436359,0,0,0,0,0.1511957,0.1436359,0,0,2.236245,2.541069,0,0.1511957,-0.1511957,3.71915,61.9857,0.1275218,0.1579995,0,0,2.541069
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,27.10167,27.10167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40424,2.389873,0,0,0,3.71915,61.9857,0.1275218,0,0,0,2.389873
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,26.20599,26.20599,0.1631114,0.1631114,0,0,0,0.1631114,0,0,2.775558E-17,0,0.1716963,0.1631114,0,0,2.40424,2.389873,0,0.1716963,-0.1716963,3.538166,58.96931,0.1275218,0.1794226,0,0,2.389873
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,25.37531,25.37531,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0.1549843,0.1472351,0,0,2.595014,2.218177,0,0.1549843,-0.1549843,3.374798,56.24652,0.1275218,0.1619586,0,0,2.218177
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,24.66021,24.66021,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0.2474068,0.2350365,0,0,2.767219,2.063192,0,0.2474068,-0.2474068,3.114008,51.90004,0.1275218,0.2585402,0,0,2.063192
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3030277,28.90619,23.88732,0.04313857,0.04313857,0,0,0,0.04313857,702.4518,0,0,0.3030277,0.04540902,0.04313857,0,0,3.042115,1.815785,0.2576187,0,0.2576187,3.358407,55.97334,0.1273489,0.04745243,0.2424221,0,2.118813
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7794882,38.97694,25.25252,0.8266725,0.8266725,0,0,0,0.8266725,94.29227,0,0,0.7794882,0.8701816,0.8266725,0,0,2.784496,2.047642,0,0.09069336,-0.09069336,3.262808,54.38002,0.1273489,0.9093397,0.6235906,0,2.82713
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.142236,50.18299,28.58244,0.5241094,0.5241094,0,0,0,0.5241094,217.9384,0,0,1.142236,0.5516941,0.5241094,0,0,2.885267,1.956949,0.5905417,0,0.5905417,3.823045,63.71728,0.1269542,0.5765203,0.9137886,0,3.099185
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.359546,59.40571,32.05683,0.7485525,0.7485525,0,0,0,0.7485525,181.6234,0,0,1.359546,0.78795,0.7485525,0,0,2.294725,2.488436,0.5715961,0,0.5715961,4.365308,72.75499,0.1265745,0.8234077,1.087637,0,3.847982
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.540498,68.02721,35.10505,1.937266,1.937266,1.7,0,0.5202,1.937266,79.51917,0,0,1.540498,0.249754,0.2372663,0,0,1.723129,3.002873,1.290744,0,1.290744,5.589816,93.16341,0.1275269,2.130993,1.232398,1.7,4.543371
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.587326,72.91606,37.76321,0.5945955,0.5945955,0,0,0,0.5945955,266.959,0.5290512,0,1.587326,0.62589,0.5945955,0,0,0.432385,4.164542,0.432385,0,0.432385,6.000012,100,0.127241,0.6540551,1.269861,0,5.751869
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.375756,70.16512,40.30579,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,74.69622,2.220446E-16,0,1.375756,1.452632,1.38,0,0,0,4.553689,0,0.07687571,-0.07687571,5.918978,98.64944,0.127241,2.025981,1.100605,1.7,5.929445
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.306776,70.27191,41.88769,0.4114588,0.4114588,0,0,0,0.4114588,317.5958,0.7882439,0,1.306776,0.4331145,0.4114588,0,0,0.08541746,4.476813,0.08541746,0,0.08541746,6.000012,100,0.1271847,0.4526047,1.045421,0,5.783589
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.145015,66.84509,42.58112,0.1607782,0.1607782,0,0,0,0.1607782,712.1705,0.9757748,0,1.145015,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1271847,0.176856,0.916012,0,5.698704
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7833589,58.98767,43.27455,0.2994043,0.2994043,0,0,0,0.2994043,261.6392,0.4681965,0,0.7833589,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1271847,0.3293447,0.6266871,0,5.337048
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3683149,49.68995,42.74725,0.3209153,0.3209153,0,0,0,0.3209153,114.7701,0.03050925,0,0.3683149,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1271847,0.3530069,0.2946519,0,4.922004
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04517699,41.58379,40.7753,0.7854297,0.7854297,0,0,0,0.7854297,5.751881,0,1.110223E-16,0.04517699,0.8267681,0.7854297,0,0,0,4.553689,0,0.7815911,-0.7815911,5.176143,86.26887,0.1271847,0.8639727,0.03614159,0,4.598866
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,38.82502,38.82502,0.4997278,0.4997278,0,0,0,0.4997278,0,0,5.551115E-17,0,0.5260293,0.4997278,0,0,0.8684346,3.772098,0,0.5260293,-0.5260293,4.621659,77.0275,0.1271847,0.5497006,0,0,3.772098
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,37.01199,37.01199,0.8055218,0.8055218,0,0,0,0.8055218,0,0,1.110223E-16,0,0.8479177,0.8055218,0,0,1.452912,3.246068,0,0.8479177,-0.8479177,3.727875,62.13113,0.1271847,0.886074,0,0,3.246068
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,35.20617,35.20617,0.4280733,0.4280733,0,0,0,0.4280733,0,0,5.551115E-17,0,0.4506035,0.4280733,0,0,2.395042,2.398151,0,0.4506035,-0.4506035,3.252898,54.21485,0.1271847,0.4708807,0,0,2.398151
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,33.29923,33.29923,0.05901361,0.05901361,0,0,0,0.05901361,0,0,6.938894E-18,0,0.06211959,0.05901361,0,0,2.895713,1.947547,0,0.06211959,-0.06211959,3.187418,53.12352,0.1271847,0.06491497,0,0,1.947547
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,31.75345,31.75345,0.2837613,0.2837613,0,0,0,0.2837613,0,0,0,0,0.2986961,0.2837613,0,0,2.964735,1.885428,0,0.2986961,-0.2986961,2.872564,47.87598,0.1271847,0.3121374,0,0,1.885428
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,30.55439,30.55439,0.102724,0.102724,0,0,0,0.102724,0,0,1.387779E-17,0,0.1081305,0.102724,0,0,3.296619,1.586732,0,0.1081305,-0.1081305,2.758585,45.97632,0.1271847,0.1129964,0,0,1.586732
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,29.33366,29.33366,0.1090839,0.1090839,0,0,0,0.1090839,0,0,1.387779E-17,0,0.1148252,0.1090839,0,0,3.416764,1.478601,0,0.1148252,-0.1148252,2.637548,43.95905,0.1271847,0.1199923,0,0,1.478601
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,28.19961,28.19961,0.1922635,0.1922635,0,0,0,0.1922635,0,0,0,0,0.2023826,0.1922635,0,0,3.544348,1.363776,0,0.2023826,-0.2023826,2.424218,40.40356,0.1271847,0.2114898,0,0,1.363776
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,27.28226,27.28226,0.0672267,0.0672267,0,0,0,0.0672267,0,0,1.387779E-17,0,0.07076495,0.0672267,0,0,3.769217,1.161393,0,0.07076495,-0.07076495,2.349626,39.16035,0.1271847,0.07394937,0,0,1.161393
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,26.37212,26.37212,0.1831961,0.1831961,0,0,0,0.1831961,0,0,2.775558E-17,0,0.192838,0.1831961,0,0,3.847845,1.090628,0,0.192838,-0.192838,2.146357,35.77254,0.1271847,0.2015157,0,0,1.090628
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,25.55589,25.55589,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0.03595952,0.03416155,0,0,4.062109,0.8977904,0,0.03595952,-0.03595952,2.108452,35.14079,0.1271847,0.0375777,0,0,0.8977904
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,24.82635,24.82635,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0.1130836,0.1074295,0,0,4.102065,0.8618308,0,0.1130836,-0.1130836,1.989251,33.15412,0.1271847,0.1181724,0,0,0.8618308
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3174976,29.36983,24.0968,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,34.75317,0,0,0.3174976,0.5142936,0.4885789,0,0,4.227713,0.7487472,0,0.196796,-0.196796,1.78181,29.69678,0.1271847,1.004937,0.2539981,1.7,1.066245
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6886804,37.4442,25.4331,0,0,1.452632,0,0.4526684,0,0,0,0,0.6886804,0,0,1.452632,1.38,4.446375,0.5519512,2.068681,0,2.068681,3.744333,62.40542,0.1274339,0,0.5509443,1.7,1.240632
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.111835,49.72591,28.76302,0.519138,0.519138,1.7,0,0.5202,0.519138,214.1694,0,0,1.111835,0,0,1.180862,1.121819,2.377695,2.413764,2.233654,0,2.233654,5.863362,97.72251,0.1279516,0.5710518,0.8894678,1.7,3.525598
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.363377,59.74992,32.25908,0.3969824,0.3969824,0,0,0,0.3969824,343.4352,0.8014598,0,1.363377,0.4178762,0.3969824,0,0,0.1440412,4.424052,0.1440412,0,0.1440412,6.000012,100,0.1278583,0.4366807,1.090702,0,5.787429
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.551389,68.57039,35.28563,0.2351685,0.2351685,0,0,0,0.2351685,659.6922,1.303843,0,1.551389,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1278583,0.2586854,1.241111,0,6.105077
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.549975,72.06113,37.95101,0.6127449,0.6127449,0,0,0,0.6127449,252.956,0.9049807,0,1.549975,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1278583,0.6740194,1.23998,0,6.103664
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.442487,72.25455,40.46471,0.8619216,0.8619216,0,0,0,0.8619216,167.3571,0.5352014,0,1.442487,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1278583,0.9481137,1.15399,0,5.996176
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.334449,71.24583,42.05382,0.3757234,0.3757234,0,0,0,0.3757234,355.1679,0.9389507,0,1.334449,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1278583,0.4132957,1.067559,0,5.888138
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.106935,66.07615,42.74725,0.311122,0.311122,0,0,0,0.311122,355.7882,0.7794386,0,1.106935,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1278583,0.3422342,0.8855484,0,5.660625
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8314565,60.25742,43.43346,0.6280499,0.6280499,0,0,0,0.6280499,132.387,0.1703515,0,0.8314565,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1278583,0.6908548,0.6651652,0,5.385146
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5137278,52.74306,42.86283,0,0,0,0,0,0,0,0.5137278,0,0.5137278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278583,0,0.4109822,0,5.067417
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1105129,42.9288,40.93422,0.6465244,0.6465244,0,0,0,0.6465244,17.09338,0,0,0.1105129,0.6805519,0.6465244,0,0,0,4.553689,0,0.5700391,-0.5700391,5.399138,89.98545,0.1278583,0.7111768,0.0884103,0,4.664202
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,38.98394,38.98394,0.7466872,0.7466872,0,0,0,0.7466872,0,0,1.110223E-16,0,0.7859865,0.7466872,0,0,0.6333768,3.98365,0,0.7859865,-0.7859865,4.570635,76.17711,0.1278583,0.8213559,0,0,3.98365
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,37.17812,37.17812,0.5616063,0.5616063,0,0,0,0.5616063,0,0,0,0,0.5911645,0.5616063,0,0,1.506695,3.197663,0,0.5911645,-0.5911645,3.947494,65.79143,0.1278583,0.6177669,0,0,3.197663
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,35.3723,35.3723,0.7968396,0.7968396,0,0,0,0.7968396,0,0,1.110223E-16,0,0.8387785,0.7968396,0,0,2.163544,2.606499,0,0.8387785,-0.8387785,3.063343,51.05562,0.1278583,0.8765236,0,0,2.606499
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,33.45814,33.45814,0.1499013,0.1499013,0,0,0,0.1499013,0,0,2.775558E-17,0,0.1577909,0.1499013,0,0,3.095521,1.76772,0,0.1577909,-0.1577909,2.897017,48.28352,0.1278583,0.1648914,0,0,1.76772
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,31.91236,31.91236,0.05913479,0.05913479,0,0,0,0.05913479,0,0,6.938894E-18,0,0.06224715,0.05913479,0,0,3.270844,1.60993,0,0.06224715,-0.06224715,2.831403,47.18995,0.1278583,0.06504827,0,0,1.60993
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,30.7133,30.7133,0.09272215,0.09272215,0,0,0,0.09272215,0,0,0,0,0.09760226,0.09272215,0,0,3.340007,1.547682,0,0.09760226,-0.09760226,2.728521,45.47526,0.1278583,0.1019944,0,0,1.547682
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,29.47812,29.47812,0.06645132,0.06645132,0,0,0,0.06645132,0,0,1.387779E-17,0,0.06994876,0.06645132,0,0,3.448454,1.45008,0,0.06994876,-0.06994876,2.654788,44.24639,0.1278583,0.07309645,0,0,1.45008
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,28.33685,28.33685,0.06413019,0.06413019,0,0,0,0.06413019,0,0,0,0,0.06750546,0.06413019,0,0,3.526175,1.380131,0,0.06750546,-0.06750546,2.583632,43.06044,0.1278583,0.07054321,0,0,1.380131
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,27.42672,27.42672,0.2266452,0.2266452,0,0,0,0.2266452,0,0,2.775558E-17,0,0.2385739,0.2266452,0,0,3.601181,1.312626,0,0.2385739,-0.2385739,2.332153,38.86913,0.1278583,0.2493097,0,0,1.312626
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,26.50937,26.50937,0.005028626,0.005028626,0,0,0,0.005028626,0,0,0,0,0.005293291,0.005028626,0,0,3.866263,1.074052,0,0.005293291,-0.005293291,2.326573,38.77614,0.1278583,0.005531488,0,0,1.074052
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,25.70036,25.70036,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0.02622299,0.02491184,0,0,3.872145,1.068759,0,0.02622299,-0.02622299,2.298932,38.31545,0.1278583,0.02740302,0,0,1.068759
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,24.98526,24.98526,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0.1213903,0.1153208,0,0,3.901281,1.042536,0,0.1213903,-0.1213903,2.170975,36.18284,0.1278583,0.1268529,0,0,1.042536
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2065938,27.62995,24.23404,0.08017341,0.08017341,0,0,0,0.08017341,257.6837,0,0,0.2065938,0.08439307,0.08017341,0,0,4.03616,0.9211454,0.1222007,0,0.1222007,2.286905,38.115,0.1277792,0.08819076,0.165275,0,1.127739
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6438084,36.78204,25.59923,0.4661163,0.4661163,0,0,0,0.4661163,138.1218,0,0,0.6438084,0.4906488,0.4661163,0,0,3.913959,1.031126,0.1531596,0,0.1531596,2.432205,40.53666,0.1276801,0.512728,0.5150467,0,1.674934
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.046896,48.53709,28.95083,0,0,0,0,0,0,0,0,0,1.046896,0,0,0,0,3.760799,1.16897,1.046896,0,1.046896,3.425378,57.08951,0.1270074,0,0.8375169,0,2.215866
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.109158,53.95068,32.44688,0.4790406,0.4790406,0,0,0,0.4790406,231.5373,0,0,1.109158,0.5042533,0.4790406,0,0,2.713903,2.111176,0.6049043,0,0.6049043,3.99924,66.65387,0.1266219,0.5269447,0.8873261,0,3.220334
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.468495,66.52025,35.47343,0.1750958,0.1750958,0,0,0,0.1750958,838.681,0,0,1.468495,0.1843114,0.1750958,0,0,2.108999,2.65559,1.284184,0,1.284184,5.217524,86.95856,0.1258113,0.1926054,1.174796,0,4.124085
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.468405,69.95257,38.13159,0.298328,0.298328,0,0,0,0.298328,492.2116,0.3295606,0,1.468405,0.3140294,0.298328,0,0,0.8248148,3.811356,0.8248148,0,0.8248148,6.000012,100,0.1252961,0.3281608,1.174724,0,5.27976
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.437892,72.36742,40.65251,0,0,0,0,0,0,0,1.437892,0,1.437892,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252961,0,1.150314,0,5.991581
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.321697,71.14857,42.25607,0.5040424,0.5040424,0,0,0,0.5040424,262.2195,0.7911265,0,1.321697,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1252961,0.5544466,1.057358,0,5.875386
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.056367,65.05155,42.9495,1.048559,1.048559,0,0,0,1.048559,100.7446,0,2.220446E-16,1.056367,1.103746,1.048559,0,0,0,4.553689,0,0.04737958,-0.04737958,5.950069,99.16763,0.1252961,1.153415,0.8450934,0,5.610056
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6519852,56.45418,43.5996,0.1367077,0.1367077,0,0,0,0.1367077,476.9192,0.4554384,0,0.6519852,0.1439028,0.1367077,0,0,0.05264397,4.50631,0.05264397,0,0.05264397,6.000012,100,0.1252634,0.1503785,0.5215882,0,5.158295
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4392286,51.44772,43.0723,0.3637899,0.3637899,0,0,0,0.3637899,120.7369,0.05629185,0,0.4392286,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1252634,0.4001689,0.3513829,0,4.992918
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06194901,42.23522,41.12202,0.6722855,0.6722855,0,0,0,0.6722855,9.214686,0,1.110223E-16,0.06194901,0.707669,0.6722855,0,0,0,4.553689,0,0.6457199,-0.6457199,5.319364,88.65588,0.1252634,0.7395141,0.04955921,0,4.615638
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,39.15007,39.15007,0.4282991,0.4282991,0,0,0,0.4282991,0,0,5.551115E-17,0,0.4508412,0.4282991,0,0,0.7174667,3.907969,0,0.4508412,-0.4508412,4.844135,80.73542,0.1252634,0.471129,0,0,3.907969
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,37.3587,37.3587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.218401,3.457128,0,0,0,4.844135,80.73542,0.1252634,0,0,0,3.457128
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,35.53122,35.53122,0.7668433,0.7668433,0,0,0,0.7668433,0,0,1.110223E-16,0,0.8072035,0.7668433,0,0,1.218401,3.457128,0,0.8072035,-0.8072035,3.993268,66.55433,0.1252634,0.8435276,0,0,3.457128
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,33.60261,33.60261,0.003289276,0.003289276,0,0,0,0.003289276,0,0,4.336809E-19,0,0.003462396,0.003289276,0,0,2.115294,2.649924,0,0.003462396,-0.003462396,3.989618,66.49351,0.1252634,0.003618203,0,0,2.649924
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,32.05683,32.05683,0.03523811,0.03523811,0,0,0,0.03523811,0,0,0,0,0.03709275,0.03523811,0,0,2.119141,2.646462,0,0.03709275,-0.03709275,3.950519,65.84185,0.1252634,0.03876192,0,0,2.646462
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,30.85777,30.85777,0.06682655,0.06682655,0,0,0,0.06682655,0,0,1.387779E-17,0,0.07034374,0.06682655,0,0,2.160355,2.609369,0,0.07034374,-0.07034374,3.87637,64.60604,0.1252634,0.07350921,0,0,2.609369
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,29.63704,29.63704,0.1935169,0.1935169,0,0,0,0.1935169,0,0,0,0,0.203702,0.1935169,0,0,2.238515,2.539026,0,0.203702,-0.203702,3.661649,61.02737,0.1252634,0.2128686,0,0,2.539026
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,28.50299,28.50299,0.1528303,0.1528303,0,0,0,0.1528303,0,0,0,0,0.160874,0.1528303,0,0,2.46485,2.335324,0,0.160874,-0.160874,3.492073,58.20111,0.1252634,0.1681133,0,0,2.335324
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,27.57118,27.57118,0.3523046,0.3523046,0,0,0,0.3523046,0,0,0,0,0.3708469,0.3523046,0,0,2.6436,2.174449,0,0.3708469,-0.3708469,3.101166,51.686,0.1252634,0.387535,0,0,2.174449
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,26.65383,26.65383,0.1943344,0.1943344,0,0,0,0.1943344,0,0,2.775558E-17,0,0.2045625,0.1943344,0,0,3.055651,1.803603,0,0.2045625,-0.2045625,2.885539,48.09221,0.1252634,0.2137679,0,0,1.803603
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,25.85927,25.85927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.282943,1.59904,0,0,0,2.885539,48.09221,0.1252634,0,0,0,1.59904
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,25.12972,25.12972,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0.2258181,0.2145272,0,0,3.282943,1.59904,0,0.2258181,-0.2258181,2.647506,44.125,0.1252634,0.2359799,0,0,1.59904
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3358116,29.9983,24.40017,0.5442641,0.5442641,0,0,0,0.5442641,61.70013,0,0,0.3358116,0.5729095,0.5442641,0,0,3.533852,1.373222,0,0.2370979,-0.2370979,2.397582,39.95963,0.1252634,0.5986905,0.2686493,0,1.709034
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7974146,39.87706,25.75815,0.5623951,0.5623951,0,0,0,0.5623951,141.789,0,0,0.7974146,0.5919949,0.5623951,0,0,3.797294,1.136124,0.2054197,0,0.2054197,2.592461,43.20759,0.1251358,0.6186346,0.6379316,0,1.933539
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.086023,49.58939,29.13141,0.6695659,0.6695659,0,0,0,0.6695659,162.1981,0,0,1.086023,0.7048062,0.6695659,0,0,3.591875,1.321002,0.3812168,0,0.3812168,2.954115,49.23515,0.1248997,0.7365225,0.8688184,0,2.407025
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.394135,60.97739,32.62747,0.6539809,0.6539809,0,0,0,0.6539809,213.1768,0,0,1.394135,0.688401,0.6539809,0,0,3.210658,1.664097,0.7057346,0,0.7057346,3.623633,60.39376,0.124465,0.719379,1.115308,0,3.058233
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.516606,68.10549,35.67568,0.7009209,0.7009209,0,0,0,0.7009209,216.3734,0,0,1.516606,0.7378114,0.7009209,0,0,2.504923,2.299258,0.7787945,0,0.7787945,4.362463,72.70757,0.1239887,0.771013,1.213285,0,3.815864
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.4132,68.67715,38.33384,0,0,0,0,0,0,0,0,0,1.4132,0,0,0,0,1.726129,3.000173,1.4132,0,1.4132,5.703142,95.05218,0.1231338,0,1.13056,0,4.413373
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.274342,68.10388,40.85476,0.4198374,0.4198374,0,0,0,0.4198374,303.5322,0.5194795,0,1.274342,0.4419341,0.4198374,0,0,0.3129282,4.272054,0.3129282,0,0.3129282,6.000012,100,0.1229461,0.4618211,1.019473,0,5.546395
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.181148,67.62868,42.45832,0.3625141,0.3625141,0,0,0,0.3625141,325.8212,0.7995541,0,1.181148,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1229461,0.3987655,0.9449183,0,5.734837
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.046387,65.04379,43.15176,0.4476879,0.4476879,0,0,0,0.4476879,233.7313,0.5751362,0,1.046387,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1229461,0.4924567,0.8371093,0,5.600076
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7737988,59.36319,43.80185,1.124917,1.124917,0,0,0,1.124917,68.7872,0,0,0.7737988,1.184123,1.124917,0,0,0,4.553689,0,0.4103241,-0.4103241,5.567492,92.79135,0.1229461,1.237408,0.619039,0,5.327487
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3999147,50.82585,43.23121,0,0,0,0,0,0,0,0,0,0.3999147,0,0,0,0,0.4559157,4.143365,0.3999147,0,0.3999147,5.946885,99.11455,0.122707,0,0.3199318,0,4.54328
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07909716,42.72837,41.3026,0.4952481,0.4952481,0,0,0,0.4952481,15.97122,0,0,0.07909716,0.5213138,0.4952481,0,0,0.05600095,4.503288,0,0.4422167,-0.4422167,5.480748,91.34561,0.122707,0.544773,0.06327773,0,4.582385
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,39.35232,39.35232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5473528,4.061071,0,0,0,5.480748,91.34561,0.122707,0,0,0,4.061071
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,37.52484,37.52484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5473528,4.061071,0,0,0,5.480748,91.34561,0.122707,0,0,0,4.061071
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,35.69735,35.69735,0.4417998,0.4417998,0,0,0,0.4417998,0,0,5.551115E-17,0,0.4650525,0.4417998,0,0,0.5473528,4.061071,0,0.4650525,-0.4650525,4.990539,83.17548,0.122707,0.4859798,0,0,4.061071
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,33.78319,33.78319,0.01879366,0.01879366,0,0,0,0.01879366,0,0,3.469447E-18,0,0.0197828,0.01879366,0,0,1.064078,3.596019,0,0.0197828,-0.0197828,4.969687,82.82794,0.122707,0.02067303,0,0,3.596019
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,32.23741,32.23741,0.2943753,0.2943753,0,0,0,0.2943753,0,0,5.551115E-17,0,0.3098687,0.2943753,0,0,1.086059,3.576236,0,0.3098687,-0.3098687,4.643056,77.38411,0.122707,0.3238128,0,0,3.576236
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,31.0239,31.0239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.430357,3.266367,0,0,0,4.643056,77.38411,0.122707,0,0,0,3.266367
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,29.80317,29.80317,0.05532398,0.05532398,0,0,0,0.05532398,0,0,6.938894E-18,0,0.05823577,0.05532398,0,0,1.430357,3.266367,0,0.05823577,-0.05823577,4.58167,76.36102,0.122707,0.06085638,0,0,3.266367
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,28.64745,28.64745,0.09151018,0.09151018,0,0,0,0.09151018,0,0,1.387779E-17,0,0.0963265,0.09151018,0,0,1.495064,3.208132,0,0.0963265,-0.0963265,4.480133,74.66873,0.122707,0.1006612,0,0,3.208132
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,27.70843,27.70843,0.04973155,0.04973155,0,0,0,0.04973155,0,0,6.938894E-18,0,0.052349,0.04973155,0,0,1.602093,3.111805,0,0.052349,-0.052349,4.424953,73.74906,0.122707,0.05470471,0,0,3.111805
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,26.79829,26.79829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.660259,3.059456,0,0,0,4.424953,73.74906,0.122707,0,0,0,3.059456
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,25.98207,25.98207,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0.2048815,0.1946374,0,0,1.660259,3.059456,0,0.2048815,-0.2048815,4.208988,70.14967,0.122707,0.2141012,0,0,3.059456
