Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.24771,74.62511,46.64059,0.1071684,0.1071684,0,0,0,0.1071684,1164.252,0,0,1.24771,0.1128088,0.1071684,0,0,1.623253,3.092761,1.134901,0,1.134901,5.53672,92.27849,0.1248978,0.1178852,0.998168,0,4.340471
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.777994,65.12234,48.83646,0.8354698,0.8354698,0,0,0,0.8354698,93.12054,0,0,0.777994,0.8794419,0.8354698,0,0,0.4883523,4.114172,0,0.101448,-0.101448,5.429785,90.49623,0.1248978,0.9190168,0.6223952,0,4.892166
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.65605,63.6965,50.10053,1.50008,1.50008,0.425,0,0.172125,1.50008,43.73434,0,0,0.65605,1.131663,1.07508,0,0,0.6010723,4.012724,0,0.4756129,-0.4756129,4.928445,82.14058,0.1248978,1.650088,0.52484,1.7,4.668774
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8278839,68.17307,50.4617,0.1989972,0.1989972,0,0,0,0.1989972,416.028,0,0,0.8278839,0.2094707,0.1989972,0,0,1.129531,3.537111,0.6184132,0,0.6184132,5.515123,91.91853,0.1246984,0.2188969,0.6623071,0,4.364995
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5789413,62.78812,50.8662,0.4854634,0.4854634,0,0,0,0.4854634,119.2554,0,0,0.5789413,0.511014,0.4854634,0,0,0.5111179,4.093683,0.0679273,0,0.0679273,5.579565,92.99255,0.1246766,0.5340097,0.4631531,0,4.672624
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1288585,52.7009,50.22333,0.065198,0.065198,0,0,0,0.065198,197.6419,0,0,0.1288585,0.06862947,0.065198,0,0,0.4431906,4.154818,0.06022906,0,0.06022906,5.636703,93.94485,0.1246572,0.07171779,0.1030868,0,4.283676
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.0508763,49.46905,48.51142,0.5380065,0.5380065,0,0,0,0.5380065,9.456449,0,0,0.0508763,0.5663226,0.5380065,0,0,0.3829616,4.209023,0,0.5154463,-0.5154463,5.093375,84.8894,0.1246572,0.5918071,0.04070104,0,4.2599
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,46.85007,46.85007,1.070535,1.070535,0,0,0,1.070535,0,0,2.220446E-16,0,1.126879,1.070535,0,0,0.9556797,3.693577,0,1.126879,-1.126879,3.90554,65.0922,0.1246572,1.177588,0,0,3.693577
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,45.01536,45.01536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.207767,2.566698,0,0,0,3.90554,65.0922,0.1246572,0,0,0,2.566698
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,43.0723,43.0723,0.8214285,0.8214285,0,0,0,0.8214285,0,0,1.110223E-16,0,0.8646616,0.8214285,0,0,2.207767,2.566698,0,0.8646616,-0.8646616,2.994107,49.90168,0.1246572,0.9035714,0,0,2.566698
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,41.03534,41.03534,0.1968971,0.1968971,0,0,0,0.1968971,0,0,2.775558E-17,0,0.2072601,0.1968971,0,0,3.168502,1.702037,0,0.2072601,-0.2072601,2.775635,46.2605,0.1246572,0.2165868,0,0,1.702037
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,39.45345,39.45345,0.07579891,0.07579891,0,0,0,0.07579891,0,0,1.387779E-17,0,0.07978833,0.07579891,0,0,3.398791,1.494777,0,0.07978833,-0.07978833,2.691531,44.85876,0.1246572,0.08337881,0,0,1.494777
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,38.31217,38.31217,0.03886009,0.03886009,0,0,0,0.03886009,0,0,0,0,0.04090536,0.03886009,0,0,3.487445,1.414988,0,0.04090536,-0.04090536,2.648413,44.14013,0.1246572,0.0427461,0,0,1.414988
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,37.05532,37.05532,0.1303936,0.1303936,0,0,0,0.1303936,0,0,0,0,0.1372564,0.1303936,0,0,3.532896,1.374083,0,0.1372564,-0.1372564,2.503732,41.72878,0.1246572,0.143433,0,0,1.374083
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,35.97906,35.97906,0.2672239,0.2672239,0,0,0,0.2672239,0,0,0,0,0.2812883,0.2672239,0,0,3.685403,1.236827,0,0.2812883,-0.2812883,2.207228,36.78706,0.1246572,0.2939462,0,0,1.236827
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,35.10505,35.10505,0.168523,0.168523,0,0,0,0.168523,0,0,2.775558E-17,0,0.1773926,0.168523,0,0,3.997945,0.9555383,0,0.1773926,-0.1773926,2.02024,33.6706,0.1246572,0.1853753,0,0,0.9555383
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,34.15157,34.15157,0.09577614,0.09577614,0,0,0,0.09577614,0,0,1.387779E-17,0,0.100817,0.09577614,0,0,4.195048,0.7781457,0,0.100817,-0.100817,1.91397,31.89943,0.1246572,0.1053538,0,0,0.7781457
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.307067,0.6773286,0,0,0,1.91397,31.89943,0.1246572,0,0,0,0.6773286
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,32.80805,32.80805,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0.2346484,0.222916,0,0,4.307067,0.6773286,0,0.2346484,-0.2346484,1.666628,27.77708,0.1246572,0.2452076,0,0,0.6773286
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3276531,37.93308,32.20129,0.617094,0.617094,1.7,0,0.5202,0.617094,53.09613,0,0,0.3276531,0,0,1.082906,1.028761,4.567788,0.4426802,1.356414,0,1.356414,2.953435,49.22382,0.1252169,0.6788034,0.2621225,1.7,0.7703333
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5620589,43.93457,33.7254,0,0,1.452632,0,0.4526684,0,0,0,0,0.5620589,0,0,1.452632,1.38,3.211374,1.663453,1.942059,0,1.942059,4.795834,79.93041,0.1253923,0,0.4496471,1.7,2.225512
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.055801,58.77279,37.62596,0.1220649,0.1220649,0.425,0,0.172125,0.1220649,864.9503,0.07818317,0,1.055801,0,0,0.2247519,0.2135144,1.269315,3.411306,1.269315,0,1.269315,6.000012,100,0.1249864,0.1342714,0.8446404,1.7,4.467106
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.230968,67.69079,41.44707,0,0,0,0,0,0,0,1.230968,0,1.230968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,0,0.9847746,0,5.784657
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.17363,69.96718,44.5314,0.5625136,0.5625136,0,0,0,0.5625136,208.6403,0.5815104,0,1.17363,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,0.6187651,0.938904,0,5.727319
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.248438,74.85586,46.80672,0.3668299,0.3668299,0,0,0,0.3668299,340.3316,0.8623015,0,1.248438,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,0.4035129,0.9987506,0,5.802127
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.332828,80.12629,48.95926,0.3291665,0.3291665,0,0,0,0.3291665,404.91,0.9863369,0,1.332828,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,0.3620831,1.066262,0,5.886517
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.123148,75.59814,50.22333,0.0172397,0.0172397,0,0,0,0.0172397,6514.895,1.105001,0,1.123148,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,0.01896367,0.8985185,0,5.676837
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8792283,69.58733,50.58449,0,0,0,0,0,0,0,0.8792283,0,0.8792283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,0,0.7033827,0,5.432917
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6309128,64.10125,50.98899,0.5272338,0.5272338,0,0,0,0.5272338,119.6647,0.07592991,0,0.6309128,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1249864,0.5799571,0.5047302,0,5.184602
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2675149,55.58234,50.3389,0.2756062,0.2756062,0,0,0,0.2756062,97.0642,0,0,0.2675149,0.2901117,0.2756062,0,0,0,4.553689,0,0.02259684,-0.02259684,5.976193,99.60301,0.1249864,0.3031667,0.2140119,0,4.821204
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05926739,49.75185,48.63421,0,0,0,0,0,0,0,0.0341598,0,0.05926739,0,0,0,0,0.02510759,4.531092,0.02510759,0,0.02510759,6.000012,100,0.1249783,0,0.04741392,0,4.59036
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,47.00898,47.00898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249783,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,45.18149,45.18149,0.09861715,0.09861715,0,0,0,0.09861715,0,0,1.387779E-17,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1249783,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,43.18787,43.18787,0.008802203,0.008802203,0,0,0,0.008802203,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1249783,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,41.15814,41.15814,0.0856801,0.0856801,0,0,0,0.0856801,0,0,1.387779E-17,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1249783,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,39.57624,39.57624,0.2481115,0.2481115,0,0,0,0.2481115,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1249783,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,38.43497,38.43497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1249783,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,37.19979,37.19979,0.03609355,0.03609355,0,0,0,0.03609355,0,0,6.938894E-18,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1249783,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,36.10186,36.10186,0.04030193,0.04030193,0,0,0,0.04030193,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1249783,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,35.22784,35.22784,0.09591585,0.09591585,0,0,0,0.09591585,0,0,1.387779E-17,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1249783,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,34.28882,34.28882,0.1195988,0.1195988,0,0,0,0.1195988,0,0,1.387779E-17,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1249783,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,33.50148,33.50148,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1249783,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,32.95251,32.95251,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1249783,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2186687,36.14357,32.36021,0.4307378,0.4307378,0,0,0,0.4307378,50.76608,0,5.551115E-17,0.2186687,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2347395,-0.2347395,4.48816,74.80252,0.1249783,0.4738116,0.174935,0,3.572829
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5187647,43.29032,33.90598,0.6675711,0.6675711,0,0,0,0.6675711,77.70927,0,0,0.5187647,0.7027065,0.6675711,0,0,1.593632,3.119421,0,0.1839418,-0.1839418,4.294269,71.571,0.1249783,0.7343282,0.4150117,0,3.638185
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8121845,53.48201,37.78487,1.211356,1.211356,0,0,0,1.211356,67.04755,0,0,0.8121845,1.275112,1.211356,0,0,1.798011,2.935479,0,0.4629271,-0.4629271,3.806301,63.43822,0.1249783,1.332492,0.6497476,0,3.747663
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.8019208,57.54073,41.6132,0.9172247,0.9172247,0,0,0,0.9172247,87.42905,0,0,0.8019208,0.9654997,0.9172247,0,0,2.312375,2.472552,0,0.1635789,-0.1635789,3.633873,60.56443,0.1249783,1.008947,0.6415367,0,3.274472
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8424717,61.89533,44.65419,0,0,0,0,0,0,0,0,0,0.8424717,0,0,0,0,2.494129,2.308973,0.8424717,0,0.8424717,4.433112,73.88506,0.1247104,0,0.6739773,0,3.151444
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.315272,76.94878,46.92952,0.2701852,0.2701852,0,0,0,0.2701852,486.8037,0,0,1.315272,0.2844055,0.2701852,0,0,1.651658,3.067197,1.030866,0,1.030866,5.411077,90.18445,0.1243841,0.2972037,1.052217,0,4.382469
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.38629,81.96456,49.08205,0,0,0,0,0,0,0,0.7654986,0,1.38629,0,0,0,0,0.6207914,3.994977,0.6207914,0,0.6207914,6.000012,100,0.1241884,0,1.109032,0,5.381267
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.17344,77.16486,50.3389,0.3153809,0.3153809,0,0,0,0.3153809,372.0706,0.8414596,0,1.17344,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1241884,0.346919,0.9387516,0,5.727129
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6686787,64.65914,50.70729,0.4513034,0.4513034,0,0,0,0.4513034,148.1661,0.1936225,0,0.6686787,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1241884,0.4964337,0.534943,0,5.222368
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3817943,58.75805,51.11179,0.5194865,0.5194865,0,0,0,0.5194865,73.49456,0,0,0.3817943,0.5468279,0.5194865,0,0,0,4.553689,0,0.1650336,-0.1650336,5.826051,97.10066,0.1241884,0.5714352,0.3054355,0,4.935483
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3428208,57.21977,50.42558,1.121674,1.121674,0,0,0,1.121674,30.56333,0,2.220446E-16,0.3428208,1.180709,1.121674,0,0,0.1833706,4.388655,0,0.8378883,-0.8378883,4.94284,82.38049,0.1241884,1.233841,0.2742566,0,4.731476
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06088348,49.90628,48.75701,1.481122,1.481122,0.425,0,0.172125,1.481122,4.110634,0,0,0.06088348,1.111707,1.056122,0,0,1.114358,3.550767,0,1.050823,-1.050823,3.835174,63.91945,0.1241884,1.629234,0.04870679,1.7,3.61165
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,47.13177,47.13177,0.8560007,0.8560007,1.7,0,0.5202,0.8560007,0,0,0,0,0,0,0.8439993,0.8017993,2.281939,2.499943,0.8017993,0,0.8017993,4.595828,76.59698,0.124584,0.9416008,0,1.7,2.499943
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,45.30429,45.30429,0.9551846,0.9551846,1.7,0,0.5202,0.9551846,0,0,0,0,0,0,0.7448155,0.7075747,1.48014,3.221563,0.7075747,0,0.7075747,5.267092,87.78469,0.1249319,1.050703,0,1.7,3.221563
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,43.31067,43.31067,0.7052387,0.7052387,0,0,0,0.7052387,0,0,1.110223E-16,0,0.7423565,0.7052387,0,0,0.7725653,3.85838,0,0.7423565,-0.7423565,4.48458,74.74284,0.1249319,0.7757626,0,0,3.85838
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,41.3026,41.3026,0.1937201,0.1937201,0,0,0,0.1937201,0,0,2.775558E-17,0,0.2039159,0.1937201,0,0,1.597406,3.116024,0,0.2039159,-0.2039159,4.269633,71.16042,0.1249319,0.2130921,0,0,3.116024
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,39.71349,39.71349,0.005832999,0.005832999,0,0,0,0.005832999,0,0,0,0,0.006139999,0.005832999,0,0,1.823979,2.912108,0,0.006139999,-0.006139999,4.263161,71.05255,0.1249319,0.006416299,0,0,2.912108
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,38.55776,38.55776,0.09100005,0.09100005,0,0,0,0.09100005,0,0,1.387779E-17,0,0.09578953,0.09100005,0,0,1.830801,2.905968,0,0.09578953,-0.09578953,4.16219,69.3697,0.1249319,0.1001001,0,0,2.905968
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,37.33703,37.33703,0.1012715,0.1012715,0,0,0,0.1012715,0,0,1.387779E-17,0,0.1066016,0.1012715,0,0,1.937234,2.810178,0,0.1066016,-0.1066016,4.049822,67.4969,0.1249319,0.1113987,0,0,2.810178
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,36.24632,36.24632,0.1102249,0.1102249,0,0,0,0.1102249,0,0,1.387779E-17,0,0.1160262,0.1102249,0,0,2.05568,2.703577,0,0.1160262,-0.1160262,3.92752,65.45853,0.1249319,0.1212474,0,0,2.703577
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,35.3723,35.3723,0.1638614,0.1638614,0,0,0,0.1638614,0,0,0,0,0.1724857,0.1638614,0,0,2.184598,2.58755,0,0.1724857,-0.1724857,3.745704,62.42828,0.1249319,0.1802476,0,0,2.58755
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,34.41161,34.41161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.376249,2.415065,0,0,0,3.745704,62.42828,0.1249319,0,0,0,2.415065
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,33.63873,33.63873,0.220395,0.220395,0,0,0,0.220395,0,0,2.775558E-17,0,0.2319948,0.220395,0,0,2.376249,2.415065,0,0.2319948,-0.2319948,3.50116,58.35255,0.1249319,0.2424345,0,0,2.415065
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,33.11143,33.11143,0.2193995,0.2193995,0,0,0,0.2193995,0,0,2.775558E-17,0,0.2309469,0.2193995,0,0,2.634021,2.18307,0,0.2309469,-0.2309469,3.257721,54.29524,0.1249319,0.2413395,0,0,2.18307
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3161516,38.06131,32.52634,0.470581,0.470581,0,0,0,0.470581,67.18326,0,0,0.3161516,0.4953484,0.470581,0,0,2.890629,1.952123,0,0.1791968,-0.1791968,3.068831,51.14708,0.1249319,0.517639,0.2529213,0,2.268275
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7505251,48.07124,34.07212,0,0,0,0,0,0,0,0,0,0.7505251,0,0,0,0,3.089736,1.772926,0.7505251,0,0.7505251,3.780841,63.0139,0.1246956,0,0.6004201,0,2.523451
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.029763,58.56935,37.97268,0.9743649,0.9743649,0,0,0,0.9743649,105.6856,0,0,1.029763,1.025647,0.9743649,0,0,2.339211,2.448399,0.004115915,0,0.004115915,3.784746,63.07898,0.1246943,1.071801,0.8238106,0,3.478162
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.22963,68.04724,41.76489,1.095512,1.095512,0,0,0,1.095512,112.2424,0,0,1.22963,1.153171,1.095512,0,0,2.335095,2.452103,0.07645895,0,0.07645895,3.857281,64.2879,0.1246703,1.205063,0.9837038,0,3.681733
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.109991,68.63966,44.81311,0.1336127,0.1336127,0,0,0,0.1336127,830.7525,0,0,1.109991,0.140645,0.1336127,0,0,2.258636,2.520916,0.9693459,0,0.9693459,4.776884,79.61457,0.1243666,0.146974,0.8879927,0,3.630907
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.08672,70.7805,47.08844,0.4162123,0.4162123,0,0,0,0.4162123,261.0975,0,0,1.08672,0.4381182,0.4162123,0,0,1.28929,3.393327,0.6486018,0,0.6486018,5.392201,89.86984,0.1241642,0.4578335,0.869376,0,4.480048
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.240891,77.73103,49.24097,0.5641038,0.5641038,0,0,0,0.5641038,219.9756,0.006408704,0,1.240891,0.5937935,0.5641038,0,0,0.6406886,3.977069,0.6406886,0,0.6406886,6.000012,100,0.1239649,0.6205142,0.9927126,0,5.21796
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.03157,73.38643,50.4617,0,0,0,0,0,0,0,1.03157,0,1.03157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239649,0,0.8252562,0,5.585259
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9349976,71.2905,50.83008,0.3272507,0.3272507,0,0,0,0.3272507,285.7129,0.5905231,0,0.9349976,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1239649,0.3599758,0.7479981,0,5.488687
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6999749,65.97623,51.23458,0,0,0,0,0,0,0,0.6999749,0,0.6999749,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239649,0,0.5599799,0,5.253664
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3413456,57.31026,50.54115,0.8905274,0.8905274,0,0,0,0.8905274,38.33073,0,1.110223E-16,0.3413456,0.9373972,0.8905274,0,0,0,4.553689,0,0.5960516,-0.5960516,5.371718,89.52847,0.1239649,0.9795801,0.2730765,0,4.895035
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05912266,49.99649,48.8798,0.2178112,0.2178112,0,0,0,0.2178112,27.144,0,2.775558E-17,0.05912266,0.2292749,0.2178112,0,0,0.6622795,3.957637,0,0.1701522,-0.1701522,5.192362,86.5392,0.1239649,0.2395923,0.04729813,0,4.01676
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,47.29069,47.29069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8513376,3.787485,0,0,0,5.192362,86.5392,0.1239649,0,0,0,3.787485
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,45.4632,45.4632,0.9773105,0.9773105,0,0,0,0.9773105,0,0,1.110223E-16,0,1.028748,0.9773105,0,0,0.8513376,3.787485,0,1.028748,-1.028748,4.107967,68.46597,0.1239649,1.075042,0,0,3.787485
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,43.4768,43.4768,0.8743727,0.8743727,0,0,0,0.8743727,0,0,1.110223E-16,0,0.9203923,0.8743727,0,0,1.994391,2.758737,0,0.9203923,-0.9203923,3.137788,52.29636,0.1239649,0.9618099,0,0,2.758737
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,41.46151,41.46151,0.02884476,0.02884476,0,0,0,0.02884476,0,0,3.469447E-18,0,0.0303629,0.02884476,0,0,3.017049,1.838345,0,0.0303629,-0.0303629,3.105783,51.76294,0.1239649,0.03172924,0,0,1.838345
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,39.85795,39.85795,0.1364961,0.1364961,0,0,0,0.1364961,0,0,0,0,0.1436801,0.1364961,0,0,3.050786,1.807982,0,0.1436801,-0.1436801,2.954331,49.23875,0.1239649,0.1501457,0,0,1.807982
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,38.70223,38.70223,0.03526554,0.03526554,0,0,0,0.03526554,0,0,6.938894E-18,0,0.03712162,0.03526554,0,0,3.21043,1.664302,0,0.03712162,-0.03712162,2.915201,48.58659,0.1239649,0.03879209,0,0,1.664302
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,37.4815,37.4815,0.3026531,0.3026531,0,0,0,0.3026531,0,0,5.551115E-17,0,0.3185822,0.3026531,0,0,3.251676,1.62718,0,0.3185822,-0.3185822,2.579386,42.98968,0.1239649,0.3329184,0,0,1.62718
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,36.40523,36.40523,0.1856716,0.1856716,0,0,0,0.1856716,0,0,0,0,0.1954437,0.1856716,0,0,3.605656,1.308598,0,0.1954437,-0.1954437,2.37337,39.55609,0.1239649,0.2042387,0,0,1.308598
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,35.53122,35.53122,0.1004426,0.1004426,0,0,0,0.1004426,0,0,1.387779E-17,0,0.1057291,0.1004426,0,0,3.822816,1.113154,0,0.1057291,-0.1057291,2.261922,37.69862,0.1239649,0.1104869,0,0,1.113154
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,34.57775,34.57775,0.1307274,0.1307274,0,0,0,0.1307274,0,0,2.775558E-17,0,0.1376078,0.1307274,0,0,3.940293,1.007425,0,0.1376078,-0.1376078,2.11687,35.28111,0.1239649,0.1438002,0,0,1.007425
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,33.80486,33.80486,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0.138966,0.1320177,0,0,4.093191,0.8698175,0,0.138966,-0.138966,1.970387,32.83973,0.1239649,0.1452195,0,0,0.8698175
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,33.27756,33.27756,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0.1592114,0.1512508,0,0,4.247597,0.7308515,0,0.1592114,-0.1592114,1.802564,30.04267,0.1239649,0.1663759,0,0,0.7308515
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3379037,38.6441,32.70692,0.9833,0.9833,0.425,0,0.172125,0.9833,34.36425,0,0,0.3379037,0.5876843,0.5583,0,0,4.424499,0.5716401,0,0.2497806,-0.2497806,1.539272,25.65448,0.1239649,1.08163,0.2703229,1.7,0.9095438
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6135718,45.51008,34.2527,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,169.9669,0,0,0.6135718,0,0,1.339005,1.272055,4.702033,0.3218595,1.885627,0,1.885627,3.328135,55.4688,0.1243464,0.3970943,0.4908574,1.7,0.9354313
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8168718,53.99505,38.15326,0.3575698,0.3575698,1.7,0,0.5202,0.3575698,228.451,0,0,0.8168718,0,0,1.34243,1.275309,2.816406,2.018924,2.09218,0,2.09218,5.312952,88.54901,0.1246604,0.3933268,0.6534975,1.7,2.835795
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6671256,54.95181,41.93103,0.01292635,0.01292635,0,0,0,0.01292635,5160.975,0,0,0.6671256,0.01360669,0.01292635,0,0,0.7242255,3.901886,0.653519,0,0.653519,5.932934,98.88203,0.1244586,0.01421899,0.5337005,0,4.569012
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5745953,56.2959,44.97924,0.3043794,0.3043794,0,0,0,0.3043794,188.776,0.1834895,0,0.5745953,0.3203993,0.3043794,0,0,0.0707065,4.490053,0.0707065,0,0.0707065,6.000012,100,0.1244368,0.3348173,0.4596763,0,5.064649
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4943456,57.03981,47.25457,0.2622542,0.2622542,0,0,0,0.2622542,188.4987,0.2182886,0,0.4943456,0.2760571,0.2622542,0,0,0,4.553689,0,0,0,6.000012,100,0.1244368,0.2884796,0.3954765,0,5.048035
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5779871,61.17677,49.4071,1.187893,1.187893,0,0,0,1.187893,48.65649,0,2.220446E-16,0.5779871,1.250414,1.187893,0,0,0,4.553689,0,0.6724266,-0.6724266,5.291212,88.18669,0.1244368,1.306682,0.4623896,0,5.131676
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4526818,59.75599,50.62783,0.1506269,0.1506269,0,0,0,0.1506269,300.5318,0,0,0.4526818,0.1585547,0.1506269,0,0,0.7471407,3.881262,0.2941271,0,0.2941271,5.570246,92.83724,0.1243463,0.1656896,0.3621454,0,4.333944
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.8024715,68.1544,50.98899,0,0,0,0,0,0,0,0.3494579,0,0.8024715,0,0,0,0,0.4530136,4.145977,0.4530136,0,0.4530136,6.000012,100,0.1242071,0,0.6419773,0,4.948448
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.564005,62.98795,51.35738,0.8055348,0.8055348,0,0,0,0.8055348,70.0162,0,0,0.564005,0.8479314,0.8055348,0,0,0,4.553689,0,0.2839265,-0.2839265,5.700727,95.01193,0.1242071,0.8860883,0.4512039,0,5.117694
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.231428,55.23276,50.70729,0.4082521,0.4082521,0,0,0,0.4082521,56.68753,0,5.551115E-17,0.231428,0.4297391,0.4082521,0,0,0.3154739,4.269763,0,0.1983111,-0.1983111,5.491689,91.52797,0.1242071,0.4490774,0.1851424,0,4.501191
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03945102,49.78281,49.03872,0.578126,0.578126,0,0,0,0.578126,6.823949,0,0,0.03945102,0.6085536,0.578126,0,0,0.5358195,4.071451,0,0.5691026,-0.5691026,4.891802,81.52988,0.1242071,0.6359385,0.03156082,0,4.110902
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,47.41348,47.41348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.168156,3.502349,0,0,0,4.891802,81.52988,0.1242071,0,0,0,3.502349
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,45.62933,45.62933,0.8139145,0.8139145,0,0,0,0.8139145,0,0,1.110223E-16,0,0.8567522,0.8139145,0,0,1.168156,3.502349,0,0.8567522,-0.8567522,3.988706,66.4783,0.1242071,0.895306,0,0,3.502349
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,43.63572,43.63572,1.095361,1.095361,0,0,0,1.095361,0,0,2.220446E-16,0,1.153012,1.095361,0,0,2.120102,2.645597,0,1.153012,-1.153012,2.773325,46.22199,0.1242071,1.204897,0,0,2.645597
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,41.58431,41.58431,0.2031298,0.2031298,0,0,0,0.2031298,0,0,2.775558E-17,0,0.2138209,0.2031298,0,0,3.401227,1.492585,0,0.2138209,-0.2138209,2.547938,42.46555,0.1242071,0.2234428,0,0,1.492585
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,39.98075,39.98075,0.2406454,0.2406454,0,0,0,0.2406454,0,0,2.775558E-17,0,0.253311,0.2406454,0,0,3.638806,1.278764,0,0.253311,-0.253311,2.280925,38.01534,0.1242071,0.2647099,0,0,1.278764
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,38.82502,38.82502,0.1236036,0.1236036,0,0,0,0.1236036,0,0,1.387779E-17,0,0.130109,0.1236036,0,0,3.920262,1.025453,0,0.130109,-0.130109,2.143778,35.72956,0.1242071,0.1359639,0,0,1.025453
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,37.60429,37.60429,0.1649686,0.1649686,0,0,0,0.1649686,0,0,2.775558E-17,0,0.1736511,0.1649686,0,0,4.064828,0.8953439,0,0.1736511,-0.1736511,1.960733,32.67883,0.1242071,0.1814654,0,0,0.8953439
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,36.52803,36.52803,0.07628363,0.07628363,0,0,0,0.07628363,0,0,1.387779E-17,0,0.08029856,0.07628363,0,0,4.257773,0.7216927,0,0.08029856,-0.08029856,1.876091,31.26813,0.1242071,0.08391199,0,0,0.7216927
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,35.67568,35.67568,0.1543969,0.1543969,0,0,0,0.1543969,0,0,0,0,0.162523,0.1543969,0,0,4.346994,0.6413942,0,0.162523,-0.162523,1.704777,28.41289,0.1242071,0.1698366,0,0,0.6413942
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,34.72221,34.72221,0.2112737,0.2112737,0,0,0,0.2112737,0,0,2.775558E-17,0,0.2223933,0.2112737,0,0,4.527575,0.4788712,0,0.2223933,-0.2223933,1.470354,24.50585,0.1242071,0.232401,0,0,0.4788712
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,33.94932,33.94932,0.1841119,0.1841119,0,0,0,0.1841119,0,0,2.775558E-17,0,0.193802,0.1841119,0,0,4.774679,0.2564778,0,0.193802,-0.193802,1.266068,21.1011,0.1242071,0.2025231,0,0,0.2564778
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,33.43647,33.43647,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.990015,0.06267581,1.38,0,1.38,2.575251,42.92077,0.1246009,0.07111529,0,1.7,0.06267581
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2374383,37.01774,32.8875,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,30.45862,0,0,0.2374383,0,0,0.9204562,0.8744334,3.610015,1.304676,1.111872,0,1.111872,3.630066,60.50097,0.1251145,0.8574982,0.1899506,1.7,1.542114
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.702723,47.49171,34.43328,1.217386,1.217386,1.7,0,0.5202,1.217386,57.72393,0,0,0.702723,0,0,0.4826142,0.4584835,2.498143,2.30536,1.161206,0,1.161206,4.731683,78.86122,0.1256132,1.339124,0.5621784,1.7,3.008083
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8220472,54.28525,38.31217,0.2089954,0.2089954,0.7509841,0,0.2611187,0.2089954,393.3327,0,0,0.8220472,0,0,0.5419887,0.5148892,1.336936,3.350446,1.336936,0,1.336936,6.000012,100,0.1254446,0.2298949,0.6576378,1.7,4.172493
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.132846,65.9422,42.08994,1.206712,1.206712,0,0,0,1.206712,93.87875,0,0,1.132846,1.270223,1.206712,0,0,0,4.553689,0,0.1373771,-0.1373771,5.855204,97.58653,0.1254446,1.327384,0.9062771,0,5.686535
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.136997,69.73925,45.13815,0.6163662,0.6163662,0,0,0,0.6163662,184.4677,0.3355489,0,1.136997,0.6488065,0.6163662,0,0,0.1526413,4.416312,0.1526413,0,0.1526413,6.000012,100,0.1253979,0.6780028,0.9095973,0,5.553308
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8519818,65.22501,47.37737,0.6214339,0.6214339,0,0,0,0.6214339,137.0993,0.1978409,0,0.8519818,0.6541409,0.6214339,0,0,0,4.553689,0,0,0,6.000012,100,0.1253979,0.6835773,0.6815854,0,5.405671
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.9022558,68.9392,49.5299,0.7235308,0.7235308,0,0,0,0.7235308,124.7018,0.1406443,0,0.9022558,0.7616114,0.7235308,0,0,0,4.553689,0,0,0,6.000012,100,0.1253979,0.795884,0.7218046,0,5.455945
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8950286,70.17811,50.75063,0.3727544,0.3727544,0,0,0,0.3727544,240.1122,0.5026556,0,0.8950286,0.392373,0.3727544,0,0,0,4.553689,0,0,0,6.000012,100,0.1253979,0.4100298,0.7160229,0,5.448718
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9155799,71.12271,51.11179,0.3446774,0.3446774,0,0,0,0.3446774,265.6339,0.5527616,0,0.9155799,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.1253979,0.3791451,0.7324639,0,5.469269
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4965158,61.62208,51.48018,0.83148,0.83148,0,0,0,0.83148,59.71469,0,1.110223E-16,0.4965158,0.8752421,0.83148,0,0,0,4.553689,0,0.3787264,-0.3787264,5.6008,93.34647,0.1253979,0.914628,0.3972126,0,5.050205
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2411599,55.55611,50.83008,0.141918,0.141918,0,0,0,0.141918,169.929,0,0,0.2411599,0.1493874,0.141918,0,0,0.4208071,4.174963,0.09177251,0,0.09177251,5.687862,94.79752,0.1253698,0.1561098,0.1929279,0,4.416122
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05406139,50.18386,49.16151,1.306536,1.306536,0.425,0,0.172125,1.306536,4.137765,1.110223E-16,0,0.05406139,0.9279327,0.8815361,0,0,0.3290345,4.257558,0,0.8738713,-0.8738713,4.766721,79.44519,0.1253698,1.43719,0.04324911,1.7,4.311619
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,47.57962,47.57962,1.115705,1.115705,1.7,0,0.5202,1.115705,0,0,0,0,0,0,0.5842949,0.5550801,1.300003,3.383687,0.5550801,0,0.5550801,5.293316,88.22176,0.1256321,1.227276,0,1.7,3.383687
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,45.75213,45.75213,0.4248512,0.4248512,0,0,0,0.4248512,0,0,5.551115E-17,0,0.4472118,0.4248512,0,0,0.7449226,3.883259,0,0.4472118,-0.4472118,4.821914,80.36507,0.1256321,0.4673363,0,0,3.883259
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,43.75851,43.75851,0.2951066,0.2951066,0,0,0,0.2951066,0,0,0,0,0.3106385,0.2951066,0,0,1.241825,3.436047,0,0.3106385,-0.3106385,4.494472,74.90771,0.1256321,0.3246173,0,0,3.436047
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,41.72878,41.72878,0.1007605,0.1007605,0,0,0,0.1007605,0,0,1.387779E-17,0,0.1060637,0.1007605,0,0,1.586978,3.125408,0,0.1060637,-0.1060637,4.382671,73.04437,0.1256321,0.1108365,0,0,3.125408
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,40.12521,40.12521,0.1207538,0.1207538,0,0,0,0.1207538,0,0,1.387779E-17,0,0.1271092,0.1207538,0,0,1.704827,3.019345,0,0.1271092,-0.1271092,4.248686,70.81129,0.1256321,0.1328291,0,0,3.019345
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,38.96227,38.96227,0.04619649,0.04619649,0,0,0,0.04619649,0,0,6.938894E-18,0,0.04862789,0.04619649,0,0,1.846059,2.892236,0,0.04862789,-0.04862789,4.197428,69.95699,0.1256321,0.05081614,0,0,2.892236
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,37.72709,37.72709,0.0485068,0.0485068,0,0,0,0.0485068,0,0,6.938894E-18,0,0.05105979,0.0485068,0,0,1.90009,2.843607,0,0.05105979,-0.05105979,4.143606,69.05997,0.1256321,0.05335748,0,0,2.843607
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,36.67249,36.67249,0.05862749,0.05862749,0,0,0,0.05862749,0,0,6.938894E-18,0,0.06171315,0.05862749,0,0,1.956824,2.792548,0,0.06171315,-0.06171315,4.078555,67.97578,0.1256321,0.06449024,0,0,2.792548
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,35.79848,35.79848,0.1121557,0.1121557,0,0,0,0.1121557,0,0,0,0,0.1180586,0.1121557,0,0,2.025394,2.730834,0,0.1180586,-0.1180586,3.95411,65.9017,0.1256321,0.1233712,0,0,2.730834
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,34.88112,34.88112,0.1256433,0.1256433,0,0,0,0.1256433,0,0,0,0,0.1322561,0.1256433,0,0,2.15657,2.612776,0,0.1322561,-0.1322561,3.8147,63.57821,0.1256321,0.1382076,0,0,2.612776
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,34.10823,34.10823,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0.04301804,0.04086713,0,0,2.303521,2.48052,0,0.04301804,-0.04301804,3.769355,62.82246,0.1256321,0.04495385,0,0,2.48052
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,33.60261,33.60261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.351319,2.437502,0,0,0,3.769355,62.82246,0.1256321,0,0,0,2.437502
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1129936,34.99495,33.05364,0.1219035,0.1219035,0,0,0,0.1219035,92.69102,0,0,0.1129936,0.1283195,0.1219035,0,0,2.351319,2.437502,0,0.01532589,-0.01532589,3.7532,62.55321,0.1256321,0.1340939,0.09039489,0,2.550495
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1035612,36.37206,34.57775,0,0,0,0,0,0,0,0,0,0.1035612,0,0,0,0,2.368348,2.422176,0.1035612,0,0.1035612,3.851447,64.19065,0.1256004,0,0.08284893,0,2.525737
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.09734301,40.18348,38.45664,0.5238741,0.5238741,0,0,0,0.5238741,18.58137,0,0,0.09734301,0.5514464,0.5238741,0,0,2.264786,2.515381,0,0.4541034,-0.4541034,3.37278,56.21288,0.1256004,0.5762615,0.07787441,0,2.612724
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3839686,49.43864,42.21273,0,0,0,0,0,0,0,0,0,0.3839686,0,0,0,0,2.769346,2.061278,0.3839686,0,0.3839686,3.737044,62.28395,0.125483,0,0.3071749,0,2.445246
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1231458,47.55019,45.26095,0.55849,0.55849,0,0,0,0.55849,22.04977,0,0,0.1231458,0.5878842,0.55849,0,0,2.385377,2.406849,0,0.4647385,-0.4647385,3.247167,54.11934,0.125483,0.6143391,0.09851663,0,2.529995
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1681957,50.69149,47.50016,1.272451,1.272451,0.425,0,0.172125,1.272451,13.21825,0,0,0.1681957,0.8920537,0.847451,0,0,2.901753,1.942111,0,0.7238579,-0.7238579,2.484154,41.40248,0.125483,1.399696,0.1345566,1.7,2.110307
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4940895,59.60553,49.65269,1.276489,1.276489,1.7,0,0.5202,1.276489,38.7069,0,0,0.4940895,0,0,0.4235105,0.4023349,3.70604,1.218253,0.8964245,0,0.8964245,3.334577,55.57617,0.1258675,1.404139,0.3952716,1.7,1.712343
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.9041765,70.54469,50.8662,0.2858351,0.2858351,1.7,0,0.5202,0.2858351,316.3281,0,0,0.9041765,0,0,1.414165,1.343457,2.809616,2.025035,2.247633,0,2.247633,5.466869,91.1143,0.1261183,0.3144186,0.7233412,1.7,2.929211
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6075605,63.83819,51.23458,0,0,0,0,0,0,0,0.04557819,0,0.6075605,0,0,0,0,0.5619823,4.047905,0.5619823,0,0.5619823,6.000012,100,0.1259474,0,0.4860484,0,4.655465
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1287497,54.10162,51.60297,0.848711,0.848711,0,0,0,0.848711,15.17002,0,0,0.1287497,0.89338,0.848711,0,0,0,4.553689,0,0.7646304,-0.7646304,5.194021,86.56684,0.1259474,0.9335821,0.1029997,0,4.682438
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.131001,53.48479,50.95288,0.5429725,0.5429725,0,0,0,0.5429725,24.12663,0,1.110223E-16,0.131001,0.57155,0.5429725,0,0,0.8495893,3.789059,0,0.440549,-0.440549,4.729641,78.8272,0.1259474,0.5972697,0.1048008,0,3.920059
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05056006,50.2408,49.28431,1.107178,1.107178,0,0,0,1.107178,4.566569,0,0,0.05056006,1.165451,1.107178,0,0,1.339088,3.34851,0,1.114891,-1.114891,3.554444,59.24061,0.1259474,1.217896,0.04044805,0,3.39907
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,47.65907,47.65907,0.243321,0.243321,0,0,0,0.243321,0,0,2.775558E-17,0,0.2561274,0.243321,0,0,2.577856,2.233619,0,0.2561274,-0.2561274,3.284461,54.74092,0.1259474,0.2676531,0,0,2.233619
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,45.87492,45.87492,1.029032,1.029032,0,0,0,1.029032,0,0,2.220446E-16,0,1.083191,1.029032,0,0,2.862442,1.977492,0,1.083191,-1.083191,2.142678,35.71123,0.1259474,1.131935,0,0,1.977492
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,43.88131,43.88131,0.6537578,0.6537578,0,0,0,0.6537578,0,0,1.110223E-16,0,0.6881661,0.6537578,0,0,4.065987,0.8943005,0,0.6881661,-0.6881661,1.417287,23.6214,0.1259474,0.7191336,0,0,0.8943005
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,41.85157,41.85157,0.1101349,0.1101349,0,0,0,0.1101349,0,0,1.387779E-17,0,0.1159315,0.1101349,0,0,4.830616,0.2061343,0,0.1159315,-0.1159315,1.295084,21.5847,0.1259474,0.1211484,0,0,0.2061343
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,40.22634,40.22634,0.04442668,0.04442668,0,0,0,0.04442668,0,0,6.938894E-18,0,0.04676493,0.04442668,0,0,4.959429,0.09020281,0,0.04676493,-0.04676493,1.24579,20.76312,0.1259474,0.04886935,0,0,0.09020281
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,39.06339,39.06339,0.03864649,0.03864649,1.491278,0,0.4632189,0.03864649,0,0,0,0,0,0,1.452632,1.38,5.01139,0.04343788,1.38,0,1.38,2.554973,42.5828,0.1263071,0.04251114,0,1.7,0.04343788
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,37.84988,37.84988,0.05543613,0.05543613,1.508068,0,0.4678025,0.05543613,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.63139,1.285438,1.38,0,1.38,3.864156,64.40247,0.1266766,0.06097975,0,1.7,1.285438
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,36.77362,36.77362,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.25139,2.527438,1.38,0,1.38,5.173339,86.22214,0.1270035,0,0,1.7,2.527438
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,35.91405,35.91405,0.05677298,0.05677298,0,0,0,0.05677298,0,0,0,0,0.05976103,0.05677298,0,0,0.87139,3.769438,0,0.05976103,-0.05976103,5.110345,85.17225,0.1270035,0.06245027,0,0,3.769438
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,35.00392,35.00392,0.01921631,0.01921631,0,0,0,0.01921631,0,0,0,0,0.02022769,0.01921631,0,0,0.9377912,3.709677,0,0.02022769,-0.02022769,5.089023,84.81689,0.1270035,0.02113794,0,0,3.709677
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,34.23103,34.23103,0.004353371,0.004353371,0,0,0,0.004353371,0,0,8.673617E-19,0,0.004582495,0.004353371,0,0,0.9602664,3.689449,0,0.004582495,-0.004582495,5.084193,84.73638,0.1270035,0.004788707,0,0,3.689449
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,33.76152,33.76152,0.07541694,0.07541694,0,0,0,0.07541694,0,0,1.387779E-17,0,0.07938625,0.07541694,0,0,0.9653581,3.684867,0,0.07938625,-0.07938625,5.000513,83.34171,0.1270035,0.08295863,0,0,3.684867
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3070658,38.59169,33.1981,0,0,0,0,0,0,0,0,0,0.3070658,0,0,0,0,1.053565,3.60548,0.3070658,0,0.3070658,5.291821,88.19684,0.1269104,0,0.2456527,0,3.912546
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5347576,44.46853,34.72221,0.4337887,0.4337887,0,0,0,0.4337887,123.276,0,0,0.5347576,0.4566197,0.4337887,0,0,0.7464992,3.88184,0.07813788,0,0.07813788,5.365949,89.4323,0.1268868,0.4771676,0.427806,0,4.416597
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6697819,51.36595,38.6011,0.7872205,0.7872205,0,0,0,0.7872205,85.08187,0,0,0.6697819,0.8286532,0.7872205,0,0,0.6683613,3.952164,0,0.1588712,-0.1588712,5.198484,86.64122,0.1268868,0.8659425,0.5358256,0,4.621946
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7987493,58.2801,42.33553,0.9866001,0.9866001,0,0,0,0.9866001,80.95979,0,0,0.7987493,1.038526,0.9866001,0,0,0.8448849,3.793293,0,0.2397771,-0.2397771,4.945736,82.42878,0.1268868,1.08526,0.6389995,0,4.592042
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.132927,69.9309,45.38374,0.3074347,0.3074347,0,0,0,0.3074347,368.5097,0,0,1.132927,0.3236155,0.3074347,0,0,1.111304,3.553515,0.8093112,0,0.8093112,5.713517,95.22508,0.1266422,0.3381782,0.9063413,0,4.686442
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.221999,75.12644,47.61573,0.1818715,0.1818715,0,0,0,0.1818715,671.9023,0.7285626,0,1.221999,0.1914437,0.1818715,0,0,0.3019927,4.281896,0.3019927,0,0.3019927,6.000012,100,0.1265512,0.2000587,0.9775992,0,5.503894
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.070033,73.59108,49.77549,0.6769332,0.6769332,0,0,0,0.6769332,158.0708,0.3574722,0,1.070033,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1265512,0.7446265,0.8560268,0,5.623723
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.742261,66.70219,50.98899,0.4007937,0.4007937,0,0,0,0.4007937,185.1978,0.3203729,0,0.742261,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1265512,0.4408731,0.5938088,0,5.29595
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8113317,68.79222,51.35738,0.1799515,0.1799515,0,0,0,0.1799515,450.8612,0.621909,0,0.8113317,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1265512,0.1979467,0.6490653,0,5.365021
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7219967,67.04773,51.72577,0.2489895,0.2489895,0,0,0,0.2489895,289.9708,0.4599026,0,0.7219967,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1265512,0.2738884,0.5775974,0,5.275686
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1693507,54.36812,51.07567,1.529453,1.529453,0.425,0,0.172125,1.529453,11.07263,0,0,0.1693507,1.162582,1.104453,0,0,0,4.553689,0,0.9932312,-0.9932312,4.953054,82.55074,0.1265512,1.682398,0.1354806,1.7,4.72304
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05068937,50.36683,49.4071,0.5045434,0.5045434,0,0,0,0.5045434,10.04658,0,1.110223E-16,0.05068937,0.5310982,0.5045434,0,0,1.10359,3.560458,0,0.4804089,-0.4804089,4.446659,74.11083,0.1265512,0.5549977,0.0405515,0,3.611147
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,47.82521,47.82521,0.9468808,0.9468808,0,0,0,0.9468808,0,0,1.110223E-16,0,0.9967167,0.9468808,0,0,1.637378,3.080049,0,0.9967167,-0.9967167,3.396027,56.60034,0.1265512,1.041569,0,0,3.080049
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,45.99772,45.99772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.744841,2.083332,0,0,0,3.396027,56.60034,0.1265512,0,0,0,2.083332
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,44.0041,44.0041,0.6215721,0.6215721,0,0,0,0.6215721,0,0,1.110223E-16,0,0.6542864,0.6215721,0,0,2.744841,2.083332,0,0.6542864,-0.6542864,2.706349,45.10572,0.1265512,0.6837293,0,0,2.083332
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,41.97437,41.97437,0.2362258,0.2362258,0,0,0,0.2362258,0,0,2.775558E-17,0,0.2486587,0.2362258,0,0,3.471826,1.429046,0,0.2486587,-0.2486587,2.44424,40.73724,0.1265512,0.2598483,0,0,1.429046
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,40.36358,40.36358,0.01300171,0.01300171,0,0,0,0.01300171,0,0,1.734723E-18,0,0.01368601,0.01300171,0,0,3.748113,1.180387,0,0.01368601,-0.01368601,2.429813,40.49681,0.1265512,0.01430188,0,0,1.180387
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,39.20786,39.20786,0.2560851,0.2560851,0,0,0,0.2560851,0,0,0,0,0.2695633,0.2560851,0,0,3.76332,1.166701,0,0.2695633,-0.2695633,2.145669,35.76107,0.1265512,0.2816936,0,0,1.166701
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,37.98713,37.98713,0.05384307,0.05384307,0,0,0,0.05384307,0,0,6.938894E-18,0,0.05667692,0.05384307,0,0,4.062835,0.8971378,0,0.05667692,-0.05667692,2.085926,34.76536,0.1265512,0.05922738,0,0,0.8971378
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,36.91086,36.91086,0.152772,0.152772,0,0,0,0.152772,0,0,2.775558E-17,0,0.1608127,0.152772,0,0,4.125809,0.8404609,0,0.1608127,-0.1608127,1.916414,31.94018,0.1265512,0.1680492,0,0,0.8404609
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,36.08018,36.08018,0.2896421,0.2896421,0,0,0,0.2896421,0,0,5.551115E-17,0,0.3048864,0.2896421,0,0,4.30449,0.6796482,0,0.3048864,-0.3048864,1.595036,26.58388,0.1265512,0.3186063,0,0,0.6796482
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,35.16283,35.16283,0.2207869,0.2207869,0,0,0,0.2207869,0,0,2.775558E-17,0,0.2324072,0.2207869,0,0,4.643252,0.3747618,0,0.2324072,-0.2324072,1.350057,22.50091,0.1265512,0.2428656,0,0,0.3747618
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,34.39716,34.39716,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.901483,0.1423546,1.38,0,1.38,2.65924,44.32058,0.1269732,0.1481574,0,1.7,0.1423546
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,33.92765,33.92765,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.521483,1.384355,1.38,0,1.38,3.968423,66.14025,0.1273741,0.1199664,0,1.7,1.384355
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3671128,39.8788,33.37868,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,67.06656,0,0,0.3671128,0,0,1.152614,1.094984,2.141483,2.626355,1.462096,0,1.462096,5.35549,89.25798,0.1278464,0.6021243,0.2936902,1.7,2.993467
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4232159,42.52155,34.90279,0,0,0,0,0,0,0,0,0,0.4232159,0,0,0,0,0.6793863,3.942241,0.4232159,0,0.4232159,5.756988,95.9496,0.1277191,0,0.3385727,0,4.365457
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3565743,45.31573,38.78168,0,0,0,0,0,0,0,0.1004039,0,0.3565743,0,0,0,0,0.2561703,4.323136,0.2561703,0,0.2561703,6.000012,100,0.1276422,0,0.2852594,0,4.67971
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.12813,66.3182,42.50166,0.8066471,0.8066471,0,0,0,0.8066471,139.8542,0.2790275,0,1.12813,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1276422,0.8873119,0.9025038,0,5.681818
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.135548,70.14964,45.50654,0.5995305,0.5995305,0,0,0,0.5995305,189.4063,0.5044637,0,1.135548,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1276422,0.6594835,0.9084387,0,5.689237
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.271238,76.69778,47.73853,0.9858645,0.9858645,0,0,0,0.9858645,128.9465,0.2334857,0,1.271238,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1276422,1.084451,1.01699,0,5.824927
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8621655,68.3191,49.85494,0.5499868,0.5499868,0,0,0,0.5499868,156.7611,0.2832321,0,0.8621655,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1276422,0.6049854,0.6897324,0,5.415854
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4475313,60.12277,51.07567,1.116893,1.116893,0,0,0,1.116893,40.06931,0,0,0.4475313,1.175677,1.116893,0,0,0,4.553689,0,0.7281456,-0.7281456,5.232479,87.20781,0.1276422,1.228582,0.358025,0,5.00122
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2395335,56.1498,51.43684,0.5629689,0.5629689,0,0,0,0.5629689,42.54827,0,1.110223E-16,0.2395335,0.5925988,0.5629689,0,0,0.8090506,3.825543,0,0.3530653,-0.3530653,4.860316,81.0051,0.1276422,0.6192657,0.1916268,0,4.065077
