Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01571813,36.94579,36.67249,0.1344803,0.1344803,0,0,0,0.1344803,11.68806,0,0,0.01571813,0.1415582,0.1344803,0,0,3.627491,1.288947,0,0.1258401,-0.1258401,2.426024,40.43366,0.122983,0.1479283,0.01257451,0,1.304665
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4217906,43.94426,36.28244,0.7608048,0.7608048,0,0,0,0.7608048,55.44006,0,1.110223E-16,0.4217906,0.8008471,0.7608048,0,0,3.767314,1.163107,0,0.3790565,-0.3790565,2.026464,33.77433,0.122983,0.8368853,0.3374325,0,1.584897
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.7031028,50.92175,37.56096,0.7127622,0.7127622,0,0,0,0.7127622,98.6448,0,0,0.7031028,0.750276,0.7127622,0,0,4.188488,0.7840501,0,0.04717314,-0.04717314,1.976739,32.94558,0.122983,0.7840384,0.5624823,0,1.487153
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9980741,61.34721,40.99923,0.4798256,0.4798256,0,0,0,0.4798256,208.0077,0,0,0.9980741,0.5050796,0.4798256,0,0,4.240902,0.736877,0.4929945,0,0.4929945,2.444435,40.74049,0.1228682,0.5278081,0.7984593,0,1.734951
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.209003,70.16468,43.92464,0.2898125,0.2898125,0,0,0,0.2898125,417.1672,0,0,1.209003,0.3050658,0.2898125,0,0,3.747908,1.180572,0.9039369,0,0.9039369,3.301984,55.03296,0.1226582,0.3187937,0.9672021,0,2.389575
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.357103,77.77251,46.60447,0.9857741,0.9857741,0,0,0,0.9857741,137.6687,0,0,1.357103,1.037657,0.9857741,0,0,2.843971,1.994115,0.319446,0,0.319446,3.605037,60.08384,0.1225842,1.084352,1.085682,0,3.351218
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.373348,81.01299,48.67755,0.538649,0.538649,0,0,0,0.538649,254.9616,0,0,1.373348,0.5669989,0.538649,0,0,2.524525,2.281617,0.8063491,0,0.8063491,4.370008,72.83331,0.1223977,0.5925139,1.098678,0,3.654965
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.348506,82.99601,50.75063,1.089089,1.089089,0,0,0,1.089089,123.8196,0,0,1.348506,1.14641,1.089089,0,0,1.718176,3.007331,0.2020967,0,0.2020967,4.561733,76.02873,0.1223511,1.197998,1.078805,0,4.355837
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.187352,79.67677,52.00747,0.4825451,0.4825451,0,0,0,0.4825451,246.0604,0,0,1.187352,0.5079423,0.4825451,0,0,1.516079,3.189218,0.6794101,0,0.6794101,5.206278,86.77113,0.1221945,0.5307996,0.9498819,0,4.37657
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.016271,75.22933,52.33252,1.393021,1.393021,0.425,0,0.172125,1.393021,72.95448,0,0,1.016271,1.01897,0.968021,0,0,0.8366689,3.800687,0,0.00269829,-0.00269829,5.203434,86.72372,0.1221945,1.532323,0.813017,1.7,4.816958
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.679198,67.12229,52.7009,0.7156671,0.7156671,0,0,0,0.7156671,94.90419,0,0,0.679198,0.7533338,0.7156671,0,0,0.839667,3.797989,0,0.07413574,-0.07413574,5.125288,85.4213,0.1221945,0.7872338,0.5433584,0,4.477187
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3382318,58.91119,52.13027,0.006095702,0.006095702,0,0,0,0.006095702,5548.693,0,0,0.3382318,0.006416529,0.006095702,0,0,0.9220401,3.723853,0.3318153,0,0.3318153,5.440075,90.66775,0.1221182,0.006705272,0.2705854,0,4.062085
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03879714,51.40353,50.66395,0.9926269,0.9926269,0,0,0,0.9926269,3.908532,0,2.220446E-16,0.03879714,1.04487,0.9926269,0,0,0.5902248,4.022487,0,1.006073,-1.006073,4.379581,72.99287,0.1221182,1.09189,0.03103771,0,4.061284
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,49.45044,49.45044,0.4696996,0.4696996,0,0,0,0.4696996,0,0,5.551115E-17,0,0.4944206,0.4696996,0,0,1.708084,3.016413,0,0.4944206,-0.4944206,3.858416,64.30681,0.1221182,0.5166695,0,0,3.016413
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,47.82521,47.82521,0.7839462,0.7839462,0,0,0,0.7839462,0,0,0,0,0.8252065,0.7839462,0,0,2.25744,2.521993,0,0.8252065,-0.8252065,2.988572,49.80944,0.1221182,0.8623408,0,0,2.521993
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,45.91104,45.91104,0.1764605,0.1764605,0,0,0,0.1764605,0,0,2.775558E-17,0,0.1857479,0.1764605,0,0,3.174336,1.696786,0,0.1857479,-0.1857479,2.792777,46.54618,0.1221182,0.1941065,0,0,1.696786
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,43.92464,43.92464,0.1992379,0.1992379,0,0,0,0.1992379,0,0,2.775558E-17,0,0.2097241,0.1992379,0,0,3.380723,1.511038,0,0.2097241,-0.2097241,2.571708,42.86172,0.1221182,0.2191617,0,0,1.511038
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,42.37887,42.37887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.61375,1.301314,0,0,0,2.571708,42.86172,0.1221182,0,0,0,1.301314
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,41.23759,41.23759,0.244178,0.244178,0,0,0,0.244178,0,0,2.775558E-17,0,0.2570294,0.244178,0,0,3.61375,1.301314,0,0.2570294,-0.2570294,2.300775,38.34618,0.1221182,0.2685958,0,0,1.301314
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,40.10354,40.10354,0.04115317,0.04115317,0,0,0,0.04115317,0,0,0,0,0.04331913,0.04115317,0,0,3.899338,1.044285,0,0.04331913,-0.04331913,2.255113,37.58514,0.1221182,0.04526849,0,0,1.044285
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,39.1284,39.1284,0.235045,0.235045,0,0,0,0.235045,0,0,2.775558E-17,0,0.2474158,0.235045,0,0,3.94747,1.000966,0,0.2474158,-0.2474158,1.994314,33.23849,0.1221182,0.2585495,0,0,1.000966
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,38.31217,38.31217,0.2858955,0.2858955,0,0,0,0.2858955,0,0,5.551115E-17,0,0.3009427,0.2858955,0,0,4.222377,0.7535499,0,0.3009427,-0.3009427,1.677092,27.95148,0.1221182,0.3144851,0,0,0.7535499
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,37.52484,37.52484,0.07988296,0.07988296,0,0,0,0.07988296,0,0,0,0,0.08408733,0.07988296,0,0,4.556757,0.4526072,0,0.08408733,-0.08408733,1.588457,26.47422,0.1221182,0.08787125,0,0,0.4526072
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,36.91086,36.91086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.650188,0.3685199,0,0,0,1.588457,26.47422,0.1221182,0,0,0,0.3685199
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02057556,37.06663,36.70861,0,0,0,0,0,0,0,0,0,0.02057556,0,0,0,0,4.650188,0.3685199,0.02057556,0,0.02057556,1.607976,26.79955,0.1221135,0,0.01646045,0,0.3890955
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.385424,43.29837,36.32578,0.3682836,0.3682836,0,0,0,0.3682836,104.6542,0,5.551115E-17,0.385424,0.3876669,0.3682836,0,0,4.629612,0.3870379,0,0.00224287,-0.00224287,1.605612,26.76015,0.1221135,0.4051119,0.3083392,0,0.772462
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7440426,51.77982,37.56096,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,114.5141,0,0,0.7440426,0,0,1.050261,0.9977481,4.632104,0.384795,1.741791,0,1.741791,3.25802,54.30022,0.12244,0.7147128,0.5952342,1.7,1.128838
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9660643,60.59203,40.99923,0,0,1.452632,0,0.4526684,0,0,0,0,0.9660643,0,0,1.452632,1.38,2.890314,1.952407,2.346064,0,2.346064,5.483692,91.39468,0.1224857,0,0.7728514,1.7,2.918471
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.216242,70.35918,43.92464,1.08664,1.08664,0,0,0,1.08664,111.9268,0,0,1.216242,1.143832,1.08664,0,0,0.5442494,4.063865,0.07240962,0,0.07240962,5.552385,92.53957,0.1224691,1.195304,0.9729933,0,5.280106
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.291991,75.84888,46.60447,1.217639,1.217639,0,0,0,1.217639,106.1062,0,0,1.291991,1.281725,1.217639,0,0,0.4718397,4.129033,0.01026538,0,0.01026538,5.562124,92.70188,0.1224668,1.339403,1.033593,0,5.421024
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.225669,76.51742,48.63421,0,0,0,0,0,0,0,0.7640949,0,1.225669,0,0,0,0,0.4615743,4.138272,0.4615743,0,0.4615743,6.000012,100,0.1223613,0,0.9805354,0,5.363941
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.191753,78.15826,50.70729,0.4424657,0.4424657,0,0,0,0.4424657,269.3436,0.7259996,0,1.191753,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.1223613,0.4867123,0.9534024,0,5.745442
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.066251,76.1544,51.96413,0.3405653,0.3405653,0,0,0,0.3405653,313.0826,0.7077609,0,1.066251,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1223613,0.3746218,0.8530006,0,5.61994
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9782949,74.15424,52.28918,0.8743353,0.8743353,0,0,0,0.8743353,111.8901,0.05794193,0,0.9782949,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1223613,0.9617688,0.7826359,0,5.531984
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7129139,67.8769,52.65757,1.016216,1.016216,0,0,0,1.016216,70.15379,0,0,0.7129139,1.069701,1.016216,0,0,0,4.553689,0,0.356787,-0.356787,5.623926,93.7319,0.1223613,1.117837,0.5703311,0,5.266603
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3509477,59.17904,52.13027,0.02437556,0.02437556,0,0,0,0.02437556,1439.752,0,0,0.3509477,0.02565848,0.02437556,0,0,0.39643,4.196902,0.3252892,0,0.3252892,5.932522,98.87517,0.1222871,0.02681312,0.2807582,0,4.54785
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03462909,51.32373,50.66395,0,0,0,0,0,0,0,0,0,0.03462909,0,0,0,0,0.07114072,4.489662,0.03462909,0,0.03462909,5.965374,99.4227,0.1222792,0,0.02770327,0,4.524292
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,49.45044,49.45044,0.2340037,0.2340037,0,0,0,0.2340037,0,0,2.775558E-17,0,0.2463197,0.2340037,0,0,0.03651163,4.520828,0,0.2463197,-0.2463197,5.70573,95.09531,0.1222792,0.2574041,0,0,4.520828
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,47.82521,47.82521,1.23418,1.23418,0,0,0,1.23418,0,0,2.220446E-16,0,1.299137,1.23418,0,0,0.3102002,4.274509,0,1.299137,-1.299137,4.336319,72.27185,0.1222792,1.357598,0,0,4.274509
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,45.87492,45.87492,1.272316,1.272316,0.425,0,0.172125,1.272316,0,0,2.220446E-16,0,0.8919117,0.8473161,0,0,1.753686,2.975372,0,0.8919117,-0.8919117,3.396162,56.60258,0.1222792,1.399548,0,1.7,2.975372
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,43.88131,43.88131,0.1997431,0.1997431,1.652375,0,0.5071983,0.1997431,0,0,0,0,0,0,1.452632,1.38,2.744699,2.08346,1.38,0,1.38,4.705345,78.42226,0.1226577,0.2197174,0,1.7,2.08346
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,42.33553,42.33553,0.1918161,0.1918161,1.628341,0,0.5006372,0.1918161,0,0,0,0,0,0,1.436525,1.364699,1.364699,3.32546,1.364699,0,1.364699,6.000012,100,0.1230244,0.2109977,0,1.7,3.32546
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,41.22314,41.22314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230244,0,0,0,4.553689
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,40.08187,40.08187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230244,0,0,0,4.553689
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,39.10673,39.10673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230244,0,0,0,4.553689
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,38.31217,38.31217,0.1824647,0.1824647,0,0,0,0.1824647,0,0,0,0,0.1920681,0.1824647,0,0,0,4.553689,0,0.1920681,-0.1920681,5.797554,96.62572,0.1230244,0.2007111,0,0,4.553689
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,37.52484,37.52484,0.1601186,0.1601186,0,0,0,0.1601186,0,0,2.775558E-17,0,0.1685459,0.1601186,0,0,0.213409,4.361621,0,0.1685459,-0.1685459,5.619892,93.66467,0.1230244,0.1761305,0,0,4.361621
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,36.93253,36.93253,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0.08875868,0.08432075,0,0,0.4006822,4.193075,0,0.08875868,-0.08875868,5.526331,92.10534,0.1230244,0.09275283,0,0,4.193075
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03672826,37.37056,36.73028,0.0003902835,0.0003902835,0,0,0,0.0003902835,9410.661,0,0,0.03672826,0.0004108248,0.0003902835,0,0,0.499303,4.104316,0.03631743,0,0.03631743,5.560785,92.67957,0.1230161,0.0004293119,0.02938261,0,4.141045
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.163984,39.21735,36.32578,0.3103748,0.3103748,0,0,0,0.3103748,52.83419,0,5.551115E-17,0.163984,0.3267103,0.3103748,0,0,0.4629855,4.137002,0,0.1627263,-0.1627263,5.389257,89.82076,0.1230161,0.3414123,0.1311872,0,4.300986
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4516722,45.88977,37.58262,0.3171817,0.3171817,0,0,0,0.3171817,142.4017,0,0,0.4516722,0.3338754,0.3171817,0,0,0.6437926,3.974276,0.1177968,0,0.1177968,5.501009,91.6833,0.1229892,0.3488998,0.3613378,0,4.425948
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6036171,52.57354,40.97755,0.6937729,0.6937729,0,0,0,0.6937729,87.005,0,0,0.6036171,0.7302873,0.6937729,0,0,0.5259958,4.080293,0,0.1266702,-0.1266702,5.367486,89.45793,0.1229892,0.7631502,0.4828937,0,4.68391
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8368421,60.88809,43.88131,0.3834831,0.3834831,0,0,0,0.3834831,218.2214,0,0,0.8368421,0.4036664,0.3834831,0,0,0.6667404,3.953623,0.4331757,0,0.4331757,5.778433,96.30702,0.1228905,0.4218314,0.6694736,0,4.790464
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6697168,60.05765,46.52502,0.06830145,0.06830145,0,0,0,0.06830145,980.5308,0.3642558,0,0.6697168,0.07189627,0.06830145,0,0,0.2335648,4.343481,0.2335648,0,0.2335648,6.000012,100,0.1228373,0.0751316,0.5357735,0,5.013197
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5494509,59.6711,48.59809,0.07292036,0.07292036,0,0,0,0.07292036,753.4944,0.4726926,0,0.5494509,0.07675827,0.07292036,0,0,0,4.553689,0,0,0,6.000012,100,0.1228373,0.0802124,0.4395607,0,5.10314
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1535265,53.63417,50.66395,0,0,0,0,0,0,0,0.1535265,0,0.1535265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228373,0,0.1228212,0,4.707215
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1636117,55.08077,51.88468,0.8553725,0.8553725,0,0,0,0.8553725,19.12754,0,0,0.1636117,0.9003922,0.8553725,0,0,0,4.553689,0,0.7367805,-0.7367805,5.223377,87.05611,0.1228373,0.9409098,0.1308894,0,4.717301
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.415007,60.67464,52.25306,0.2655138,0.2655138,0,0,0,0.2655138,156.3034,0,0,0.415007,0.2794882,0.2655138,0,0,0.8186449,3.816909,0.1355188,0,0.1355188,5.351942,89.19884,0.1228065,0.2920652,0.3320056,0,4.231915
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1910096,56.37825,52.61423,0.1994003,0.1994003,0,0,0,0.1994003,95.79204,2.775558E-17,0,0.1910096,0.209895,0.1994003,0,0,0.6831262,3.938875,0,0.01888544,-0.01888544,5.332035,88.86707,0.1228065,0.2193403,0.1528077,0,4.129885
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04833368,52.98186,52.05081,0.5280872,0.5280872,0,0,0,0.5280872,9.152596,0,1.110223E-16,0.04833368,0.5558813,0.5280872,0,0,0.70411,3.91999,0,0.5075476,-0.5075476,4.797032,79.95038,0.1228065,0.5808959,0.03866695,0,3.968324
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02875898,51.17524,50.62783,0.9142715,0.9142715,0,0,0,0.9142715,3.145562,0,1.110223E-16,0.02875898,0.9623911,0.9142715,0,0,1.268052,3.412442,0,0.9336321,-0.9336321,3.812898,63.54817,0.1228065,1.005699,0.02300718,0,3.441201
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,49.45044,49.45044,1.163577,1.163577,0,0,0,1.163577,0,0,2.220446E-16,0,1.224818,1.163577,0,0,2.305421,2.47881,0,1.224818,-1.224818,2.521827,42.03036,0.1228065,1.279934,0,0,2.47881
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,47.82521,47.82521,1.303208,1.303208,0.425,0,0.172125,1.303208,0,0,2.220446E-16,0,0.92443,0.8782085,0,0,3.666329,1.253993,0,0.92443,-0.92443,1.547392,25.78981,0.1228065,1.433529,0,1.7,1.253993
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,45.87492,45.87492,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.693474,0.3295627,1.38,0,1.38,2.856575,47.60949,0.1230692,0,0,1.7,0.3295627
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,43.88131,43.88131,0.1156183,0.1156183,1.56825,0,0.4842322,0.1156183,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.313474,1.571563,1.38,0,1.38,4.165758,69.42916,0.1233952,0.1271802,0,1.7,1.571563
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,42.33553,42.33553,0.2005975,0.2005975,1.653229,0,0.5074315,0.2005975,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.933474,2.813563,1.38,0,1.38,5.474941,91.24883,0.123767,0.2206572,0,1.7,2.813563
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,41.22314,41.22314,0.0748885,0.0748885,0,0,0,0.0748885,0,0,1.387779E-17,0,0.07883,0.0748885,0,0,0.5534737,4.055562,0,0.07883,-0.07883,5.391847,89.86393,0.123767,0.08237735,0,0,4.055562
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,40.10354,40.10354,0.3068398,0.3068398,0,0,0,0.3068398,0,0,5.551115E-17,0,0.3229892,0.3068398,0,0,0.6410626,3.976733,0,0.3229892,-0.3229892,5.051386,84.1896,0.123767,0.3375238,0,0,3.976733
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,39.15007,39.15007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9999394,3.653744,0,0,0,5.051386,84.1896,0.123767,0,0,0,3.653744
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,38.35551,38.35551,0.1753867,0.1753867,0,0,0,0.1753867,0,0,2.775558E-17,0,0.1846176,0.1753867,0,0,0.9999394,3.653744,0,0.1846176,-0.1846176,4.856782,80.94621,0.123767,0.1929254,0,0,3.653744
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,37.56096,37.56096,0.07313601,0.07313601,0,0,0,0.07313601,0,0,1.387779E-17,0,0.07698527,0.07313601,0,0,1.20507,3.469126,0,0.07698527,-0.07698527,4.775632,79.59371,0.123767,0.08044961,0,0,3.469126
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,36.97587,36.97587,0.175862,0.175862,0,0,0,0.175862,0,0,0,0,0.1851178,0.175862,0,0,1.290609,3.392141,0,0.1851178,-0.1851178,4.580501,76.34153,0.123767,0.1934481,0,0,3.392141
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0338379,37.36348,36.77362,0.05968095,0.05968095,0,0,0,0.05968095,56.69799,0,6.938894E-18,0.0338379,0.06282205,0.05968095,0,0,1.496296,3.207023,0,0.02898415,-0.02898415,4.549949,75.83234,0.123767,0.06564905,0.02707032,0,3.240861
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2616749,41.05087,36.38356,0.6468278,0.6468278,0,0,0,0.6468278,40.4551,0,0,0.2616749,0.6808714,0.6468278,0,0,1.5285,3.178039,0,0.4191965,-0.4191965,4.108077,68.46782,0.123767,0.7115105,0.2093399,0,3.439713
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1246405,39.81024,37.60429,0,0,0,0,0,0,0,0,0,0.1246405,0,0,0,0,1.994274,2.758842,0.1246405,0,0.1246405,4.226322,70.43855,0.1237386,0,0.09971238,0,2.883482
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2009637,44.64436,40.97755,0.9083055,0.9083055,0,0,0,0.9083055,22.12512,0,1.110223E-16,0.2009637,0.956111,0.9083055,0,0,1.869634,2.871018,0,0.7551474,-0.7551474,3.430326,57.17199,0.1237386,0.999136,0.1607709,0,3.071982
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5875209,55.33453,43.83797,0.001464792,0.001464792,0,0,0,0.001464792,40109.51,0,0,0.5875209,0.001541886,0.001464792,0,0,2.708687,2.115871,0.585979,0,0.585979,3.986235,66.43712,0.1236055,0.001611271,0.4700167,0,2.703392
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4345703,54.96421,46.48168,0.1409964,0.1409964,0,0,0,0.1409964,308.2137,0,0,0.4345703,0.1484173,0.1409964,0,0,2.122707,2.643252,0.286153,0,0.286153,4.257703,70.96158,0.1235407,0.1550961,0.3476562,0,3.077822
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5456128,59.54057,48.55476,0,0,0,0,0,0,0,0,0,0.5456128,0,0,0,0,1.836555,2.90079,0.5456128,0,0.5456128,4.775317,79.58846,0.1234171,0,0.4364903,0,3.446403
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5441612,61.75306,50.62783,0.6168832,0.6168832,0,0,0,0.6168832,88.21138,0,0,0.5441612,0.6493508,0.6168832,0,0,1.290942,3.391841,0,0.1051895,-0.1051895,4.664438,77.74047,0.1234171,0.6785715,0.435329,0,3.936003
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5636321,63.51435,51.84856,0.5316054,0.5316054,0,0,0,0.5316054,106.0245,0,0,0.5636321,0.5595846,0.5316054,0,0,1.407819,3.286652,0.004047457,0,0.004047457,4.668277,77.80447,0.1234162,0.5847659,0.4509057,0,3.850284
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4267259,60.8815,52.20972,0.2902749,0.2902749,0,0,0,0.2902749,147.0075,0,0,0.4267259,0.3055525,0.2902749,0,0,1.403771,3.290295,0.1211733,0,0.1211733,4.783233,79.72038,0.1233888,0.3193024,0.3413807,0,3.717021
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05381346,53.61912,52.57811,0.8014885,0.8014885,0,0,0,0.8014885,6.71419,0,1.110223E-16,0.05381346,0.8436722,0.8014885,0,0,1.282598,3.399351,0,0.7898587,-0.7898587,3.950648,65.84401,0.1233888,0.8816374,0.04305077,0,3.453164
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1740363,55.45919,52.05081,0,0,0,0,0,0,0,0,0,0.1740363,0,0,0,0,2.160219,2.609492,0.1740363,0,0.1740363,4.115754,68.59576,0.1233495,0,0.139229,0,2.783528
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03573041,51.265,50.58449,0,0,0,0,0,0,0,0,0,0.03573041,0,0,0,0,1.986183,2.766124,0.03573041,0,0.03573041,4.149651,69.16071,0.1233414,0,0.02858433,0,2.801855
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,49.4071,49.4071,0.007535468,0.007535468,0,0,0,0.007535468,0,0,0,0,0.007932072,0.007535468,0,0,1.950452,2.798282,0,0.007932072,-0.007932072,4.141289,69.02135,0.1233414,0.008289015,0,0,2.798282
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,47.78187,47.78187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.959266,2.79035,0,0,0,4.141289,69.02135,0.1233414,0,0,0,2.79035
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,45.83158,45.83158,0.1448774,0.1448774,0,0,0,0.1448774,0,0,0,0,0.1525025,0.1448774,0,0,1.959266,2.79035,0,0.1525025,-0.1525025,3.980538,66.34216,0.1233414,0.1593651,0,0,2.79035
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,43.88131,43.88131,0.2149595,0.2149595,0,0,0,0.2149595,0,0,2.775558E-17,0,0.2262732,0.2149595,0,0,2.128713,2.637847,0,0.2262732,-0.2262732,3.742025,62.36695,0.1233414,0.2364555,0,0,2.637847
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,42.33553,42.33553,0.03437466,0.03437466,0,0,0,0.03437466,0,0,0,0,0.03618385,0.03437466,0,0,2.380127,2.411574,0,0.03618385,-0.03618385,3.703884,61.73127,0.1233414,0.03781212,0,0,2.411574
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,41.22314,41.22314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.420332,2.37539,0,0,0,3.703884,61.73127,0.1233414,0,0,0,2.37539
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,40.10354,40.10354,0.02561444,0.02561444,0,0,0,0.02561444,0,0,3.469447E-18,0,0.02696257,0.02561444,0,0,2.420332,2.37539,0,0.02696257,-0.02696257,3.675463,61.25759,0.1233414,0.02817589,0,0,2.37539
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,39.16452,39.16452,0.1049718,0.1049718,0,0,0,0.1049718,0,0,1.387779E-17,0,0.1104966,0.1049718,0,0,2.45029,2.348428,0,0.1104966,-0.1104966,3.558989,59.31636,0.1233414,0.115469,0,0,2.348428
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,38.35551,38.35551,0.1157301,0.1157301,0,0,0,0.1157301,0,0,1.387779E-17,0,0.1218211,0.1157301,0,0,2.573064,2.237931,0,0.1218211,-0.1218211,3.430578,57.17619,0.1233414,0.1273031,0,0,2.237931
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,37.56096,37.56096,0.02670377,0.02670377,0,0,0,0.02670377,0,0,3.469447E-18,0,0.02810923,0.02670377,0,0,2.708421,2.11611,0,0.02810923,-0.02810923,3.400949,56.68236,0.1233414,0.02937414,0,0,2.11611
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,36.97587,36.97587,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0.0691197,0.06566371,0,0,2.739654,2.088001,0,0.0691197,-0.0691197,3.32809,55.46806,0.1233414,0.07223009,0,0,2.088001
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01378985,37.02795,36.78807,0.09781532,0.09781532,0,0,0,0.09781532,14.09785,0,0,0.01378985,0.1029635,0.09781532,0,0,2.816453,2.018881,0,0.08917364,-0.08917364,3.234093,53.90144,0.1233414,0.1075969,0.01103188,0,2.032671
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.294274,41.67458,36.40523,0.04722277,0.04722277,0,0,0,0.04722277,623.1612,0,0,0.294274,0.04970818,0.04722277,0,0,2.915535,1.929707,0.2445658,0,0.2445658,3.466108,57.76835,0.1232862,0.05194504,0.2354192,0,2.223981
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4195338,45.3136,37.62596,0.6242807,0.6242807,0,0,0,0.6242807,67.20275,0,1.110223E-16,0.4195338,0.6571376,0.6242807,0,0,2.670969,2.149817,0,0.2376038,-0.2376038,3.215652,53.59409,0.1232862,0.6867087,0.335627,0,2.56935
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6206378,52.92863,40.97755,0.9374015,0.9374015,0,0,0,0.9374015,66.20832,0,0,0.6206378,0.9867384,0.9374015,0,0,2.934973,1.912213,0,0.3661007,-0.3661007,2.829748,47.16237,0.1232862,1.031142,0.4965102,0,2.532851
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6489721,56.61055,43.80185,0.4178087,0.4178087,0,0,0,0.4178087,155.3276,0,0,0.6489721,0.4397987,0.4178087,0,0,3.341752,1.546112,0.2091735,0,0.2091735,3.028187,50.46968,0.123239,0.4595896,0.5191777,0,2.195084
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8058968,63.06615,46.43834,0.04967891,0.04967891,0,0,0,0.04967891,1622.211,0,0,0.8058968,0.05229359,0.04967891,0,0,3.132578,1.734368,0.7536032,0,0.7536032,3.743118,62.38517,0.1230693,0.0546468,0.6447175,0,2.540265
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.078499,72.24116,48.4753,0.8410365,0.8410365,0,0,0,0.8410365,128.2346,0,0,1.078499,0.8853016,0.8410365,0,0,2.378975,2.412611,0.1931979,0,0.1931979,3.926402,65.4399,0.1230259,0.9251401,0.8627996,0,3.491111
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.03161,73.48321,50.54115,0.7746047,0.7746047,0,0,0,0.7746047,133.1789,0,0,1.03161,0.8153733,0.7746047,0,0,2.185777,2.586489,0.2162366,0,0.2162366,4.131542,68.85889,0.1229773,0.8520651,0.8252879,0,3.618099
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.115241,77.33326,51.80522,0.2385336,0.2385336,0,0,0,0.2385336,467.5403,0,0,1.115241,0.251088,0.2385336,0,0,1.969541,2.781102,0.8641528,0,0.8641528,4.951349,82.52232,0.1227835,0.2623869,0.8921927,0,3.896343
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8523167,70.74305,52.16639,0.1568583,0.1568583,0,0,0,0.1568583,543.3674,0,0,0.8523167,0.165114,0.1568583,0,0,1.105388,3.55884,0.6872028,0,0.6872028,5.603287,93.38792,0.1226299,0.1725441,0.6818534,0,4.411157
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6011589,65.1186,52.53477,0.2073216,0.2073216,0,0,0,0.2073216,289.9644,0,0,0.6011589,0.2182333,0.2073216,0,0,0.4181852,4.177322,0.3829256,0,0.3829256,5.966562,99.4425,0.1225445,0.2280538,0.4809271,0,4.778481
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.294935,57.87887,52.00747,1.072993,1.072993,0,0,0,1.072993,27.48714,0,0,0.294935,1.129466,1.072993,0,0,0.03525966,4.521955,0,0.8345311,-0.8345311,5.086889,84.78131,0.1225445,1.180292,0.235948,0,4.81689
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02566709,51.07272,50.58449,0,0,0,0,0,0,0,0,0,0.02566709,0,0,0,0,0.9625164,3.687424,0.02566709,0,0.02566709,5.111238,85.18714,0.1225387,0,0.02053368,0,3.713091
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,49.4071,49.4071,0.9861772,0.9861772,0,0,0,0.9861772,0,0,2.220446E-16,0,1.038081,0.9861772,0,0,0.9368494,3.710525,0,1.038081,-1.038081,4.017005,66.94995,0.1225387,1.084795,0,0,3.710525
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,47.82521,47.82521,1.599384,1.599384,0.425,0,0.172125,1.599384,0,0,0,0,1.236193,1.174384,0,0,2.090273,2.672443,0,1.236193,-1.236193,2.713943,45.23229,0.1225387,1.759322,0,1.7,2.672443
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,45.87492,45.87492,1.160208,1.160208,1.7,0,0.5202,1.160208,0,0,0,0,0,0,0.5397918,0.5128022,3.463821,1.43625,0.5128022,0,0.5128022,3.200429,53.34039,0.1227221,1.276229,0,1.7,1.43625
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,43.88131,43.88131,0.1887275,0.1887275,1.641359,0,0.504191,0.1887275,0,0,0,0,0,0,1.452632,1.38,2.951019,1.897772,1.38,0,1.38,4.509613,75.16006,0.1230841,0.2076003,0,1.7,1.897772
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,42.33553,42.33553,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.571019,3.139772,1.38,0,1.38,5.818796,96.97973,0.1233407,0,0,1.7,3.139772
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,41.23759,41.23759,0.2208616,0.2208616,0,0,0,0.2208616,0,0,0,0,0.2324858,0.2208616,0,0,0.191019,4.381772,0,0.2324858,-0.2324858,5.573734,92.89538,0.1233407,0.2429477,0,0,4.381772
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,40.12521,40.12521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4493366,4.149286,0,0,0,5.573734,92.89538,0.1233407,0,0,0,4.149286
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,39.18619,39.18619,0.1961672,0.1961672,0,0,0,0.1961672,0,0,0,0,0.2064918,0.1961672,0,0,0.4493366,4.149286,0,0.2064918,-0.2064918,5.356072,89.26769,0.1233407,0.2157839,0,0,4.149286
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,38.37718,38.37718,0.2645914,0.2645914,0,0,0,0.2645914,0,0,5.551115E-17,0,0.2785173,0.2645914,0,0,0.6787719,3.942794,0,0.2785173,-0.2785173,5.06249,84.37466,0.1233407,0.2910506,0,0,3.942794
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,37.58262,37.58262,0.1796793,0.1796793,0,0,0,0.1796793,0,0,0,0,0.1891361,0.1796793,0,0,0.9882355,3.664277,0,0.1891361,-0.1891361,4.863122,81.05188,0.1233407,0.1976473,0,0,3.664277
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,37.01199,37.01199,0.04873067,0.04873067,0,0,0,0.04873067,0,0,6.938894E-18,0,0.05129544,0.04873067,0,0,1.198387,3.475141,0,0.05129544,-0.05129544,4.809052,80.15071,0.1233407,0.05360373,0,0,3.475141
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03831605,37.49989,36.83141,0.2589275,0.2589275,0,0,0,0.2589275,14.79798,0,5.551115E-17,0.03831605,0.2725553,0.2589275,0,0,1.255382,3.423845,0,0.2342392,-0.2342392,4.562142,76.03555,0.1233407,0.2848203,0.03065284,0,3.462161
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3134874,42.07616,36.44857,1.480359,1.480359,0.425,0,0.172125,1.480359,21.17644,0,2.220446E-16,0.3134874,1.110904,1.055359,0,0,1.515648,3.189606,0,0.7974171,-0.7974171,3.721591,62.02639,0.1233407,1.628395,0.2507899,1.7,3.503093
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7221771,51.41554,37.64763,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,96.23146,0,0,0.7221771,0,0,0.9495415,0.9020644,2.401667,2.392189,1.624242,0,1.624242,5.262482,87.70786,0.1236769,0.8255043,0.5777417,1.7,3.114366
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7008777,54.60355,40.95589,0.2745893,0.2745893,0,0,0,0.2745893,255.2458,0,0,0.7008777,0.2890414,0.2745893,0,0,0.7774249,3.854007,0.4118363,0,0.4118363,5.653184,94.21955,0.1235851,0.3020482,0.5607021,0,4.554884
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6953291,57.57187,43.75851,0.4318915,0.4318915,0,0,0,0.4318915,160.9963,0,0,0.6953291,0.4546226,0.4318915,0,0,0.3655886,4.224659,0.2407065,0,0.2407065,5.881538,98.02544,0.1235315,0.4750806,0.5562633,0,4.919988
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8578942,64.25056,46.40222,0.3801335,0.3801335,0,0,0,0.3801335,225.6823,0.3328715,0,0.8578942,0.4001406,0.3801335,0,0,0.1248821,4.441295,0.1248821,0,0.1248821,6.000012,100,0.1235037,0.4181469,0.6863154,0,5.299189
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.203339,75.62372,48.43196,0.2614964,0.2614964,0,0,0,0.2614964,460.1743,0.92808,0,1.203339,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1235037,0.2876461,0.9626715,0,5.757028
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.095093,75.16602,50.50504,0.6805948,0.6805948,0,0,0,0.6805948,160.9023,0.378677,0,1.095093,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1235037,0.7486543,0.8760741,0,5.648781
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8888125,71.15646,51.72577,0,0,0,0,0,0,0,0.8888125,0,0.8888125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235037,0,0.71105,0,5.442502
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7575195,68.30878,52.08693,0.372614,0.372614,0,0,0,0.372614,203.2988,0.3652943,0,0.7575195,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1235037,0.4098754,0.6060156,0,5.311208
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4674301,62.06892,52.49143,0.8779604,0.8779604,0,0,0,0.8779604,53.24046,0,1.110223E-16,0.4674301,0.9241688,0.8779604,0,0,0,4.553689,0,0.4567387,-0.4567387,5.518567,91.97594,0.1235037,0.9657564,0.3739441,0,5.021119
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2547696,57.00597,51.96413,0.8455501,0.8455501,0,0,0,0.8455501,30.13063,0,0,0.2547696,0.8900527,0.8455501,0,0,0.5074875,4.09695,0,0.6352831,-0.6352831,4.84892,80.81517,0.1235037,0.930105,0.2038156,0,4.35172
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03367306,51.18213,50.54115,0.4907656,0.4907656,0,0,0,0.4907656,6.861331,0,5.551115E-17,0.03367306,0.5165954,0.4907656,0,0,1.213358,3.461667,0,0.4829223,-0.4829223,4.339875,72.33111,0.1235037,0.5398422,0.02693845,0,3.49534
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,49.4071,49.4071,0.6116192,0.6116192,0,0,0,0.6116192,0,0,0,0,0.6438097,0.6116192,0,0,1.749938,2.978745,0,0.6438097,-0.6438097,3.66124,61.02055,0.1235037,0.6727811,0,0,2.978745
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,47.78187,47.78187,1.604318,1.604318,0.425,0,0.172125,1.604318,0,0,2.220446E-16,0,1.241387,1.179318,0,0,2.465282,2.334935,0,1.241387,-1.241387,2.352703,39.21164,0.1235037,1.76475,0,1.7,2.334935
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,45.83158,45.83158,0.778522,0.778522,1.7,0,0.5202,0.778522,0,0,0,0,0,0,0.921478,0.8754041,3.844601,1.093548,0.8754041,0,0.8754041,3.183184,53.05297,0.1238119,0.8563742,0,1.7,1.093548
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,43.88131,43.88131,0.05774088,0.05774088,1.510372,0,0.4684317,0.05774088,0,0,0,0,0,0,1.452632,1.38,2.969197,1.881412,1.38,0,1.38,4.492367,74.87264,0.1240959,0.06351497,0,1.7,1.881412
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,42.33553,42.33553,0.1761421,0.1761421,1.628774,0,0.5007552,0.1761421,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.589197,3.123412,1.38,0,1.38,5.80155,96.69231,0.1244428,0.1937563,0,1.7,3.123412
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,41.25926,41.25926,0.09066901,0.09066901,0,0,0,0.09066901,0,0,1.387779E-17,0,0.09544107,0.09066901,0,0,0.209197,4.365412,0,0.09544107,-0.09544107,5.700947,95.01559,0.1244428,0.09973592,0,0,4.365412
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,40.13966,40.13966,0.02168204,0.02168204,0,0,0,0.02168204,0,0,0,0,0.02282319,0.02168204,0,0,0.3152426,4.26997,0,0.02282319,-0.02282319,5.676889,94.61462,0.1244428,0.02385024,0,0,4.26997
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,39.22953,39.22953,0.1786257,0.1786257,0,0,0,0.1786257,0,0,0,0,0.188027,0.1786257,0,0,0.3406017,4.247148,0,0.188027,-0.188027,5.478691,91.31133,0.1244428,0.1964883,0,0,4.247148
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,38.39885,38.39885,0.1259688,0.1259688,0,0,0,0.1259688,0,0,0,0,0.1325987,0.1259688,0,0,0.5495207,4.05912,0,0.1325987,-0.1325987,5.33892,88.98181,0.1244428,0.1385657,0,0,4.05912
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,37.60429,37.60429,0.09710766,0.09710766,0,0,0,0.09710766,0,0,0,0,0.1022186,0.09710766,0,0,0.6968526,3.926522,0,0.1022186,-0.1022186,5.231172,87.18602,0.1244428,0.1068184,0,0,3.926522
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,37.03366,37.03366,0.1857626,0.1857626,0,0,0,0.1857626,0,0,2.775558E-17,0,0.1955395,0.1857626,0,0,0.8104288,3.824303,0,0.1955395,-0.1955395,5.025055,83.75075,0.1244428,0.2043388,0,0,3.824303
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04010546,37.55301,36.85307,0.1134131,0.1134131,0,0,0,0.1134131,35.36229,0,1.387779E-17,0.04010546,0.1193822,0.1134131,0,0,1.027695,3.628763,0,0.07927671,-0.07927671,4.94149,82.358,0.1244428,0.1247544,0.03208437,0,3.668869
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3436986,42.65554,36.46302,0.4749444,0.4749444,0,0,0,0.4749444,72.36607,0,5.551115E-17,0.3436986,0.4999415,0.4749444,0,0,1.11578,3.549487,0,0.1562429,-0.1562429,4.776795,79.6131,0.1244428,0.5224389,0.2749589,0,3.893185
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5930033,48.758,37.64763,0.6608238,0.6608238,0,0,0,0.6608238,89.73698,0,0,0.5930033,0.695604,0.6608238,0,0,1.289383,3.393244,0,0.1026007,-0.1026007,4.668645,77.81059,0.1244428,0.7269062,0.4744026,0,3.986247
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6817027,54.1701,40.93422,0.5353894,0.5353894,0,0,0,0.5353894,127.3284,0,0,0.6817027,0.5635678,0.5353894,0,0,1.403384,3.290643,0.1181349,0,0.1181349,4.780717,79.67847,0.1244166,0.5889283,0.5453621,0,3.972346
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7966754,59.78279,43.71517,0.3519078,0.3519078,0,0,0,0.3519078,226.3875,0,0,0.7966754,0.3704293,0.3519078,0,0,1.285249,3.396965,0.4262461,0,0.4262461,5.18509,86.41799,0.1243218,0.3870986,0.6373404,0,4.19364
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8057739,62.93251,46.32277,0.7350615,0.7350615,0,0,0,0.7350615,109.6199,0,0,0.8057739,0.7737489,0.7350615,0,0,0.8590031,3.780586,0.03202502,0,0.03202502,5.215472,86.92435,0.1243146,0.8085676,0.6446192,0,4.58636
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8446872,66.16582,48.3525,0.6525669,0.6525669,0,0,0,0.6525669,129.4407,0,0,0.8446872,0.6869125,0.6525669,0,0,0.8269781,3.809409,0.1577747,0,0.1577747,5.36515,89.41898,0.1242796,0.7178235,0.6757498,0,4.654096
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.021328,73.06954,50.42558,0.7272806,0.7272806,0,0,0,0.7272806,140.4311,0,0,1.021328,0.7655585,0.7272806,0,0,0.6692034,3.951406,0.2557699,0,0.2557699,5.607795,93.46306,0.1242228,0.8000086,0.8170627,0,4.972734
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6529505,65.37524,51.68243,0.1513071,0.1513071,0,0,0,0.1513071,431.5399,0.08024638,0,0.6529505,0.1592706,0.1513071,0,0,0.4134335,4.181599,0.4134335,0,0.4134335,6.000012,100,0.1241312,0.1664378,0.5223604,0,4.834549
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4209506,60.58789,52.05081,0.2704224,0.2704224,0,0,0,0.2704224,155.6641,0.1362954,0,0.4209506,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1241312,0.2974647,0.3367604,0,4.974639
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3874482,60.29721,52.45531,0.06346536,0.06346536,0,0,0,0.06346536,610.4877,0.3206426,0,0.3874482,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1241312,0.06981189,0.3099585,0,4.941137
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2376602,56.61896,51.92802,0.5499776,0.5499776,0,0,0,0.5499776,43.21271,0,1.110223E-16,0.2376602,0.5789238,0.5499776,0,0,0,4.553689,0,0.3412636,-0.3412636,5.640289,94.00462,0.1241312,0.6049753,0.1901282,0,4.791349
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01822184,50.85114,50.50504,0,0,0,0,0,0,0,0,0,0.01822184,0,0,0,0,0.3791817,4.212425,0.01822184,0,0.01822184,5.657576,94.29273,0.1241271,0,0.01457747,0,4.230647
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,49.36376,49.36376,0.79657,0.79657,0,0,0,0.79657,0,0,1.110223E-16,0,0.8384947,0.79657,0,0,0.3609599,4.228825,0,0.8384947,-0.8384947,4.773725,79.56191,0.1241271,0.876227,0,0,4.228825
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,47.78187,47.78187,0.6099408,0.6099408,0,0,0,0.6099408,0,0,0,0,0.6420429,0.6099408,0,0,1.292621,3.39033,0,0.6420429,-0.6420429,4.096951,68.28239,0.1241271,0.6709349,0,0,3.39033
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,45.83158,45.83158,0.04371619,0.04371619,0,0,0,0.04371619,0,0,0,0,0.04601704,0.04371619,0,0,2.006002,2.748287,0,0.04601704,-0.04601704,4.048445,67.47395,0.1241271,0.04808781,0,0,2.748287
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,43.88131,43.88131,0.3291749,0.3291749,0,0,0,0.3291749,0,0,5.551115E-17,0,0.3464999,0.3291749,0,0,2.057132,2.70227,0,0.3464999,-0.3464999,3.683203,61.38659,0.1241271,0.3620924,0,0,2.70227
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,42.33553,42.33553,0.083894,0.083894,0,0,0,0.083894,0,0,0,0,0.08830947,0.083894,0,0,2.442132,2.35577,0,0.08830947,-0.08830947,3.590116,59.83515,0.1241271,0.09228341,0,0,2.35577
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,41.23759,41.23759,0.08525826,0.08525826,0,0,0,0.08525826,0,0,0,0,0.08974554,0.08525826,0,0,2.540253,2.267461,0,0.08974554,-0.08974554,3.495516,58.25848,0.1241271,0.09378409,0,0,2.267461
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,40.13966,40.13966,0.05876134,0.05876134,0,0,0,0.05876134,0,0,6.938894E-18,0,0.06185405,0.05876134,0,0,2.639971,2.177716,0,0.06185405,-0.06185405,3.430316,57.17182,0.1241271,0.06463747,0,0,2.177716
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,39.18619,39.18619,0.04361903,0.04361903,0,0,0,0.04361903,0,0,6.938894E-18,0,0.04591477,0.04361903,0,0,2.708697,2.115861,0,0.04591477,-0.04591477,3.381918,56.36518,0.1241271,0.04798093,0,0,2.115861
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,38.37718,38.37718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.759714,2.069947,0,0,0,3.381918,56.36518,0.1241271,0,0,0,2.069947
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,37.58262,37.58262,0.1628684,0.1628684,0,0,0,0.1628684,0,0,2.775558E-17,0,0.1714405,0.1628684,0,0,2.759714,2.069947,0,0.1714405,-0.1714405,3.201204,53.35329,0.1241271,0.1791553,0,0,2.069947
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,37.01199,37.01199,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0.1565818,0.1487527,0,0,2.950203,1.898506,0,0.1565818,-0.1565818,3.036152,50.60243,0.1241271,0.163628,0,0,1.898506
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01181434,37.03694,36.83141,0,0,0,0,0,0,0,0,0,0.01181434,0,0,0,0,3.124183,1.741924,0.01181434,0,0.01181434,3.04736,50.78923,0.1241245,0,0.009451469,0,1.753739
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3910145,43.54795,36.46302,0.9302676,0.9302676,0,0,0,0.9302676,42.03248,0,0,0.3910145,0.9792291,0.9302676,0,0,3.112369,1.752557,0,0.5882146,-0.5882146,2.427327,40.45538,0.1241245,1.023294,0.3128116,0,2.143572
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7444913,51.88495,37.64763,1.308485,1.308485,0.425,0,0.172125,1.308485,56.89719,0,0,0.7444913,0.9299843,0.8834851,0,0,3.76594,1.164343,0,0.185493,-0.185493,2.231801,37.1966,0.1241245,1.439334,0.595593,1.7,1.908834
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.038201,62.2051,40.91255,0.9610423,0.9610423,1.7,0,0.5202,0.9610423,108.0286,0,0,1.038201,0,0,0.7389577,0.7020098,3.972044,0.9788496,1.740211,0,1.740211,3.882709,64.71169,0.1244283,1.057147,0.8305607,1.7,2.017051
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9469121,63.28204,43.71517,0,0,1.352548,0,0.4253457,0,0,0,0,0.9469121,0,0,1.352548,1.284921,2.231833,2.545039,2.231833,0,2.231833,6.000012,100,0.1244348,0,0.7575297,1.7,3.491951
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.180314,72.30017,46.27943,0.3978812,0.3978812,0,0,0,0.3978812,296.6498,0.7614916,0,1.180314,0.4188223,0.3978812,0,0,0,4.553689,0,0,0,6.000012,100,0.1244348,0.4376694,0.9442511,0,5.734003
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.314399,78.71378,48.30917,0.556873,0.556873,0,0,0,0.556873,236.0321,0.7282166,0,1.314399,0.5861821,0.556873,0,0,0,4.553689,0,0,0,6.000012,100,0.1244348,0.6125603,1.051519,0,5.868088
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9876177,72.12719,50.38224,0.2570961,0.2570961,0,0,0,0.2570961,384.1435,0.7169903,0,0.9876177,0.2706274,0.2570961,0,0,0,4.553689,0,0,0,6.000012,100,0.1244348,0.2828057,0.7900941,0,5.541306
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7994409,68.82211,51.63909,0,0,0,0,0,0,0,0.7994409,0,0.7994409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244348,0,0.6395527,0,5.35313
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8704631,71.01773,52.00747,0.6634051,0.6634051,0,0,0,0.6634051,131.2114,0.1721419,0,0.8704631,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1244348,0.7297456,0.6963705,0,5.424152
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5701121,64.27511,52.41198,1.266116,1.266116,0.425,0,0.172125,1.266116,45.02843,0,0,0.5701121,0.885385,0.8411158,0,0,0,4.553689,0,0.3152729,-0.3152729,5.667685,94.46123,0.1244348,1.392727,0.4560897,1.7,5.123801
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2706353,57.29432,51.92802,0.1262994,0.1262994,0,0,0,0.1262994,214.2808,0,0,0.2706353,0.1329467,0.1262994,0,0,0.3503032,4.238416,0.1376886,0,0.1376886,5.798308,96.63828,0.1244044,0.1389293,0.2165083,0,4.509051
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03957153,51.25867,50.50504,1.139835,1.139835,0,0,0,1.139835,3.471689,0,2.220446E-16,0.03957153,1.199827,1.139835,0,0,0.2126146,4.362336,0,1.160255,-1.160255,4.575292,76.25471,0.1244044,1.253819,0.03165723,0,4.401907
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,49.36376,49.36376,0.6528093,0.6528093,0,0,0,0.6528093,0,0,0,0,0.6871676,0.6528093,0,0,1.501787,3.20208,0,0.6871676,-0.6871676,3.850953,64.18243,0.1244044,0.7180902,0,0,3.20208
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,47.78187,47.78187,0.8570669,0.8570669,0,0,0,0.8570669,0,0,1.110223E-16,0,0.9021757,0.8570669,0,0,2.265307,2.514913,0,0.9021757,-0.9021757,2.899977,48.33285,0.1244044,0.9427736,0,0,2.514913
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,45.83158,45.83158,0.02795198,0.02795198,0,0,0,0.02795198,0,0,3.469447E-18,0,0.02942314,0.02795198,0,0,3.267724,1.612737,0,0.02942314,-0.02942314,2.868962,47.81594,0.1244044,0.03074718,0,0,1.612737
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,43.83797,43.83797,0.2272461,0.2272461,0,0,0,0.2272461,0,0,2.775558E-17,0,0.2392065,0.2272461,0,0,3.300416,1.583314,0,0.2392065,-0.2392065,2.616816,43.61352,0.1244044,0.2499707,0,0,1.583314
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,42.29941,42.29941,0.1616703,0.1616703,0,0,0,0.1616703,0,0,2.775558E-17,0,0.1701792,0.1616703,0,0,3.566201,1.344108,0,0.1701792,-0.1701792,2.437432,40.62378,0.1244044,0.1778373,0,0,1.344108
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,41.22314,41.22314,0.2681767,0.2681767,0,0,0,0.2681767,0,0,5.551115E-17,0,0.2822913,0.2681767,0,0,3.755289,1.173928,0,0.2822913,-0.2822913,2.13987,35.66444,0.1244044,0.2949944,0,0,1.173928
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,40.12521,40.12521,0.1886108,0.1886108,0,0,0,0.1886108,0,0,2.775558E-17,0,0.1985377,0.1886108,0,0,4.068946,0.8916372,0,0.1985377,-0.1985377,1.930593,32.17649,0.1244044,0.2074719,0,0,0.8916372
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,39.18619,39.18619,0.1191482,0.1191482,0,0,0,0.1191482,0,0,1.387779E-17,0,0.1254191,0.1191482,0,0,4.289544,0.6930995,0,0.1254191,-0.1254191,1.79839,29.97311,0.1244044,0.131063,0,0,0.6930995
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,38.37718,38.37718,0.03151312,0.03151312,0,0,0,0.03151312,0,0,0,0,0.03317171,0.03151312,0,0,4.428898,0.5676804,0,0.03317171,-0.03317171,1.763424,29.39034,0.1244044,0.03466443,0,0,0.5676804
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,37.58262,37.58262,0.02715729,0.02715729,0,0,0,0.02715729,0,0,3.469447E-18,0,0.02858662,0.02715729,0,0,4.465756,0.5345087,0,0.02858662,-0.02858662,1.733291,28.88813,0.1244044,0.02987302,0,0,0.5345087
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,37.03366,37.03366,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0.180103,0.1710979,0,0,4.497519,0.5059221,0,0.180103,-0.180103,1.543446,25.72404,0.1244044,0.1882077,0,0,0.5059221
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02063899,37.21252,36.85307,0.001875797,0.001875797,0,0,0,0.001875797,1100.278,0,0,0.02063899,0.001974523,0.001875797,0,0,4.697633,0.325819,0.01866447,0,0.01866447,1.561152,26.01916,0.1244003,0.002063377,0.01651119,0,0.346458
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2297993,40.57116,36.48469,0,0,0,0,0,0,0,0,0,0.2297993,0,0,0,0,4.678969,0.342617,0.2297993,0,0.2297993,1.779159,29.65259,0.1243497,0,0.1838394,0,0.5724163
