Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3279149,43.59085,37.64763,0.5091854,0.5091854,0,0,0,0.5091854,64.3999,0,1.110223E-16,0.3279149,0.5359846,0.5091854,0,0,4.44917,0.5494364,0,0.2080697,-0.2080697,1.559834,25.99719,0.1243497,0.560104,0.2623319,0,0.8773513
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.359777,47.5652,40.87643,0.522409,0.522409,1.7,0,0.5202,0.522409,68.86884,0,0,0.359777,0,0,1.177591,1.118711,4.680358,0.3413666,1.478488,0,1.478488,2.962452,49.3741,0.124708,0.5746499,0.2878216,1.7,0.7011437
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2660171,48.61512,43.63572,0,0,1.452632,0,0.4526684,0,0,0,0,0.2660171,0,0,1.452632,1.38,3.201869,1.672006,1.646017,0,1.646017,4.524001,75.39986,0.1248955,0,0.2128137,1.7,1.938023
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3380757,52.73788,46.23609,0.6718618,0.6718618,1.7,0,0.5202,0.6718618,50.31923,0,0,0.3380757,0,0,1.028138,0.9767313,1.555853,3.153422,1.314807,0,1.314807,5.771336,96.18874,0.1252865,0.7390479,0.2704605,1.7,3.491497
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1245557,50.62815,48.26583,0.05806147,0.05806147,0,0,0,0.05806147,214.5238,0,0,0.1245557,0.06111734,0.05806147,0,0,0.2410455,4.336748,0.06343835,0,0.06343835,5.831519,97.19179,0.1252725,0.06386762,0.09964455,0,4.461304
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1374085,52.9491,50.30278,0.05298338,0.05298338,0,0,0,0.05298338,259.3426,0,0,0.1374085,0.05577198,0.05298338,0,0,0.1776072,4.393842,0.08163649,0,0.08163649,5.908966,98.48257,0.1252546,0.05828172,0.1099268,0,4.531251
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1615886,54.70834,51.55963,0.5114477,0.5114477,0,0,0,0.5114477,31.59435,0,0,0.1615886,0.538366,0.5114477,0,0,0.09597072,4.467315,0,0.3767774,-0.3767774,5.511808,91.86328,0.1252546,0.5625924,0.1292709,0,4.628904
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2712225,57.34389,51.96413,0.8507019,0.8507019,0,0,0,0.8507019,31.88221,0,1.110223E-16,0.2712225,0.8954756,0.8507019,0,0,0.5146123,4.090538,0,0.6242531,-0.6242531,4.853787,80.89629,0.1252546,0.935772,0.216978,0,4.361761
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1391806,55.09496,52.37586,0,0,0,0,0,0,0,0,0,0.1391806,0,0,0,0,1.208227,3.466285,0.1391806,0,0.1391806,4.985826,83.09693,0.1252239,0,0.1113444,0,3.605465
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2281455,56.34333,51.84856,1.125941,1.125941,0,0,0,1.125941,20.26266,0,0,0.2281455,1.185201,1.125941,0,0,1.069046,3.591547,0,0.9570553,-0.9570553,3.977001,66.28321,0.1252239,1.238535,0.1825164,0,3.819693
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03630348,51.15261,50.4617,1.123505,1.123505,0,0,0,1.123505,3.231271,0,2.220446E-16,0.03630348,1.182637,1.123505,0,0,2.132441,2.634492,0,1.146333,-1.146333,2.76866,46.14423,0.1252239,1.235855,0.02904279,0,2.670795
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,49.32764,49.32764,0.5127384,0.5127384,0,0,0,0.5127384,0,0,0,0,0.5397246,0.5127384,0,0,3.406145,1.488159,0,0.5397246,-0.5397246,2.19974,36.66226,0.1252239,0.5640122,0,0,1.488159
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,47.73853,47.73853,0.7613516,0.7613516,0,0,0,0.7613516,0,0,1.110223E-16,0,0.8014228,0.7613516,0,0,4.005838,0.9484342,0,0.8014228,-0.8014228,1.354966,22.58272,0.1252239,0.8374868,0,0,0.9484342
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,45.78825,45.78825,0.6029323,0.6029323,0.4632715,0,0.1825731,0.6029323,0,5.551115E-17,0,0,0.1470114,0.1396609,0,0,4.896308,0.1470114,0,0.1470114,-0.1470114,1.200002,20,0.1252239,0.6632256,0,1.7,0.1470114
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,43.80185,43.80185,0.04934366,0.04934366,1.501975,0,0.4661392,0.04934366,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254935,0.05427802,0,1.7,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,42.29941,42.29941,0.1687132,0.1687132,1.621345,0,0.4987271,0.1687132,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1258251,0.1855845,0,1.7,1.242
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,41.20148,41.20148,0.1117727,0.1117727,1.564404,0,0.4831824,0.1117727,0,0,0,0,0,0,1.452632,1.38,2.299654,2.484,1.38,0,1.38,5.127551,85.45901,0.1261249,0.12295,0,1.7,2.484
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,40.08187,40.08187,0.1662388,0.1662388,0,0,0,0.1662388,0,0,2.775558E-17,0,0.1749883,0.1662388,0,0,0.9196544,3.726,0,0.1749883,-0.1749883,4.943098,82.3848,0.1261249,0.1828627,0,0,3.726
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,39.18619,39.18619,0.08933657,0.08933657,0,0,0,0.08933657,0,0,0,0,0.09403849,0.08933657,0,0,1.114086,3.551012,0,0.09403849,-0.09403849,4.843972,80.7327,0.1261249,0.09827023,0,0,3.551012
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,38.37718,38.37718,0.0667523,0.0667523,0,0,0,0.0667523,0,0,0,0,0.07026558,0.0667523,0,0,1.218573,3.456973,0,0.07026558,-0.07026558,4.769906,79.49827,0.1261249,0.07342754,0,0,3.456973
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,37.58262,37.58262,0.1861242,0.1861242,0,0,0,0.1861242,0,0,2.775558E-17,0,0.1959202,0.1861242,0,0,1.296646,3.386708,0,0.1959202,-0.1959202,4.563388,76.05631,0.1261249,0.2047366,0,0,3.386708
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.03366,37.03366,0.08335526,0.08335526,0,0,0,0.08335526,0,0,0,0,0.08774237,0.08335526,0,0,1.514335,3.190788,0,0.08774237,-0.08774237,4.470899,74.51484,0.1261249,0.09169078,0,0,3.190788
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006090481,36.98066,36.87474,0.2344636,0.2344636,0,0,0,0.2344636,2.597624,0,0,0.006090481,0.2468038,0.2344636,0,0,1.611827,3.103045,0,0.2407133,-0.2407133,4.217165,70.28594,0.1261249,0.2579099,0.004872384,0,3.109136
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3465801,42.75471,36.50636,1.156206,1.156206,0,0,0,1.156206,29.97563,0,0,0.3465801,1.217059,1.156206,0,0,1.879286,2.862332,0,0.8704789,-0.8704789,3.2996,54.99322,0.1261249,1.271827,0.2772641,0,3.208912
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6966292,50.89777,37.66208,0.3435069,0.3435069,0,0,0,0.3435069,202.7992,0,0,0.6966292,0.3615862,0.3435069,0,0,2.846485,1.991853,0.335043,0,0.335043,3.617449,60.2907,0.1260513,0.3778576,0.5573034,0,2.688482
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9537664,60.13765,40.85476,0.2249012,0.2249012,0,0,0,0.2249012,424.0823,0,0,0.9537664,0.2367382,0.2249012,0,0,2.511441,2.293391,0.7170282,0,0.7170282,4.297682,71.62789,0.125894,0.2473914,0.7630131,0,3.247158
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9363833,62.89684,43.5996,1.023768,1.023768,0,0,0,1.023768,91.46439,0,0,0.9363833,1.077651,1.023768,0,0,1.794413,2.938717,0,0.1412674,-0.1412674,4.148773,69.14608,0.125894,1.126145,0.7491066,0,3.8751
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.141883,71.1116,46.15663,1.071684,1.071684,0,0,0,1.071684,106.5503,0,0,1.141883,1.128089,1.071684,0,0,1.951377,2.79745,0.01379401,0,0.01379401,4.16186,69.36418,0.125891,1.178853,0.9135061,0,3.939332
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.131675,73.32413,48.18637,0.7363715,0.7363715,0,0,0,0.7363715,153.6826,0,0,1.131675,0.7751279,0.7363715,0,0,1.937583,2.809864,0.3565468,0,0.3565468,4.500109,75.00167,0.1258129,0.8100086,0.9053398,0,3.941539
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.029106,73.07713,50.25945,1.01977,1.01977,0,0,0,1.01977,100.9155,0,0,1.029106,1.073442,1.01977,0,0,1.581036,3.130756,0,0.04433597,-0.04433597,4.453375,74.22277,0.1258129,1.121747,0.823285,0,4.159863
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.083385,76.03758,51.48018,0.948238,0.948238,0,0,0,0.948238,114.2525,0,0,1.083385,0.9981453,0.948238,0,0,1.630298,3.08642,0.08524005,0,0.08524005,4.534241,75.57053,0.1257943,1.043062,0.8667082,0,4.169806
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8601462,70.61441,51.88468,1.238155,1.238155,0,0,0,1.238155,69.46997,0,2.220446E-16,0.8601462,1.303321,1.238155,0,0,1.545058,3.163136,0,0.4431753,-0.4431753,4.067093,67.78475,0.1257943,1.361971,0.688117,0,4.023283
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.5092869,62.77584,52.28918,0.7954484,0.7954484,0,0,0,0.7954484,64.02515,0,1.110223E-16,0.5092869,0.8373141,0.7954484,0,0,2.037475,2.719961,0,0.3280271,-0.3280271,3.721322,62.02191,0.1257943,0.8749932,0.4074296,0,3.229248
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2432069,56.6052,51.80522,0.3801591,0.3801591,0,0,0,0.3801591,63.97503,0,0,0.2432069,0.4001675,0.3801591,0,0,2.40195,2.391934,0,0.1569606,-0.1569606,3.555871,59.2644,0.1257943,0.418175,0.1945655,0,2.635141
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03707835,51.13113,50.42558,1.027102,1.027102,0,0,0,1.027102,3.609996,0,2.220446E-16,0.03707835,1.08116,1.027102,0,0,2.576351,2.234973,0,1.044082,-1.044082,2.455312,40.92179,0.1257943,1.129812,0.02966268,0,2.272052
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,49.28431,49.28431,0.9312538,0.9312538,0,0,0,0.9312538,0,0,1.110223E-16,0,0.9802671,0.9312538,0,0,3.736442,1.190892,0,0.9802671,-0.9802671,1.42202,23.70028,0.1257943,1.024379,0,0,1.190892
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,47.70241,47.70241,1.103501,1.103501,0.9034082,0,0.3027304,1.103501,0,0,0,0,0.2106244,0.2000931,0,0,4.825627,0.2106244,0,0.2106244,-0.2106244,1.200002,20,0.1257943,1.213851,0,1.7,0.2106244
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,45.78825,45.78825,1.260648,1.260648,1.7,0,0.5202,1.260648,0,0,0,0,0,0,0.4393517,0.4173841,5.059654,0,0.4173841,0,0.4173841,1.595968,26.59941,0.1259346,1.386713,0,1.7,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,43.80185,43.80185,0.09525196,0.09525196,1.547884,0,0.4786722,0.09525196,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.64227,0.3756457,1.38,0,1.38,2.905151,48.41908,0.1262238,0.1047771,0,1.7,0.3756457
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,42.25607,42.25607,0.04894765,0.04894765,1.501579,0,0.4660311,0.04894765,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.26227,1.617646,1.38,0,1.38,4.214334,70.23875,0.1264873,0.05384242,0,1.7,1.617646
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,41.17981,41.17981,0.08912228,0.08912228,1.541754,0,0.4769988,0.08912228,0,0,0,0,0,0,1.452632,1.38,1.88227,2.859646,1.38,0,1.38,5.523517,92.05843,0.1267706,0.09803451,0,1.7,2.859646
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,40.08187,40.08187,0.1887216,0.1887216,0,0,0,0.1887216,0,0,2.775558E-17,0,0.1986543,0.1887216,0,0,0.5022702,4.101646,0,0.1986543,-0.1986543,5.314116,88.56844,0.1267706,0.2075938,0,0,4.101646
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,39.18619,39.18619,0.1582586,0.1582586,0,0,0,0.1582586,0,0,2.775558E-17,0,0.1665881,0.1582586,0,0,0.7229972,3.902992,0,0.1665881,-0.1665881,5.138517,85.64178,0.1267706,0.1740845,0,0,3.902992
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,38.37718,38.37718,0.09884497,0.09884497,0,0,0,0.09884497,0,0,1.387779E-17,0,0.1040473,0.09884497,0,0,0.9080951,3.736403,0,0.1040473,-0.1040473,5.028842,83.81387,0.1267706,0.1087295,0,0,3.736403
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,37.58262,37.58262,0.08121558,0.08121558,0,0,0,0.08121558,0,0,1.387779E-17,0,0.08549008,0.08121558,0,0,1.023703,3.632356,0,0.08549008,-0.08549008,4.938727,82.31196,0.1267706,0.08933713,0,0,3.632356
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,37.05532,37.05532,0.04866254,0.04866254,0,0,0,0.04866254,0,0,6.938894E-18,0,0.05122373,0.04866254,0,0,1.118692,3.546866,0,0.05122373,-0.05122373,4.884733,81.41205,0.1267706,0.0535288,0,0,3.546866
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03376659,37.47823,36.88919,0,0,0,0,0,0,0,0,0,0.03376659,0,0,0,0,1.175607,3.495642,0.03376659,0,0.03376659,4.916767,81.94595,0.1267632,0,0.02701327,0,3.529409
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3301996,42.47038,36.52803,0.3871206,0.3871206,0,0,0,0.3871206,85.29631,0,5.551115E-17,0.3301996,0.4074954,0.3871206,0,0,1.141841,3.526032,0,0.07729577,-0.07729577,4.83529,80.588,0.1267632,0.4258327,0.2641597,0,3.856232
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6297015,49.51862,37.66208,0.6416657,0.6416657,0,0,0,0.6416657,98.13544,0,0,0.6297015,0.6754376,0.6416657,0,0,1.227725,3.448736,0,0.04573607,-0.04573607,4.78708,79.7845,0.1267632,0.7058322,0.5037612,0,4.078438
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8248418,57.17529,40.83309,0.7164034,0.7164034,0,0,0,0.7164034,115.1365,0,0,0.8248418,0.7541088,0.7164034,0,0,1.278543,3.403,0.07073294,0,0.07073294,4.854183,80.90289,0.1267477,0.7880437,0.6598734,0,4.227842
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8013073,59.70911,43.55626,0.6447252,0.6447252,0,0,0,0.6447252,124.2866,0,0,0.8013073,0.6786581,0.6447252,0,0,1.20781,3.46666,0.1226492,0,0.1226492,4.970538,82.84213,0.1267209,0.7091977,0.6410458,0,4.267967
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.026657,68.01627,46.07718,0.2424983,0.2424983,0,0,0,0.2424983,423.3667,0,0,1.026657,0.2552613,0.2424983,0,0,1.085161,3.577044,0.7713957,0,0.7713957,5.702348,95.03895,0.1265526,0.2667481,0.8213256,0,4.603701
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.313087,78.41105,48.10691,0,0,0,0,0,0,0,0.9993219,0,1.313087,0,0,0,0,0.3137651,4.2713,0.3137651,0,0.3137651,6.000012,100,0.1264842,0,1.05047,0,5.584387
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.203326,77.82794,50.17999,1.155025,1.155025,0,0,0,1.155025,104.1818,0,0,1.203326,1.215816,1.155025,0,0,0,4.553689,0,0.01249048,-0.01249048,5.986846,99.78056,0.1264842,1.270528,0.9626607,0,5.757015
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.126953,77.16374,51.40072,0,0,0,0,0,0,0,1.113075,0,1.126953,0,0,0,0,0.01387831,4.541198,0.01387831,0,0.01387831,6.000012,100,0.1264812,0,0.9015625,0,5.668151
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9595463,73.08125,51.80522,1.034037,1.034037,0,0,0,1.034037,92.79618,0,0,0.9595463,1.088459,1.034037,0,0,0,4.553689,0,0.1289131,-0.1289131,5.864126,97.73523,0.1264812,1.13744,0.7676371,0,5.513235
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6588989,66.14644,52.25306,0.4661596,0.4661596,0,0,0,0.4661596,141.3462,0.02496779,0,0.6588989,0.4906943,0.4661596,0,0,0.1432368,4.424776,0.1432368,0,0.1432368,6.000012,100,0.12645,0.5127756,0.5271192,0,5.083675
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.282757,57.37148,51.76188,1.207082,1.207082,0,0,0,1.207082,23.42484,0,0,0.282757,1.270612,1.207082,0,0,0,4.553689,0,0.9878554,-0.9878554,4.958721,82.64519,0.12645,1.32779,0.2262056,0,4.836446
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03097966,50.97113,50.38224,0.2004714,0.2004714,0,0,0,0.2004714,15.45341,0,0,0.03097966,0.2110225,0.2004714,0,0,1.097617,3.565834,0,0.1800428,-0.1800428,4.768939,79.48216,0.12645,0.2205185,0.02478373,0,3.596813
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,49.24097,49.24097,1.698938,1.698938,0.425,0,0.172125,1.698938,0,0,2.220446E-16,0,1.340987,1.273938,0,0,1.297665,3.385791,0,1.340987,-1.340987,3.355415,55.92347,0.12645,1.868832,0,1.7,3.385791
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,47.70241,47.70241,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.78765,2.044804,1.38,0,1.38,4.664598,77.74314,0.1266856,0,0,1.7,2.044804
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,45.75213,45.75213,0.08654611,0.08654611,1.539178,0,0.4762955,0.08654611,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.40765,3.286804,1.38,0,1.38,5.973781,99.56281,0.126965,0.09520072,0,1.7,3.286804
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,43.80185,43.80185,0.150963,0.150963,0,0,0,0.150963,0,0,0,0,0.1589085,0.150963,0,0,0.02765035,4.528804,0,0.1589085,-0.1589085,5.806276,96.77108,0.126965,0.1660593,0,0,4.528804
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,42.25607,42.25607,0.1017237,0.1017237,0,0,0,0.1017237,0,0,1.387779E-17,0,0.1070776,0.1017237,0,0,0.2042153,4.369895,0,0.1070776,-0.1070776,5.693407,94.88992,0.126965,0.1118961,0,0,4.369895
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,41.17981,41.17981,0.06849891,0.06849891,0,0,0,0.06849891,0,0,1.387779E-17,0,0.07210412,0.06849891,0,0,0.3231904,4.262817,0,0.07210412,-0.07210412,5.617402,93.62318,0.126965,0.0753488,0,0,4.262817
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,40.08187,40.08187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4033061,4.190713,0,0,0,5.617402,93.62318,0.126965,0,0,0,4.190713
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,39.18619,39.18619,0.1003134,0.1003134,0,0,0,0.1003134,0,0,1.387779E-17,0,0.105593,0.1003134,0,0,0.4033061,4.190713,0,0.105593,-0.105593,5.506097,91.7681,0.126965,0.1103447,0,0,4.190713
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,38.37718,38.37718,0.209054,0.209054,0,0,0,0.209054,0,0,0,0,0.2200569,0.209054,0,0,0.5206317,4.08512,0,0.2200569,-0.2200569,5.274137,87.90211,0.126965,0.2299594,0,0,4.08512
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,37.60429,37.60429,0.1574735,0.1574735,0,0,0,0.1574735,0,0,0,0,0.1657616,0.1574735,0,0,0.7651393,3.865063,0,0.1657616,-0.1657616,5.099409,84.98998,0.126965,0.1732208,0,0,3.865063
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,37.077,37.077,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0.2299819,0.2184828,0,0,0.9493188,3.699302,0,0.2299819,-0.2299819,4.856987,80.94962,0.126965,0.2403311,0,0,3.699302
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006460866,37.02325,36.91086,0.1771028,0.1771028,0,0,0,0.1771028,3.648088,0,2.775558E-17,0.006460866,0.186424,0.1771028,0,0,1.204854,3.46932,0,0.1799631,-0.1799631,4.667289,77.78799,0.126965,0.1948131,0.005168693,0,3.475781
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3973267,43.75863,36.5497,0.9421332,0.9421332,0,0,0,0.9421332,42.17309,0,0,0.3973267,0.9917191,0.9421332,0,0,1.404813,3.289357,0,0.5943925,-0.5943925,4.040744,67.3456,0.126965,1.036346,0.3178613,0,3.686684
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7954841,52.98583,37.66208,1.352693,1.352693,0.425,0,0.172125,1.352693,58.80743,0,0,0.7954841,0.9765193,0.9276933,0,0,2.065249,2.694964,0,0.1810351,-0.1810351,3.849917,64.16515,0.126965,1.487963,0.6363873,1.7,3.490449
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.105088,63.71644,40.81142,0.6460745,0.6460745,1.7,0,0.5202,0.6460745,171.0465,0,0,1.105088,0,0,1.053926,1.001229,2.2664,2.513929,2.106317,0,2.106317,5.848145,97.46888,0.1271686,0.710682,0.8840702,1.7,3.619017
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.238898,70.45958,43.51292,0.6340611,0.6340611,0,0,0,0.6340611,195.391,0.4113829,0,1.238898,0.6674328,0.6340611,0,0,0.1600826,4.409615,0.1600826,0,0.1600826,6.000012,100,0.1271339,0.6974672,0.9911186,0,5.648513
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.183995,72.05202,45.99772,0.7369661,0.7369661,0,0,0,0.7369661,160.6581,0.4082416,0,1.183995,0.7757538,0.7369661,0,0,0,4.553689,0,0,0,6.000012,100,0.1271339,0.8106627,0.9471962,0,5.737684
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.168712,74.19179,48.06358,0.6946249,0.6946249,0,0,0,0.6946249,168.2509,0.4375284,0,1.168712,0.7311841,0.6946249,0,0,0,4.553689,0,0,0,6.000012,100,0.1271339,0.7640874,0.93497,0,5.722402
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.044552,73.29868,50.10053,0.5420693,0.5420693,0,0,0,0.5420693,192.6972,0.473953,0,1.044552,0.5705993,0.5420693,0,0,0,4.553689,0,0,0,6.000012,100,0.1271339,0.5962762,0.8356418,0,5.598241
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8873537,70.69025,51.35738,0.5082518,0.5082518,0,0,0,0.5082518,174.5894,0.3523518,0,0.8873537,0.535002,0.5082518,0,0,0,4.553689,0,0,0,6.000012,100,0.1271339,0.559077,0.709883,0,5.441042
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6754435,65.98809,51.76188,1.013749,1.013749,0,0,0,1.013749,66.62826,0,0,0.6754435,1.067104,1.013749,0,0,0,4.553689,0,0.391661,-0.391661,5.587165,93.11923,0.1271339,1.115124,0.5403548,0,5.229133
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5574546,63.76822,52.20972,0,0,0,0,0,0,0,0.1222757,0,0.5574546,0,0,0,0,0.4351789,4.162028,0.4351789,0,0.4351789,6.000012,100,0.1270396,0,0.4459637,0,4.719482
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2981289,57.65158,51.72577,0.9406932,0.9406932,0,0,0,0.9406932,31.69247,0,1.110223E-16,0.2981289,0.9902034,0.9406932,0,0,0,4.553689,0,0.6920745,-0.6920745,5.270502,87.84151,0.1270396,1.034763,0.2385031,0,4.851818
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04045664,51.10863,50.3389,0.7206815,0.7206815,0,0,0,0.7206815,5.613664,0,0,0.04045664,0.7586122,0.7206815,0,0,0.7689716,3.861614,0,0.7181555,-0.7181555,4.513499,75.22483,0.1270396,0.7927497,0.03236531,0,3.902071
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,49.24097,49.24097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.566922,3.143459,0,0,0,4.513499,75.22483,0.1270396,0,0,0,3.143459
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,47.65907,47.65907,0.5918442,0.5918442,0,0,0,0.5918442,0,0,1.110223E-16,0,0.6229939,0.5918442,0,0,1.566922,3.143459,0,0.6229939,-0.6229939,3.856806,64.27997,0.1270396,0.6510286,0,0,3.143459
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,45.75213,45.75213,1.347003,1.347003,0.425,0,0.172125,1.347003,0,0,2.220446E-16,0,0.9705294,0.9220029,0,0,2.259138,2.520465,0,0.9705294,-0.9705294,2.833778,47.22954,0.1270396,1.481703,0,1.7,2.520465
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,43.80185,43.80185,0.2415769,0.2415769,1.694209,0,0.5186189,0.2415769,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.337503,1.549936,1.38,0,1.38,4.142961,69.04921,0.1273962,0.2657346,0,1.7,1.549936
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,42.25607,42.25607,0.136991,0.136991,1.589623,0,0.490067,0.136991,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.957504,2.791936,1.38,0,1.38,5.452144,90.86889,0.1276973,0.1506901,0,1.7,2.791936
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,41.17981,41.17981,0.01054372,0.01054372,0,0,0,0.01054372,0,0,0,0,0.01109865,0.01054372,0,0,0.5775036,4.033936,0,0.01109865,-0.01109865,5.440445,90.6739,0.1276973,0.01159809,0,0,4.033936
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,40.08187,40.08187,0.1051351,0.1051351,0,0,0,0.1051351,0,0,1.387779E-17,0,0.1106685,0.1051351,0,0,0.5898354,4.022837,0,0.1106685,-0.1106685,5.32379,88.72966,0.1276973,0.1156486,0,0,4.022837
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,39.16452,39.16452,0.1863038,0.1863038,0,0,0,0.1863038,0,0,0,0,0.1961093,0.1863038,0,0,0.7128004,3.912169,0,0.1961093,-0.1961093,5.117073,85.28438,0.1276973,0.2049342,0,0,3.912169
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,38.37718,38.37718,0.06645652,0.06645652,0,0,0,0.06645652,0,0,1.387779E-17,0,0.06995423,0.06645652,0,0,0.9306996,3.716059,0,0.06995423,-0.06995423,5.043334,84.05541,0.1276973,0.07310218,0,0,3.716059
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.008426,3.646105,0,0,0,5.043334,84.05541,0.1276973,0,0,0,3.646105
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,37.077,37.077,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0.1008823,0.09583818,0,0,1.008426,3.646105,0,0.1008823,-0.1008823,4.936996,82.28309,0.1276973,0.105422,0,0,3.646105
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01651303,37.19843,36.91086,0.07678228,0.07678228,0,0,0,0.07678228,21.50631,0,0,0.01651303,0.08082345,0.07678228,0,0,1.120518,3.545223,0,0.06431042,-0.06431042,4.869206,81.15327,0.1276973,0.0844605,0.01321043,0,3.561736
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04265644,37.29296,36.5497,0,0,0,0,0,0,0,0,0,0.04265644,0,0,0,0,1.191974,3.480912,0.04265644,0,0.04265644,4.909674,81.82773,0.1276881,0,0.03412515,0,3.523569
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2023936,41.27716,37.66208,0.5893009,0.5893009,0,0,0,0.5893009,34.3447,0,0,0.2023936,0.6203168,0.5893009,0,0,1.149318,3.519303,0,0.4179232,-0.4179232,4.469144,74.48558,0.1276881,0.648231,0.1619149,0,3.721697
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07292535,42.0845,40.7753,0.05055323,0.05055323,0,0,0,0.05055323,144.2546,0,0,0.07292535,0.05321393,0.05055323,0,0,1.613677,3.10138,0.01971142,0,0.01971142,4.487844,74.79725,0.1276838,0.05560856,0.05834028,0,3.174305
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2408496,47.92154,43.43346,0.2882715,0.2882715,0,0,0,0.2882715,83.54956,0,0,0.2408496,0.3034437,0.2882715,0,0,1.593965,3.11912,0,0.06259412,-0.06259412,4.421864,73.69759,0.1276838,0.3170986,0.1926797,0,3.35997
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2298345,50.30418,45.95438,0,0,0,0,0,0,0,0,0,0.2298345,0,0,0,0,1.663514,3.056526,0.2298345,0,0.2298345,4.639904,77.33158,0.127634,0,0.1838676,0,3.286361
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2560915,52.915,47.98412,0.7644169,0.7644169,0,0,0,0.7644169,33.50155,0,1.110223E-16,0.2560915,0.8046494,0.7644169,0,0,1.43368,3.263377,0,0.5485579,-0.5485579,4.061673,67.69442,0.127634,0.8408586,0.2048732,0,3.519469
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1148942,52.25983,50.05719,0,0,0,0,0,0,0,0,0,0.1148942,0,0,0,0,2.043188,2.714819,0.1148942,0,0.1148942,4.170671,69.51105,0.1276092,0,0.09191534,0,2.829714
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2657185,56.51915,51.27792,0.5061677,0.5061677,0,0,0,0.5061677,52.49613,0,1.110223E-16,0.2657185,0.5328081,0.5061677,0,0,1.928294,2.818224,0,0.2670897,-0.2670897,3.889134,64.81877,0.1276092,0.5567845,0.2125748,0,3.083943
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2620317,56.86296,51.68243,0.3536729,0.3536729,0,0,0,0.3536729,74.08871,0,0,0.2620317,0.3722872,0.3536729,0,0,2.22506,2.551135,0,0.1102556,-0.1102556,3.772915,62.88179,0.1276092,0.3890402,0.2096253,0,2.813166
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1469812,54.99994,52.13027,0.8508508,0.8508508,0,0,0,0.8508508,17.27461,0,1.110223E-16,0.1469812,0.8956324,0.8508508,0,0,2.347567,2.440879,0,0.7486513,-0.7486513,2.983767,49.72935,0.1276092,0.9359359,0.1175849,0,2.58786
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03274395,52.31037,51.68243,0.3743067,0.3743067,0,0,0,0.3743067,8.747891,0,5.551115E-17,0.03274395,0.3940071,0.3743067,0,0,3.179401,1.692228,0,0.3612631,-0.3612631,2.602962,43.38262,0.1276092,0.4117374,0.02619516,0,1.724972
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03704425,51.00712,50.30278,0.700354,0.700354,0,0,0,0.700354,5.289361,0,1.110223E-16,0.03704425,0.7372147,0.700354,0,0,3.580805,1.330965,0,0.7001705,-0.7001705,1.864918,31.0819,0.1276092,0.7703894,0.0296354,0,1.368009
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,49.16151,49.16151,0.8648373,0.8648373,0.425,0,0.172125,0.8648373,0,0,1.110223E-16,0,0.4629866,0.4398373,0,0,4.358772,0.630794,0,0.4629866,-0.4629866,1.376887,22.94807,0.1276092,0.951321,0,1.7,0.630794
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,47.61573,47.61573,0.7064676,0.7064676,1.7,0,0.5202,0.7064676,0,0,0,0,0,0,0.9935324,0.9438558,4.873202,0.1678074,0.9438558,0,0.9438558,2.272307,37.87171,0.1279155,0.7771144,0,1.7,0.1678074
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,45.70879,45.70879,0.4972097,0.4972097,1.7,0,0.5202,0.4972097,0,0,0,0,0,0,1.20279,1.142651,3.929346,1.017278,1.142651,0,1.142651,3.356321,55.93857,0.128285,0.5469307,0,1.7,1.017278
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,43.75851,43.75851,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.786695,2.045663,1.38,0,1.38,4.665504,77.75824,0.128512,0,0,1.7,2.045663
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,42.25607,42.25607,0.127432,0.127432,1.580064,0,0.4874574,0.127432,0,0,0,0,0,0,1.452632,1.38,1.406695,3.287663,1.38,0,1.38,5.974687,99.57791,0.128803,0.1401753,0,1.7,3.287663
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,41.17981,41.17981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02669513,4.529663,0,0,0,5.974687,99.57791,0.128803,0,0,0,4.529663
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,40.08187,40.08187,0.001118957,0.001118957,0,0,0,0.001118957,0,0,2.168404E-19,0,0.00117785,0.001118957,0,0,0.02669513,4.529663,0,0.00117785,-0.00117785,5.973445,99.55722,0.128803,0.001230853,0,0,4.529663
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,39.16452,39.16452,0.1260895,0.1260895,0,0,0,0.1260895,0,0,2.775558E-17,0,0.1327258,0.1260895,0,0,0.02800385,4.528485,0,0.1327258,-0.1327258,5.83354,97.22547,0.128803,0.1386985,0,0,4.528485
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,38.37718,38.37718,0.02927199,0.02927199,0,0,0,0.02927199,0,0,3.469447E-18,0,0.03081262,0.02927199,0,0,0.175477,4.39576,0,0.03081262,-0.03081262,5.801061,96.68415,0.128803,0.03219919,0,0,4.39576
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2097132,4.364947,0,0,0,5.801061,96.68415,0.128803,0,0,0,4.364947
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.09866,37.09866,0.191837,0.191837,0,0,0,0.191837,0,0,2.775558E-17,0,0.2019336,0.191837,0,0,0.2097132,4.364947,0,0.2019336,-0.2019336,5.588204,93.13654,0.128803,0.2110206,0,0,4.364947
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03196595,37.46845,36.91086,0.1131553,0.1131553,0,0,0,0.1131553,28.24963,0,1.387779E-17,0.03196595,0.1191109,0.1131553,0,0,0.4340839,4.163013,0,0.0871449,-0.0871449,5.496345,91.60557,0.128803,0.1244708,0.02557276,0,4.194979
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3024766,41.99865,36.57137,0.7048528,0.7048528,0,0,0,0.7048528,42.91344,0,0,0.3024766,0.7419503,0.7048528,0,0,0.5309116,4.075869,0,0.4394737,-0.4394737,5.033099,83.88482,0.128803,0.7753381,0.2419813,0,4.378345
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1924971,41.0965,37.66208,0.4654048,0.4654048,0,0,0,0.4654048,41.36123,0,0,0.1924971,0.4898998,0.4654048,0,0,1.019216,3.636395,0,0.2974027,-0.2974027,4.719609,78.66,0.128803,0.5119453,0.1539977,0,3.828892
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4619701,49.44798,40.75364,1.235606,1.235606,0,0,0,1.235606,37.38815,0,0,0.4619701,1.300638,1.235606,0,0,1.349663,3.338992,0,0.8386676,-0.8386676,3.835576,63.92614,0.128803,1.359166,0.3695761,0,3.800962
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5488871,54.03787,43.39013,0.9049248,0.9049248,0,0,0,0.9049248,60.65556,0,1.110223E-16,0.5488871,0.9525524,0.9049248,0,0,2.281516,2.500324,0,0.4036652,-0.4036652,3.410075,56.83448,0.128803,0.9954172,0.4391097,0,3.049212
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.608749,58.00388,45.87492,0,0,0,0,0,0,0,0,0,0.608749,0,0,0,0,2.730033,2.096659,0.608749,0,0.608749,3.987586,66.45963,0.1286713,0,0.4869992,0,2.705408
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.348614,54.65182,47.86132,0.1351825,0.1351825,0,0,0,0.1351825,257.8839,0,0,0.348614,0.1422974,0.1351825,0,0,2.121284,2.644533,0.2063166,0,0.2063166,4.183314,69.72177,0.1286267,0.1487008,0.2788912,0,2.993147
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3116884,56.06348,49.9344,0.4440266,0.4440266,0,0,0,0.4440266,70.19588,0,5.551115E-17,0.3116884,0.4673964,0.4440266,0,0,1.914967,2.830218,0,0.1557081,-0.1557081,4.019184,66.98626,0.1286267,0.4884293,0.2493507,0,3.141907
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3932134,59.0914,51.19847,1.013562,1.013562,0,0,0,1.013562,38.7952,0,0,0.3932134,1.066907,1.013562,0,0,2.087976,2.67451,0,0.6736938,-0.6736938,3.309048,55.15069,0.1286267,1.114918,0.3145707,0,3.067724
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08556218,53.25413,51.60297,0.458343,0.458343,0,0,0,0.458343,18.66772,0,0,0.08556218,0.4824663,0.458343,0,0,2.836525,2.000817,0,0.3969041,-0.3969041,2.890674,48.17781,0.1286267,0.5041773,0.06844975,0,2.086379
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2674852,57.3569,52.05081,0.4686415,0.4686415,0,0,0,0.4686415,57.07672,0,5.551115E-17,0.2674852,0.4933068,0.4686415,0,0,3.277529,1.603912,0,0.2258216,-0.2258216,2.652637,44.21054,0.1286267,0.5155056,0.2139881,0,1.871397
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1767896,55.05591,51.60297,0.417727,0.417727,0,0,0,0.417727,42.32182,0,5.551115E-17,0.1767896,0.4397126,0.417727,0,0,3.528442,1.378091,0,0.2629229,-0.2629229,2.375492,39.59146,0.1286267,0.4594997,0.1414317,0,1.55488
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03953311,50.97482,50.22333,1.51955,1.51955,0.425,0,0.172125,1.51955,2.601632,0,0,0.03953311,1.152158,1.09455,0,0,3.820579,1.115168,0,1.112625,-1.112625,1.202683,20.04467,0.1286267,1.671505,0.03162649,1.7,1.154701
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,49.12539,49.12539,0.3046,0.3046,1.7,0,0.5202,0.3046,0,0,0,0,0,0,1.3954,1.32563,5.056829,0.002542634,1.32563,0,1.32563,2.460286,41.00468,0.1289891,0.33506,0,1.7,0.002542634
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,47.53628,47.53628,1.019566,1.019566,1.7,0,0.5202,1.019566,0,0,0,0,0,0,0.6804336,0.646412,3.731199,1.19561,0.646412,0,0.646412,3.073526,51.22533,0.129195,1.121523,0,1.7,1.19561
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,45.62933,45.62933,0.6514168,0.6514168,1.7,0,0.5202,0.6514168,0,0,0,0,0,0,1.048583,0.996154,3.084787,1.77738,0.996154,0,0.996154,4.01856,66.97588,0.1295115,0.7165585,0,1.7,1.77738
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,43.67905,43.67905,0.2044327,0.2044327,1.657064,0,0.5084785,0.2044327,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.088633,2.673919,1.38,0,1.38,5.327744,88.79555,0.1298366,0.2248759,0,1.7,2.673919
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,42.21273,42.21273,0.05335936,0.05335936,0,0,0,0.05335936,0,0,6.938894E-18,0,0.05616774,0.05335936,0,0,0.7086333,3.915919,0,0.05616774,-0.05616774,5.268538,87.80878,0.1298366,0.05869529,0,0,3.915919
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,41.15814,41.15814,0.083278,0.083278,0,0,0,0.083278,0,0,1.387779E-17,0,0.08766105,0.083278,0,0,0.7710419,3.859751,0,0.08766105,-0.08766105,5.176135,86.26874,0.1298366,0.0916058,0,0,3.859751
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,40.0602,40.0602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8684431,3.77209,0,0,0,5.176135,86.26874,0.1298366,0,0,0,3.77209
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,39.16452,39.16452,0.18184,0.18184,0,0,0,0.18184,0,0,0,0,0.1914105,0.18184,0,0,0.8684431,3.77209,0,0.1914105,-0.1914105,4.97437,82.90601,0.1298366,0.200024,0,0,3.77209
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,38.37718,38.37718,0.0039417,0.0039417,0,0,0,0.0039417,0,0,0,0,0.004149158,0.0039417,0,0,1.081121,3.58068,0,0.004149158,-0.004149158,4.969996,82.83311,0.1298366,0.00433587,0,0,3.58068
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.085732,3.57653,0,0,0,4.969996,82.83311,0.1298366,0,0,0,3.57653
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,37.077,37.077,0.1057425,0.1057425,0,0,0,0.1057425,0,0,1.387779E-17,0,0.1113079,0.1057425,0,0,1.085732,3.57653,0,0.1113079,-0.1113079,4.852668,80.87763,0.1298366,0.1163167,0,0,3.57653
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02586078,37.36166,36.91086,0.02533346,0.02533346,0,0,0,0.02533346,102.0815,0,0,0.02586078,0.0266668,0.02533346,0,0,1.209407,3.465223,0,0.0008060208,-0.0008060208,4.851818,80.86347,0.1298366,0.02786681,0.02068863,0,3.491083
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3341323,42.56647,36.5497,0.5732246,0.5732246,0,0,0,0.5732246,58.28995,0,1.110223E-16,0.3341323,0.6033943,0.5732246,0,0,1.210303,3.464417,0,0.269262,-0.269262,4.567991,76.13303,0.1298366,0.630547,0.2673059,0,3.798549
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5439786,47.79015,37.66208,0.3725573,0.3725573,0,0,0,0.3725573,146.0121,0,0,0.5439786,0.3921656,0.3725573,0,0,1.509483,3.195155,0.151813,0,0.151813,4.712013,78.5334,0.1298038,0.4098131,0.4351829,0,3.739133
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.053717,62.34164,40.7103,0.3209095,0.3209095,0,0,0,0.3209095,328.3535,0,0,1.053717,0.3377994,0.3209095,0,0,1.35767,3.331786,0.7159179,0,0.7159179,5.391193,89.85303,0.1296491,0.3530004,0.8429739,0,4.385504
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.110048,66.83135,43.31067,1.449582,1.449582,1.0047,0,0.3303832,1.449582,76.57713,0,0,1.110048,0.4682966,0.4448817,0,0,0.6417517,3.976112,0.6417517,0,0.6417517,6.000012,100,0.1298032,1.59454,0.8880386,1.7,5.086161
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.184826,71.77094,45.75213,0.5540612,0.5540612,0,0,0,0.5540612,213.8438,0.6016033,0,1.184826,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0.6094673,0.9478605,0,5.738514
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.065398,71.05583,47.78187,0.2496016,0.2496016,0,0,0,0.2496016,426.8394,0.8026593,0,1.065398,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0.2745617,0.8523182,0,5.619087
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8270599,67.45813,49.85494,0,0,0,0,0,0,0,0.8270599,0,0.8270599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0,0.6616479,0,5.380749
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8071549,68.40903,51.11179,0,0,0,0,0,0,0,0.8071549,0,0.8071549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0,0.6457239,0,5.360844
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6658253,65.4905,51.51629,0,0,0,0,0,0,0,0.6658253,0,0.6658253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0,0.5326602,0,5.219514
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6251368,65.09064,52.00747,0.435844,0.435844,0,0,0,0.435844,143.4313,0.1663536,0,0.6251368,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0.4794284,0.5001094,0,5.178826
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.289844,57.30732,51.55963,0.4336768,0.4336768,0,0,0,0.4336768,66.83411,0,0,0.289844,0.4565019,0.4336768,0,0,0,4.553689,0,0.1666578,-0.1666578,5.824339,97.07213,0.1298032,0.4770445,0.2318752,0,4.843533
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03721713,50.88705,50.17999,0,0,0,0,0,0,0,0,0,0.03721713,0,0,0,0,0.1851754,4.387031,0.03721713,0,0.03721713,5.859646,97.66058,0.1297951,0,0.0297737,0,4.424248
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,49.08205,49.08205,0.2368807,0.2368807,0,0,0,0.2368807,0,0,2.775558E-17,0,0.2493481,0.2368807,0,0,0.1479582,4.420527,0,0.2493481,-0.2493481,5.59681,93.27999,0.1297951,0.2605688,0,0,4.420527
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,47.50016,47.50016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4250117,4.171178,0,0,0,5.59681,93.27999,0.1297951,0,0,0,4.171178
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,45.62933,45.62933,0.3322175,0.3322175,0,0,0,0.3322175,0,0,5.551115E-17,0,0.3497026,0.3322175,0,0,0.4250117,4.171178,0,0.3497026,-0.3497026,5.228191,87.13635,0.1297951,0.3654392,0,0,4.171178
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,43.67905,43.67905,0.03099621,0.03099621,0,0,0,0.03099621,0,0,3.469447E-18,0,0.03262759,0.03099621,0,0,0.8135701,3.821476,0,0.03262759,-0.03262759,5.193799,86.56315,0.1297951,0.03409583,0,0,3.821476
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,42.21273,42.21273,0.1073477,0.1073477,0,0,0,0.1073477,0,0,1.387779E-17,0,0.1129975,0.1073477,0,0,0.8498231,3.788848,0,0.1129975,-0.1129975,5.074689,84.57799,0.1297951,0.1180824,0,0,3.788848
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,41.15814,41.15814,0.1692937,0.1692937,0,0,0,0.1692937,0,0,2.775558E-17,0,0.1782039,0.1692937,0,0,0.9753759,3.675851,0,0.1782039,-0.1782039,4.886846,81.44727,0.1297951,0.186223,0,0,3.675851
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,40.08187,40.08187,0.1605218,0.1605218,0,0,0,0.1605218,0,0,2.775558E-17,0,0.1689703,0.1605218,0,0,1.17338,3.497647,0,0.1689703,-0.1689703,4.708735,78.47877,0.1297951,0.176574,0,0,3.497647
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,39.18619,39.18619,0.1352139,0.1352139,0,0,0,0.1352139,0,0,0,0,0.1423305,0.1352139,0,0,1.361125,3.328676,0,0.1423305,-0.1423305,4.558706,75.97828,0.1297951,0.1487353,0,0,3.328676
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,38.39885,38.39885,0.2241811,0.2241811,0,0,0,0.2241811,0,0,2.775558E-17,0,0.2359801,0.2241811,0,0,1.51927,3.186346,0,0.2359801,-0.2359801,4.309961,71.83254,0.1297951,0.2465992,0,0,3.186346
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,37.64763,37.64763,0.1037174,0.1037174,0,0,0,0.1037174,0,0,1.387779E-17,0,0.1091762,0.1037174,0,0,1.78147,2.950366,0,0.1091762,-0.1091762,4.194879,69.91451,0.1297951,0.1140892,0,0,2.950366
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,37.11311,37.11311,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0.231916,0.2203202,0,0,1.902777,2.84119,0,0.231916,-0.231916,3.950418,65.84017,0.1297951,0.2423522,0,0,2.84119
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01481688,37.21225,36.9542,0.1789627,0.1789627,0,0,0,0.1789627,8.279311,0,2.775558E-17,0.01481688,0.1883818,0.1789627,0,0,2.160461,2.609274,0,0.1735649,-0.1735649,3.767465,62.79095,0.1297951,0.196859,0.0118535,0,2.62409
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3694815,43.26874,36.58582,0.02424406,0.02424406,0,0,0,0.02424406,1524.009,0,0,0.3694815,0.02552006,0.02424406,0,0,2.353311,2.435709,0.3439614,0,0.3439614,4.093775,68.22945,0.1297209,0.02666846,0.2955852,0,2.80519
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6628005,50.24453,37.70542,0.7866811,0.7866811,0,0,0,0.7866811,84.25276,0,0,0.6628005,0.8280854,0.7866811,0,0,2.00935,2.745274,0,0.1652848,-0.1652848,3.91955,65.3257,0.1297209,0.8653492,0.5302404,0,3.408075
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9779016,60.51032,40.68863,0.487406,0.487406,0,0,0,0.487406,200.6339,0,0,0.9779016,0.513059,0.487406,0,0,2.193,2.579989,0.4648426,0,0.4648426,4.360538,72.67549,0.1296208,0.5361466,0.7823213,0,3.557891
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9275159,62.3111,43.27455,0.1371295,0.1371295,0,0,0,0.1371295,676.3794,0,0,0.9275159,0.1443469,0.1371295,0,0,1.728157,2.998348,0.7831691,0,0.7831691,5.103518,85.05846,0.1294524,0.1508425,0.7420127,0,3.925864
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.173763,71.41808,45.70879,0.8987713,0.8987713,0,0,0,0.8987713,130.5964,0,0,1.173763,0.9460751,0.8987713,0,0,0.9449881,3.7032,0.227688,0,0.227688,5.319521,88.65852,0.1294035,0.9886484,0.9390104,0,4.876963
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.214727,75.075,47.73853,1.32434,1.32434,0.8517849,0,0.2886373,1.32434,91.72317,0,0,1.214727,0.4974269,0.4725555,0,0,0.7173001,3.908119,0.7173001,0,0.7173001,6.000012,100,0.1294642,1.456774,0.9717816,1.7,5.122846
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.117631,74.89262,49.77549,0,0,0,0,0,0,0,1.117631,0,1.117631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294642,0,0.8941048,0,5.67132
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.143601,77.17895,51.03233,0.1583694,0.1583694,0,0,0,0.1583694,722.1099,0.9768962,0,1.143601,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1294642,0.1742063,0.9148806,0,5.69729
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8807472,70.66566,51.48018,0.3762638,0.3762638,0,0,0,0.3762638,234.0771,0.4846801,0,0.8807472,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1294642,0.4138902,0.7045978,0,5.434436
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6557783,65.7131,51.92802,0.1413279,0.1413279,0,0,0,0.1413279,464.012,0.5070121,0,0.6557783,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1294642,0.1554607,0.5246226,0,5.209467
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3268857,58.03047,51.51629,0.2755497,0.2755497,0,0,0,0.2755497,118.6304,0.03683339,0,0.3268857,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1294642,0.3031047,0.2615086,0,4.880575
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04167512,50.92862,50.13665,0.3119793,0.3119793,0,0,0,0.3119793,13.3583,0,0,0.04167512,0.3283993,0.3119793,0,0,0,4.553689,0,0.2867242,-0.2867242,5.697778,94.96278,0.1294642,0.3431772,0.0333401,0,4.595364
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,49.03872,49.03872,1.828707,1.828707,0.4487071,0,0.178597,1.828707,0,0,0,0,1.452632,1.38,0,0,0.3185824,4.266965,0,1.452632,-1.452632,4.16657,69.4427,0.1294642,2.011578,0,1.7,4.266965
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,47.45682,47.45682,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.932617,2.814333,1.38,0,1.38,5.475753,91.26237,0.129684,0,0,1.7,2.814333
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,45.58599,45.58599,0.3868061,0.3868061,0,0,0,0.3868061,0,0,5.551115E-17,0,0.4071643,0.3868061,0,0,0.5526175,4.056333,0,0.4071643,-0.4071643,5.046564,84.10924,0.129684,0.4254867,0,0,4.056333
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,43.67905,43.67905,0.1944909,0.1944909,0,0,0,0.1944909,0,0,0,0,0.2047272,0.1944909,0,0,1.005022,3.649169,0,0.2047272,-0.2047272,4.830763,80.51255,0.129684,0.21394,0,0,3.649169
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,42.21273,42.21273,0.1722676,0.1722676,0,0,0,0.1722676,0,0,2.775558E-17,0,0.1813343,0.1722676,0,0,1.232497,3.444442,0,0.1813343,-0.1813343,4.639619,77.32684,0.129684,0.1894943,0,0,3.444442
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,41.15814,41.15814,0.1170672,0.1170672,0,0,0,0.1170672,0,0,1.387779E-17,0,0.1232287,0.1170672,0,0,1.43398,3.263107,0,0.1232287,-0.1232287,4.509725,75.16193,0.129684,0.128774,0,0,3.263107
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,40.08187,40.08187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5709,3.139879,0,0,0,4.509725,75.16193,0.129684,0,0,0,3.139879
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,39.18619,39.18619,0.03497584,0.03497584,0,0,0,0.03497584,0,0,0,0,0.03681668,0.03497584,0,0,1.5709,3.139879,0,0.03681668,-0.03681668,4.470917,74.51514,0.129684,0.03847342,0,0,3.139879
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,38.4133,38.4133,0.2120384,0.2120384,0,0,0,0.2120384,0,0,2.775558E-17,0,0.2231983,0.2120384,0,0,1.611808,3.103062,0,0.2231983,-0.2231983,4.235645,70.59395,0.129684,0.2332422,0,0,3.103062
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,37.64763,37.64763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.859806,2.879864,0,0,0,4.235645,70.59395,0.129684,0,0,0,2.879864
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,37.13478,37.13478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.859806,2.879864,0,0,0,4.235645,70.59395,0.129684,0,0,0,2.879864
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03283902,37.54898,36.97587,0.1587418,0.1587418,0,0,0,0.1587418,20.68706,0,0,0.03283902,0.1670967,0.1587418,0,0,1.859806,2.879864,0,0.1342577,-0.1342577,4.094125,68.23528,0.129684,0.174616,0.02627122,0,2.912703
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2786315,41.59421,36.60748,0.01648513,0.01648513,0,0,0,0.01648513,1690.199,0,0,0.2786315,0.01735277,0.01648513,0,0,2.008981,2.745606,0.2612787,0,0.2612787,4.341996,72.36646,0.1296281,0.01813364,0.2229052,0,3.024238
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.589279,48.72174,37.68375,0,0,0,0,0,0,0,0,0,0.589279,0,0,0,0,1.747702,2.980757,0.589279,0,0.589279,4.901035,81.68375,0.129502,0,0.4714232,0,3.570036
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8225536,56.92135,40.65251,0.3896622,0.3896622,0,0,0,0.3896622,211.094,0,0,0.8225536,0.4101708,0.3896622,0,0,1.158423,3.511108,0.4123828,0,0.4123828,5.292256,88.20409,0.129414,0.4286284,0.6580428,0,4.333662
