Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,40.60917,40.60917,0.1453379,0.1453379,0,0,0,0.1453379,0,0,0,0,0.1529873,0.1453379,0,0,1.545544,3.162699,0,0.1529873,-0.1529873,4.372518,72.87514,0.1264527,0.1598717,0,0,3.162699
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,39.61236,39.61236,0.1617349,0.1617349,0,0,0,0.1617349,0,0,0,0,0.1702472,0.1617349,0,0,1.71553,3.009712,0,0.1702472,-0.1702472,4.193061,69.88421,0.1264527,0.1779084,0,0,3.009712
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,38.86114,38.86114,0.08679316,0.08679316,0,0,0,0.08679316,0,0,0,0,0.09136122,0.08679316,0,0,1.904693,2.839465,0,0.09136122,-0.09136122,4.096758,68.27916,0.1264527,0.09547248,0,0,2.839465
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,38.17493,38.17493,0.1301104,0.1301104,0,0,0,0.1301104,0,0,0,0,0.1369583,0.1301104,0,0,2.006206,2.748104,0,0.1369583,-0.1369583,3.952391,65.87305,0.1264527,0.1431215,0,0,2.748104
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,37.50317,37.50317,0.05283901,0.05283901,0,0,0,0.05283901,0,0,6.938894E-18,0,0.05562001,0.05283901,0,0,2.158382,2.611145,0,0.05562001,-0.05562001,3.893763,64.89591,0.1264527,0.05812291,0,0,2.611145
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,37.01199,37.01199,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0.23043,0.2189085,0,0,2.220182,2.555525,0,0.23043,-0.23043,3.650868,60.84768,0.1264527,0.2407994,0,0,2.555525
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03054654,37.3639,36.83141,0.1519572,0.1519572,0,0,0,0.1519572,20.10207,0,0,0.03054654,0.1599549,0.1519572,0,0,2.476215,2.325095,0,0.1294084,-0.1294084,3.51446,58.57421,0.1264527,0.1671529,0.02443723,0,2.355642
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.115575,38.51377,36.48469,0.2618986,0.2618986,0,0,0,0.2618986,44.12969,0,0,0.115575,0.2756827,0.2618986,0,0,2.620002,2.195687,0,0.1601077,-0.1601077,3.345691,55.76141,0.1264527,0.2880885,0.09246004,0,2.311262
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.273467,42.34108,37.42371,1.587463,1.587463,0.425,0,0.172125,1.587463,17.22667,0,0,0.273467,1.223645,1.162463,0,0,2.7979,2.035579,0,0.9501783,-0.9501783,2.344115,39.06851,0.1264527,1.746209,0.2187736,1.7,2.309046
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5312488,49.79966,39.7785,1.013499,1.013499,1.7,0,0.5202,1.013499,52.4173,0,0,0.5312488,0,0,0.686501,0.652176,3.853653,1.085401,1.183425,0,1.183425,3.466811,57.78006,0.1267679,1.114849,0.4249991,1.7,1.61665
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6366395,54.16908,41.80823,1.170706,1.170706,1.7,0,0.5202,1.170706,54.38081,0,0,0.6366395,0,0,0.5292938,0.5028291,2.670229,2.150483,1.139469,0,1.139469,4.547806,75.79661,0.1270646,1.287777,0.5093116,1.7,2.787123
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5170816,53.90304,43.88131,0.3673666,0.3673666,1.434397,0,0.4476902,0.3673666,140.7536,0,0,0.5170816,0,0,1.06703,1.013678,1.53076,3.176005,1.53076,0,1.53076,6.000012,100,0.1272302,0.4041032,0.4136653,1.7,3.693087
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9939351,66.9537,45.87492,0.9955844,0.9955844,0,0,0,0.9955844,99.83434,2.220446E-16,0,0.9939351,1.047984,0.9955844,0,0,0,4.553689,0,0.05404849,-0.05404849,5.94304,99.05047,0.1272302,1.095143,0.7951481,0,5.547624
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8331745,65.32767,47.86132,0.3345869,0.3345869,0,0,0,0.3345869,249.0159,0.4209239,0,0.8331745,0.3521968,0.3345869,0,0,0.06005388,4.49964,0.06005388,0,0.06005388,6.000012,100,0.1272189,0.3680456,0.6665396,0,5.332815
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9016458,68.4538,49.12539,1.136043,1.136043,0,0,0,1.136043,79.36722,0,2.220446E-16,0.9016458,1.195835,1.136043,0,0,0,4.553689,0,0.294189,-0.294189,5.689909,94.83163,0.1272189,1.249647,0.7213166,0,5.455335
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3888448,57.40481,49.68881,0.7016387,0.7016387,0,0,0,0.7016387,55.41953,0,0,0.3888448,0.7385671,0.7016387,0,0,0.3268767,4.2595,0,0.3497222,-0.3497222,5.32127,88.68765,0.1272189,0.7718026,0.3110759,0,4.648345
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3166184,56.58698,50.3389,0.6153206,0.6153206,0,0,0,0.6153206,51.45585,0,0,0.3166184,0.6477059,0.6153206,0,0,0.7154569,3.909778,0,0.3310875,-0.3310875,4.972273,82.87106,0.1272189,0.6768527,0.2532948,0,4.226396
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1993027,53.87591,50.01385,0.981975,0.981975,0,0,0,0.981975,20.29611,0,1.110223E-16,0.1993027,1.033658,0.981975,0,0,1.083332,3.57869,0,0.8343552,-0.8343552,4.092785,68.21296,0.1272189,1.080172,0.1594422,0,3.777993
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05087203,49.63615,48.67755,0.7916459,0.7916459,0,0,0,0.7916459,6.426109,0,0,0.05087203,0.8333115,0.7916459,0,0,2.010393,2.744335,0,0.7824395,-0.7824395,3.268022,54.46692,0.1272189,0.8708105,0.04069762,0,2.795207
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,47.53628,47.53628,1.645656,1.645656,0.425,0,0.172125,1.645656,0,0,0,0,1.284901,1.220656,0,0,2.87977,1.961896,0,1.284901,-1.284901,1.913617,31.89355,0.1272189,1.810222,0,1.7,1.961896
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,45.95438,45.95438,1.370306,1.370306,1.7,0,0.5202,1.370306,0,0,0,0,0,0,0.3296944,0.3132097,4.307438,0.6769943,0.3132097,0,0.3132097,2.210754,36.84582,0.1273081,1.507336,0,1.7,0.6769943
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,44.32915,44.32915,1.158079,1.158079,1.7,0,0.5202,1.158079,0,1.110223E-16,0,0,0,0,0.5419213,0.5148252,3.994229,0.958883,0.5148252,0,0.5148252,2.69916,44.98591,0.1274545,1.273887,0,1.7,0.958883
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,42.66058,42.66058,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.479404,1.422226,1.38,0,1.38,4.008343,66.80558,0.1276553,0,0,1.7,1.422226
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,41.44707,41.44707,0.06239723,0.06239723,1.515029,0,0.4697029,0.06239723,0,0,0,0,0,0,1.452632,1.38,2.099404,2.664226,1.38,0,1.38,5.317526,88.62525,0.1278832,0.06863695,0,1.7,2.664226
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,40.52971,40.52971,0.2975931,0.2975931,0,0,0,0.2975931,0,0,5.551115E-17,0,0.3132559,0.2975931,0,0,0.7194037,3.906226,0,0.3132559,-0.3132559,4.987325,83.12192,0.1278832,0.3273524,0,0,3.906226
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,39.55457,39.55457,0.0827602,0.0827602,0,0,0,0.0827602,0,0,0,0,0.087116,0.0827602,0,0,1.067466,3.59297,0,0.087116,-0.087116,4.895497,81.59145,0.1278832,0.09103622,0,0,3.59297
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,38.80335,38.80335,0.103592,0.103592,0,0,0,0.103592,0,0,0,0,0.1090442,0.103592,0,0,1.164261,3.505854,0,0.1090442,-0.1090442,4.780554,79.67574,0.1278832,0.1139512,0,0,3.505854
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,38.10992,38.10992,0.1121415,0.1121415,0,0,0,0.1121415,0,0,1.387779E-17,0,0.1180437,0.1121415,0,0,1.285421,3.39681,0,0.1180437,-0.1180437,4.656125,77.60193,0.1278832,0.1233557,0,0,3.39681
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,37.43816,37.43816,0.01964197,0.01964197,0,0,0,0.01964197,0,0,0,0,0.02067576,0.01964197,0,0,1.416581,3.278766,0,0.02067576,-0.02067576,4.634331,77.23869,0.1278832,0.02160617,0,0,3.278766
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,36.9542,36.9542,0.07668287,0.07668287,0,0,0,0.07668287,0,0,0,0,0.08071881,0.07668287,0,0,1.439554,3.25809,0,0.08071881,-0.08071881,4.549246,75.82061,0.1278832,0.08435115,0,0,3.25809
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.0358403,37.41302,36.78807,0.1112069,0.1112069,0,0,0,0.1112069,32.2285,0,1.387779E-17,0.0358403,0.1170599,0.1112069,0,0,1.529242,3.177371,0,0.08121955,-0.08121955,4.463633,74.39373,0.1278832,0.1223276,0.02867224,0,3.213212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.28564,41.55962,36.44857,0.0008891948,0.0008891948,0,0,0,0.0008891948,32123.45,0,0,0.28564,0.0009359945,0.0008891948,0,0,1.619486,3.096152,0.284704,0,0.284704,4.733727,78.89529,0.1278295,0.0009781143,0.228512,0,3.381792
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5181527,46.95398,37.3587,0.586334,0.586334,0,0,0,0.586334,88.37159,0,0,0.5181527,0.6171937,0.586334,0,0,1.334782,3.352385,0,0.09904102,-0.09904102,4.629328,77.15532,0.1278295,0.6449674,0.4145221,0,3.870538
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9650693,59.04264,39.67737,0.02690363,0.02690363,0,0,0,0.02690363,3587.135,0,0,0.9650693,0.0283196,0.02690363,0,0,1.444827,3.253344,0.9367497,0,0.9367497,5.518007,91.96661,0.1276532,0.02959399,0.7720554,0,4.218414
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.115864,65.08041,41.72878,0.8018638,0.8018638,0,0,0,0.8018638,139.1587,0,0,1.115864,0.8440672,0.8018638,0,0,0.5080777,4.096419,0.2717964,0,0.2717964,5.775856,96.26407,0.1276021,0.8820502,0.8926908,0,5.212283
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.116188,67.52728,43.75851,0.4492972,0.4492972,0,0,0,0.4492972,248.4297,0.4069621,0,1.116188,0.4729444,0.4492972,0,0,0.2362813,4.341036,0.2362813,0,0.2362813,6.000012,100,0.1275577,0.494227,0.8929502,0,5.457223
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.006122,67.11378,45.75213,0,0,0,0,0,0,0,1.006122,0,1.006122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275577,0,0.8048974,0,5.559811
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.004683,69.42774,47.73853,0.622886,0.622886,0,0,0,0.622886,161.2948,0.3490134,0,1.004683,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1275577,0.6851746,0.8037463,0,5.558372
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.8045104,65.94162,49.0026,1.608927,1.608927,0.425,0,0.172125,1.608927,50.00293,2.220446E-16,0,0.8045104,1.246238,1.183927,0,0,0,4.553689,0,0.4417281,-0.4417281,5.53439,92.23965,0.1275577,1.769819,0.6436083,1.7,5.358199
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7629734,65.63939,49.60935,0.1475738,0.1475738,0,0,0,0.1475738,517.0116,0.1168236,0,0.7629734,0.1553408,0.1475738,0,0,0.490809,4.111961,0.490809,0,0.490809,6.000012,100,0.1274657,0.1623311,0.6103787,0,4.874934
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3890107,58.0106,50.25945,0.2459023,0.2459023,0,0,0,0.2459023,158.1973,0.1301661,0,0.3890107,0.2588445,0.2459023,0,0,0,4.553689,0,0,0,6.000012,100,0.1274657,0.2704925,0.3112085,0,4.942699
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2945473,55.66766,49.89106,1.178465,1.178465,0,0,0,1.178465,24.99415,0,2.220446E-16,0.2945473,1.240489,1.178465,0,0,0,4.553689,0,0.9459422,-0.9459422,5.002902,83.38152,0.1274657,1.296311,0.2356378,0,4.848236
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04932215,49.48322,48.55476,0.3702996,0.3702996,0,0,0,0.3702996,13.31953,0,0,0.04932215,0.3897891,0.3702996,0,0,1.051047,3.607747,0,0.3404669,-0.3404669,4.644018,77.40014,0.1274657,0.4073296,0.03945772,0,3.657069
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,47.41348,47.41348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.429343,3.26728,0,0,0,4.644018,77.40014,0.1274657,0,0,0,3.26728
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,45.83158,45.83158,1.056475,1.056475,0,0,0,1.056475,0,0,0,0,1.112079,1.056475,0,0,1.429343,3.26728,0,1.112079,-1.112079,3.471784,57.86295,0.1274657,1.162122,0,0,3.26728
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,44.24969,44.24969,0.9645497,0.9645497,0,0,0,0.9645497,0,0,1.110223E-16,0,1.015315,0.9645497,0,0,2.664986,2.155201,0,1.015315,-1.015315,2.401547,40.02571,0.1274657,1.061005,0,0,2.155201
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,42.58112,42.58112,0.09389552,0.09389552,0,0,0,0.09389552,0,0,0,0,0.09883739,0.09389552,0,0,3.793115,1.139886,0,0.09883739,-0.09883739,2.297364,38.28932,0.1274657,0.1032851,0,0,1.139886
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,41.38206,41.38206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.902934,1.041048,0,0,0,2.297364,38.28932,0.1274657,0,0,0,1.041048
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,40.46471,40.46471,0.2090348,0.2090348,0,0,0,0.2090348,0,0,0,0,0.2200367,0.2090348,0,0,3.902934,1.041048,0,0.2200367,-0.2200367,2.065425,34.42368,0.1274657,0.2299383,0,0,1.041048
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,39.49679,39.49679,0.04082741,0.04082741,0,0,0,0.04082741,0,0,0,0,0.04297622,0.04082741,0,0,4.147419,0.8210117,0,0.04297622,-0.04297622,2.020124,33.66866,0.1274657,0.04491015,0,0,0.8210117
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,38.76001,38.76001,0.1606634,0.1606634,0,0,0,0.1606634,0,0,2.775558E-17,0,0.1691194,0.1606634,0,0,4.19517,0.7780355,0,0.1691194,-0.1691194,1.841856,30.69754,0.1274657,0.1767298,0,0,0.7780355
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,38.0738,38.0738,0.1178862,0.1178862,0,0,0,0.1178862,0,0,1.387779E-17,0,0.1240908,0.1178862,0,0,4.383081,0.608916,0,0.1240908,-0.1240908,1.711053,28.51749,0.1274657,0.1296749,0,0,0.608916
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,37.42371,37.42371,0.1342434,0.1342434,0,0,0,0.1342434,0,0,2.775558E-17,0,0.1413089,0.1342434,0,0,4.52096,0.4848253,0,0.1413089,-0.1413089,1.562101,26.03496,0.1274657,0.1476678,0,0,0.4848253
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,36.93253,36.93253,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0.1208621,0.114819,0,0,4.677969,0.3435164,0,0.1208621,-0.1208621,1.434701,23.91163,0.1274657,0.1263009,0,0,0.3435164
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04005002,37.45048,36.75195,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.48467,2.220446E-16,0,0.04005002,0,0,1.452632,1.38,4.812261,0.2226543,1.42005,0,1.42005,2.781878,46.36455,0.1277656,0.2672484,0.03204002,1.7,0.2627043
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2300923,40.49496,36.40523,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,23.37501,0,0,0.2300923,0,0,0.7156483,0.6798659,3.392211,1.500699,0.9099582,0,0.9099582,3.645141,60.75222,0.1280105,1.082787,0.1840739,1.7,1.730792
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4727315,46.02457,37.32259,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,65.08915,0,0,0.4727315,0,0,0.9737169,0.925031,2.482252,2.319662,1.397763,0,1.397763,4.971175,82.85275,0.1283144,0.7989115,0.3781852,1.7,2.792393
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7767333,54.75216,39.61236,0.3766129,0.3766129,0,0,0,0.3766129,206.2418,0,0,0.7767333,0.3964346,0.3766129,0,0,1.08449,3.577648,0.3802986,0,0.3802986,5.331957,88.86578,0.1282431,0.4142742,0.6213866,0,4.354381
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.133002,65.37257,41.6132,0.08275567,0.08275567,0,0,0,0.08275567,1369.093,0.3416998,0,1.133002,0.08711123,0.08275567,0,0,0.7041913,3.919917,0.7041913,0,0.7041913,6.000012,100,0.1281112,0.09103124,0.9064019,0,5.052919
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.146521,68.16188,43.63572,1.377329,1.377329,0.425,0,0.172125,1.377329,83.24233,0.1440692,0,1.146521,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1281112,1.515062,0.9172167,1.7,5.70021
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.133514,70.24542,45.62933,0.1464316,0.1464316,0,0,0,0.1464316,774.0909,0.9793751,0,1.133514,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1281112,0.1610748,0.9068109,0,5.687202
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.110427,72.05095,47.61573,0.3918157,0.3918157,0,0,0,0.3918157,283.4056,0.6979899,0,1.110427,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1281112,0.4309972,0.888342,0,5.664116
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8184209,66.13547,48.8798,0.9586416,0.9586416,0,0,0,0.9586416,85.37298,0,0,0.8184209,1.009096,0.9586416,0,0,0,4.553689,0,0.1906755,-0.1906755,5.799022,96.65018,0.1281112,1.054506,0.6547367,0,5.37211
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9092934,69.06505,49.48656,0,0,0,0,0,0,0,0.6974316,0,0.9092934,0,0,0,0,0.2118617,4.363013,0.2118617,0,0.2118617,6.000012,100,0.1280716,0,0.7274346,0,5.272307
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5443742,61.2256,50.13665,0,0,0,0,0,0,0,0.5443742,0,0.5443742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280716,0,0.4354994,0,5.098063
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1786639,53.25954,49.8116,1.131268,1.131268,0,0,0,1.131268,15.79324,0,0,0.1786639,1.190809,1.131268,0,0,0,4.553689,0,1.012145,-1.012145,4.933118,82.21847,0.1280716,1.244395,0.1429311,0,4.732353
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04784787,49.33178,48.43196,0.3018571,0.3018571,0,0,0,0.3018571,15.85117,0,5.551115E-17,0.04784787,0.3177443,0.3018571,0,0,1.124605,3.541544,0,0.2698964,-0.2698964,4.648622,77.47688,0.1280716,0.3320428,0.03827829,0,3.589392
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,47.25457,47.25457,1.383318,1.383318,0.425,0,0.172125,1.383318,0,0,2.220446E-16,0,1.008755,0.9583177,0,0,1.42449,3.271648,0,1.008755,-1.008755,3.5853,59.75489,0.1280716,1.521649,0,1.7,3.271648
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,45.70879,45.70879,0.9902791,0.9902791,1.7,0,0.5202,0.9902791,0,0,0,0,0,0,0.7097209,0.6742349,2.54533,2.262892,0.6742349,0,0.6742349,4.224936,70.41546,0.1282596,1.089307,0,1.7,2.262892
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,44.1269,44.1269,0.5483096,0.5483096,1.7,0,0.5202,0.5483096,0,0,0,0,0,0,1.15169,1.094106,1.871095,2.869704,1.094106,0,1.094106,5.262896,87.71475,0.1285639,0.6031406,0,1.7,2.869704
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,42.45832,42.45832,0.1432764,0.1432764,0,0,0,0.1432764,0,0,0,0,0.1508172,0.1432764,0,0,0.7769888,3.854399,0,0.1508172,-0.1508172,5.10392,85.06517,0.1285639,0.157604,0,0,3.854399
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,41.3026,41.3026,0.2255115,0.2255115,0,0,0,0.2255115,0,0,2.775558E-17,0,0.2373805,0.2255115,0,0,0.9445635,3.703582,0,0.2373805,-0.2373805,4.853699,80.89483,0.1285639,0.2480626,0,0,3.703582
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,40.38525,40.38525,0.131065,0.131065,0,0,0,0.131065,0,0,2.775558E-17,0,0.1379632,0.131065,0,0,1.20832,3.466201,0,0.1379632,-0.1379632,4.708273,78.47107,0.1285639,0.1441715,0,0,3.466201
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,39.41011,39.41011,0.01967238,0.01967238,0,0,0,0.01967238,0,0,0,0,0.02070777,0.01967238,0,0,1.361612,3.328238,0,0.02070777,-0.02070777,4.686446,78.10727,0.1285639,0.02163962,0,0,3.328238
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,38.68056,38.68056,0.07940546,0.07940546,0,0,0,0.07940546,0,0,1.387779E-17,0,0.0835847,0.07940546,0,0,1.384621,3.30753,0,0.0835847,-0.0835847,4.59834,76.63884,0.1285639,0.087346,0,0,3.30753
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,38.0088,38.0088,0.2025429,0.2025429,0,0,0,0.2025429,0,0,0,0,0.213203,0.2025429,0,0,1.477493,3.223946,0,0.213203,-0.213203,4.373604,72.89325,0.1285639,0.2227971,0,0,3.223946
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,37.3587,37.3587,0.03713924,0.03713924,0,0,0,0.03713924,0,0,0,0,0.03909394,0.03713924,0,0,1.714385,3.010743,0,0.03909394,-0.03909394,4.332395,72.20644,0.1285639,0.04085317,0,0,3.010743
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,36.87474,36.87474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.757823,2.971649,0,0,0,4.332395,72.20644,0.1285639,0,0,0,2.971649
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03361792,37.29439,36.70861,0.09470946,0.09470946,0,0,0,0.09470946,35.49584,0,0,0.03361792,0.09969417,0.09470946,0,0,1.757823,2.971649,0,0.06607625,-0.06607625,4.262745,71.0456,0.1285639,0.1041804,0.02689434,0,3.005267
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3187316,42.0839,36.36189,0.5898064,0.5898064,0,0,0,0.5898064,54.04003,0,0,0.3187316,0.6208489,0.5898064,0,0,1.831241,2.905572,0,0.3021173,-0.3021173,3.944285,65.73795,0.1285639,0.6487871,0.2549852,0,3.224304
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6401977,49.31762,37.27925,1.402181,1.402181,0.425,0,0.172125,1.402181,45.65727,0,0,0.6401977,1.028612,0.9771812,0,0,2.166926,2.603455,0,0.3884141,-0.3884141,3.534861,58.91423,0.1285639,1.542399,0.5121582,1.7,3.243653
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9294217,58.05787,39.5329,0,0,1.452632,0,0.4526684,0,0,0,0,0.9294217,0,0,1.452632,1.38,2.598498,2.215041,2.309422,0,2.309422,5.72577,95.42931,0.1285854,0,0.7435374,1.7,3.144463
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9718511,61.33873,41.52652,0.5415144,0.5415144,0,0,0,0.5415144,179.4691,0.11276,0,0.9718511,0.5700152,0.5415144,0,0,0.289076,4.29352,0.289076,0,0.289076,6.000012,100,0.1285315,0.5956659,0.7774809,0,5.265372
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.254088,70.87215,43.51292,0.954014,0.954014,0,0,0,0.954014,131.4538,0.2498626,0,1.254088,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1285315,1.049415,1.00327,0,5.807777
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.168772,71.03484,45.50654,0,0,0,0,0,0,0,1.168772,0,1.168772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285315,0,0.9350179,0,5.722461
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8418181,65.12205,47.50016,0,0,0,0,0,0,0,0.8418181,0,0.8418181,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285315,0,0.6734545,0,5.395507
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.705343,63.33781,48.75701,0,0,0,0,0,0,0,0.705343,0,0.705343,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285315,0,0.5642744,0,5.259032
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.638811,62.45159,49.32764,0.5480316,0.5480316,0,0,0,0.5480316,116.5646,0.06193563,0,0.638811,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1285315,0.6028347,0.5110488,0,5.1925
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5659139,61.56904,50.01385,0.5186543,0.5186543,0,0,0,0.5186543,109.112,0.01996193,0,0.5659139,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1285315,0.5705197,0.4527311,0,5.119603
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3212191,55.965,49.65269,0.7281616,0.7281616,0,0,0,0.7281616,44.1137,0,0,0.3212191,0.7664859,0.7281616,0,0,0,4.553689,0,0.4452668,-0.4452668,5.53066,92.17747,0.1285315,0.8009777,0.2569752,0,4.874908
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05183735,49.24009,48.26583,0,0,0,0,0,0,0,0,0,0.05183735,0,0,0,0,0.4947409,4.108422,0.05183735,0,0.05183735,5.579837,92.99709,0.1285218,0,0.04146988,0,4.160259
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,47.13177,47.13177,0.5260226,0.5260226,0,0,0,0.5260226,0,0,1.110223E-16,0,0.553708,0.5260226,0,0,0.4429036,4.155076,0,0.553708,-0.553708,4.996177,83.26945,0.1285218,0.5786249,0,0,4.155076
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,45.58599,45.58599,1.117224,1.117224,0,0,0,1.117224,0,0,2.220446E-16,0,1.176025,1.117224,0,0,1.058135,3.601368,0,1.176025,-1.176025,3.756538,62.60884,0.1285218,1.228946,0,0,3.601368
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,44.0041,44.0041,0.5270559,0.5270559,0,0,0,0.5270559,0,0,1.110223E-16,0,0.5547956,0.5270559,0,0,2.364829,2.425343,0,0.5547956,-0.5547956,3.171732,52.8621,0.1285218,0.5797614,0,0,2.425343
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,42.37887,42.37887,0.126755,0.126755,0,0,0,0.126755,0,0,2.775558E-17,0,0.1334264,0.126755,0,0,2.981268,1.870547,0,0.1334264,-0.1334264,3.031089,50.51804,0.1285218,0.1394305,0,0,1.870547
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,41.20148,41.20148,0.1462615,0.1462615,0,0,0,0.1462615,0,0,2.775558E-17,0,0.1539595,0.1462615,0,0,3.12952,1.737121,0,0.1539595,-0.1539595,2.868801,47.81326,0.1285218,0.1608876,0,0,1.737121
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,40.30579,40.30579,0.06466332,0.06466332,0,0,0,0.06466332,0,0,0,0,0.06806666,0.06466332,0,0,3.300586,1.583161,0,0.06806666,-0.06806666,2.797053,46.61745,0.1285218,0.07112966,0,0,1.583161
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,39.33065,39.33065,0.05942985,0.05942985,0,0,0,0.05942985,0,0,1.387779E-17,0,0.06255774,0.05942985,0,0,3.376216,1.515095,0,0.06255774,-0.06255774,2.731111,45.51842,0.1285218,0.06537284,0,0,1.515095
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,38.6011,38.6011,0.1935659,0.1935659,0,0,0,0.1935659,0,0,2.775558E-17,0,0.2037536,0.1935659,0,0,3.445724,1.452537,0,0.2037536,-0.2037536,2.516336,41.93885,0.1285218,0.2129225,0,0,1.452537
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,37.92934,37.92934,0.07868123,0.07868123,0,0,0,0.07868123,0,0,1.387779E-17,0,0.08282235,0.07868123,0,0,3.672117,1.248783,0,0.08282235,-0.08282235,2.429033,40.48381,0.1285218,0.08654936,0,0,1.248783
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,37.30091,37.30091,0.1951197,0.1951197,0,0,0,0.1951197,0,0,2.775558E-17,0,0.2053891,0.1951197,0,0,3.764142,1.165961,0,0.2053891,-0.2053891,2.212534,36.8755,0.1285218,0.2146316,0,0,1.165961
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,36.80973,36.80973,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0.04654794,0.04422054,0,0,3.992352,0.960572,0,0.04654794,-0.04654794,2.163468,36.05774,0.1285218,0.04864259,0,0,0.960572
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03640147,37.28507,36.65082,0.2596134,0.2596134,0,0,0,0.2596134,14.02141,0,0,0.03640147,0.2732773,0.2596134,0,0,4.044072,0.9140241,0,0.2368758,-0.2368758,1.913779,31.89626,0.1285218,0.2855747,0.02912118,0,0.9504256
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.256709,40.87788,36.30411,0.5404267,0.5404267,0,0,0,0.5404267,47.50117,0,0,0.256709,0.5688702,0.5404267,0,0,4.307267,0.6771483,0,0.3121611,-0.3121611,1.584733,26.41216,0.1285218,0.5944693,0.2053672,0,0.9338573
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2898049,42.45066,37.23591,0.2818194,0.2818194,0,0,0,0.2818194,102.8335,0,0,0.2898049,0.296652,0.2818194,0,0,4.654113,0.3649872,0,0.00684713,-0.00684713,1.577515,26.29187,0.1285218,0.3100013,0.2318439,0,0.654792
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4612232,48.05551,39.45345,0.6420525,0.6420525,1.7,0,0.5202,0.6420525,71.83574,0,0,0.4612232,0,0,1.057947,1.00505,4.661721,0.35814,1.466273,0,1.466273,2.968544,49.47564,0.1288088,0.7062578,0.3689786,1.7,0.8193632
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5787061,52.54038,41.4254,0.03302534,0.03302534,1.485657,0,0.4616843,0.03302534,1752.309,4.440892E-16,0,0.5787061,0,0,1.452632,1.38,3.195448,1.677786,1.958706,0,1.958706,4.826736,80.44543,0.128909,0.03632788,0.4629649,1.7,2.256492
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5480416,54.02021,43.39013,1.257745,1.257745,0.425,0,0.172125,1.257745,43.57335,0,2.220446E-16,0.5480416,0.8765735,0.8327448,0,0,1.236742,3.440621,0,0.3285319,-0.3285319,4.480433,74.67373,0.128909,1.383519,0.4384333,1.7,3.988663
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9959711,66.37544,45.3404,0.4317648,0.4317648,1.00728,0,0.3310876,0.4317648,230.6745,0,0,0.9959711,0,0,0.5755157,0.5467399,1.601777,3.11209,1.542711,0,1.542711,5.943977,99.06609,0.128877,0.4749413,0.7967768,1.7,4.108061
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7166143,62.01133,47.33403,0.7183889,0.7183889,0,0,0,0.7183889,99.75299,0,0,0.7166143,0.7561988,0.7183889,0,0,0.05906609,4.500529,0,0.03958445,-0.03958445,5.902251,98.37066,0.128877,0.7902277,0.5732915,0,5.217144
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7133105,63.29594,48.55476,0.9490669,0.9490669,0,0,0,0.9490669,75.15913,0,0,0.7133105,0.9990178,0.9490669,0,0,0.1030488,4.460945,0,0.2857074,-0.2857074,5.601089,93.3513,0.128877,1.043974,0.5706484,0,5.174255
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5987471,61.37027,49.16151,0,0,0,0,0,0,0,0.1782457,0,0.5987471,0,0,0,0,0.4205014,4.175238,0.4205014,0,0.4205014,6.000012,100,0.128799,0,0.4789977,0,4.773985
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4067652,57.95689,49.85494,0.5618567,0.5618567,0,0,0,0.5618567,72.39659,0,0,0.4067652,0.5914282,0.5618567,0,0,0,4.553689,0,0.184663,-0.184663,5.80536,96.75581,0.128799,0.6180424,0.3254121,0,4.960454
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1473223,52.31184,49.48656,0,0,0,0,0,0,0,0,0,0.1473223,0,0,0,0,0.2051811,4.369026,0.1473223,0,0.1473223,5.945122,99.08517,0.1287717,0,0.1178578,0,4.516348
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01656664,48.41661,48.10691,0.9897448,0.9897448,0,0,0,0.9897448,1.67383,0,1.110223E-16,0.01656664,1.041837,0.9897448,0,0,0.05785887,4.501616,0,1.02527,-1.02527,4.864393,81.07305,0.1287717,1.088719,0.01325331,0,4.518183
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,46.97286,46.97286,0.3643841,0.3643841,0,0,0,0.3643841,0,0,5.551115E-17,0,0.3835622,0.3643841,0,0,1.197048,3.476346,0,0.3835622,-0.3835622,4.460083,74.33456,0.1287717,0.4008225,0,0,3.476346
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,45.38374,45.38374,0.3330532,0.3330532,0,0,0,0.3330532,0,0,5.551115E-17,0,0.3505823,0.3330532,0,0,1.623228,3.092784,0,0.3505823,-0.3505823,4.090537,68.17548,0.1287717,0.3663585,0,0,3.092784
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,43.83797,43.83797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.012764,2.742202,0,0,0,4.090537,68.17548,0.1287717,0,0,0,2.742202
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,42.21273,42.21273,0.3136248,0.3136248,0,0,0,0.3136248,0,0,5.551115E-17,0,0.3301314,0.3136248,0,0,2.012764,2.742202,0,0.3301314,-0.3301314,3.742548,62.37567,0.1287717,0.3449873,0,0,2.742202
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,41.07868,41.07868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379576,2.41207,0,0,0,3.742548,62.37567,0.1287717,0,0,0,2.41207
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,40.183,40.183,0.1909187,0.1909187,0,0,0,0.1909187,0,0,0,0,0.200967,0.1909187,0,0,2.379576,2.41207,0,0.200967,-0.200967,3.53071,58.84504,0.1287717,0.2100106,0,0,2.41207
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,39.20786,39.20786,0.06920799,0.06920799,0,0,0,0.06920799,0,0,1.387779E-17,0,0.07285052,0.06920799,0,0,2.602873,2.211103,0,0.07285052,-0.07285052,3.453918,57.56519,0.1287717,0.07612879,0,0,2.211103
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,38.51442,38.51442,0.03672082,0.03672082,0,0,0,0.03672082,0,0,6.938894E-18,0,0.0386535,0.03672082,0,0,2.683818,2.138252,0,0.0386535,-0.0386535,3.413174,56.88612,0.1287717,0.04039291,0,0,2.138252
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,37.84988,37.84988,0.141957,0.141957,0,0,0,0.141957,0,0,0,0,0.1494284,0.141957,0,0,2.726767,2.099599,0,0.1494284,-0.1494284,3.255663,54.26094,0.1287717,0.1561527,0,0,2.099599
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,37.23591,37.23591,0.1293229,0.1293229,0,0,0,0.1293229,0,0,0,0,0.1361294,0.1293229,0,0,2.892798,1.950171,0,0.1361294,-0.1361294,3.11217,51.86939,0.1287717,0.1422552,0,0,1.950171
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,36.75195,36.75195,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0.07636528,0.07254702,0,0,3.044053,1.814041,0,0.07636528,-0.07636528,3.031674,50.52779,0.1287717,0.07980172,0,0,1.814041
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.0180643,36.88534,36.57137,0.09882484,0.09882484,0,0,0,0.09882484,18.2791,0,1.387779E-17,0.0180643,0.1040262,0.09882484,0,0,3.128903,1.737676,0,0.08596186,-0.08596186,2.941062,49.0176,0.1287717,0.1087073,0.01445144,0,1.75574
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2928591,41.46165,36.22465,0.5117729,0.5117729,0,0,0,0.5117729,57.22444,0,0,0.2928591,0.5387083,0.5117729,0,0,3.224416,1.651714,0,0.2458491,-0.2458491,2.681914,44.69848,0.1287717,0.5629501,0.2342873,0,1.944573
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5080285,46.51609,37.13478,0.4320377,0.4320377,0,0,0,0.4320377,117.5889,0,0,0.5080285,0.4547765,0.4320377,0,0,3.497582,1.405865,0.05325196,0,0.05325196,2.732434,45.54047,0.1287618,0.4752415,0.4064228,0,1.913893
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.722658,53.27863,39.33065,0.437801,0.437801,0,0,0,0.437801,165.0654,0,0,0.722658,0.4608432,0.437801,0,0,3.44433,1.453792,0.2618148,0,0.2618148,2.980813,49.68011,0.1287134,0.4815811,0.5781264,0,2.17645
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.062552,63.20365,41.25926,0.3300647,0.3300647,0,0,0,0.3300647,321.9223,0,0,1.062552,0.3474365,0.3300647,0,0,3.182515,1.689425,0.7151154,0,0.7151154,3.659231,60.98706,0.1285811,0.3630711,0.8500416,0,2.751977
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.086024,66.1278,43.23121,1.189358,1.189358,0,0,0,1.189358,91.31178,0,0,1.086024,1.251956,1.189358,0,0,2.4674,2.333029,0,0.1659318,-0.1659318,3.484324,58.07194,0.1285811,1.308294,0.8688192,0,3.419053
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.078875,68.28024,45.18149,0,0,0,0,0,0,0,0,0,1.078875,0,0,0,0,2.651768,2.167097,1.078875,0,1.078875,4.507834,75.13042,0.1283821,0,0.8630997,0,3.245972
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7770507,63.17682,47.13177,0,0,0,0,0,0,0,0,0,0.7770507,0,0,0,0,1.572894,3.138084,0.7770507,0,0.7770507,5.245009,87.41664,0.1282392,0,0.6216405,0,3.915135
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9253024,68.18595,48.38862,0.4535477,0.4535477,0,0,0,0.4535477,204.0143,0,0,0.9253024,0.4774187,0.4535477,0,0,0.7958432,3.83743,0.4478837,0,0.4478837,5.669909,94.49828,0.128157,0.4989025,0.7402419,0,4.762733
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6794137,63.01578,49.0026,0.102108,0.102108,0,0,0,0.102108,665.387,0.223972,0,0.6794137,0.1074822,0.102108,0,0,0.3479596,4.240525,0.3479596,0,0.3479596,6.000012,100,0.1280932,0.1123189,0.5435309,0,4.919939
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5642824,61.14039,49.65269,0.9949999,0.9949999,0,0,0,0.9949999,56.7118,0,0,0.5642824,1.047368,0.9949999,0,0,0,4.553689,0,0.483086,-0.483086,5.490795,91.51306,0.1280932,1.0945,0.4514259,0,5.117971
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3292035,55.74389,49.28431,0.0417146,0.0417146,0,0,0,0.0417146,789.1805,0,0,0.3292035,0.0439101,0.0417146,0,0,0.5367622,4.070603,0.2852934,0,0.2852934,5.761448,96.02393,0.1280409,0.04588606,0.2633628,0,4.399806
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05310712,48.90059,47.90466,1.123721,1.123721,0,0,0,1.123721,4.726006,0,0,0.05310712,1.182864,1.123721,0,0,0.2514688,4.327367,0,1.129757,-1.129757,4.570579,76.17616,0.1280409,1.236093,0.0424857,0,4.380474
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,46.72727,46.72727,0.8944407,0.8944407,0,0,0,0.8944407,0,0,1.110223E-16,0,0.9415166,0.8944407,0,0,1.506755,3.19761,0,0.9415166,-0.9415166,3.578134,59.63544,0.1280409,0.9838848,0,0,3.19761
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,45.18149,45.18149,0.02861932,0.02861932,0,0,0,0.02861932,0,0,3.469447E-18,0,0.0301256,0.02861932,0,0,2.552884,2.256093,0,0.0301256,-0.0301256,3.546378,59.10619,0.1280409,0.03148125,0,0,2.256093
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,43.63572,43.63572,0.4689659,0.4689659,0,0,0,0.4689659,0,0,5.551115E-17,0,0.4936483,0.4689659,0,0,2.586357,2.225968,0,0.4936483,-0.4936483,3.026027,50.43369,0.1280409,0.5158625,0,0,2.225968
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,42.05382,42.05382,0.09719001,0.09719001,0,0,0,0.09719001,0,0,1.387779E-17,0,0.1023053,0.09719001,0,0,3.134855,1.732319,0,0.1023053,-0.1023053,2.918188,48.63637,0.1280409,0.106909,0,0,1.732319
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,40.95589,40.95589,0.1252386,0.1252386,0,0,0,0.1252386,0,0,0,0,0.1318301,0.1252386,0,0,3.248528,1.630014,0,0.1318301,-0.1318301,2.779227,46.32036,0.1280409,0.1377625,0,0,1.630014
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,40.08187,40.08187,0.06308243,0.06308243,0,0,0,0.06308243,0,0,1.387779E-17,0,0.06640256,0.06308243,0,0,3.395005,1.498184,0,0.06640256,-0.06640256,2.709233,45.15379,0.1280409,0.06939068,0,0,1.498184
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,39.1284,39.1284,0.203186,0.203186,0,0,0,0.203186,0,0,0,0,0.21388,0.203186,0,0,3.468786,1.431781,0,0.21388,-0.21388,2.483783,41.39631,0.1280409,0.2235046,0,0,1.431781
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,38.4133,38.4133,0.05918041,0.05918041,0,0,0,0.05918041,0,0,0,0,0.06229517,0.05918041,0,0,3.706431,1.217901,0,0.06229517,-0.06229517,2.418118,40.30189,0.1280409,0.06509846,0,0,1.217901
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,37.76321,37.76321,0.02376583,0.02376583,0,0,0,0.02376583,0,0,0,0,0.02501667,0.02376583,0,0,3.775647,1.155606,0,0.02501667,-0.02501667,2.391748,39.8624,0.1280409,0.02614242,0,0,1.155606
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,37.15645,37.15645,0.152699,0.152699,0,0,0,0.152699,0,0,0,0,0.1607358,0.152699,0,0,3.803444,1.13059,0,0.1607358,-0.1607358,2.222318,37.03856,0.1280409,0.1679689,0,0,1.13059
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,36.67249,36.67249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.982039,0.9698538,0,0,0,2.222318,37.03856,0.1280409,0,0,0,0.9698538
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008923008,36.66123,36.50636,0.1356197,0.1356197,0,0,0,0.1356197,6.579433,0,0,0.008923008,0.1427576,0.1356197,0,0,3.982039,0.9698538,0,0.1338346,-0.1338346,2.081244,34.68733,0.1280409,0.1491817,0.007138406,0,0.9787768
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.320175,41.90095,36.15964,0.01040101,0.01040101,0,0,0,0.01040101,3078.307,0,0,0.320175,0.01094843,0.01040101,0,0,4.130744,0.8360192,0.3092266,0,0.3092266,2.374602,39.57662,0.1279843,0.01144111,0.25614,0,1.156194
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.509226,46.45506,37.05532,0.6239859,0.6239859,0,0,0,0.6239859,81.60857,0,0,0.509226,0.6568273,0.6239859,0,0,3.821517,1.114323,0,0.1476013,-0.1476013,2.219017,36.98354,0.1279843,0.6863845,0.4073808,0,1.623549
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8123035,55.09957,39.22953,0,0,0,0,0,0,0,0,0,0.8123035,0,0,0,0,3.985519,0.9667218,0.8123035,0,0.8123035,2.989635,49.82716,0.1278358,0,0.6498429,0,1.779025
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.100433,64.01449,41.15814,0.01335773,0.01335773,0,0,0,0.01335773,8238.18,0,0,1.100433,0.01406076,0.01335773,0,0,3.173215,1.697795,1.086373,0,1.086373,4.020259,67.00419,0.1276377,0.0146935,0.8803468,0,2.798229
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.058231,65.28625,43.10842,1.172854,1.172854,0,0,0,1.172854,90.22699,2.220446E-16,0,1.058231,1.234583,1.172854,0,0,2.086843,2.67553,0,0.1763523,-0.1763523,3.834368,63.906,0.1276377,1.29014,0.8465849,0,3.733762
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.111917,68.934,45.01536,0,0,0,0,0,0,0,0,0,1.111917,0,0,0,0,2.28279,2.499178,1.111917,0,1.111917,4.889225,81.48692,0.1274357,0,0.8895336,0,3.611095
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.009427,68.68375,47.00898,0,0,0,0,0,0,0,0,0,1.009427,0,0,0,0,1.170873,3.499903,1.009427,0,1.009427,5.846851,97.44732,0.1272528,0,0.8075413,0,4.50933
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9961063,69.79037,48.22971,0.3450726,0.3450726,0,0,0,0.3450726,288.6657,0.4714258,0,0.9961063,0.3632343,0.3450726,0,0,0.1614462,4.408387,0.1614462,0,0.1614462,6.000012,100,0.1272236,0.3795798,0.796885,0,5.404494
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9565505,69.49694,48.83646,1.007319,1.007319,0,0,0,1.007319,94.96004,0,0,0.9565505,1.060336,1.007319,0,0,0,4.553689,0,0.1037853,-0.1037853,5.890613,98.17668,0.1272236,1.108051,0.7652404,0,5.51024
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6657692,63.28782,49.5299,0.6538505,0.6538505,0,0,0,0.6538505,101.8228,0,0,0.6657692,0.6882637,0.6538505,0,0,0.115317,4.449903,0,0.02249451,-0.02249451,5.866901,97.78149,0.1272236,0.7192355,0.5326153,0,5.115673
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3234693,55.54336,49.20485,0.3714872,0.3714872,0,0,0,0.3714872,87.07414,0,5.551115E-17,0.3234693,0.3910391,0.3714872,0,0,0.1403109,4.427409,0,0.06756986,-0.06756986,5.795677,96.59441,0.1272236,0.4086359,0.2587754,0,4.750878
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05283982,48.77195,47.78187,0,0,0,0,0,0,0,0,0,0.05283982,0,0,0,0,0.2153885,4.359839,0.05283982,0,0.05283982,5.845805,97.42989,0.127214,0,0.04227186,0,4.412679
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,46.64059,46.64059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1625487,4.407395,0,0,0,5.845805,97.42989,0.127214,0,0,0,4.407395
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,45.0587,45.0587,0.323766,0.323766,0,0,0,0.323766,0,0,5.551115E-17,0,0.3408063,0.323766,0,0,0.1625487,4.407395,0,0.3408063,-0.3408063,5.486563,91.44254,0.127214,0.3561426,0,0,4.407395
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,43.55626,43.55626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5412224,4.066589,0,0,0,5.486563,91.44254,0.127214,0,0,0,4.066589
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,41.97437,41.97437,0.1031187,0.1031187,0,0,0,0.1031187,0,0,1.387779E-17,0,0.108546,0.1031187,0,0,0.5412224,4.066589,0,0.108546,-0.108546,5.372146,89.53558,0.127214,0.1134306,0,0,4.066589
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,40.87643,40.87643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6618291,3.958043,0,0,0,5.372146,89.53558,0.127214,0,0,0,3.958043
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,40.02409,40.02409,0.2202473,0.2202473,0,0,0,0.2202473,0,0,2.775558E-17,0,0.2318393,0.2202473,0,0,0.6618291,3.958043,0,0.2318393,-0.2318393,5.127766,85.46259,0.127214,0.242272,0,0,3.958043
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,39.04894,39.04894,0.1512982,0.1512982,0,0,0,0.1512982,0,0,2.775558E-17,0,0.1592613,0.1512982,0,0,0.9194283,3.726203,0,0.1592613,-0.1592613,4.959889,82.66467,0.127214,0.166428,0,0,3.726203
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,38.35551,38.35551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096385,3.566942,0,0,0,4.959889,82.66467,0.127214,0,0,0,3.566942
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,37.70542,37.70542,0.1794013,0.1794013,0,0,0,0.1794013,0,0,2.775558E-17,0,0.1888435,0.1794013,0,0,1.096385,3.566942,0,0.1888435,-0.1888435,4.760831,79.34703,0.127214,0.1973414,0,0,3.566942
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,37.09866,37.09866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.306211,3.378099,0,0,0,4.760831,79.34703,0.127214,0,0,0,3.378099
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,36.60748,36.60748,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0.2059488,0.1956514,0,0,1.306211,3.378099,0,0.2059488,-0.2059488,4.543742,75.72888,0.127214,0.2152165,0,0,3.378099
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005898302,36.55088,36.44857,0.01817098,0.01817098,0,0,0,0.01817098,32.46001,0,0,0.005898302,0.01912734,0.01817098,0,0,1.535043,3.17215,0,0.01322904,-0.01322904,4.529798,75.49648,0.127214,0.01998808,0.004718642,0,3.178048
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3630145,42.64183,36.10186,0.776385,0.776385,0,0,0,0.776385,46.75702,0,0,0.3630145,0.8172474,0.776385,0,0,1.549742,3.158921,0,0.4542329,-0.4542329,4.050994,67.51643,0.127214,0.8540235,0.2904116,0,3.521935
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7394285,51.06153,36.99754,0.9121993,0.9121993,0,0,0,0.9121993,81.05997,0,0,0.7394285,0.9602098,0.9121993,0,0,2.054446,2.704688,0,0.2207813,-0.2207813,3.81827,63.63771,0.127214,1.003419,0.5915428,0,3.444117
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.006511,59.39586,39.15007,0.2891286,0.2891286,0,0,0,0.2891286,348.1188,0,0,1.006511,0.3043459,0.2891286,0,0,2.299758,2.483907,0.7021651,0,0.7021651,4.484402,74.73989,0.1270872,0.3180414,0.8052087,0,3.490418
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.250843,67.70563,41.03534,0.9793019,0.9793019,0,0,0,0.9793019,127.7281,0,0,1.250843,1.030844,0.9793019,0,0,1.597593,3.115855,0.2199993,0,0.2199993,4.693112,78.21838,0.1270475,1.077232,1.000675,0,4.366699
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.285899,71.08186,42.98562,0.9595458,0.9595458,0,0,0,0.9595458,134.0113,0,0,1.285899,1.010048,0.9595458,0,0,1.377594,3.313855,0.2758512,0,0.2758512,4.954807,82.57996,0.1269978,1.0555,1.02872,0,4.599754
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.365117,75.8315,44.9359,0.4626811,0.4626811,0,0,0,0.4626811,295.045,0,0,1.365117,0.4870327,0.4626811,0,0,1.101742,3.562121,0.8780844,0,0.8780844,5.787831,96.46366,0.1268397,0.5089492,1.092094,0,4.927238
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.286988,76.06467,46.88618,0.2050949,0.2050949,0,0,0,0.2050949,627.5088,0.847441,0,1.286988,0.2158893,0.2050949,0,0,0.2236581,4.352396,0.2236581,0,0.2236581,6.000012,100,0.1267995,0.2256044,1.029591,0,5.639385
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.052556,71.16143,48.15025,1.177023,1.177023,0,0,0,1.177023,89.42522,0,0,1.052556,1.238972,1.177023,0,0,0,4.553689,0,0.1864163,-0.1864163,5.803512,96.72501,0.1267995,1.294726,0.8420445,0,5.606245
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.895009,67.86162,48.75701,0.7245128,0.7245128,0,0,0,0.7245128,123.5325,0,0,0.895009,0.7626451,0.7245128,0,0,0.2071292,4.367273,0.1323639,0,0.1323639,5.929083,98.81786,0.1267758,0.7969641,0.7160072,0,5.262282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5983489,61.67707,49.45044,0.5864778,0.5864778,0,0,0,0.5864778,102.0241,0,0,0.5983489,0.6173451,0.5864778,0,0,0.07476526,4.4864,0,0.01899626,-0.01899626,5.90906,98.48413,0.1267758,0.6451256,0.4786791,0,5.084749
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3342644,55.68153,49.12539,0.05905031,0.05905031,0,0,0,0.05905031,566.0672,0.176234,0,0.3342644,0.06215822,0.05905031,0,0,0.09587222,4.467404,0.09587222,0,0.09587222,6.000012,100,0.1267585,0.06495534,0.2674115,0,4.801668
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05025076,48.6432,47.70241,0.9410412,0.9410412,0,0,0,0.9410412,5.339911,0,1.110223E-16,0.05025076,0.9905698,0.9410412,0,0,0,4.553689,0,0.940319,-0.940319,5.008829,83.48032,0.1267585,1.035145,0.04020061,0,4.60394
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,46.56113,46.56113,0.1580488,0.1580488,0,0,0,0.1580488,0,0,2.775558E-17,0,0.1663671,0.1580488,0,0,1.044799,3.61337,0,0.1663671,-0.1663671,4.833462,80.55755,0.1267585,0.1738537,0,0,3.61337
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,44.97924,44.97924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.229651,3.447003,0,0,0,4.833462,80.55755,0.1267585,0,0,0,3.447003
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,43.43346,43.43346,0.9875641,0.9875641,0,0,0,0.9875641,0,0,1.110223E-16,0,1.039541,0.9875641,0,0,1.229651,3.447003,0,1.039541,-1.039541,3.73769,62.2947,0.1267585,1.086321,0,0,3.447003
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,41.88769,41.88769,0.04055019,0.04055019,0,0,0,0.04055019,0,0,6.938894E-18,0,0.04268441,0.04055019,0,0,2.384697,2.407462,0,0.04268441,-0.04268441,3.692696,61.54482,0.1267585,0.04460521,0,0,2.407462
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,40.78975,40.78975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432124,2.364777,0,0,0,3.692696,61.54482,0.1267585,0,0,0,2.364777
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,39.93741,39.93741,0.1258779,0.1258779,0,0,0,0.1258779,0,0,0,0,0.1325031,0.1258779,0,0,2.432124,2.364777,0,0.1325031,-0.1325031,3.553026,59.21698,0.1267585,0.1384657,0,0,2.364777
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,38.98394,38.98394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.57935,2.232274,0,0,0,3.553026,59.21698,0.1267585,0,0,0,2.232274
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,38.29773,38.29773,0.08382735,0.08382735,0,0,0,0.08382735,0,0,1.387779E-17,0,0.08823932,0.08382735,0,0,2.57935,2.232274,0,0.08823932,-0.08823932,3.460013,57.66677,0.1267585,0.09221009,0,0,2.232274
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,37.64763,37.64763,0.08202409,0.08202409,0,0,0,0.08202409,0,0,1.387779E-17,0,0.08634114,0.08202409,0,0,2.677393,2.144035,0,0.08634114,-0.08634114,3.369002,56.14992,0.1267585,0.09022649,0,0,2.144035
