Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,37.05532,37.05532,0.1028314,0.1028314,0,0,0,0.1028314,0,0,1.387779E-17,0,0.1082436,0.1028314,0,0,2.773328,2.057694,0,0.1082436,-0.1082436,3.254903,54.24828,0.1267585,0.1131145,0,0,2.057694
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,36.5497,36.5497,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0.1729997,0.1643497,0,0,2.893599,1.94945,0,0.1729997,-0.1729997,3.072546,51.20899,0.1267585,0.1807847,0,0,1.94945
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006247521,36.49189,36.38356,0,0,0,0,0,0,0,0,0,0.006247521,0,0,0,0,3.085821,1.77645,0.006247521,0,0.006247521,3.078472,51.30777,0.1267574,0,0.004998017,0,1.782698
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3594044,42.50624,36.03685,0.6633728,0.6633728,0,0,0,0.6633728,54.17834,0,0,0.3594044,0.6982872,0.6633728,0,0,3.079573,1.782073,0,0.3388828,-0.3388828,2.721259,45.35422,0.1267574,0.7297101,0.2875235,0,2.141478
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6093273,48.31602,36.93253,0.6048071,0.6048071,0,0,0,0.6048071,100.7474,0,0,0.6093273,0.636639,0.6048071,0,0,3.45611,1.44319,0,0.02731172,-0.02731172,2.69247,44.8744,0.1267574,0.6652877,0.4874618,0,2.052518
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9727983,58.51323,39.06339,0.5231551,0.5231551,0,0,0,0.5231551,185.9484,0,0,0.9727983,0.5506896,0.5231551,0,0,3.486456,1.415879,0.4221088,0,0.4221088,3.092917,51.54852,0.1266817,0.5754706,0.7782387,0,2.388677
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.129354,64.4659,40.93422,0.2961383,0.2961383,0,0,0,0.2961383,381.3604,0,0,1.129354,0.3117245,0.2961383,0,0,3.064347,1.795777,0.8176297,0,0.8176297,3.868589,64.47635,0.1265353,0.3257522,0.9034834,0,2.925131
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.066863,65.20942,42.86283,0.2449369,0.2449369,0,0,0,0.2449369,435.5665,0,0,1.066863,0.2578284,0.2449369,0,0,2.246717,2.531643,0.8090349,0,0.8090349,4.636106,77.26829,0.1263907,0.2694306,0.8534906,0,3.598506
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.297114,73.66185,44.77699,0.3537049,0.3537049,0,0,0,0.3537049,366.7221,0,0,1.297114,0.372321,0.3537049,0,0,1.437683,3.259775,0.9247931,0,0.9247931,5.513443,91.89053,0.1262259,0.3890754,1.037691,0,4.556889
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.199663,73.38783,46.72727,0.3344319,0.3344319,0,0,0,0.3344319,358.7168,0.3347404,0,1.199663,0.3520336,0.3344319,0,0,0.5128894,4.092088,0.5128894,0,0.5128894,6.000012,100,0.1261346,0.3678751,0.9597307,0,5.291752
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.133343,73.12115,47.98412,0.6784114,0.6784114,0,0,0,0.6784114,167.0583,0.4192255,0,1.133343,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1261346,0.7462526,0.9066742,0,5.687032
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.80533,65.50152,48.59809,0.8333265,0.8333265,0,0,0,0.8333265,96.6404,0,0,0.80533,0.8771857,0.8333265,0,0,0,4.553689,0,0.07185573,-0.07185573,5.924269,98.73763,0.1261346,0.9166591,0.644264,0,5.359019
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5787035,61.05896,49.28431,0.4781151,0.4781151,0,0,0,0.4781151,121.0386,0,0,0.5787035,0.503279,0.4781151,0,0,0.0798397,4.481833,0.07542453,0,0.07542453,5.995823,99.93019,0.1261212,0.5259266,0.4629628,0,5.060537
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3215267,55.24718,48.95926,0.9799876,0.9799876,0,0,0,0.9799876,32.80926,0,1.110223E-16,0.3215267,1.031566,0.9799876,0,0,0.004415171,4.549716,0,0.7100393,-0.7100393,5.247376,87.4561,0.1261212,1.077986,0.2572213,0,4.871242
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05516544,48.56857,47.53628,0.02916942,0.02916942,0,0,0,0.02916942,189.1208,0,0,0.05516544,0.03070465,0.02916942,0,0,0.7933477,3.839676,0.02446079,0,0.02446079,5.270582,87.84286,0.1261169,0.03208636,0.04413235,0,3.894841
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,46.35888,46.35888,0.7981157,0.7981157,0,0,0,0.7981157,0,0,1.110223E-16,0,0.8401217,0.7981157,0,0,0.7688869,3.861691,0,0.8401217,-0.8401217,4.385016,73.08345,0.1261169,0.8779272,0,0,3.861691
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,44.81311,44.81311,0.1514007,0.1514007,0,0,0,0.1514007,0,0,2.775558E-17,0,0.1593692,0.1514007,0,0,1.702356,3.021569,0,0.1593692,-0.1593692,4.217026,70.28362,0.1261169,0.1665408,0,0,3.021569
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,43.31067,43.31067,0.1835717,0.1835717,0,0,0,0.1835717,0,0,2.775558E-17,0,0.1932333,0.1835717,0,0,1.879432,2.8622,0,0.1932333,-0.1932333,4.01334,66.88887,0.1261169,0.2019288,0,0,2.8622
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,41.76489,41.76489,0.2475179,0.2475179,0,0,0,0.2475179,0,0,0,0,0.2605452,0.2475179,0,0,2.094136,2.668967,0,0.2605452,-0.2605452,3.738701,62.31157,0.1261169,0.2722697,0,0,2.668967
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,40.68863,40.68863,0.1845391,0.1845391,0,0,0,0.1845391,0,0,2.775558E-17,0,0.1942517,0.1845391,0,0,2.383631,2.408421,0,0.1942517,-0.1942517,3.533942,58.89891,0.1261169,0.2029931,0,0,2.408421
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,39.83628,39.83628,0.2813535,0.2813535,0,0,0,0.2813535,0,0,0,0,0.2961615,0.2813535,0,0,2.599466,2.21417,0,0.2961615,-0.2961615,3.22176,53.6959,0.1261169,0.3094888,0,0,2.21417
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,38.90448,38.90448,0.2924348,0.2924348,0,0,0,0.2924348,0,0,0,0,0.307826,0.2924348,0,0,2.928534,1.918008,0,0.307826,-0.307826,2.897283,48.28796,0.1261169,0.3216782,0,0,1.918008
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,38.1966,38.1966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.270563,1.610182,0,0,0,2.897283,48.28796,0.1261169,0,0,0,1.610182
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,37.53928,37.53928,0.1349922,0.1349922,0,0,0,0.1349922,0,0,2.775558E-17,0,0.1420971,0.1349922,0,0,3.270563,1.610182,0,0.1420971,-0.1420971,2.7475,45.79157,0.1261169,0.1484914,0,0,1.610182
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,36.9542,36.9542,0.2286041,0.2286041,0,0,0,0.2286041,0,0,2.775558E-17,0,0.2406359,0.2286041,0,0,3.428449,1.468085,0,0.2406359,-0.2406359,2.493847,41.56404,0.1261169,0.2514645,0,0,1.468085
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,36.46302,36.46302,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0.04509452,0.04283979,0,0,3.695822,1.227449,0,0.04509452,-0.04509452,2.446313,40.77181,0.1261169,0.04712377,0,0,1.227449
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03757939,36.9358,36.28244,0.1642913,0.1642913,0,0,0,0.1642913,22.87363,0,2.775558E-17,0.03757939,0.1729382,0.1642913,0,0,3.745927,1.182354,0,0.1353588,-0.1353588,2.303633,38.3938,0.1261169,0.1807204,0.03006351,0,1.219934
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1977235,39.44893,35.95739,0.3549822,0.3549822,0,0,0,0.3549822,55.69955,0,5.551115E-17,0.1977235,0.3736655,0.3549822,0,0,3.896326,1.046996,0,0.175942,-0.175942,2.118174,35.30282,0.1261169,0.3904804,0.1581788,0,1.244719
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3269989,42.72565,36.83141,0.7473117,0.7473117,0,0,0,0.7473117,43.7567,0,0,0.3269989,0.7866438,0.7473117,0,0,4.091817,0.8710536,0,0.4596449,-0.4596449,1.633665,27.2277,0.1261169,0.8220428,0.2615991,0,1.198053
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4002219,46.3295,38.94782,0.2832032,0.2832032,0,0,0,0.2832032,141.3197,0,0,0.4002219,0.2981086,0.2832032,0,0,4.602533,0.4114087,0.1021132,0,0.1021132,1.730538,28.84225,0.1260987,0.3115235,0.3201775,0,0.8116306
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5037555,50.32502,40.78975,0.2937896,0.2937896,0,0,0,0.2937896,171.4681,0,0,0.5037555,0.3092522,0.2937896,0,0,4.500421,0.5033106,0.1945033,0,0.1945033,1.91506,31.91761,0.1260642,0.3231685,0.4030044,0,1.007066
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8857582,60.67879,42.70391,0.4343983,0.4343983,0,0,0,0.4343983,203.9046,0,0,0.8857582,0.4572614,0.4343983,0,0,4.305917,0.6783636,0.4284968,0,0.4284968,2.321568,38.69273,0.1259881,0.4778381,0.7086065,0,1.564122
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.046185,66.76839,44.61086,0,0,0,0,0,0,0,0,0,1.046185,0,0,0,0,3.87742,1.064011,1.046185,0,1.046185,3.314067,55.23433,0.1258029,0,0.8369482,0,2.110196
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.974646,67.27896,46.56113,0.3012821,0.3012821,0,0,0,0.3012821,323.4995,0,0,0.974646,0.317139,0.3012821,0,0,2.831235,2.005577,0.6575069,0,0.6575069,3.937832,65.63041,0.1256867,0.3314103,0.7797168,0,2.980223
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.05373,70.80159,47.82521,0.3393134,0.3393134,0,0,0,0.3393134,310.5478,0,0,1.05373,0.357172,0.3393134,0,0,2.173728,2.597334,0.6965582,0,0.6965582,4.598646,76.64394,0.1255639,0.3732448,0.8429842,0,3.651064
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9115342,67.89381,48.43196,0,0,0,0,0,0,0,0,0,0.9115342,0,0,0,0,1.47717,3.224236,0.9115342,0,0.9115342,5.463403,91.05653,0.1254035,0,0.7292274,0,4.13577
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4489556,58.07488,49.12539,0.8225959,0.8225959,0,0,0,0.8225959,54.5779,0,0,0.4489556,0.8658904,0.8225959,0,0,0.5656356,4.044617,0,0.4169348,-0.4169348,5.023915,83.73175,0.1254035,0.9048554,0.3591644,0,4.493572
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2551794,53.74072,48.80035,0.1617052,0.1617052,0,0,0,0.1617052,157.8053,0,0,0.2551794,0.170216,0.1617052,0,0,1.028897,3.627682,0.08496336,0,0.08496336,5.104518,85.07513,0.1253886,0.1778757,0.2041435,0,3.882861
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03872252,48.09977,47.37737,1.027385,1.027385,0,0,0,1.027385,3.769036,0,0,0.03872252,1.081458,1.027385,0,0,0.9439332,3.704149,0,1.042736,-1.042736,4.005378,66.75617,0.1253886,1.130124,0.03097802,0,3.742872
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,46.19997,46.19997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102529,2.661413,0,0,0,4.005378,66.75617,0.1253886,0,0,0,2.661413
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,44.65419,44.65419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102529,2.661413,0,0,0,4.005378,66.75617,0.1253886,0,0,0,2.661413
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,43.15176,43.15176,0.5678517,0.5678517,0,0,0,0.5678517,0,0,1.110223E-16,0,0.5977386,0.5678517,0,0,2.102529,2.661413,0,0.5977386,-0.5977386,3.375307,56.255,0.1253886,0.6246368,0,0,2.661413
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,41.64932,41.64932,0.05743679,0.05743679,0,0,0,0.05743679,0,0,6.938894E-18,0,0.06045977,0.05743679,0,0,2.766682,2.063675,0,0.06045977,-0.06045977,3.311576,55.19283,0.1253886,0.06318046,0,0,2.063675
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,40.5875,40.5875,0.04663118,0.04663118,0,0,0,0.04663118,0,0,6.938894E-18,0,0.04908545,0.04663118,0,0,2.83386,2.003215,0,0.04908545,-0.04908545,3.259836,54.33049,0.1253886,0.05129429,0,0,2.003215
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,39.75682,39.75682,0.02985042,0.02985042,0,0,0,0.02985042,0,0,3.469447E-18,0,0.03142149,0.02985042,0,0,2.888399,1.954129,0,0.03142149,-0.03142149,3.226715,53.77847,0.1253886,0.03283546,0,0,1.954129
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,38.82502,38.82502,0.130293,0.130293,0,0,0,0.130293,0,0,0,0,0.1371506,0.130293,0,0,2.923312,1.922708,0,0.1371506,-0.1371506,3.082145,51.36898,0.1253886,0.1433223,0,0,1.922708
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,38.13159,38.13159,0.1090235,0.1090235,0,0,0,0.1090235,0,0,1.387779E-17,0,0.1147616,0.1090235,0,0,3.075702,1.785557,0,0.1147616,-0.1147616,2.961176,49.35283,0.1253886,0.1199258,0,0,1.785557
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,37.4815,37.4815,0.1749648,0.1749648,0,0,0,0.1749648,0,0,2.775558E-17,0,0.1841735,0.1749648,0,0,3.203215,1.670796,0,0.1841735,-0.1841735,2.76704,46.11724,0.1253886,0.1924613,0,0,1.670796
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,36.88919,36.88919,0.1855676,0.1855676,0,0,0,0.1855676,0,0,2.775558E-17,0,0.1953343,0.1855676,0,0,3.407852,1.486622,0,0.1953343,-0.1953343,2.56114,42.68557,0.1253886,0.2041244,0,0,1.486622
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.62489,1.291288,0,0,0,2.56114,42.68557,0.1253886,0,0,0,1.291288
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008824016,36.37754,36.22465,0.1881688,0.1881688,0,0,0,0.1881688,4.689415,0,0,0.008824016,0.1980724,0.1881688,0,0,3.62489,1.291288,0,0.1892484,-0.1892484,2.361654,39.36082,0.1253886,0.2069857,0.007059213,0,1.300112
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01998325,36.22385,35.87793,0.03815639,0.03815639,0,0,0,0.03815639,52.37195,0,6.938894E-18,0.01998325,0.04016462,0.03815639,0,0,3.835166,1.10204,0,0.02018137,-0.02018137,2.340381,39.00628,0.1253886,0.04197203,0.0159866,0,1.122023
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07277077,38.02569,36.75195,0.6549767,0.6549767,0,0,0,0.6549767,11.11044,0,0,0.07277077,0.6894492,0.6549767,0,0,3.85759,1.081858,0,0.6166784,-0.6166784,1.690345,28.17236,0.1253886,0.7204744,0.05821661,0,1.154629
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06567921,40.0033,38.83947,1.11861,1.11861,0.6142936,0,0.2238022,1.11861,5.871503,1.110223E-16,0,0.06567921,0.5308591,0.5043161,0,0,4.542788,0.4651798,0,0.4651798,-0.4651798,1.200002,20,0.1253886,1.230471,0.05254337,1.7,0.5308591
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1145857,42.7398,40.67418,1.107748,1.107748,1.7,0,0.5202,1.107748,10.34402,0,0,0.1145857,0,0,0.5922521,0.5626395,5.059654,0,0.6772252,0,0.6772252,1.842475,30.70785,0.1255674,1.218523,0.09166854,1.7,0.1145857
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2901522,47.99033,42.58112,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,53.21816,0,0,0.2901522,0,0,1.154787,1.097048,4.382429,0.6095027,1.3872,0,1.3872,3.158488,52.64137,0.1258644,0.5997339,0.2321217,1.7,0.8996549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3260031,50.67286,44.48806,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,58.11682,0,0,0.3260031,0,0,1.139055,1.082103,2.995229,1.857983,1.408106,0,1.408106,4.494335,74.90543,0.1261564,0.6170389,0.2608025,1.7,2.183986
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2326811,50.82084,46.40222,1.078573,1.078573,1.7,0,0.5202,1.078573,21.57304,0,0,0.2326811,0,0,0.6214265,0.5903552,1.587123,3.125278,0.8230363,0,0.8230363,5.275136,87.91875,0.1263677,1.186431,0.1861448,1.7,3.357959
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1089982,49.714,47.65907,0.5399969,0.5399969,0,0,0,0.5399969,20.18497,0,0,0.1089982,0.5684177,0.5399969,0,0,0.764087,3.866011,0,0.4594195,-0.4594195,4.790865,79.84759,0.1263677,0.5939965,0.08719856,0,3.975009
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1715115,51.53824,48.26583,0.4741654,0.4741654,0,0,0,0.4741654,36.17125,0,5.551115E-17,0.1715115,0.4991215,0.4741654,0,0,1.274553,3.406591,0,0.3276099,-0.3276099,4.445534,74.09208,0.1263677,0.5215819,0.1372092,0,3.578103
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03001487,49.56792,49.0026,0.3875606,0.3875606,0,0,0,0.3875606,7.744562,0,0,0.03001487,0.4079585,0.3875606,0,0,1.638564,3.078981,0,0.3779436,-0.3779436,4.047146,67.4523,0.1263677,0.4263166,0.0240119,0,3.108996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004086482,48.71075,48.63421,0,0,0,0,0,0,0,0,0,0.004086482,0,0,0,0,2.058501,2.701038,0.004086482,0,0.004086482,4.051023,67.51691,0.126367,0,0.003269186,0,2.705124
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05813877,48.3409,47.25457,0.445391,0.445391,0,0,0,0.445391,13.05342,0,5.551115E-17,0.05813877,0.4688326,0.445391,0,0,2.054415,2.704715,0,0.4106938,-0.4106938,3.618114,60.30177,0.126367,0.4899301,0.04651102,0,2.762854
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,46.07718,46.07718,1.613416,1.613416,0.425,0,0.172125,1.613416,0,0,0,0,1.250964,1.188416,0,0,2.510741,2.294022,0,1.250964,-1.250964,2.299482,38.32462,0.126367,1.774757,0,1.7,2.294022
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,44.48806,44.48806,0.5392504,0.5392504,1.7,0,0.5202,0.5392504,0,0,0,0,0,0,1.16075,1.102712,3.900702,1.043058,1.102712,0,1.102712,3.345606,55.75999,0.1266628,0.5931754,0,1.7,1.043058
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,43.02896,43.02896,1.154584,1.154584,1.7,0,0.5202,1.154584,0,0,0,0,0,0,0.5454162,0.5181453,2.797989,2.035498,0.5181453,0,0.5181453,3.837162,63.95257,0.1268015,1.270042,0,1.7,2.035498
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,41.52652,41.52652,0.1747324,0.1747324,1.627364,0,0.5003704,0.1747324,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.279844,2.501829,1.38,0,1.38,5.146345,85.77225,0.1270646,0.1922056,0,1.7,2.501829
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,40.46471,40.46471,0.1923447,0.1923447,0,0,0,0.1923447,0,0,2.775558E-17,0,0.2024681,0.1923447,0,0,0.8998441,3.743829,0,0.2024681,-0.2024681,4.932925,82.21525,0.1270646,0.2115791,0,0,3.743829
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,39.63403,39.63403,0.1513781,0.1513781,0,0,0,0.1513781,0,0,2.775558E-17,0,0.1593454,0.1513781,0,0,1.124809,3.541361,0,0.1593454,-0.1593454,4.76496,79.41584,0.1270646,0.1665159,0,0,3.541361
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,38.7239,38.7239,0.1341209,0.1341209,0,0,0,0.1341209,0,0,2.775558E-17,0,0.1411799,0.1341209,0,0,1.301859,3.382016,0,0.1411799,-0.1411799,4.616143,76.93557,0.1270646,0.147533,0,0,3.382016
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,38.05214,38.05214,0.04281371,0.04281371,0,0,0,0.04281371,0,0,0,0,0.04506706,0.04281371,0,0,1.458726,3.240836,0,0.04506706,-0.04506706,4.568639,76.14382,0.1270646,0.04709508,0,0,3.240836
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,37.42371,37.42371,0.1440577,0.1440577,0,0,0,0.1440577,0,0,2.775558E-17,0,0.1516397,0.1440577,0,0,1.5088,3.195769,0,0.1516397,-0.1516397,4.408796,73.47979,0.1270646,0.1584635,0,0,3.195769
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,36.83141,36.83141,0.1274588,0.1274588,0,0,0,0.1274588,0,0,0,0,0.1341672,0.1274588,0,0,1.677289,3.044129,0,0.1341672,-0.1341672,4.267372,71.12272,0.1270646,0.1402047,0,0,3.044129
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,36.34745,36.34745,0.3074594,0.3074594,0,0,0,0.3074594,0,0,0,0,0.3236415,0.3074594,0,0,1.826363,2.909962,0,0.3236415,-0.3236415,3.926224,65.43693,0.1270646,0.3382054,0,0,2.909962
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01445828,36.41021,36.15964,0.05325346,0.05325346,0,0,0,0.05325346,27.14994,0,6.938894E-18,0.01445828,0.05605628,0.05325346,0,0,2.185965,2.58632,0,0.041598,-0.041598,3.882375,64.70613,0.1270646,0.05857881,0.01156663,0,2.600779
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03361814,36.39548,35.81292,0.6110526,0.6110526,0,0,0,0.6110526,5.501677,0,1.110223E-16,0.03361814,0.6432133,0.6110526,0,0,2.232185,2.544723,0,0.6095951,-0.6095951,3.239806,53.99665,0.1270646,0.6721579,0.02689451,0,2.578341
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2462232,41.06458,36.67249,0.9415656,0.9415656,0,0,0,0.9415656,26.1504,0,1.110223E-16,0.2462232,0.9911217,0.9415656,0,0,2.909513,1.935127,0,0.7448986,-0.7448986,2.454614,40.91014,0.1270646,1.035722,0.1969785,0,2.18135
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3799563,45.71884,38.73835,0.3918376,0.3918376,0,0,0,0.3918376,96.9678,0,0,0.3799563,0.4124606,0.3918376,0,0,3.737178,1.190229,0,0.03250434,-0.03250434,2.420351,40.3391,0.1270646,0.4310214,0.303965,0,1.570185
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.279533,45.70824,40.57305,0.7814251,0.7814251,0,0,0,0.7814251,35.77221,0,1.110223E-16,0.279533,0.8225527,0.7814251,0,0,3.773294,1.157724,0,0.5430197,-0.5430197,1.847958,30.79924,0.1270646,0.8595675,0.2236264,0,1.437257
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3423316,48.87714,42.45832,0.6046009,0.6046009,1.7,0,0.5202,0.6046009,56.62109,2.220446E-16,0,0.3423316,0,0,1.095399,1.040629,4.376649,0.6147047,1.382961,0,1.382961,3.15995,52.66573,0.1273567,0.665061,0.2738653,1.7,0.9570363
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3057491,50.15331,44.37249,0.04225181,0.04225181,1.494883,0,0.4642032,0.04225181,723.6357,2.220446E-16,0,0.3057491,0,0,1.452632,1.38,2.993688,1.859369,1.685749,0,1.685749,4.759192,79.31971,0.1275084,0.04647699,0.2445993,1.7,2.165118
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5162709,56.45856,46.27943,0.399541,0.399541,1.232876,0,0.3926752,0.399541,129.216,0,0,0.5162709,0,0,0.833335,0.7916683,1.307939,3.376544,1.307939,0,1.307939,6.000012,100,0.1276163,0.4394951,0.4130167,1.7,3.892815
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1463516,50.26934,47.50016,0.08232041,0.08232041,0,0,0,0.08232041,177.7828,0.05969849,0,0.1463516,0.08665306,0.08232041,0,0,0,4.553689,0,0,0,6.000012,100,0.1276163,0.09055245,0.1170812,0,4.70004
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2710517,53.38552,48.15025,0.1393089,0.1393089,0,0,0,0.1393089,194.5689,0.1244108,0,0.2710517,0.1466409,0.1393089,0,0,0,4.553689,0,0,0,6.000012,100,0.1276163,0.1532398,0.2168414,0,4.824741
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3727324,56.17126,48.83646,0.4979927,0.4979927,0,0,0,0.4979927,74.84697,0,5.551115E-17,0.3727324,0.5242028,0.4979927,0,0,0,4.553689,0,0.1514704,-0.1514704,5.840348,97.33894,0.1276163,0.547792,0.2981859,0,4.926421
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1639504,51.6417,48.51142,0.735614,0.735614,0,0,0,0.735614,22.28756,0,0,0.1639504,0.7743306,0.735614,0,0,0.1683004,4.402218,0,0.6103801,-0.6103801,5.196951,86.61568,0.1276163,0.8091754,0.1311603,0,4.566169
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05225951,48.06315,47.08844,0.4756802,0.4756802,0,0,0,0.4756802,10.98627,0,5.551115E-17,0.05225951,0.500716,0.4756802,0,0,0.8465005,3.791838,0,0.4484565,-0.4484565,4.724236,78.73711,0.1276163,0.5232483,0.04180761,0,3.844098
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,45.91104,45.91104,0.778542,0.778542,0,0,0,0.778542,0,0,1.110223E-16,0,0.8195179,0.778542,0,0,1.344786,3.343382,0,0.8195179,-0.8195179,3.860389,64.33968,0.1276163,0.8563962,0,0,3.343382
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,44.37249,44.37249,0.508646,0.508646,0,0,0,0.508646,0,0,0,0,0.5354168,0.508646,0,0,2.255361,2.523864,0,0.5354168,-0.5354168,3.29601,54.93339,0.1276163,0.5595106,0,0,2.523864
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,42.9495,42.9495,0.6849545,0.6849545,0,0,0,0.6849545,0,0,0,0,0.7210048,0.6849545,0,0,2.850269,1.988447,0,0.7210048,-0.7210048,2.536004,42.26665,0.1276163,0.75345,0,0,1.988447
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,41.44707,41.44707,0.2083919,0.2083919,0,0,0,0.2083919,0,0,0,0,0.2193598,0.2083919,0,0,3.651385,1.267442,0,0.2193598,-0.2193598,2.304779,38.4129,0.1276163,0.229231,0,0,1.267442
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,40.38525,40.38525,0.01611031,0.01611031,0,0,0,0.01611031,0,0,0,0,0.01695822,0.01611031,0,0,3.895118,1.048083,0,0.01695822,-0.01695822,2.286903,38.11497,0.1276163,0.01772134,0,0,1.048083
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,39.55457,39.55457,0.1737139,0.1737139,0,0,0,0.1737139,0,0,0,0,0.1828567,0.1737139,0,0,3.91396,1.031124,0,0.1828567,-0.1828567,2.094155,34.90252,0.1276163,0.1910853,0,0,1.031124
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,38.63722,38.63722,0.0989833,0.0989833,0,0,0,0.0989833,0,0,1.387779E-17,0,0.1041929,0.0989833,0,0,4.117135,0.8482677,0,0.1041929,-0.1041929,1.984326,33.07204,0.1276163,0.1088816,0,0,0.8482677
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,37.97268,37.97268,0.1922171,0.1922171,0,0,0,0.1922171,0,0,2.775558E-17,0,0.2023337,0.1922171,0,0,4.232904,0.7440748,0,0.2023337,-0.2023337,1.771048,29.5174,0.1276163,0.2114388,0,0,0.7440748
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,37.33703,37.33703,0.1501055,0.1501055,0,0,0,0.1501055,0,0,0,0,0.1580058,0.1501055,0,0,4.45772,0.541741,0,0.1580058,-0.1580058,1.604495,26.74153,0.1276163,0.1651161,0,0,0.541741
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,36.77362,36.77362,0.03405747,0.03405747,0,0,0,0.03405747,0,0,6.938894E-18,0,0.03584997,0.03405747,0,0,4.633282,0.3837352,0,0.03584997,-0.03584997,1.566706,26.11171,0.1276163,0.03746321,0,0,0.3837352
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,36.28244,36.28244,0.07986425,0.07986425,0,0,0,0.07986425,0,0,0,0,0.08406763,0.07986425,0,0,4.673115,0.3478853,0,0.08406763,-0.08406763,1.478091,24.63479,0.1276163,0.08785067,0,0,0.3478853
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03589162,36.72507,36.10186,0.139495,0.139495,0,0,0,0.139495,25.72967,0,0,0.03589162,0.1468369,0.139495,0,0,4.766524,0.2638176,0,0.1109453,-0.1109453,1.361144,22.68569,0.1276163,0.1534445,0.0287133,0,0.2997092
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3173174,41.42832,35.75514,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,47.901,0,0,0.3173174,0,0,1.037556,0.985678,4.889796,0.1528724,1.302995,0,1.302995,2.597274,43.28782,0.1279196,0.7286886,0.2538539,1.7,0.4701898
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5953091,47.66028,36.58582,0.9788716,0.9788716,1.7,0,0.5202,0.9788716,60.81585,0,0,0.5953091,0,0,0.7211283,0.6850719,3.586801,1.325568,1.280381,0,1.280381,3.81195,63.53238,0.1282258,1.076759,0.4762473,1.7,1.920877
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8576415,55.4547,38.65889,0.1661921,0.1661921,1.618824,0,0.4980389,0.1661921,516.0543,2.220446E-16,0,0.8576415,0,0,1.452632,1.38,2.30642,2.477911,2.237641,0,2.237641,5.934763,98.91252,0.1283288,0.1828113,0.6861132,1.7,3.335553
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8396809,57.09145,40.46471,0,0,0,0,0,0,0,0.7709026,0,0.8396809,0,0,0,0,0.06877827,4.491788,0.06877827,0,0.06877827,6.000012,100,0.1283167,0,0.6717446,0,5.33147
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8923854,60.46103,42.37887,0.3626323,0.3626323,0,0,0,0.3626323,246.0855,0.5106671,0,0.8923854,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1283167,0.3988955,0.7139083,0,5.446074
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6890836,58.01656,44.28581,0.9650734,0.9650734,0,0,0,0.9650734,71.40219,0,0,0.6890836,1.015867,0.9650734,0,0,0,4.553689,0,0.3267832,-0.3267832,5.655552,94.25902,0.1283167,1.061581,0.5512668,0,5.242773
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6230649,58.67075,46.19997,0.6103369,0.6103369,0,0,0,0.6103369,102.0854,1.110223E-16,0,0.6230649,0.6424599,0.6103369,0,0,0.3630925,4.226906,0,0.01939507,-0.01939507,5.635108,93.91828,0.1283167,0.6713706,0.4984519,0,4.849971
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3627319,54.4704,47.41348,0.1982079,0.1982079,0,0,0,0.1982079,183.0058,0,0,0.3627319,0.2086399,0.1982079,0,0,0.3846425,4.20751,0.154092,0,0.154092,5.781292,96.35468,0.1282897,0.2180287,0.2901855,0,4.570242
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3154888,54.15223,48.02746,0.8147445,0.8147445,0,0,0,0.8147445,38.72242,0,0,0.3154888,0.8576258,0.8147445,0,0,0.2305505,4.346193,0,0.542137,-0.542137,5.20983,86.83033,0.1282897,0.8962189,0.252391,0,4.661682
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1054506,50.7587,48.75701,1.416043,1.416043,0.425,0,0.172125,1.416043,7.446854,2.220446E-16,0,0.1054506,1.043203,0.9910426,0,0,0.8329249,3.804056,0,0.9377521,-0.9377521,4.221353,70.35574,0.1282897,1.557647,0.0843605,1.7,3.909507
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07193264,49.74503,48.38862,0,0,1.452632,0,0.4526684,0,0,0,0,0.07193264,0,0,1.452632,1.38,1.874872,2.866304,1.451933,0,1.451933,5.598777,93.31276,0.128461,0,0.05754612,1.7,2.938237
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04570416,47.82399,46.97286,0.3670161,0.3670161,0,0,0,0.3670161,12.4529,0,5.551115E-17,0.04570416,0.3863328,0.3670161,0,0,0.4229391,4.173044,0,0.3406286,-0.3406286,5.239723,87.32854,0.128461,0.4037177,0.03656333,0,4.218748
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,45.78825,45.78825,0.9959796,0.9959796,0,0,0,0.9959796,0,0,0,0,1.0484,0.9959796,0,0,0.8014153,3.832415,0,1.0484,-1.0484,4.134613,68.91007,0.128461,1.095578,0,0,3.832415
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,44.24969,44.24969,1.248258,1.248258,0,0,0,1.248258,0,0,2.220446E-16,0,1.313955,1.248258,0,0,1.966304,2.784016,0,1.313955,-1.313955,2.749582,45.82627,0.128461,1.373083,0,0,2.784016
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,42.82671,42.82671,0.718435,0.718435,0,0,0,0.718435,0,0,1.110223E-16,0,0.7562473,0.718435,0,0,3.426254,1.47006,0,0.7562473,-0.7562473,1.952427,32.54039,0.128461,0.7902785,0,0,1.47006
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,41.33872,41.33872,0.1085251,0.1085251,0,0,0,0.1085251,0,0,1.387779E-17,0,0.114237,0.1085251,0,0,4.266529,0.7138129,0,0.114237,-0.114237,1.832011,30.53345,0.128461,0.1193776,0,0,0.7138129
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,40.28412,40.28412,0.2308109,0.2308109,0,0,0,0.2308109,0,0,2.775558E-17,0,0.2429588,0.2308109,0,0,4.393459,0.599576,0,0.2429588,-0.2429588,1.57591,26.26511,0.128461,0.2538919,0,0,0.599576
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,39.47512,39.47512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.663413,0.3566172,0,0,0,1.57591,26.26511,0.128461,0,0,0,0.3566172
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,38.53609,38.53609,0.1617429,0.1617429,0,0,0,0.1617429,0,0,2.775558E-17,0,0.1702557,0.1617429,0,0,4.663413,0.3566172,0,0.1702557,-0.1702557,1.396445,23.27403,0.128461,0.1779172,0,0,0.3566172
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,37.87155,37.87155,0.1652463,0.1652463,1.617878,0,0.4977807,0.1652463,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.852586,0.1863615,1.38,0,1.38,2.705628,45.0937,0.1287127,0.181771,0,1.7,0.1863615
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,37.23591,37.23591,0.03345774,0.03345774,1.486089,0,0.4618024,0.03345774,0,0,0,0,0,0,1.452632,1.38,3.472586,1.428362,1.38,0,1.38,4.014811,66.91338,0.128909,0.03680352,0,1.7,1.428362
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,36.67249,36.67249,0.0231692,0.0231692,1.475801,0,0.4589936,0.0231692,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.092586,2.670362,1.38,0,1.38,5.323994,88.73305,0.1291004,0.02548612,0,1.7,2.670362
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,36.20298,36.20298,0.186153,0.186153,0,0,0,0.186153,0,0,0,0,0.1959505,0.186153,0,0,0.712586,3.912361,0,0.1959505,-0.1959505,5.117444,85.29056,0.1291004,0.2047683,0,0,3.912361
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03147404,36.58287,36.03685,0.109431,0.109431,0,0,0,0.109431,28.76154,0,1.387779E-17,0.03147404,0.1151905,0.109431,0,0,0.9303088,3.716411,0,0.0837165,-0.0837165,5.029199,83.81981,0.1291004,0.1203741,0.02517923,0,3.747885
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3002353,41.05249,35.69735,0.690195,0.690195,0,0,0,0.690195,43.50006,0,0,0.3002353,0.7265211,0.690195,0,0,1.023327,3.632694,0,0.4262858,-0.4262858,4.579854,76.33075,0.1291004,0.7592145,0.2401882,0,3.93293
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5315052,46.30807,36.50636,0.697156,0.697156,0,0,0,0.697156,76.23906,0,0,0.5315052,0.7338484,0.697156,0,0,1.496978,3.206409,0,0.2023433,-0.2023433,4.366565,72.77595,0.1291004,0.7668716,0.4252041,0,3.737914
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6125319,50.13778,38.55776,0.5685195,0.5685195,0,0,0,0.5685195,107.7416,0,0,0.6125319,0.5984415,0.5685195,0,0,1.721804,3.004066,0.01409034,0,0.01409034,4.379933,72.99873,0.1290979,0.6253714,0.4900255,0,3.616597
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8212615,56.56809,40.36358,1.002802,1.002802,0,0,0,1.002802,81.89665,0,0,0.8212615,1.055581,1.002802,0,0,1.707713,3.016747,0,0.2343199,-0.2343199,4.132938,68.88216,0.1290979,1.103083,0.6570092,0,3.838008
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.248393,69.15299,42.25607,0.519654,0.519654,0,0,0,0.519654,240.2354,0,0,1.248393,0.5470042,0.519654,0,0,1.968069,2.782427,0.7013886,0,0.7013886,4.798334,79.97207,0.128975,0.5716194,0.9987143,0,4.03082
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.189167,69.8838,44.1269,0,0,0,0,0,0,0,0,0,1.189167,0,0,0,0,1.26668,3.413677,1.189167,0,1.189167,5.926476,98.77441,0.1287672,0,0.9513336,0,4.602844
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.112152,70.17336,46.03384,0,0,0,0,0,0,0,1.034639,0,1.112152,0,0,0,0,0.07751338,4.483927,0.07751338,0,0.07751338,6.000012,100,0.1287537,0,0.8897216,0,5.596079
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.099645,71.3238,47.25457,0.3913302,0.3913302,0,0,0,0.3913302,281.0018,0.6877185,0,1.099645,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1287537,0.4304632,0.879716,0,5.653334
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8846508,66.62137,47.90466,0,0,0,0,0,0,0,0.8846508,0,0.8846508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287537,0,0.7077207,0,5.43834
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4632894,57.81712,48.59809,0.39899,0.39899,0,0,0,0.39899,116.1155,0.04329991,0,0.4632894,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1287537,0.438889,0.3706315,0,5.016978
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3197133,54.44881,48.22971,0.2633221,0.2633221,0,0,0,0.2633221,121.4153,0.04253212,0,0.3197133,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1287537,0.2896543,0.2557706,0,4.873402
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05550903,47.84056,46.80672,0.58679,0.58679,0,0,0,0.58679,9.459778,0,1.110223E-16,0.05550903,0.6176737,0.58679,0,0,0,4.553689,0,0.5621647,-0.5621647,5.407438,90.12379,0.1287537,0.645469,0.04440723,0,4.609198
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,45.62933,45.62933,1.117836,1.117836,0,0,0,1.117836,0,0,0,0,1.176669,1.117836,0,0,0.6246274,3.991524,0,1.176669,-1.176669,4.16712,69.45187,0.1287537,1.229619,0,0,3.991524
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,44.08356,44.08356,0.367106,0.367106,0,0,0,0.367106,0,0,5.551115E-17,0,0.3864273,0.367106,0,0,1.932037,2.814855,0,0.3864273,-0.3864273,3.75979,62.66304,0.1287537,0.4038166,0,0,2.814855
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,42.66058,42.66058,0.8115457,0.8115457,0,0,0,0.8115457,0,0,1.110223E-16,0,0.8542586,0.8115457,0,0,2.361401,2.428428,0,0.8542586,-0.8542586,2.859323,47.65528,0.1287537,0.8927003,0,0,2.428428
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,41.20148,41.20148,0.04034625,0.04034625,0,0,0,0.04034625,0,0,6.938894E-18,0,0.04246974,0.04034625,0,0,3.310577,1.574169,0,0.04246974,-0.04246974,2.814555,46.90916,0.1287537,0.04438087,0,0,1.574169
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,40.16133,40.16133,0.1266839,0.1266839,0,0,0,0.1266839,0,0,0,0,0.1333515,0.1266839,0,0,3.357766,1.5317,0,0.1333515,-0.1333515,2.673991,44.56642,0.1287537,0.1393523,0,0,1.5317
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,39.35232,39.35232,0.1413064,0.1413064,0,0,0,0.1413064,0,0,0,0,0.1487435,0.1413064,0,0,3.505934,1.398348,0,0.1487435,-0.1487435,2.517201,41.95327,0.1287537,0.155437,0,0,1.398348
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,38.43497,38.43497,0.1265166,0.1265166,0,0,0,0.1265166,0,0,0,0,0.1331754,0.1265166,0,0,3.671205,1.249605,0,0.1331754,-0.1331754,2.376822,39.61362,0.1287537,0.1391683,0,0,1.249605
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,37.78487,37.78487,0.1326093,0.1326093,0,0,0,0.1326093,0,0,2.775558E-17,0,0.1395888,0.1326093,0,0,3.819178,1.116429,0,0.1395888,-0.1395888,2.229682,37.1613,0.1287537,0.1458703,0,0,1.116429
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,37.15645,37.15645,0.2049816,0.2049816,0,0,0,0.2049816,0,0,2.775558E-17,0,0.2157701,0.2049816,0,0,3.974276,0.9768404,0,0.2157701,-0.2157701,2.002241,33.37061,0.1287537,0.2254798,0,0,0.9768404
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,36.60748,36.60748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.214021,0.7610703,0,0,0,2.002241,33.37061,0.1287537,0,0,0,0.7610703
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,36.13797,36.13797,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0.1037969,0.09860704,0,0,4.214021,0.7610703,0,0.1037969,-0.1037969,1.892829,31.54709,0.1287537,0.1084677,0,0,0.7610703
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03338473,36.5364,35.95739,0.1756581,0.1756581,0,0,0,0.1756581,19.00552,0,2.775558E-17,0.03338473,0.1849033,0.1756581,0,0,4.32935,0.6572734,0,0.1515185,-0.1515185,1.733115,28.88519,0.1287537,0.1932239,0.02670779,0,0.6906581
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2569636,40.16872,35.61067,0.300098,0.300098,0,0,0,0.300098,85.62656,0,0,0.2569636,0.3158926,0.300098,0,0,4.497705,0.5057548,0,0.05892906,-0.05892906,1.670998,27.84991,0.1287537,0.3301078,0.2055709,0,0.7627184
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3370932,42.49422,36.4269,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,67.83511,0,0,0.3370932,0,0,1.20307,1.142916,4.563181,0.4468258,1.480009,0,1.480009,3.075058,51.25087,0.1290189,0.5466233,0.2696746,1.7,0.783919
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5603091,48.94561,38.43497,0.3758224,0.3758224,1.7,0,0.5202,0.3758224,149.0888,0,0,0.5603091,0,0,1.324178,1.257969,3.083172,1.778834,1.818278,0,1.818278,4.800028,80.00031,0.1292242,0.4134046,0.4482473,1.7,2.339143
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6336384,52.40734,40.248,0.3833491,0.3833491,0,0,0,0.3833491,165.2902,0,0,0.6336384,0.4035254,0.3833491,0,0,1.264894,3.415284,0.2301131,0,0.2301131,5.018332,83.63871,0.1291841,0.421684,0.5069107,0,4.048923
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5344181,52.34074,42.08994,1.24699,1.24699,0,0,0,1.24699,42.85664,0,2.220446E-16,0.5344181,1.312621,1.24699,0,0,1.034781,3.622386,0,0.7782031,-0.7782031,4.198034,69.9671,0.1291841,1.371689,0.4275345,0,4.156804
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9939877,64.70715,43.96076,0.9924808,0.9924808,0,0,0,0.9924808,100.1518,0,0,0.9939877,1.044717,0.9924808,0,0,1.899451,2.844183,0,0.05072892,-0.05072892,4.144561,69.07589,0.1291841,1.091729,0.7951902,0,3.838171
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.10937,69.90761,45.87492,0.2116282,0.2116282,0,0,0,0.2116282,524.2069,0,0,1.10937,0.2227665,0.2116282,0,0,1.955817,2.793454,0.8866032,0,0.8866032,4.985667,83.09428,0.1290298,0.2327911,0.8874958,0,3.902824
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8296018,64.36166,47.08844,1.094898,1.094898,0,0,0,1.094898,75.76977,0,0,0.8296018,1.152524,1.094898,0,0,1.069213,3.591397,0,0.3229226,-0.3229226,4.645277,77.42113,0.1290298,1.204388,0.6636814,0,4.420999
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6959431,61.95029,47.70241,0,0,0,0,0,0,0,0,0,0.6959431,0,0,0,0,1.428016,3.268474,0.6959431,0,0.6959431,5.305506,88.42493,0.128909,0,0.5567545,0,3.964417
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5840873,60.24996,48.43196,0.6536628,0.6536628,0,0,0,0.6536628,89.35605,0,0,0.5840873,0.6880661,0.6536628,0,0,0.7320731,3.894823,0,0.1039789,-0.1039789,5.195903,86.59821,0.128909,0.7190291,0.4672698,0,4.47891
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2810037,53.49502,48.06358,0.6012199,0.6012199,0,0,0,0.6012199,46.73893,0,0,0.2810037,0.632863,0.6012199,0,0,0.8476052,3.790844,0,0.3518593,-0.3518593,4.825011,80.41669,0.128909,0.6613419,0.224803,0,4.071848
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05845866,47.72857,46.64059,0.05662462,0.05662462,0,0,0,0.05662462,103.239,0,0,0.05845866,0.05960486,0.05662462,0,0,1.23856,3.438985,0,0.001146199,-0.001146199,4.823802,80.39655,0.128909,0.06228708,0.04676693,0,3.497444
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,45.42708,45.42708,0.674711,0.674711,0,0,0,0.674711,0,0,1.110223E-16,0,0.7102221,0.674711,0,0,1.239834,3.437839,0,0.7102221,-0.7102221,4.075163,67.91924,0.128909,0.7421821,0,0,3.437839
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,43.92464,43.92464,1.695174,1.695174,0.425,0,0.172125,1.695174,0,0,2.220446E-16,0,1.337025,1.270174,0,0,2.028969,2.727617,0,1.337025,-1.337025,2.665815,44.43016,0.128909,1.864691,0,1.7,2.727617
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,42.50166,42.50166,0.6439664,0.6439664,1.7,0,0.5202,0.6439664,0,0,0,0,0,0,1.056034,1.003232,3.514553,1.390592,1.003232,0,1.003232,3.617564,60.29261,0.1291656,0.708363,0,1.7,1.390592
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,41.03534,41.03534,0.3470836,0.3470836,1.7,0,0.5202,0.3470836,0,0,0,0,0,0,1.352916,1.285271,2.511321,2.2935,1.285271,0,1.285271,4.836879,80.61449,0.1294618,0.3817919,0,1.7,2.2935
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,40.02409,40.02409,0.1599658,0.1599658,0,0,0,0.1599658,0,0,0,0,0.1683851,0.1599658,0,0,1.22605,3.450244,0,0.1683851,-0.1683851,4.659385,77.65627,0.1294618,0.1759624,0,0,3.450244
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,39.20786,39.20786,0.1000681,0.1000681,0,0,0,0.1000681,0,0,1.387779E-17,0,0.1053349,0.1000681,0,0,1.413145,3.281859,0,0.1053349,-0.1053349,4.548353,75.80573,0.1294618,0.1100749,0,0,3.281859
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,38.29773,38.29773,0.04145325,0.04145325,0,0,0,0.04145325,0,0,6.938894E-18,0,0.043635,0.04145325,0,0,1.530183,3.176524,0,0.043635,-0.043635,4.502357,75.03914,0.1294618,0.04559857,0,0,3.176524
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,37.66208,37.66208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.578667,3.132889,0,0,0,4.502357,75.03914,0.1294618,0,0,0,3.132889
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,37.05532,37.05532,0.06939759,0.06939759,0,0,0,0.06939759,0,0,1.387779E-17,0,0.0730501,0.06939759,0,0,1.578667,3.132889,0,0.0730501,-0.0730501,4.425356,73.75578,0.1294618,0.07633735,0,0,3.132889
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,36.50636,36.50636,0.1370427,0.1370427,0,0,0,0.1370427,0,0,2.775558E-17,0,0.1442554,0.1370427,0,0,1.659833,3.059839,0,0.1442554,-0.1442554,4.273297,71.22147,0.1294618,0.1507469,0,0,3.059839
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,36.03685,36.03685,0.06274897,0.06274897,0,0,0,0.06274897,0,0,0,0,0.06605154,0.06274897,0,0,1.820117,2.915583,0,0.06605154,-0.06605154,4.203673,70.06107,0.1294618,0.06902386,0,0,2.915583
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.0352536,36.46743,35.85626,0.1721477,0.1721477,0,0,0,0.1721477,20.47869,0,0,0.0352536,0.1812081,0.1721477,0,0,1.893508,2.849532,0,0.1459545,-0.1459545,4.049823,67.49692,0.1294618,0.1893625,0.02820288,0,2.884785
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2246091,39.47654,35.50955,0.5955412,0.5955412,0,0,0,0.5955412,37.71513,0,0,0.2246091,0.6268855,0.5955412,0,0,2.05568,2.703577,0,0.4022764,-0.4022764,3.625787,60.42966,0.1294618,0.6550953,0.1796873,0,2.928186
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4508767,44.52457,36.30411,1.17888,1.17888,0,0,0,1.17888,38.2462,0,0,0.4508767,1.240926,1.17888,0,0,2.502653,2.301301,0,0.7900493,-0.7900493,2.793002,46.54993,0.1294618,1.296768,0.3607014,0,2.752178
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7609036,52.96806,38.31217,1.035598,1.035598,0,0,0,1.035598,73.47478,0,2.220446E-16,0.7609036,1.090104,1.035598,0,0,3.380486,1.511252,0,0.3291999,-0.3291999,2.445994,40.76649,0.1294618,1.139158,0.6087229,0,2.272155
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8454013,56.78746,40.08187,0.5509477,0.5509477,0,0,0,0.5509477,153.4449,0,0,0.8454013,0.5799449,0.5509477,0,0,3.746264,1.182052,0.2654564,0,0.2654564,2.697829,44.96372,0.1294157,0.6060424,0.6763211,0,2.027453
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.157368,66.37465,41.93103,1.217868,1.217868,0,0,0,1.217868,95.03232,0,0,1.157368,1.281966,1.217868,0,0,3.480807,1.420963,0,0.1245981,-0.1245981,2.566491,42.77476,0.1294157,1.339655,0.9258945,0,2.578331
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8340064,60.73283,43.80185,0.5347465,0.5347465,0,0,0,0.5347465,155.9629,0,0,0.8340064,0.5628911,0.5347465,0,0,3.619249,1.296365,0.2711152,0,0.2711152,2.823693,47.06146,0.1293686,0.5882212,0.6672051,0,2.130371
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7429972,60.79913,45.70879,0.2952211,0.2952211,0,0,0,0.2952211,251.6749,0,0,0.7429972,0.310759,0.2952211,0,0,3.348134,1.540368,0.4322382,0,0.4322382,3.23375,53.89573,0.1292937,0.3247432,0.5943977,0,2.283365
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.141737,72.05434,46.92952,1.108467,1.108467,0,0,0,1.108467,103.0014,0,0,1.141737,1.166808,1.108467,0,0,2.915896,1.929383,0,0.02507042,-0.02507042,3.207324,53.45529,0.1292937,1.219314,0.9133898,0,3.07112
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.92059,67.07677,47.53628,0.5243275,0.5243275,0,0,0,0.5243275,175.5754,0,0,0.92059,0.5519236,0.5243275,0,0,2.943752,1.904312,0.3686664,0,0.3686664,3.557071,59.2844,0.1292299,0.5767602,0.736472,0,2.824902
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6983609,62.59102,48.22971,0.3440067,0.3440067,0,0,0,0.3440067,203.0079,0,0,0.6983609,0.3621123,0.3440067,0,0,2.575086,2.236112,0.3362486,0,0.3362486,3.876065,64.60095,0.1291717,0.3784074,0.5586887,0,2.934473
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3225104,54.12111,47.86132,0,0,0,0,0,0,0,0,0,0.3225104,0,0,0,0,2.238837,2.538736,0.3225104,0,0.3225104,4.182025,69.70028,0.129116,0,0.2580083,0,2.861246
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04479589,47.23326,46.40222,1.158498,1.158498,0,0,0,1.158498,3.86672,0,2.220446E-16,0.04479589,1.219472,1.158498,0,0,1.916327,2.828995,0,1.174676,-1.174676,2.943808,49.06337,0.129116,1.274348,0.03583671,0,2.873791
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,45.18149,45.18149,1.058933,1.058933,0,0,0,1.058933,0,0,0,0,1.114666,1.058933,0,0,3.221522,1.654319,0,1.114666,-1.114666,1.768847,29.48072,0.129116,1.164826,0,0,1.654319
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,43.71517,43.71517,0.8570091,0.8570091,0.425,0,0.172125,0.8570091,0,0,1.110223E-16,0,0.4547464,0.4320091,0,0,4.46004,0.539653,0,0.4547464,-0.4547464,1.289502,21.49165,0.129116,0.94271,0,1.7,0.539653
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,42.29941,42.29941,0.729487,0.729487,1.7,0,0.5202,0.729487,0,0,0,0,0,0,0.970513,0.9219874,4.965314,0.0849066,0.9219874,0,0.9219874,2.164176,36.06953,0.1293503,0.8024357,0,1.7,0.0849066
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,40.87643,40.87643,0.01530065,0.01530065,1.467932,0,0.4568455,0.01530065,0,0,0,0,0,0,1.452632,1.38,4.043326,0.9146952,1.38,0,1.38,3.473359,57.8892,0.1295342,0.01683071,0,1.7,0.9146952
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,39.85795,39.85795,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.663326,2.156695,1.38,0,1.38,4.782542,79.70887,0.1297112,0,0,1.7,2.156695
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,39.06339,39.06339,0,0,1.35087,0,0.4248875,0,0,0,0,0,0,0,1.35087,1.283326,1.283326,3.398695,1.283326,0,1.283326,6.000012,100,0.1298632,0,0,1.7,3.398695
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,38.17493,38.17493,0.2962003,0.2962003,0,0,0,0.2962003,0,0,5.551115E-17,0,0.3117898,0.2962003,0,0,0,4.553689,0,0.3117898,-0.3117898,5.671357,94.52242,0.1298632,0.3258203,0,0,4.553689
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,37.56096,37.56096,0.1975311,0.1975311,0,0,0,0.1975311,0,0,0,0,0.2079275,0.1975311,0,0,0.346433,4.241899,0,0.2079275,-0.2079275,5.452182,90.86951,0.1298632,0.2172843,0,0,4.241899
