Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,36.93253,36.93253,0.1289221,0.1289221,0,0,0,0.1289221,0,0,2.775558E-17,0,0.1357075,0.1289221,0,0,0.5774636,4.033972,0,0.1357075,-0.1357075,5.309134,88.48538,0.1298632,0.1418143,0,0,4.033972
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7282497,3.898264,0,0,0,5.309134,88.48538,0.1298632,0,0,0,3.898264
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,35.93572,35.93572,0.223792,0.223792,0,0,0,0.223792,0,0,2.775558E-17,0,0.2355705,0.223792,0,0,0.7282497,3.898264,0,0.2355705,-0.2355705,5.060821,84.34684,0.1298632,0.2461712,0,0,3.898264
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01412715,35.99935,35.75514,0,0,0,0,0,0,0,0,0,0.01412715,0,0,0,0,0.9899948,3.662694,0.01412715,0,0.01412715,5.074223,84.57021,0.1298607,0,0.01130172,0,3.676821
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1208553,37.53913,35.43009,0,0,0,0,0,0,0,0,0,0.1208553,0,0,0,0,0.9758676,3.675408,0.1208553,0,0.1208553,5.188876,86.48109,0.1298399,0,0.09668423,0,3.796263
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4285195,43.98926,36.20298,0.9203807,0.9203807,0,0,0,0.9203807,46.55894,0,1.110223E-16,0.4285195,0.9688218,0.9203807,0,0,0.8550123,3.784178,0,0.5403023,-0.5403023,4.619348,76.98897,0.1298399,1.012419,0.3428156,0,4.212698
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6777424,51.06602,38.17493,0.5022838,0.5022838,0,0,0,0.5022838,134.9322,0,0,0.6777424,0.5287198,0.5022838,0,0,1.455348,3.243876,0.1490226,0,0.1490226,4.760723,79.34522,0.1298142,0.5525122,0.5421939,0,3.921618
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7286891,54.07676,39.93741,0.2384868,0.2384868,0,0,0,0.2384868,305.5469,0,0,0.7286891,0.2510388,0.2384868,0,0,1.306326,3.377996,0.4776503,0,0.4776503,5.213861,86.89752,0.1297318,0.2623355,0.5829513,0,4.106685
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.8122277,57.94112,41.76489,0.4748397,0.4748397,0,0,0,0.4748397,171.053,0,0,0.8122277,0.4998313,0.4748397,0,0,0.8286753,3.807881,0.3123964,0,0.3123964,5.510227,91.83693,0.1296781,0.5223237,0.6497822,0,4.620109
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.166539,68.68412,43.63572,0.3119185,0.3119185,0,0,0,0.3119185,373.9883,0.3219244,0,1.166539,0.3283353,0.3119185,0,0,0.5162789,4.089038,0.5162789,0,0.5162789,6.000012,100,0.1295893,0.3431103,0.9332309,0,5.255577
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9052769,64.35445,45.50654,0,0,0,0,0,0,0,0.9052769,0,0.9052769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295893,0,0.7242215,0,5.458966
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8066349,63.41047,46.72727,0.8165888,0.8165888,0,0,0,0.8165888,98.78104,0,0,0.8066349,0.8595672,0.8165888,0,0,0,4.553689,0,0.05293224,-0.05293224,5.944217,99.07008,0.1295893,0.8982477,0.645308,0,5.360324
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7310569,62.34159,47.33403,0.1021583,0.1021583,0,0,0,0.1021583,715.6118,0.5647082,0,0.7310569,0.1075351,0.1021583,0,0,0.0588136,4.500757,0.0588136,0,0.0588136,6.000012,100,0.1295792,0.1123741,0.5848455,0,5.231813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4866194,57.70324,48.02746,0.1755389,0.1755389,0,0,0,0.1755389,277.2146,0.3018417,0,0.4866194,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1295792,0.1930927,0.3892955,0,5.040308
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3023322,53.45799,47.61573,0.0357931,0.0357931,0,0,0,0.0357931,844.6661,0.2646553,0,0.3023322,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1295792,0.03937241,0.2418658,0,4.856021
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06236216,47.35782,46.19997,0.6946903,0.6946903,0,0,0,0.6946903,8.976973,0,0,0.06236216,0.731253,0.6946903,0,0,0,4.553689,0,0.6688908,-0.6688908,5.294939,88.24881,0.1295792,0.7641594,0.04988973,0,4.616051
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,44.97924,44.97924,0.3881295,0.3881295,0,0,0,0.3881295,0,0,5.551115E-17,0,0.4085574,0.3881295,0,0,0.743212,3.884798,0,0.4085574,-0.4085574,4.864282,81.07121,0.1295792,0.4269425,0,0,3.884798
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,43.51292,43.51292,0.06961501,0.06961501,0,0,0,0.06961501,0,0,0,0,0.07327896,0.06961501,0,0,1.197165,3.476241,0,0.07327896,-0.07327896,4.787039,79.78382,0.1295792,0.07657651,0,0,3.476241
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,42.08994,42.08994,0.2693575,0.2693575,0,0,0,0.2693575,0,0,5.551115E-17,0,0.2835342,0.2693575,0,0,1.278586,3.402962,0,0.2835342,-0.2835342,4.488168,74.80265,0.1295792,0.2962932,0,0,3.402962
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,40.68863,40.68863,0.2562962,0.2562962,0,0,0,0.2562962,0,0,5.551115E-17,0,0.2697855,0.2562962,0,0,1.593624,3.119428,0,0.2697855,-0.2697855,4.203789,70.06301,0.1295792,0.2819259,0,0,3.119428
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,39.71349,39.71349,0.120029,0.120029,0,0,0,0.120029,0,0,1.387779E-17,0,0.1263463,0.120029,0,0,1.893385,2.849642,0,0.1263463,-0.1263463,4.070608,67.84333,0.1295792,0.1320319,0,0,2.849642
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,38.92615,38.92615,0.183043,0.183043,0,0,0,0.183043,0,0,2.775558E-17,0,0.1926768,0.183043,0,0,2.03377,2.723296,0,0.1926768,-0.1926768,3.867509,64.45835,0.1295792,0.2013473,0,0,2.723296
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,38.05214,38.05214,0.142761,0.142761,0,0,0,0.142761,0,0,0,0,0.1502748,0.142761,0,0,2.247856,2.530619,0,0.1502748,-0.1502748,3.709105,61.8183,0.1295792,0.1570371,0,0,2.530619
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,37.45983,37.45983,0.09876766,0.09876766,0,0,0,0.09876766,0,0,1.387779E-17,0,0.103966,0.09876766,0,0,2.414828,2.380344,0,0.103966,-0.103966,3.599516,59.99181,0.1295792,0.1086444,0,0,2.380344
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,36.83141,36.83141,0.1051321,0.1051321,0,0,0,0.1051321,0,0,1.387779E-17,0,0.1106654,0.1051321,0,0,2.530345,2.276378,0,0.1106654,-0.1106654,3.482864,58.04762,0.1295792,0.1156453,0,0,2.276378
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,36.30411,36.30411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.653307,2.165713,0,0,0,3.482864,58.04762,0.1295792,0,0,0,2.165713
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,35.85626,35.85626,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0.2348305,0.223089,0,0,2.653307,2.165713,0,0.2348305,-0.2348305,3.235331,53.92208,0.1295792,0.2453979,0,0,2.165713
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01434586,35.92356,35.67568,0.1903524,0.1903524,0,0,0,0.1903524,7.536478,0,2.775558E-17,0.01434586,0.2003709,0.1903524,0,0,2.91423,1.930882,0,0.1860251,-0.1860251,3.039243,50.65395,0.1295792,0.2093876,0.01147669,0,1.945228
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3090012,40.85532,35.35064,0.0232083,0.0232083,0,0,0,0.0232083,1331.425,0,0,0.3090012,0.02442979,0.0232083,0,0,3.120924,1.744857,0.2845714,0,0.2845714,3.309211,55.15342,0.1295303,0.02552913,0.2472009,0,2.053858
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5492991,46.2264,36.10186,0,0,0,0,0,0,0,0,0,0.5492991,0,0,0,0,2.836353,2.000972,0.5492991,0,0.5492991,3.830323,63.83858,0.129436,0,0.4394393,0,2.550271
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8641282,54.93807,38.0738,1.42379,1.42379,0.425,0,0.172125,1.42379,60.69212,0,0,0.8641282,1.051358,0.99879,0,0,2.287054,2.495341,0,0.1872296,-0.1872296,3.632965,60.5493,0.129436,1.566169,0.6913026,1.7,3.359469
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.165319,64.04563,39.83628,0,0,1.399755,0,0.4382331,0,0,0,0,1.165319,0,0,1.399755,1.329767,2.495087,2.308111,2.495087,0,2.495087,6.000012,100,0.1294,0,0.9322556,1.7,3.47343
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.283575,69.34212,41.64932,0.7879654,0.7879654,0,0,0,0.7879654,162.8974,0.4541381,0,1.283575,0.8294373,0.7879654,0,0,0,4.553689,0,0,0,6.000012,100,0.1294,0.8667619,1.02686,0,5.837264
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.216537,69.81299,43.4768,0.3550389,0.3550389,0,0,0,0.3550389,342.6489,0.8428117,0,1.216537,0.3737252,0.3550389,0,0,0,4.553689,0,0,0,6.000012,100,0.1294,0.3905428,0.9732295,0,5.770226
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.021865,67.02209,45.3404,0,0,0,0,0,0,0,1.021865,0,1.021865,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294,0,0.8174916,0,5.575553
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6812955,60.35606,46.56113,0,0,0,0,0,0,0,0.6812955,0,0.6812955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294,0,0.5450364,0,5.234984
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8464738,64.86192,47.17511,0.08838701,0.08838701,0,0,0,0.08838701,957.6904,0.7534349,0,0.8464738,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1294,0.0972257,0.677179,0,5.400163
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4611483,56.98613,47.86132,0,0,0,0,0,0,0,0.4611483,0,0.4611483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294,0,0.3689187,0,5.014837
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3086544,53.41973,47.45682,0.5589428,0.5589428,0,0,0,0.5589428,55.2211,0,0,0.3086544,0.5883608,0.5589428,0,0,0,4.553689,0,0.2797064,-0.2797064,5.705175,95.08607,0.1294,0.6148371,0.2469235,0,4.862343
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04693188,46.90265,46.03384,0,0,0,0,0,0,0,0,0,0.04693188,0,0,0,0,0.3107849,4.273983,0.04693188,0,0.04693188,5.749699,95.82812,0.129392,0,0.0375455,0,4.320914
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,44.77699,44.77699,0.8381435,0.8381435,0,0,0,0.8381435,0,0,1.110223E-16,0,0.8822563,0.8381435,0,0,0.2638531,4.316221,0,0.8822563,-0.8822563,4.819719,80.32849,0.129392,0.9219579,0,0,4.316221
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,43.31067,43.31067,0.02304513,0.02304513,0,0,0,0.02304513,0,0,3.469447E-18,0,0.02425804,0.02304513,0,0,1.244138,3.433965,0,0.02425804,-0.02425804,4.794149,79.90232,0.129392,0.02534965,0,0,3.433965
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,41.93103,41.93103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.271091,3.409707,0,0,0,4.794149,79.90232,0.129392,0,0,0,3.409707
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,40.52971,40.52971,0.03927751,0.03927751,0,0,0,0.03927751,0,0,0,0,0.04134474,0.03927751,0,0,1.271091,3.409707,0,0.04134474,-0.04134474,4.750568,79.17597,0.129392,0.04320526,0,0,3.409707
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,39.57624,39.57624,0.08610806,0.08610806,0,0,0,0.08610806,0,0,0,0,0.09064007,0.08610806,0,0,1.31703,3.368362,0,0.09064007,-0.09064007,4.655025,77.58359,0.129392,0.09471887,0,0,3.368362
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,38.80335,38.80335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.417741,3.277722,0,0,0,4.655025,77.58359,0.129392,0,0,0,3.277722
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,37.92934,37.92934,0.1432563,0.1432563,0,0,0,0.1432563,0,0,2.775558E-17,0,0.1507961,0.1432563,0,0,1.417741,3.277722,0,0.1507961,-0.1507961,4.496072,74.93438,0.129392,0.1575819,0,0,3.277722
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,37.33703,37.33703,0.02086218,0.02086218,0,0,0,0.02086218,0,0,3.469447E-18,0,0.02196019,0.02086218,0,0,1.585292,3.126926,0,0.02196019,-0.02196019,4.472924,74.54858,0.129392,0.0229484,0,0,3.126926
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,36.73028,36.73028,0.02345439,0.02345439,0,0,0,0.02345439,0,0,3.469447E-18,0,0.02468883,0.02345439,0,0,1.609692,3.104966,0,0.02468883,-0.02468883,4.446899,74.11484,0.129392,0.02579983,0,0,3.104966
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,36.22465,36.22465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637124,3.080277,0,0,0,4.446899,74.11484,0.129392,0,0,0,3.080277
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,35.75514,35.75514,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0.1228067,0.1166664,0,0,1.637124,3.080277,0,0.1228067,-0.1228067,4.31745,71.95735,0.129392,0.128333,0,0,3.080277
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01641976,35.85815,35.57455,0,0,0,0,0,0,0,0,0,0.01641976,0,0,0,0,1.773576,2.95747,0.01641976,0,0.01641976,4.333027,72.21697,0.1293892,0,0.01313581,0,2.97389
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1224549,37.38443,35.24951,0.1711732,0.1711732,0,0,0,0.1711732,71.53856,0,0,0.1224549,0.1801824,0.1711732,0,0,1.757157,2.972248,0,0.0577275,-0.0577275,4.272177,71.2028,0.1293892,0.1882906,0.0979639,0,3.094703
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1046409,37.8301,36.00073,0.2927098,0.2927098,0,0,0,0.2927098,35.74904,0,0,0.1046409,0.3081156,0.2927098,0,0,1.821298,2.914521,0,0.2034746,-0.2034746,4.057696,67.62813,0.1293892,0.3219808,0.08371275,0,3.019161
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.17909,41.14724,37.95101,0.2127104,0.2127104,0,0,0,0.2127104,84.19431,0,0,0.17909,0.2239056,0.2127104,0,0,2.047381,2.711046,0,0.04481563,-0.04481563,4.010456,66.8408,0.1293892,0.2339814,0.143272,0,2.890136
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1720944,42.8026,39.69904,0.7693099,0.7693099,0,0,0,0.7693099,22.36998,0,1.110223E-16,0.1720944,0.8097998,0.7693099,0,0,2.097176,2.66623,0,0.6377054,-0.6377054,3.338255,55.63748,0.1293892,0.8462409,0.1376756,0,2.838325
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1740104,44.65848,41.48318,1.543018,1.543018,0.425,0,0.172125,1.543018,11.27728,0,0,0.1740104,1.176861,1.118018,0,0,2.805738,2.028525,0,1.00285,-1.00285,2.281158,38.01923,0.1293892,1.697319,0.1392083,1.7,2.202535
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4620055,52.16204,43.31067,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,343.2206,2.220446E-16,0,0.4620055,0,0,1.452632,1.38,3.920016,1.025675,1.842005,0,1.842005,4.028638,67.14384,0.1295396,0.1480698,0.3696044,1.7,1.48768
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4070627,53.02495,45.18149,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,52.91052,0,0,0.4070627,0,0,0.9306583,0.8841254,2.078011,2.68348,1.291188,0,1.291188,5.253567,87.55927,0.1298282,0.8462758,0.3256502,1.7,3.090542
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2617013,51.34578,46.35888,0.5657531,0.5657531,0,0,0,0.5657531,46.25717,0,0,0.2617013,0.5955296,0.5657531,0,0,0.7868224,3.845549,0,0.3338282,-0.3338282,4.901681,81.69452,0.1298282,0.6223284,0.2093611,0,4.10725
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1826332,50.43224,46.97286,0.6823561,0.6823561,0,0,0,0.6823561,26.76509,0,1.110223E-16,0.1826332,0.7182695,0.6823561,0,0,1.157743,3.511721,0,0.5356363,-0.5356363,4.33707,72.28437,0.1298282,0.7505916,0.1461066,0,3.694354
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01269736,47.89564,47.65907,0.6888997,0.6888997,0,0,0,0.6888997,1.843137,0,2.220446E-16,0.01269736,0.7251576,0.6888997,0,0,1.752894,2.976084,0,0.7124602,-0.7124602,3.586072,59.76774,0.1298282,0.7577897,0.01015789,0,2.988782
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06153639,48.40486,47.25457,0.2005586,0.2005586,0,0,0,0.2005586,30.68251,0,2.775558E-17,0.06153639,0.2111143,0.2005586,0,0,2.544517,2.263624,0,0.1495779,-0.1495779,3.428403,57.13993,0.1298282,0.2206144,0.04922912,0,2.325161
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02977056,46.38086,45.83158,0.3746206,0.3746206,0,0,0,0.3746206,7.946856,0,5.551115E-17,0.02977056,0.3943374,0.3746206,0,0,2.710714,2.114046,0,0.3645669,-0.3645669,3.044116,50.73516,0.1298282,0.4120826,0.02381645,0,2.143817
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115788,1.749479,0,0,0,3.044116,50.73516,0.1298282,0,0,0,1.749479
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,43.15176,43.15176,1.037859,1.037859,0,0,0,1.037859,0,0,0,0,1.092483,1.037859,0,0,3.115788,1.749479,0,1.092483,-1.092483,1.892537,31.54222,0.1298282,1.141645,0,0,1.749479
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,41.76489,41.76489,0.4826944,0.4826944,0,0,0,0.4826944,0,0,5.551115E-17,0,0.5080994,0.4826944,0,0,4.329659,0.6569963,0,0.5080994,-0.5080994,1.356954,22.61585,0.1298282,0.5309638,0,0,0.6569963
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,40.38525,40.38525,0.1156223,0.1156223,0,0,0,0.1156223,0,0,1.387779E-17,0,0.1217076,0.1156223,0,0,4.894213,0.1488969,0,0.1217076,-0.1217076,1.228662,20.47766,0.1298282,0.1271845,0,0,0.1488969
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,39.43178,39.43178,0.01826742,0.01826742,0,0,0,0.01826742,0,0,0,0,0.01922886,0.01826742,0,0,5.029444,0.02718922,0,0.01922886,-0.01922886,1.208393,20.13985,0.1298282,0.02009416,0,0,0.02718922
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,38.68056,38.68056,0.1648136,0.1648136,1.617445,0,0.4976625,0.1648136,0,0,0,0,0,0,1.452632,1.38,5.050809,0.007960361,1.38,0,1.38,2.517576,41.95952,0.1300677,0.181295,0,1.7,0.007960361
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,37.80655,37.80655,0.08067014,0.08067014,1.533302,0,0.4746914,0.08067014,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.67081,1.24996,1.38,0,1.38,3.826759,63.77919,0.130273,0.08873716,0,1.7,1.24996
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,37.21424,37.21424,0.1598853,0.1598853,1.612517,0,0.4963171,0.1598853,0,0,0,0,0,0,1.452632,1.38,2.29081,2.49196,1.38,0,1.38,5.135942,85.59887,0.1305089,0.1758739,0,1.7,2.49196
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,36.62915,36.62915,0.02450504,0.02450504,0,0,0,0.02450504,0,0,3.469447E-18,0,0.02579478,0.02450504,0,0,0.9108095,3.73396,0,0.02579478,-0.02579478,5.108752,85.1457,0.1305089,0.02695554,0,0,3.73396
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,36.12352,36.12352,0.1159744,0.1159744,0,0,0,0.1159744,0,0,0,0,0.1220783,0.1159744,0,0,0.9394704,3.708166,0,0.1220783,-0.1220783,4.98007,83.00101,0.1305089,0.1275718,0,0,3.708166
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,35.67568,35.67568,0.2388844,0.2388844,0,0,0,0.2388844,0,0,5.551115E-17,0,0.2514573,0.2388844,0,0,1.075113,3.586087,0,0.2514573,-0.2514573,4.715011,78.58336,0.1305089,0.2627729,0,0,3.586087
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03485679,36.11252,35.50955,0.1909606,0.1909606,0,0,0,0.1909606,18.2534,0,0,0.03485679,0.2010111,0.1909606,0,0,1.35451,3.33463,0,0.1661544,-0.1661544,4.539869,75.66433,0.1305089,0.2100566,0.02788543,0,3.369487
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07631498,36.486,35.16283,1.066927,1.066927,0,0,0,1.066927,7.152783,0,2.220446E-16,0.07631498,1.123081,1.066927,0,0,1.539126,3.168476,0,1.046766,-1.046766,3.436481,57.27456,0.1305089,1.17362,0.06105198,0,3.244791
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1039807,37.73076,35.91405,0,0,0,0,0,0,0,0,0,0.1039807,0,0,0,0,2.702199,2.12171,0.1039807,0,0.1039807,3.535125,58.91864,0.1304912,0,0.08318453,0,2.22569
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2083987,41.57929,37.84988,1.118338,1.118338,0,0,0,1.118338,18.63469,0,0,0.2083987,1.177198,1.118338,0,0,2.598219,2.215292,0,0.9687989,-0.9687989,2.513921,41.89861,0.1304912,1.230172,0.166719,0,2.423691
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4245504,47.46409,39.57624,0.6209035,0.6209035,0,0,0,0.6209035,68.37622,0,0,0.4245504,0.6535826,0.6209035,0,0,3.674662,1.246493,0,0.2290323,-0.2290323,2.272501,37.87493,0.1304912,0.6829938,0.3396403,0,1.671044
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4941005,50.73828,41.36039,0.2956247,0.2956247,0,0,0,0.2956247,167.1377,0,0,0.4941005,0.3111839,0.2956247,0,0,3.929142,1.017461,0.1829165,0,0.1829165,2.44603,40.76709,0.13046,0.3251872,0.3952804,0,1.511561
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3053408,48.91449,43.18787,0.7060085,0.7060085,0,0,0,0.7060085,43.24888,0,0,0.3053408,0.7431669,0.7060085,0,0,3.746226,1.182086,0,0.4378261,-0.4378261,1.984521,33.07529,0.13046,0.7766094,0.2442726,0,1.487427
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1725243,48.23681,45.01536,0.8928447,0.8928447,0.425,0,0.172125,0.8928447,19.32299,0,0,0.1725243,0.4924681,0.4678448,0,0,4.232699,0.7442598,0,0.3199439,-0.3199439,1.647271,27.45445,0.13046,0.9821292,0.1380194,1.7,0.916784
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3966181,53.88609,46.19997,0.4375789,0.4375789,1.7,0,0.5202,0.4375789,90.63921,0,0,0.3966181,0,0,1.262421,1.1993,4.588192,0.4243159,1.595918,0,1.595918,3.161291,52.68809,0.1306929,0.4813368,0.3172944,1.7,0.8209339
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4086633,54.77338,46.80672,1.393222,1.393222,1.7,0,0.5202,1.393222,29.33224,0,0,0.4086633,0,0,0.3067777,0.2914388,2.992274,1.860642,0.7001022,0,0.7001022,3.825467,63.75765,0.1308484,1.532544,0.3269306,1.7,2.269305
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4496496,56.35983,47.50016,0.801742,0.801742,1.7,0,0.5202,0.801742,56.08408,0,0,0.4496496,0,0,0.898258,0.8533452,2.292172,2.490734,1.302995,0,1.302995,5.061596,84.35976,0.1311297,0.8819161,0.3597197,1.7,2.940384
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2029286,50.9452,47.08844,0.3641866,0.3641866,0,0,0,0.3641866,55.72105,0,5.551115E-17,0.2029286,0.3833543,0.3641866,0,0,0.9891772,3.663429,0,0.1804257,-0.1804257,4.871411,81.19002,0.1311297,0.4006053,0.1623429,0,3.866358
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05501479,46.68245,45.66545,0,0,0,0,0,0,0,0,0,0.05501479,0,0,0,0,1.18965,3.483004,0.05501479,0,0.05501479,4.923602,82.05988,0.1311203,0,0.04401184,0,3.538018
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,44.45194,44.45194,0.8472016,0.8472016,0,0,0,0.8472016,0,0,1.110223E-16,0,0.8917912,0.8472016,0,0,1.134635,3.532517,0,0.8917912,-0.8917912,3.983572,66.39273,0.1311203,0.9319218,0,0,3.532517
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,43.02896,43.02896,0.9286339,0.9286339,0,0,0,0.9286339,0,0,1.110223E-16,0,0.9775093,0.9286339,0,0,2.125515,2.640726,0,0.9775093,-0.9775093,2.953187,49.21968,0.1311203,1.021497,0,0,2.640726
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,41.64932,41.64932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.211636,1.663216,0,0,0,2.953187,49.21968,0.1311203,0,0,0,1.663216
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,40.26245,40.26245,0.1297344,0.1297344,0,0,0,0.1297344,0,0,0,0,0.1365626,0.1297344,0,0,3.211636,1.663216,0,0.1365626,-0.1365626,2.809237,46.82052,0.1311203,0.1427079,0,0,1.663216
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,39.33065,39.33065,0.2349272,0.2349272,0,0,0,0.2349272,0,0,0,0,0.2472918,0.2349272,0,0,3.363372,1.526654,0,0.2472918,-0.2472918,2.548568,42.47606,0.1311203,0.2584199,0,0,1.526654
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,38.57943,38.57943,0.1091806,0.1091806,0,0,0,0.1091806,0,0,1.387779E-17,0,0.1149269,0.1091806,0,0,3.638141,1.279362,0,0.1149269,-0.1149269,2.427425,40.457,0.1311203,0.1200986,0,0,1.279362
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,37.70542,37.70542,0.1243361,0.1243361,0,0,0,0.1243361,0,0,1.387779E-17,0,0.1308801,0.1243361,0,0,3.765837,1.164435,0,0.1308801,-0.1308801,2.289465,38.15768,0.1311203,0.1367697,0,0,1.164435
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.13478,37.13478,0.1248225,0.1248225,0,0,0,0.1248225,0,0,0,0,0.1313921,0.1248225,0,0,3.91126,1.033555,0,0.1313921,-0.1313921,2.150966,35.84936,0.1311203,0.1373048,0,0,1.033555
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,36.52803,36.52803,0.1783052,0.1783052,0,0,0,0.1783052,0,0,0,0,0.1876897,0.1783052,0,0,4.057251,0.902163,0,0.1876897,-0.1876897,1.953123,32.55199,0.1311203,0.1961357,0,0,0.902163
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,36.03685,36.03685,0.07136066,0.07136066,0,0,0,0.07136066,0,0,1.387779E-17,0,0.07511649,0.07136066,0,0,4.265795,0.7144734,0,0.07511649,-0.07511649,1.873944,31.23233,0.1311203,0.07849672,0,0,0.7144734
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,35.589,35.589,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0.1658674,0.157574,0,0,4.349258,0.6393569,0,0.1658674,-0.1658674,1.699104,28.31835,0.1311203,0.1733314,0,0,0.6393569
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02961681,35.94188,35.43009,0.09316512,0.09316512,0,0,0,0.09316512,31.78959,0,1.387779E-17,0.02961681,0.09806855,0.09316512,0,0,4.533555,0.4734895,0,0.06845174,-0.06845174,1.62695,27.11577,0.1311203,0.1024816,0.02369345,0,0.5031063
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2754579,39.96321,35.08337,0.3112441,0.3112441,0,0,0,0.3112441,88.50221,5.551115E-17,0,0.2754579,0.3276254,0.3112441,0,0,4.609612,0.4050377,0,0.05216745,-0.05216745,1.57196,26.19929,0.1311203,0.3423685,0.2203663,0,0.6804957
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6849918,48.66029,35.83459,0.4693872,0.4693872,1.7,0,0.5202,0.4693872,145.9332,0,0,0.6849918,0,0,1.230613,1.169082,4.667576,0.3528703,1.854074,0,1.854074,3.330889,55.51471,0.1313067,0.5163259,0.5479934,1.7,1.037862
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7907521,52.98085,37.74876,0.395827,0.395827,1.7,0,0.5202,0.395827,199.7721,0,0,0.7907521,0,0,1.304173,1.238964,2.813502,2.021537,2.029716,0,2.029716,5.256447,87.60728,0.1314624,0.4354097,0.6326017,1.7,2.812289
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.071495,61.28957,39.45345,0.6804487,0.6804487,0,0,0,0.6804487,157.469,0,0,1.071495,0.7162617,0.6804487,0,0,0.7837858,3.848282,0.3552337,0,0.3552337,5.593452,93.22401,0.1314019,0.7484935,0.8571963,0,4.919777
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.026496,62.3047,41.23759,0.4237189,0.4237189,0,0,0,0.4237189,242.2587,0.1519239,0,1.026496,0.4460199,0.4237189,0,0,0.4285521,4.167992,0.4285521,0,0.4285521,6.000012,100,0.1313291,0.4660908,0.8211967,0,5.194488
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8465091,60.14413,43.02896,0,0,0,0,0,0,0,0.8465091,0,0.8465091,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313291,0,0.6772072,0,5.400198
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8101831,61.3773,44.85645,0.3096816,0.3096816,0,0,0,0.3096816,261.6181,0.4842025,0,0.8101831,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1313291,0.3406497,0.6481465,0,5.363872
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9213961,65.40331,46.07718,0.4631884,0.4631884,0,0,0,0.4631884,198.9247,0.4338295,0,0.9213961,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1313291,0.5095072,0.7371169,0,5.475085
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6275263,59.25061,46.64059,0,0,0,0,0,0,0,0.6275263,0,0.6275263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313291,0,0.5020211,0,5.181215
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.585566,59.08774,47.33403,0.3595324,0.3595324,0,0,0,0.3595324,162.8688,0.2071108,0,0.585566,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1313291,0.3954857,0.4684528,0,5.139255
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2897239,52.53736,46.97286,0.1053939,0.1053939,0,0,0,0.1053939,274.8962,0.178783,0,0.2897239,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1313291,0.1159333,0.2317791,0,4.843413
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06415205,46.73619,45.54988,0.3366441,0.3366441,0,0,0,0.3366441,19.05634,0,0,0.06415205,0.3543622,0.3366441,0,0,0,4.553689,0,0.2902102,-0.2902102,5.694104,94.90154,0.1313291,0.3703085,0.05132164,0,4.617841
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,44.28581,44.28581,0.5262145,0.5262145,0,0,0,0.5262145,0,0,0,0,0.55391,0.5262145,0,0,0.3224557,4.263479,0,0.55391,-0.55391,5.110231,85.17035,0.1313291,0.5788359,0,0,4.263479
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,42.86283,42.86283,0.7149294,0.7149294,0,0,0,0.7149294,0,0,0,0,0.7525573,0.7149294,0,0,0.9379113,3.709569,0,0.7525573,-0.7525573,4.316966,71.9493,0.1313291,0.7864224,0,0,3.709569
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,41.48318,41.48318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.774086,2.957011,0,0,0,4.316966,71.9493,0.1313291,0,0,0,2.957011
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,40.12521,40.12521,0.1616848,0.1616848,0,0,0,0.1616848,0,0,2.775558E-17,0,0.1701946,0.1616848,0,0,1.774086,2.957011,0,0.1701946,-0.1701946,4.137566,68.95929,0.1313291,0.1778533,0,0,2.957011
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,39.20786,39.20786,0.01391677,0.01391677,0,0,0,0.01391677,0,0,1.734723E-18,0,0.01464923,0.01391677,0,0,1.963191,2.786817,0,0.01464923,-0.01464923,4.122124,68.70193,0.1313291,0.01530845,0,0,2.786817
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,38.45664,38.45664,0.01918628,0.01918628,0,0,0,0.01918628,0,0,3.469447E-18,0,0.02019609,0.01918628,0,0,1.979468,2.772168,0,0.02019609,-0.02019609,4.100835,68.34711,0.1313291,0.02110491,0,0,2.772168
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,37.60429,37.60429,0.1768769,0.1768769,0,0,0,0.1768769,0,0,2.775558E-17,0,0.1861863,0.1768769,0,0,2.001908,2.751972,0,0.1861863,-0.1861863,3.904578,65.07616,0.1313291,0.1945646,0,0,2.751972
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,37.01199,37.01199,0.08085843,0.08085843,0,0,0,0.08085843,0,0,0,0,0.08511414,0.08085843,0,0,2.208782,2.565785,0,0.08511414,-0.08511414,3.814859,63.58086,0.1313291,0.08894428,0,0,2.565785
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,36.4269,36.4269,0.162676,0.162676,0,0,0,0.162676,0,0,0,0,0.1712379,0.162676,0,0,2.303353,2.480671,0,0.1712379,-0.1712379,3.634359,60.57253,0.1313291,0.1789436,0,0,2.480671
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,35.93572,35.93572,0.02469993,0.02469993,0,0,0,0.02469993,0,0,3.469447E-18,0,0.02599993,0.02469993,0,0,2.493617,2.309433,0,0.02599993,-0.02599993,3.606953,60.11576,0.1313291,0.02716992,0,0,2.309433
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,35.50955,35.50955,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0.1327545,0.1261168,0,0,2.522506,2.283433,0,0.1327545,-0.1327545,3.467017,57.7835,0.1313291,0.1387285,0,0,2.283433
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03381439,35.91319,35.32896,0.2378469,0.2378469,0,0,0,0.2378469,14.21687,0,2.775558E-17,0.03381439,0.2503652,0.2378469,0,0,2.670011,2.150679,0,0.2165508,-0.2165508,3.238752,53.9791,0.1313291,0.2616316,0.02705151,0,2.184493
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1992466,38.50172,35.00392,0.7719669,0.7719669,0,0,0,0.7719669,25.81025,0,1.110223E-16,0.1992466,0.8125967,0.7719669,0,0,2.910623,1.934128,0,0.6133502,-0.6133502,2.592225,43.20366,0.1313291,0.8491636,0.1593973,0,2.133375
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4544893,43.99175,35.73347,0.7368442,0.7368442,0,0,0,0.7368442,61.68051,0,1.110223E-16,0.4544893,0.7756255,0.7368442,0,0,3.592123,1.320778,0,0.3211362,-0.3211362,2.253717,37.56188,0.1313291,0.8105286,0.3635914,0,1.775267
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9136192,55.52669,37.62596,0,0,0,0,0,0,0,0,0,0.9136192,0,0,0,0,3.948941,0.9996418,0.9136192,0,0.9136192,3.120453,52.00744,0.1311742,0,0.7308954,0,1.913261
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.047089,60.56239,39.33065,0,0,0,0,0,0,0,0,0,1.047089,0,0,0,0,3.035322,1.821899,1.047089,0,1.047089,4.113809,68.56335,0.130997,0,0.8376716,0,2.868989
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.067116,63.12721,41.10035,0.9088188,0.9088188,0,0,0,0.9088188,117.4179,0,0,1.067116,0.9566514,0.9088188,0,0,1.988233,2.76428,0.1104646,0,0.1104646,4.218605,70.30994,0.1309783,0.9997007,0.8536928,0,3.831396
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.080692,65.60609,42.90617,0.431441,0.431441,0,0,0,0.431441,250.4843,0,0,1.080692,0.4541484,0.431441,0,0,1.877768,2.863698,0.6265434,0,0.6265434,4.812996,80.21645,0.1308726,0.4745851,0.8645535,0,3.94439
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.656609,57.79785,44.73365,0.9820924,0.9820924,0,0,0,0.9820924,66.85817,0,1.110223E-16,0.656609,1.033782,0.9820924,0,0,1.251225,3.427587,0,0.3771725,-0.3771725,4.415421,73.59021,0.1308726,1.080302,0.5252872,0,4.084196
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7220306,60.55038,45.91104,0.3224286,0.3224286,0,0,0,0.3224286,223.935,0,0,0.7220306,0.3393986,0.3224286,0,0,1.670305,3.050414,0.382632,0,0.382632,4.778418,79.64014,0.1308081,0.3546715,0.5776245,0,3.772445
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5615703,57.6432,46.48168,0,0,0,0,0,0,0,0,0,0.5615703,0,0,0,0,1.287673,3.394783,0.5615703,0,0.5615703,5.311171,88.51933,0.1307136,0,0.4492562,0,3.956353
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3997754,54.97926,47.17511,0.9849169,0.9849169,0,0,0,0.9849169,40.58977,0,0,0.3997754,1.036755,0.9849169,0,0,0.7261028,3.900197,0,0.6369791,-0.6369791,4.639736,77.32877,0.1307136,1.083409,0.3198204,0,4.299972
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1353074,49.35163,46.80672,0.7283911,0.7283911,0,0,0,0.7283911,18.57621,0,1.110223E-16,0.1353074,0.7667274,0.7283911,0,0,1.433857,3.263217,0,0.63142,-0.63142,3.97416,66.23587,0.1307136,0.8012302,0.108246,0,3.398525
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04542561,46.22099,45.38374,0.4613927,0.4613927,0,0,0,0.4613927,9.845324,0,5.551115E-17,0.04542561,0.4856766,0.4613927,0,0,2.135435,2.631797,0,0.440251,-0.440251,3.510095,58.50147,0.1307136,0.507532,0.03634049,0,2.677223
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,44.1269,44.1269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624603,2.191546,0,0,0,3.510095,58.50147,0.1307136,0,0,0,2.191546
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,42.70391,42.70391,0.3244033,0.3244033,0,0,0,0.3244033,0,0,5.551115E-17,0,0.3414772,0.3244033,0,0,2.624603,2.191546,0,0.3414772,-0.3414772,3.150146,52.50234,0.1307136,0.3568437,0,0,2.191546
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,41.33872,41.33872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004022,1.850069,0,0,0,3.150146,52.50234,0.1307136,0,0,0,1.850069
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,40.00241,40.00241,0.1942609,0.1942609,0,0,0,0.1942609,0,0,0,0,0.2044852,0.1942609,0,0,3.004022,1.850069,0,0.2044852,-0.2044852,2.9346,48.90991,0.1307136,0.213687,0,0,1.850069
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,39.10673,39.10673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.231228,1.645584,0,0,0,2.9346,48.90991,0.1307136,0,0,0,1.645584
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,38.35551,38.35551,0.08869078,0.08869078,0,0,0,0.08869078,0,0,1.387779E-17,0,0.09335871,0.08869078,0,0,3.231228,1.645584,0,0.09335871,-0.09335871,2.836192,47.26976,0.1307136,0.09755985,0,0,1.645584
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,37.52484,37.52484,0.09413922,0.09413922,0,0,0,0.09413922,0,0,1.387779E-17,0,0.09909391,0.09413922,0,0,3.33496,1.552225,0,0.09909391,-0.09909391,2.731737,45.52887,0.1307136,0.1035531,0,0,1.552225
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,36.93253,36.93253,0.1497075,0.1497075,0,0,0,0.1497075,0,0,0,0,0.1575869,0.1497075,0,0,3.445064,1.453131,0,0.1575869,-0.1575869,2.565626,42.76035,0.1307136,0.1646783,0,0,1.453131
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,36.34745,36.34745,0.2410141,0.2410141,0,0,0,0.2410141,0,0,2.775558E-17,0,0.2536991,0.2410141,0,0,3.62016,1.295545,0,0.2536991,-0.2536991,2.298204,38.30332,0.1307136,0.2651155,0,0,1.295545
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,35.85626,35.85626,0.03608886,0.03608886,0,0,0,0.03608886,0,0,6.938894E-18,0,0.03798828,0.03608886,0,0,3.902048,1.041845,0,0.03798828,-0.03798828,2.258161,37.63594,0.1307136,0.03969775,0,0,1.041845
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,35.43009,35.43009,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0.08013467,0.07612794,0,0,3.944257,1.003857,0,0.08013467,-0.08013467,2.173692,36.22812,0.1307136,0.08374073,0,0,1.003857
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01620178,35.52878,35.24951,0,0,0,0,0,0,0,0,0,0.01620178,0,0,0,0,4.033296,0.9237225,0.01620178,0,0.01620178,2.189062,36.48429,0.1307109,0,0.01296142,0,0.9399243
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3635709,41.42443,34.92446,0.7582036,0.7582036,0,0,0,0.7582036,47.95161,0,1.110223E-16,0.3635709,0.7981091,0.7582036,0,0,4.017094,0.9383041,0,0.4345382,-0.4345382,1.731018,28.85025,0.1307109,0.834024,0.2908567,0,1.301875
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7399864,49.59394,35.65401,0.4077979,0.4077979,0,0,0,0.4077979,181.4591,0,0,0.7399864,0.4292609,0.4077979,0,0,4.499915,0.5037659,0.3107255,0,0.3107255,2.025798,33.76324,0.1306586,0.4485776,0.5919891,0,1.243752
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7511529,51.89003,37.52484,0.4458244,0.4458244,0,0,0,0.4458244,168.4863,0,0,0.7511529,0.4692889,0.4458244,0,0,4.189189,0.7834188,0.281864,0,0.281864,2.293198,38.21989,0.1306112,0.4904068,0.6009223,0,1.534572
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8029997,54.87223,39.20786,0,0,0,0,0,0,0,0,0,0.8029997,0,0,0,0,3.907325,1.037097,0.8029997,0,0.8029997,3.05499,50.9164,0.1304765,0,0.6423997,0,1.840096
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.100386,63.79821,40.97755,0.5266382,0.5266382,0,0,0,0.5266382,208.9453,0,0,1.100386,0.554356,0.5266382,0,0,3.104325,1.759796,0.5460296,0,0.5460296,3.572999,59.54987,0.1303851,0.579302,0.8803084,0,2.860182
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.160381,67.44201,42.74725,0,0,0,0,0,0,0,0,0,1.160381,0,0,0,0,2.558296,2.251223,1.160381,0,1.160381,4.673833,77.89706,0.1301911,0,0.9283046,0,3.411603
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9597664,64.59037,44.57474,1.435258,1.435258,0.425,0,0.172125,1.435258,66.87064,0,0,0.9597664,1.06343,1.010258,0,0,1.397915,3.295565,0,0.1036633,-0.1036633,4.564563,76.07589,0.1301911,1.578784,0.7678131,1.7,4.255332
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6983742,59.84301,45.75213,1.021583,1.021583,1.7,0,0.5202,1.021583,68.36194,0,0,0.6983742,0,0,0.6784167,0.6444958,1.513096,3.191902,1.34287,0,1.34287,5.838521,97.30849,0.1304623,1.123742,0.5586993,1.7,3.890276
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6704648,59.85129,46.32277,0.5584776,0.5584776,0,0,0,0.5584776,120.0522,0,0,0.6704648,0.5878711,0.5584776,0,0,0.1702264,4.400485,0.08259365,0,0.08259365,5.916876,98.61441,0.1304485,0.6143253,0.5363718,0,5.07095
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5115823,57.14246,47.00898,0,0,0,0,0,0,0,0.4239496,0,0.5115823,0,0,0,0,0.08763275,4.47482,0.08763275,0,0.08763275,6.000012,100,0.1304339,0,0.4092658,0,4.986402
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2917959,52.23363,46.64059,0.4933532,0.4933532,0,0,0,0.4933532,59.14544,0,5.551115E-17,0.2917959,0.5193191,0.4933532,0,0,0,4.553689,0,0.2275232,-0.2275232,5.760181,96.00283,0.1304339,0.5426885,0.2334367,0,4.845485
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.0661867,46.4465,45.22483,0.7009362,0.7009362,0,0,0,0.7009362,9.442615,0,1.110223E-16,0.0661867,0.7378276,0.7009362,0,0,0.2528036,4.326166,0,0.6716409,-0.6716409,5.05221,84.20333,0.1304339,0.7710298,0.05294936,0,4.392353
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,43.96076,43.96076,0.3226518,0.3226518,0,0,0,0.3226518,0,0,5.551115E-17,0,0.3396335,0.3226518,0,0,0.9990712,3.654525,0,0.3396335,-0.3396335,4.694205,78.23659,0.1304339,0.354917,0,0,3.654525
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,42.53778,42.53778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.376442,3.314891,0,0,0,4.694205,78.23659,0.1304339,0,0,0,3.314891
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,41.17981,41.17981,0.2402344,0.2402344,0,0,0,0.2402344,0,0,2.775558E-17,0,0.2528783,0.2402344,0,0,1.376442,3.314891,0,0.2528783,-0.2528783,4.427648,73.79398,0.1304339,0.2642578,0,0,3.314891
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,39.85795,39.85795,0.1373641,0.1373641,0,0,0,0.1373641,0,0,0,0,0.1445938,0.1373641,0,0,1.657418,3.062013,0,0.1445938,-0.1445938,4.275232,71.25373,0.1304339,0.1511005,0,0,3.062013
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,39.0056,39.0056,0.1041972,0.1041972,0,0,0,0.1041972,0,0,1.387779E-17,0,0.1096813,0.1041972,0,0,1.818077,2.917419,0,0.1096813,-0.1096813,4.159618,69.32683,0.1304339,0.1146169,0,0,2.917419
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,38.25439,38.25439,0.06395764,0.06395764,0,0,0,0.06395764,0,0,1.387779E-17,0,0.06732383,0.06395764,0,0,1.939946,2.807738,0,0.06732383,-0.06732383,4.088653,68.14407,0.1304339,0.0703534,0,0,2.807738
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,37.42371,37.42371,0.1538507,0.1538507,0,0,0,0.1538507,0,0,2.775558E-17,0,0.1619481,0.1538507,0,0,2.01475,2.740414,0,0.1619481,-0.1619481,3.917944,65.29894,0.1304339,0.1692358,0,0,2.740414
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,36.85307,36.85307,0.004385249,0.004385249,0,0,0,0.004385249,0,0,8.673617E-19,0,0.004616051,0.004385249,0,0,2.194692,2.578466,0,0.004616051,-0.004616051,3.913079,65.21784,0.1304339,0.004823774,0,0,2.578466
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,36.26077,36.26077,0.01235834,0.01235834,0,0,0,0.01235834,0,0,1.734723E-18,0,0.01300878,0.01235834,0,0,2.199821,2.57385,0,0.01300878,-0.01300878,3.899366,64.9893,0.1304339,0.01359418,0,0,2.57385
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,35.77681,35.77681,0.2785502,0.2785502,0,0,0,0.2785502,0,0,5.551115E-17,0,0.2932107,0.2785502,0,0,2.214275,2.560841,0,0.2932107,-0.2932107,3.590295,59.83813,0.1304339,0.3064052,0,0,2.560841
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,35.35064,35.35064,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0.04774156,0.04535448,0,0,2.540065,2.267631,0,0.04774156,-0.04774156,3.539971,58.99939,0.1304339,0.04988993,0,0,2.267631
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03381074,35.7464,35.16283,0.1644365,0.1644365,0,0,0,0.1644365,20.56157,0,0,0.03381074,0.1730911,0.1644365,0,0,2.593111,2.219889,0,0.1392804,-0.1392804,3.393156,56.55249,0.1304339,0.1808802,0.02704859,0,2.2537
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1488203,37.43314,34.83778,0.732725,0.732725,0,0,0,0.732725,20.31052,0,1.110223E-16,0.1488203,0.7712894,0.732725,0,0,2.747867,2.080609,0,0.6224692,-0.6224692,2.737016,45.61685,0.1304339,0.8059974,0.1190562,0,2.229429
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2826473,40.5794,35.55289,0.5818095,0.5818095,0,0,0,0.5818095,48.58072,0,0,0.2826473,0.6124311,0.5818095,0,0,3.4395,1.458139,0,0.3297838,-0.3297838,2.389394,39.82315,0.1304339,0.6399905,0.2261178,0,1.740787
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4479066,45.62602,37.40204,0.6586404,0.6586404,0,0,0,0.6586404,68.00473,0,0,0.4479066,0.6933057,0.6586404,0,0,3.805926,1.128356,0,0.2453991,-0.2453991,2.13072,35.51193,0.1304339,0.7245045,0.3583253,0,1.576262
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7456211,53.49718,39.08506,1.572596,1.572596,0.425,0,0.172125,1.572596,47.4134,0,0,0.7456211,1.207995,1.147596,0,0,4.078592,0.8829565,0,0.4623743,-0.4623743,1.643335,27.38886,0.1304339,1.729855,0.5964969,1.7,1.628578
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9472395,59.93577,40.81142,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3738.994,0,0,0.9472395,0,0,1.452632,1.38,4.592341,0.4205821,2.32724,0,2.32724,3.851148,64.18568,0.1304541,0.02786748,0.7577916,1.7,1.367822
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9485404,62.00819,42.58112,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,150.399,0,0,0.9485404,0,0,1.069317,1.015852,2.265101,2.515098,1.964392,0,1.964392,5.714734,95.24538,0.1306201,0.6937508,0.7588324,1.7,3.463638
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7895269,60.35923,44.37249,0.04750146,0.04750146,0,0,0,0.04750146,1662.111,0.438816,0,0.7895269,0.05000154,0.04750146,0,0,0.3007094,4.283051,0.3007094,0,0.3007094,6.000012,100,0.1305702,0.05225161,0.6316215,0,5.072577
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6742997,59.08438,45.54988,0.6607872,0.6607872,0,0,0,0.6607872,102.0449,1.110223E-16,0,0.6742997,0.6955655,0.6607872,0,0,0,4.553689,0,0.02126578,-0.02126578,5.977596,99.6264,0.1305702,0.7268659,0.5394398,0,5.227989
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7983468,62.52296,46.11329,0.6460092,0.6460092,0,0,0,0.6460092,123.5813,0.09470842,0,0.7983468,0.6800097,0.6460092,0,0,0.02362865,4.532423,0.02362865,0,0.02362865,6.000012,100,0.1305663,0.7106102,0.6386774,0,5.33077
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4531175,55.6487,46.76339,1.015466,1.015466,0,0,0,1.015466,44.62162,0,0,0.4531175,1.068912,1.015466,0,0,0,4.553689,0,0.6157944,-0.6157944,5.350908,89.18162,0.1305663,1.117013,0.362494,0,5.006806
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1752039,49.70512,46.40222,0.7002127,0.7002127,0,0,0,0.7002127,25.02153,0,0,0.1752039,0.737066,0.7002127,0,0,0.684216,3.937895,0,0.5618621,-0.5618621,4.758653,79.31072,0.1305663,0.7702339,0.1401631,0,4.113099
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05949559,46.11116,45.01536,0.1604515,0.1604515,0,0,0,0.1604515,37.08012,0,0,0.05949559,0.1688963,0.1604515,0,0,1.308507,3.376032,0,0.1094007,-0.1094007,4.643335,77.38876,0.1305663,0.1764966,0.04759648,0,3.435528
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,43.75851,43.75851,0.08436812,0.08436812,0,0,0,0.08436812,0,0,1.387779E-17,0,0.08880856,0.08436812,0,0,1.430063,3.266632,0,0.08880856,-0.08880856,4.549722,75.82855,0.1305663,0.09280494,0,0,3.266632
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,42.33553,42.33553,0.5929371,0.5929371,0,0,0,0.5929371,0,0,1.110223E-16,0,0.6241443,0.5929371,0,0,1.52874,3.177823,0,0.6241443,-0.6241443,3.891816,64.86348,0.1305663,0.6522307,0,0,3.177823
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,41.01367,41.01367,0.629716,0.629716,0,0,0,0.629716,0,0,1.110223E-16,0,0.6628589,0.629716,0,0,2.222233,2.553679,0,0.6628589,-0.6628589,3.193102,53.21825,0.1305663,0.6926876,0,0,2.553679
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,39.71349,39.71349,0.3532622,0.3532622,0,0,0,0.3532622,0,0,0,0,0.3718549,0.3532622,0,0,2.958743,1.89082,0,0.3718549,-0.3718549,2.801132,46.68544,0.1305663,0.3885884,0,0,1.89082
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,38.86114,38.86114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.371915,1.518965,0,0,0,2.801132,46.68544,0.1305663,0,0,0,1.518965
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,38.10992,38.10992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.371915,1.518965,0,0,0,2.801132,46.68544,0.1305663,0,0,0,1.518965
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,37.27925,37.27925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.371915,1.518965,0,0,0,2.801132,46.68544,0.1305663,0,0,0,1.518965
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,36.73028,36.73028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.371915,1.518965,0,0,0,2.801132,46.68544,0.1305663,0,0,0,1.518965
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,36.13797,36.13797,0.09351158,0.09351158,0,0,0,0.09351158,0,0,0,0,0.09843325,0.09351158,0,0,3.371915,1.518965,0,0.09843325,-0.09843325,2.697375,44.95615,0.1305663,0.1028627,0,0,1.518965
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,35.65401,35.65401,0.001017471,0.001017471,0,0,0,0.001017471,0,0,0,0,0.001071022,0.001017471,0,0,3.481286,1.420532,0,0.001071022,-0.001071022,2.696245,44.93734,0.1305663,0.001119219,0,0,1.420532
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,35.24951,35.24951,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0.1332004,0.1265404,0,0,3.482476,1.419461,0,0.1332004,-0.1332004,2.55584,42.59725,0.1305663,0.1391944,0,0,1.419461
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02567953,35.50427,35.06171,0,0,0,0,0,0,0,0,0,0.02567953,0,0,0,0,3.630476,1.28626,0.02567953,0,0.02567953,2.580202,43.00328,0.130562,0,0.02054363,0,1.31194
