Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2438635,39.03182,34.73666,0,0,0,0,0,0,0,0,0,0.2438635,0,0,0,0,3.604797,1.309372,0.2438635,0,0.2438635,2.811551,46.85909,0.1305215,0,0.1950908,0,1.553236
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.258411,40.00925,35.43009,0.3030995,0.3030995,0,0,0,0.3030995,85.25616,0,0,0.258411,0.319052,0.3030995,0,0,3.360933,1.528849,0,0.06064109,-0.06064109,2.74763,45.79374,0.1305215,0.3334094,0.2067288,0,1.78726
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7283943,51.14057,37.27925,0.5999525,0.5999525,0,0,0,0.5999525,121.4087,0,0,0.7283943,0.6315289,0.5999525,0,0,3.428312,1.468208,0.09686545,0,0.09686545,2.839524,47.32531,0.1305054,0.6599477,0.5827155,0,2.196602
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9786092,58.51393,38.94782,0.3023507,0.3023507,0,0,0,0.3023507,323.6669,0,0,0.9786092,0.3182639,0.3023507,0,0,3.331447,1.555387,0.6603453,0,0.6603453,3.465983,57.76627,0.130396,0.3325858,0.7828874,0,2.533996
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8231175,56.95824,40.67418,1.535366,1.535366,0.425,0,0.172125,1.535366,53.6105,0,0,0.8231175,1.168807,1.110366,0,0,2.671101,2.149698,0,0.3456891,-0.3456891,3.101594,51.69314,0.130396,1.688903,0.658494,1.7,2.972815
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8979548,60.6314,42.41499,0,0,1.452632,0,0.4526684,0,0,0,0,0.8979548,0,0,1.452632,1.38,3.0552,1.804009,2.277955,0,2.277955,5.262652,87.71069,0.1304146,0,0.7183638,1.7,2.701963
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.151316,68.9809,44.20635,0.2699513,0.2699513,0,0,0,0.2699513,426.4901,0.08991094,0,1.151316,0.2841593,0.2699513,0,0,0.7772455,3.854168,0.7772455,0,0.7772455,6.000012,100,0.1302863,0.2969465,0.9210526,0,5.005484
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7939156,61.5488,45.3404,0.09396695,0.09396695,0,0,0,0.09396695,844.8881,0.695003,0,0.7939156,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1302863,0.1033636,0.6351325,0,5.347605
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.587866,57.59106,45.91104,0.004745426,0.004745426,0,0,0,0.004745426,12388.06,0.5828708,0,0.587866,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1302863,0.005219969,0.4702928,0,5.141555
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.355551,53.43054,46.56113,0.08453637,0.08453637,0,0,0,0.08453637,420.5894,0.2665654,0,0.355551,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1302863,0.09299001,0.2844408,0,4.90924
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2978133,51.89562,46.19997,0,0,0,0,0,0,0,0.2978133,0,0.2978133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302863,0,0.2382507,0,4.851502
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06875519,46.04277,44.77699,0.05240665,0.05240665,0,0,0,0.05240665,131.1955,0.01359029,0,0.06875519,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1302863,0.05764732,0.05500415,0,4.622444
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,43.51292,43.51292,1.423021,1.423021,0.425,0,0.172125,1.423021,0,0,2.220446E-16,0,1.050549,0.9980214,0,0,0,4.553689,0,1.050549,-1.050549,4.892636,81.54378,0.1302863,1.565323,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,42.13328,42.13328,1.045758,1.045758,0,0,0,1.045758,0,0,2.220446E-16,0,1.100798,1.045758,0,0,1.167276,3.50314,0,1.100798,-1.100798,3.732294,62.20477,0.1302863,1.150334,0,0,3.50314
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,40.81142,40.81142,0.8152558,0.8152558,0,0,0,0.8152558,0,0,0,0,0.858164,0.8152558,0,0,2.390385,2.402342,0,0.858164,-0.858164,2.827709,47.1284,0.1302863,0.8967813,0,0,2.402342
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,39.51123,39.51123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343901,1.544178,0,0,0,2.827709,47.1284,0.1302863,0,0,0,1.544178
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,38.70223,38.70223,0.04767155,0.04767155,0,0,0,0.04767155,0,0,0,0,0.05018058,0.04767155,0,0,3.343901,1.544178,0,0.05018058,-0.05018058,2.774814,46.24681,0.1302863,0.0524387,0,0,1.544178
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,37.97268,37.97268,0.06449158,0.06449158,0,0,0,0.06449158,0,0,1.387779E-17,0,0.06788587,0.06449158,0,0,3.399657,1.493998,0,0.06788587,-0.06788587,2.703256,45.05418,0.1302863,0.07094073,0,0,1.493998
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,37.13478,37.13478,0.08092892,0.08092892,0,0,0,0.08092892,0,0,1.387779E-17,0,0.08518834,0.08092892,0,0,3.475085,1.426112,0,0.08518834,-0.08518834,2.61346,43.55758,0.1302863,0.08902182,0,0,1.426112
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,36.60748,36.60748,0.07111394,0.07111394,0,0,0,0.07111394,0,0,0,0,0.07485678,0.07111394,0,0,3.569739,1.340924,0,0.07485678,-0.07485678,2.534554,42.24248,0.1302863,0.07822534,0,0,1.340924
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,36.0224,36.0224,0.107697,0.107697,0,0,0,0.107697,0,0,1.387779E-17,0,0.1133653,0.107697,0,0,3.652913,1.266067,0,0.1133653,-0.1133653,2.415056,40.25086,0.1302863,0.1184667,0,0,1.266067
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,35.53122,35.53122,0.09561187,0.09561187,0,0,0,0.09561187,0,0,1.387779E-17,0,0.1006441,0.09561187,0,0,3.778875,1.152702,0,0.1006441,-0.1006441,2.308968,38.48273,0.1302863,0.1051731,0,0,1.152702
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,35.14838,35.14838,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0.1380083,0.1311079,0,0,3.890702,1.052058,0,0.1380083,-0.1380083,2.163495,36.05818,0.1302863,0.1442186,0,0,1.052058
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02361415,35.36721,34.96058,0,0,0,0,0,0,0,0,0,0.02361415,0,0,0,0,4.044044,0.9140493,0.02361415,0,0.02361415,2.185897,36.43155,0.1302824,0,0.01889132,0,0.9376634
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1500682,37.2497,34.63553,0.147246,0.147246,0,0,0,0.147246,101.9167,0,0,0.1500682,0.1549958,0.147246,0,0,4.02043,0.935302,0,0.004927563,-0.004927563,2.180703,36.34498,0.1302824,0.1619706,0.1200546,0,1.08537
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1739395,38.35811,35.3073,0,0,0,0,0,0,0,0,0,0.1739395,0,0,0,0,4.025905,0.9303744,0.1739395,0,0.1739395,2.345717,39.0952,0.1302538,0,0.1391516,0,1.104314
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2294198,41.23141,37.13478,0.525109,0.525109,0,0,0,0.525109,43.68993,0,0,0.2294198,0.5527464,0.525109,0,0,3.851966,1.08692,0,0.3233266,-0.3233266,2.0049,33.41494,0.1302538,0.5776199,0.1835358,0,1.31634
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4132663,46.43058,38.80335,0,0,0,0,0,0,0,0,0,0.4132663,0,0,0,0,4.211217,0.7635934,0.4132663,0,0.4132663,2.396959,39.94924,0.1301857,0,0.330613,0,1.17686
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5305235,50.54265,40.48637,0,0,0,0,0,0,0,0,0,0.5305235,0,0,0,0,3.797951,1.135533,0.5305235,0,0.5305235,2.900258,48.33754,0.1300984,0,0.4244188,0,1.666057
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5708341,53.22655,42.21273,0.2818516,0.2818516,0,0,0,0.2818516,202.53,0,0,0.5708341,0.2966859,0.2818516,0,0,3.267427,1.613004,0.2741482,0,0.2741482,3.160338,52.6722,0.1300534,0.3100368,0.4566673,0,2.183838
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2783346,49.23513,44.0041,0.6088378,0.6088378,0,0,0,0.6088378,45.71572,0,1.110223E-16,0.2783346,0.6408819,0.6088378,0,0,2.993279,1.859738,0,0.3625473,-0.3625473,2.77818,46.3029,0.1300534,0.6697215,0.2226677,0,2.138072
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5808286,56.60119,45.13815,0,0,0,0,0,0,0,0,0,0.5808286,0,0,0,0,3.39611,1.49719,0.5808286,0,0.5808286,3.329202,55.48659,0.1299581,0,0.4646628,0,2.078019
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.227251,50.00117,45.70879,0.08320251,0.08320251,0,0,0,0.08320251,273.13,0,0,0.227251,0.08758159,0.08320251,0,0,2.815281,2.019936,0.1396694,0,0.1396694,3.461704,57.69495,0.1299352,0.09152277,0.1818008,0,2.247187
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06983811,47.70176,46.40222,0.4177419,0.4177419,0,0,0,0.4177419,16.718,0,0,0.06983811,0.4397283,0.4177419,0,0,2.675611,2.145638,0,0.3698902,-0.3698902,3.071805,51.19666,0.1299352,0.4595161,0.05587048,0,2.215477
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02941416,46.57722,46.03384,0.6088179,0.6088179,0,0,0,0.6088179,4.831357,0,0,0.02941416,0.6408609,0.6088179,0,0,3.086601,1.775748,0,0.6114467,-0.6114467,2.427284,40.45465,0.1299352,0.6696997,0.02353133,0,1.805162
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02698445,45.10466,44.61086,0,0,0,0,0,0,0,0,0,0.02698445,0,0,0,0,3.765986,1.164302,0.02698445,0,0.02698445,2.452884,40.88131,0.1299307,0,0.02158756,0,1.191286
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,43.31067,43.31067,0.2924956,0.2924956,0,0,0,0.2924956,0,0,0,0,0.3078901,0.2924956,0,0,3.739002,1.188588,0,0.3078901,-0.3078901,2.128339,35.47224,0.1299307,0.3217452,0,0,1.188588
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,41.93103,41.93103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.081102,0.8806974,0,0,0,2.128339,35.47224,0.1299307,0,0,0,0.8806974
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,40.65251,40.65251,0.4908852,0.4908852,0,0,0,0.4908852,0,0,0,0,0.5167212,0.4908852,0,0,4.081102,0.8806974,0,0.5167212,-0.5167212,1.583667,26.3944,0.1299307,0.5399737,0,0,0.8806974
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,39.38844,39.38844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.655236,0.3639762,0,0,0,1.583667,26.3944,0.1299307,0,0,0,0.3639762
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,38.55776,38.55776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.655236,0.3639762,0,0,0,1.583667,26.3944,0.1299307,0,0,0,0.3639762
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,37.82821,37.82821,0.008733352,0.008733352,0,0,0,0.008733352,0,0,0,0,0.009193002,0.008733352,0,0,4.655236,0.3639762,0,0.009193002,-0.009193002,1.573977,26.23289,0.1299307,0.009606687,0,0,0.3639762
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,37.03366,37.03366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.665451,0.3547831,0,0,0,1.573977,26.23289,0.1299307,0,0,0,0.3547831
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,36.50636,36.50636,0.1357462,0.1357462,0,0,0,0.1357462,0,0,2.775558E-17,0,0.1428908,0.1357462,0,0,4.665451,0.3547831,0,0.1428908,-0.1428908,1.423357,23.72256,0.1299307,0.1493208,0,0,0.3547831
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,35.91405,35.91405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.824218,0.2118924,0,0,0,1.423357,23.72256,0.1299307,0,0,0,0.2118924
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,35.45176,35.45176,0.2476908,0.2476908,1.7,0,0.5202,0.2476908,0,-2.220446E-16,0,0,0,0,1.452309,1.379694,4.824218,0.2118924,1.379694,0,1.379694,2.732249,45.53739,0.1301921,0.2724599,0,1.7,0.2118924
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,35.06171,35.06171,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.444525,1.453617,1.38,0,1.38,4.041432,67.35706,0.1304032,0.1298831,0,1.7,1.453617
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02333761,35.28278,34.88112,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.21735,2.220446E-16,0,0.02333761,0,0,1.452632,1.38,2.064525,2.695617,1.403338,0,1.403338,5.372755,89.54574,0.1306195,0.1582957,0.01867009,1.7,2.718954
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09545125,36.2301,34.57775,0.4842861,0.4842861,0,0,0,0.4842861,19.70968,0,5.551115E-17,0.09545125,0.5097749,0.4842861,0,0,0.6611871,3.958621,0,0.4143236,-0.4143236,4.936019,82.26682,0.1306195,0.5327147,0.076361,0,4.054072
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1728782,38.25817,35.22784,1.129928,1.129928,0,0,0,1.129928,15.29993,0,0,0.1728782,1.189398,1.129928,0,0,1.121547,3.544297,0,1.01652,-1.01652,3.864514,64.40843,0.1306195,1.242921,0.1383025,0,3.717175
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.224105,41.03034,37.03366,0,0,0,0,0,0,0,0,0,0.224105,0,0,0,0,2.251013,2.527777,0.224105,0,0.224105,4.077118,67.95184,0.1305828,0,0.179284,0,2.751883
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8762347,55.89094,38.68056,0.3455399,0.3455399,0,0,0,0.3455399,253.5843,0,0,0.8762347,0.3637262,0.3455399,0,0,2.026908,2.729472,0.5125085,0,0.5125085,4.563327,76.0553,0.1304989,0.3800938,0.7009878,0,3.605707
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.158741,64.49871,40.34913,0,0,0,0,0,0,0,0,0,1.158741,0,0,0,0,1.514399,3.19073,1.158741,0,1.158741,5.662605,94.37656,0.1303095,0,0.926993,0,4.349471
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.14997,66.37786,42.08994,0.512881,0.512881,0,0,0,0.512881,224.2176,0.2544368,0,1.14997,0.5398747,0.512881,0,0,0.355658,4.233597,0.355658,0,0.355658,6.000012,100,0.1302515,0.5641691,0.9199756,0,5.383566
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7787085,59.51429,43.83797,0.5796205,0.5796205,0,0,0,0.5796205,134.348,0.1685816,0,0.7787085,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1302515,0.6375825,0.6229668,0,5.332397
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7927035,61.11423,44.97924,1.139263,1.139263,0,0,0,1.139263,69.58038,0,0,0.7927035,1.199224,1.139263,0,0,0,4.553689,0,0.4065207,-0.4065207,5.571502,92.85818,0.1302515,1.253189,0.6341628,0,5.346393
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7206741,60.11825,45.54988,0,0,0,0,0,0,0,0.2689845,0,0.7206741,0,0,0,0,0.4516896,4.147168,0.4516896,0,0.4516896,6.000012,100,0.1301779,0,0.5765393,0,4.867842
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3894484,53.7398,46.19997,0.1424959,0.1424959,0,0,0,0.1424959,273.3049,0.2394527,0,0.3894484,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1301779,0.1567455,0.3115587,0,4.943137
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1139395,47.95524,45.83158,0.4864914,0.4864914,0,0,0,0.4864914,23.42066,0,5.551115E-17,0.1139395,0.5120963,0.4864914,0,0,0,4.553689,0,0.3981567,-0.3981567,5.580318,93.00511,0.1301779,0.5351406,0.09115162,0,4.667628
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07019665,45.69807,44.4086,0,0,0,0,0,0,0,0,0,0.07019665,0,0,0,0,0.4423964,4.155532,0.07019665,0,0.07019665,5.646913,94.11502,0.1301665,0,0.05615732,0,4.225729
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,43.10842,43.10842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3721997,4.218709,0,0,0,5.646913,94.11502,0.1301665,0,0,0,4.218709
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,41.76489,41.76489,0.6573397,0.6573397,0,0,0,0.6573397,0,0,1.110223E-16,0,0.6919366,0.6573397,0,0,0.3721997,4.218709,0,0.6919366,-0.6919366,4.917547,81.95895,0.1301665,0.7230737,0,0,4.218709
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,40.46471,40.46471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.141018,3.526773,0,0,0,4.917547,81.95895,0.1301665,0,0,0,3.526773
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.141018,3.526773,0,0,0,4.917547,81.95895,0.1301665,0,0,0,3.526773
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,38.37718,38.37718,0.2778341,0.2778341,0,0,0,0.2778341,0,0,5.551115E-17,0,0.292457,0.2778341,0,0,1.141018,3.526773,0,0.292457,-0.292457,4.609271,76.82102,0.1301665,0.3056175,0,0,3.526773
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,37.66208,37.66208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.46597,3.234316,0,0,0,4.609271,76.82102,0.1301665,0,0,0,3.234316
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.88919,36.88919,0.08490991,0.08490991,0,0,0,0.08490991,0,0,0,0,0.08937885,0.08490991,0,0,1.46597,3.234316,0,0.08937885,-0.08937885,4.515057,75.2508,0.1301665,0.0934009,0,0,3.234316
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,36.36189,36.36189,0.08072878,0.08072878,0,0,0,0.08072878,0,0,1.387779E-17,0,0.08497766,0.08072878,0,0,1.56528,3.144937,0,0.08497766,-0.08497766,4.425483,73.7579,0.1301665,0.08880166,0,0,3.144937
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,35.79848,35.79848,0.1150549,0.1150549,0,0,0,0.1150549,0,0,1.387779E-17,0,0.1211105,0.1150549,0,0,1.6597,3.059959,0,0.1211105,-0.1211105,4.297821,71.6302,0.1301665,0.1265604,0,0,3.059959
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,35.32896,35.32896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.794267,2.938849,0,0,0,4.297821,71.6302,0.1301665,0,0,0,2.938849
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,34.94613,34.94613,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0.02027191,0.01925831,0,0,1.794267,2.938849,0,0.02027191,-0.02027191,4.276453,71.27406,0.1301665,0.02118415,0,0,2.938849
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003066972,34.83264,34.78,0.0614612,0.0614612,0,0,0,0.0614612,4.990094,0,0,0.003066972,0.064696,0.0614612,0,0,1.816791,2.918577,0,0.06162903,-0.06162903,4.21149,70.19135,0.1301665,0.06760732,0.002453577,0,2.921644
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01461654,34.70563,34.45495,0.4049496,0.4049496,0,0,0,0.4049496,3.609472,0,5.551115E-17,0.01461654,0.4262627,0.4049496,0,0,1.885268,2.856948,0,0.4116462,-0.4116462,3.777577,62.95948,0.1301665,0.4454446,0.01169323,0,2.871564
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.107791,37.00155,35.12671,1.319447,1.319447,0.425,0,0.172125,1.319447,8.169407,0,2.220446E-16,0.107791,0.9415236,0.8944474,0,0,2.342653,2.445302,0,0.8337325,-0.8337325,2.898745,48.31232,0.1301665,1.451392,0.08623283,1.7,2.553093
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.240707,41.18615,36.88919,1.00472,1.00472,1.7,0,0.5202,1.00472,23.95762,0,0,0.240707,0,0,0.69528,0.660516,3.269022,1.611569,0.901223,0,0.901223,3.753721,62.56188,0.1303701,1.105192,0.1925656,1.7,1.852276
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07788517,39.91545,38.53609,0,0,1.452632,0,0.4526684,0,0,0,0,0.07788517,0,0,1.452632,1.38,2.367799,2.42267,1.457885,0,1.457885,5.136792,85.61303,0.1305218,0,0.06230813,1.7,2.500555
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5261241,50.15206,40.20467,0.2234914,0.2234914,0,0,0,0.2234914,235.4113,0,0,0.5261241,0.2352542,0.2234914,0,0,0.909914,3.734766,0.29087,0,0.29087,5.412735,90.21207,0.1304744,0.2458406,0.4208993,0,4.26089
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7771674,57.34657,41.93103,0.2458823,0.2458823,0,0,0,0.2458823,316.073,0,0,0.7771674,0.2588235,0.2458823,0,0,0.619044,3.996549,0.518344,0,0.518344,5.90448,98.4078,0.1303902,0.2704705,0.621734,0,4.773717
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5337619,54.03305,43.67905,0.05551459,0.05551459,0,0,0,0.05551459,961.4805,0.3746255,0,0.5337619,0.0584364,0.05551459,0,0,0.1007,4.463059,0.1007,0,0.1007,6.000012,100,0.1303738,0.06106604,0.4270095,0,4.996821
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4843184,54.18117,44.77699,0.5837545,0.5837545,0,0,0,0.5837545,82.9661,0,0,0.4843184,0.6144785,0.5837545,0,0,0,4.553689,0,0.1301601,-0.1301601,5.862811,97.71333,0.1303738,0.64213,0.3874547,0,5.038007
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3476597,51.95589,45.30429,1.422401,1.422401,0.425,0,0.172125,1.422401,24.44176,0,0,0.3476597,1.049895,0.9974006,0,0,0.1446223,4.423529,0,0.7022357,-0.7022357,5.12259,85.37633,0.1303738,1.564641,0.2781278,1.7,4.771189
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1431711,48.63465,45.95438,0.2190921,0.2190921,0,0,0,0.2190921,65.34743,0,0,0.1431711,0.2306232,0.2190921,0,0,0.9248842,3.721293,0,0.08745218,-0.08745218,5.030407,83.83995,0.1303738,0.2410013,0.1145368,0,3.864464
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06255741,46.74287,45.58599,0,0,0,0,0,0,0,0,0,0.06255741,0,0,0,0,1.022053,3.633841,0.06255741,0,0.06255741,5.089754,84.82907,0.1303637,0,0.05004593,0,3.696398
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07091592,45.46374,44.16301,1.172989,1.172989,0,0,0,1.172989,6.045742,0,0,0.07091592,1.234726,1.172989,0,0,0.9594959,3.690143,0,1.16381,-1.16381,3.862991,64.38306,0.1303637,1.290288,0.05673273,0,3.761059
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,42.90617,42.90617,0.2371265,0.2371265,0,0,0,0.2371265,0,0,2.775558E-17,0,0.2496069,0.2371265,0,0,2.252618,2.526333,0,0.2496069,-0.2496069,3.599882,59.99792,0.1303637,0.2608392,0,0,2.526333
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,41.54819,41.54819,0.5974681,0.5974681,0,0,0,0.5974681,0,0,0,0,0.6289139,0.5974681,0,0,2.529959,2.276726,0,0.6289139,-0.6289139,2.936949,48.94905,0.1303637,0.657215,0,0,2.276726
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,40.28412,40.28412,1.582632,1.582632,0.425,0,0.172125,1.582632,0,0,2.220446E-16,0,1.21856,1.157632,0,0,3.228752,1.647812,0,1.21856,-1.21856,1.652473,27.54117,0.1303637,1.740896,0,1.7,1.647812
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,39.04894,39.04894,0.243138,0.243138,1.69577,0,0.5190451,0.243138,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.582708,0.4292517,1.38,0,1.38,2.961656,49.36084,0.1306193,0.2674518,0,1.7,0.4292517
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,38.23272,38.23272,0.1255281,0.1255281,1.57816,0,0.4869376,0.1255281,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.202708,1.671252,1.38,0,1.38,4.270839,71.18051,0.1308298,0.1380809,0,1.7,1.671252
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,37.52484,37.52484,0.00701632,0.00701632,1.459648,0,0.4545839,0.00701632,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.822708,2.913252,1.38,0,1.38,5.580022,93.00018,0.1309949,0.007717952,0,1.7,2.913252
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,36.75195,36.75195,0.2032367,0.2032367,0,0,0,0.2032367,0,0,2.775558E-17,0,0.2139334,0.2032367,0,0,0.4427081,4.155252,0,0.2139334,-0.2139334,5.354517,89.24177,0.1309949,0.2235604,0,0,4.155252
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,36.24632,36.24632,0.2414623,0.2414623,0,0,0,0.2414623,0,0,5.551115E-17,0,0.2541708,0.2414623,0,0,0.6804118,3.941318,0,0.2541708,-0.2541708,5.086597,84.77645,0.1309949,0.2656085,0,0,3.941318
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,35.67568,35.67568,0.002218643,0.002218643,0,0,0,0.002218643,0,0,0,0,0.002335413,0.002218643,0,0,0.9628238,3.687147,0,0.002335413,-0.002335413,5.084136,84.73542,0.1309949,0.002440507,0,0,3.687147
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,35.22784,35.22784,0.03711111,0.03711111,0,0,0,0.03711111,0,0,6.938894E-18,0,0.03906433,0.03711111,0,0,0.9654188,3.684812,0,0.03906433,-0.03906433,5.042958,84.04913,0.1309949,0.04082223,0,0,3.684812
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,34.83778,34.83778,0.06900927,0.06900927,0,0,0,0.06900927,0,0,1.387779E-17,0,0.07264133,0.06900927,0,0,1.008824,3.645748,0,0.07264133,-0.07264133,4.966387,82.77296,0.1309949,0.07591019,0,0,3.645748
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01688826,34.96898,34.67887,0.1397443,0.1397443,0,0,0,0.1397443,12.08512,0,0,0.01688826,0.1470992,0.1397443,0,0,1.089536,3.573107,0,0.130211,-0.130211,4.829133,80.48539,0.1309949,0.1537187,0.01351061,0,3.589995
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2053626,37.94663,34.35382,1.179111,1.179111,0,0,0,1.179111,17.41673,0,2.220446E-16,0.2053626,1.241169,1.179111,0,0,1.234215,3.442895,0,1.035807,-1.035807,3.737297,62.28815,0.1309949,1.297022,0.1642901,0,3.648258
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6370982,46.78935,35.00392,0.3216997,0.3216997,0,0,0,0.3216997,198.0413,0,0,0.6370982,0.3386312,0.3216997,0,0,2.385111,2.407089,0.298467,0,0.298467,4.020447,67.00732,0.1309465,0.3538696,0.5096785,0,3.044187
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6518866,49.02271,36.78807,0.4425797,0.4425797,0,0,0,0.4425797,147.2924,0,0,0.6518866,0.4658734,0.4425797,0,0,2.086644,2.675709,0.1860132,0,0.1860132,4.196915,69.94844,0.1309163,0.4868377,0.5215093,0,3.327595
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4662714,47.05336,38.4133,0.4223474,0.4223474,0,0,0,0.4223474,110.4,0,0,0.4662714,0.4445762,0.4223474,0,0,1.900631,2.843121,0.0216952,0,0.0216952,4.217497,70.29147,0.1309128,0.4645821,0.3730171,0,3.309392
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6385285,52.32867,40.08187,1.557655,1.557655,0.425,0,0.172125,1.557655,40.99294,0,0,0.6385285,1.192268,1.132655,0,0,1.878936,2.862646,0,0.5537397,-0.5537397,3.633804,60.56327,0.1309128,1.71342,0.5108228,1.7,3.501175
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6502847,54.41111,41.76489,0.7722768,0.7722768,1.7,0,0.5202,0.7722768,84.20358,0,0,0.6502847,0,0,0.9277233,0.8813371,2.494202,2.308907,1.531622,0,1.531622,5.086828,84.7803,0.131143,0.8495044,0.5202278,1.7,2.959191
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8601666,61.00825,43.51292,0.7954791,0.7954791,0,0,0,0.7954791,108.1319,0,0,0.8601666,0.8373464,0.7954791,0,0,0.9625806,3.687366,0.02282018,0,0.02282018,5.108477,85.14111,0.1311394,0.875027,0.6881333,0,4.547533
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7781538,60.3683,44.61086,0.5824404,0.5824404,0,0,0,0.5824404,133.6023,0,0,0.7781538,0.6130952,0.5824404,0,0,0.9397604,3.707905,0.1650587,0,0.1650587,5.265065,87.75092,0.1311126,0.6406844,0.6225231,0,4.486058
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6660043,58.44813,45.13815,0.4288735,0.4288735,0,0,0,0.4288735,155.2915,0,0,0.6660043,0.4514458,0.4288735,0,0,0.7747018,3.856457,0.2145585,0,0.2145585,5.468614,91.14338,0.1310778,0.4717608,0.5328034,0,4.522461
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4739991,55.04544,45.78825,0.7145514,0.7145514,0,0,0,0.7145514,66.33519,0,0,0.4739991,0.7521594,0.7145514,0,0,0.5601432,4.04956,0,0.2781604,-0.2781604,5.175407,86.25661,0.1310778,0.7860066,0.3791993,0,4.523559
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2980868,51.05306,45.38374,0,0,0,0,0,0,0,0,0,0.2980868,0,0,0,0,0.8692103,3.7714,0.2980868,0,0.2980868,5.458197,90.96976,0.1310296,0,0.2384694,0,4.069487
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06565294,45.16264,43.96076,1.623222,1.623222,0.425,0,0.172125,1.623222,4.044607,0,2.220446E-16,0.06565294,1.261286,1.198222,0,0,0.5711235,4.039678,0,1.195633,-1.195633,4.197888,69.96467,0.1310296,1.785544,0.05252236,1.7,4.10533
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,42.66058,42.66058,0.5521766,0.5521766,1.7,0,0.5202,0.5521766,0,0,0,0,0,0,1.147823,1.090432,1.899605,2.844044,1.090432,0,1.090432,5.232363,87.20588,0.1312828,0.6073943,0,1.7,2.844044
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,41.32427,41.32427,0.5297855,0.5297855,0,0,0,0.5297855,0,0,1.110223E-16,0,0.5576689,0.5297855,0,0,0.8091729,3.825433,0,0.5576689,-0.5576689,4.644528,77.40865,0.1312828,0.582764,0,0,3.825433
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,40.0602,40.0602,0.6560394,0.6560394,0,0,0,0.6560394,0,0,1.110223E-16,0,0.6905678,0.6560394,0,0,1.428805,3.267765,0,0.6905678,-0.6905678,3.916606,65.27664,0.1312828,0.7216433,0,0,3.267765
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,38.83947,38.83947,0.1609428,0.1609428,0,0,0,0.1609428,0,0,0,0,0.1694135,0.1609428,0,0,2.196102,2.577197,0,0.1694135,-0.1694135,3.738029,62.30035,0.1312828,0.1770371,0,0,2.577197
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,38.05214,38.05214,0.07282286,0.07282286,0,0,0,0.07282286,0,0,1.387779E-17,0,0.07665565,0.07282286,0,0,2.38434,2.407783,0,0.07665565,-0.07665565,3.657227,60.95366,0.1312828,0.08010515,0,0,2.407783
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,37.3587,37.3587,0.1570375,0.1570375,0,0,0,0.1570375,0,0,0,0,0.1653026,0.1570375,0,0,2.469513,2.331128,0,0.1653026,-0.1653026,3.482982,58.04959,0.1312828,0.1727412,0,0,2.331128
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,36.60748,36.60748,0.1545165,0.1545165,0,0,0,0.1545165,0,0,2.775558E-17,0,0.162649,0.1545165,0,0,2.653182,2.165825,0,0.162649,-0.162649,3.311535,55.19215,0.1312828,0.1699682,0,0,2.165825
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,36.10186,36.10186,0.1165976,0.1165976,0,0,0,0.1165976,0,0,1.387779E-17,0,0.1227344,0.1165976,0,0,2.833903,2.003176,0,0.1227344,-0.1227344,3.182162,53.03593,0.1312828,0.1282574,0,0,2.003176
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,35.55289,35.55289,0.1597833,0.1597833,0,0,0,0.1597833,0,0,2.775558E-17,0,0.1681929,0.1597833,0,0,2.970275,1.880442,0,0.1681929,-0.1681929,3.004871,50.08109,0.1312828,0.1757616,0,0,1.880442
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,35.10505,35.10505,0.2063498,0.2063498,0,0,0,0.2063498,0,0,0,0,0.2172103,0.2063498,0,0,3.157156,1.712249,0,0.2172103,-0.2172103,2.775911,46.26509,0.1312828,0.2269847,0,0,1.712249
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,34.73666,34.73666,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0.04268405,0.04054985,0,0,3.398501,1.495038,0,0.04268405,-0.04268405,2.730918,45.51521,0.1312828,0.04460483,0,0,1.495038
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03137954,35.11727,34.57775,0.1342119,0.1342119,0,0,0,0.1342119,23.3806,0,0,0.03137954,0.1412756,0.1342119,0,0,3.445927,1.452354,0,0.1098961,-0.1098961,2.615078,43.58454,0.1312828,0.147633,0.02510363,0,1.483734
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3253569,40.01851,34.2527,0.3722598,0.3722598,0,0,0,0.3722598,87.40051,0,5.551115E-17,0.3253569,0.3918524,0.3722598,0,0,3.568034,1.342458,0,0.06649549,-0.06649549,2.544985,42.41634,0.1312828,0.4094858,0.2602855,0,1.667815
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.716067,48.27702,34.90279,0.3179759,0.3179759,0,0,0,0.3179759,225.1954,0,0,0.716067,0.3347114,0.3179759,0,0,3.641918,1.275963,0.3813555,0,0.3813555,2.906771,48.44608,0.1312211,0.3497735,0.5728536,0,1.99203
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9931951,56.22398,36.67249,1.174241,1.174241,0,0,0,1.174241,84.58186,0,0,0.9931951,1.236043,1.174241,0,0,3.260562,1.619183,0,0.2428484,-0.2428484,2.650786,44.17968,0.1312211,1.291665,0.7945561,0,2.612378
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8360327,54.57394,38.29773,0.8162803,0.8162803,0,0,0,0.8162803,102.4198,0,1.110223E-16,0.8360327,0.8592424,0.8162803,0,0,3.530394,1.376334,0,0.02320967,-0.02320967,2.626321,43.77193,0.1312211,0.8979083,0.6688262,0,2.212367
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.211971,65.34841,39.93741,0.4052573,0.4052573,0,0,0,0.4052573,299.062,0,0,1.211971,0.4265866,0.4052573,0,0,3.556182,1.353125,0.785384,0,0.785384,3.371402,56.18992,0.1310941,0.445783,0.9695765,0,2.565095
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.009694,62.38287,41.64932,0.6868957,0.6868957,0,0,0,0.6868957,146.9937,0,0,1.009694,0.7230481,0.6868957,0,0,2.770798,2.05997,0.2866455,0,0.2866455,3.643337,60.72217,0.1310479,0.7555853,0.8077549,0,3.069664
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.238443,70.24963,43.35401,0.5297548,0.5297548,0,0,0,0.5297548,233.7767,0,0,1.238443,0.5576366,0.5297548,0,0,2.484153,2.317951,0.6808066,0,0.6808066,4.289207,71.48665,0.1309381,0.5827302,0.9907546,0,3.556395
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.040835,66.39409,44.4086,0.07980829,0.07980829,0,0,0,0.07980829,1304.169,0,0,1.040835,0.08400873,0.07980829,0,0,1.803346,2.930677,0.956826,0,0.956826,5.196932,86.61536,0.1307842,0.08778912,0.8326678,0,3.971512
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9514979,64.80984,44.9359,0.5715453,0.5715453,0,0,0,0.5715453,166.4781,0,0,0.9514979,0.6016266,0.5715453,0,0,0.8465202,3.791821,0.3498713,0,0.3498713,5.52885,92.14731,0.130728,0.6286998,0.7611983,0,4.743319
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6681387,58.98798,45.58599,1.490868,1.490868,0.425,0,0.172125,1.490868,44.81541,0,0,0.6681387,1.121966,1.065868,0,0,0.496649,4.106705,0,0.4538277,-0.4538277,5.050473,84.17438,0.130728,1.639955,0.534511,1.7,4.774844
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3776318,52.42918,45.18149,0.7119164,0.7119164,0,0,0,0.7119164,53.04439,0,1.110223E-16,0.3776318,0.7493857,0.7119164,0,0,1.000902,3.652877,0,0.371754,-0.371754,4.65861,77.64334,0.130728,0.7831081,0.3021054,0,4.030509
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06434956,44.93482,43.75851,0.6918323,0.6918323,0,0,0,0.6918323,9.301324,0,0,0.06434956,0.7282445,0.6918323,0,0,1.413962,3.281123,0,0.663895,-0.663895,3.958803,65.97992,0.130728,0.7610155,0.05147965,0,3.345473
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,42.45832,42.45832,0.4129446,0.4129446,0,0,0,0.4129446,0,0,5.551115E-17,0,0.4346786,0.4129446,0,0,2.151623,2.617228,0,0.4346786,-0.4346786,3.500612,58.34341,0.130728,0.4542391,0,0,2.617228
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,41.12202,41.12202,1.104845,1.104845,0,0,0,1.104845,0,0,0,0,1.162995,1.104845,0,0,2.634599,2.182549,0,1.162995,-1.162995,2.274708,37.91172,0.130728,1.215329,0,0,2.182549
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,39.87962,39.87962,0.3459944,0.3459944,0,0,0,0.3459944,0,0,5.551115E-17,0,0.3642046,0.3459944,0,0,3.926815,1.019555,0,0.3642046,-0.3642046,1.890803,31.51331,0.130728,0.3805939,0,0,1.019555
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,38.68056,38.68056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.331487,0.6553504,0,0,0,1.890803,31.51331,0.130728,0,0,0,0.6553504
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,37.886,37.886,0.1039897,0.1039897,0,0,0,0.1039897,0,0,1.387779E-17,0,0.1094628,0.1039897,0,0,4.331487,0.6553504,0,0.1094628,-0.1094628,1.775419,29.59025,0.130728,0.1143887,0,0,0.6553504
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,37.21424,37.21424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.453113,0.5458876,0,0,0,1.775419,29.59025,0.130728,0,0,0,0.5458876
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,36.46302,36.46302,0.1245644,0.1245644,0,0,0,0.1245644,0,0,0,0,0.1311205,0.1245644,0,0,4.453113,0.5458876,0,0.1311205,-0.1311205,1.637205,27.2867,0.130728,0.1370209,0,0,0.5458876
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,35.97906,35.97906,0.1659672,0.1659672,0,0,0,0.1659672,0,0,2.775558E-17,0,0.1747023,0.1659672,0,0,4.598802,0.4147671,0,0.1747023,-0.1747023,1.453053,24.2175,0.130728,0.1825639,0,0,0.4147671
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,35.43009,35.43009,0.1403478,0.1403478,0,0,0,0.1403478,0,0,2.775558E-17,0,0.1477345,0.1403478,0,0,4.792916,0.2400648,0,0.1477345,-0.1477345,1.297327,21.62208,0.130728,0.1543826,0,0,0.2400648
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,34.96058,34.96058,0.1284785,0.1284785,1.58111,0,0.487743,0.1284785,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.957065,0.09233033,1.38,0,1.38,2.60651,43.44175,0.1309368,0.1413263,0,1.7,0.09233033
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,34.62109,34.62109,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.577065,1.33433,1.38,0,1.38,3.915693,65.26142,0.1311222,0.07423297,0,1.7,1.33433
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02944832,34.93905,34.43328,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,28.07064,0,0,0.02944832,0,0,1.452632,1.38,2.197065,2.57633,1.409448,0,1.409448,5.252813,87.54671,0.1313162,0.1153987,0.02355866,1.7,2.605779
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1450605,36.64749,34.12991,0,0,0,0,0,0,0,0,0,0.1450605,0,0,0,0,0.7876168,3.844834,0.1450605,0,0.1450605,5.390429,89.84032,0.1312929,0,0.1160484,0,3.989894
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4505788,42.8885,34.75833,0.8062797,0.8062797,0,0,0,0.8062797,55.88368,0,0,0.4505788,0.8487155,0.8062797,0,0,0.6425563,3.975388,0,0.3981367,-0.3981367,4.970757,82.84578,0.1312929,0.8869077,0.3604631,0,4.425967
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4644468,45.02286,36.52803,0.5489166,0.5489166,0,0,0,0.5489166,84.61153,0,0,0.4644468,0.5778069,0.5489166,0,0,1.08493,3.577252,0,0.1133602,-0.1133602,4.851264,80.85425,0.1312929,0.6038082,0.3715574,0,4.041698
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6821424,51.13383,38.15326,0.5522705,0.5522705,0,0,0,0.5522705,123.516,0,0,0.6821424,0.5813373,0.5522705,0,0,1.210886,3.463892,0.1008051,0,0.1008051,4.946897,82.44811,0.1312767,0.6074975,0.545714,0,4.146034
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4726075,48.64853,39.80016,0.7208014,0.7208014,0,0,0,0.7208014,65.56695,1.110223E-16,0,0.4726075,0.7587383,0.7208014,0,0,1.110081,3.554616,0,0.2861308,-0.2861308,4.645288,77.42132,0.1312767,0.7928815,0.378086,0,4.027224
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5103096,51.17488,41.46151,0.4758584,0.4758584,0,0,0,0.4758584,107.2398,0,0,0.5103096,0.5009036,0.4758584,0,0,1.428004,3.268485,0.009405976,0,0.009405976,4.654212,77.57004,0.1312752,0.5234443,0.4082477,0,3.778795
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2599123,47.99744,43.15176,0,0,0,0,0,0,0,0,0,0.2599123,0,0,0,0,1.418598,3.276951,0.2599123,0,0.2599123,4.900786,81.6796,0.1312335,0,0.2079298,0,3.536863
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08222347,45.76069,44.24969,0,0,0,0,0,0,0,0,0,0.08222347,0,0,0,0,1.158686,3.510872,0.08222347,0,0.08222347,4.97879,82.97967,0.1312204,0,0.06577878,0,3.593095
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2730531,49.93217,44.77699,0.7204371,0.7204371,0,0,0,0.7204371,37.90104,0,0,0.2730531,0.7583548,0.7204371,0,0,1.076463,3.584873,0,0.4853017,-0.4853017,4.467237,74.4538,0.1312204,0.7924808,0.2184425,0,3.857926
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1250562,47.71091,45.38374,1.151307,1.151307,0,0,0,1.151307,10.8621,0,0,0.1250562,1.211903,1.151307,0,0,1.615687,3.099571,0,1.086846,-1.086846,3.3216,55.3599,0.1312204,1.266438,0.100045,0,3.224627
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04472993,45.80145,44.97924,0.5359271,0.5359271,0,0,0,0.5359271,8.346271,0,0,0.04472993,0.5641338,0.5359271,0,0,2.823294,2.012725,0,0.5194039,-0.5194039,2.774101,46.23492,0.1312204,0.5895199,0.03578394,0,2.057455
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06240125,44.69521,43.55626,0,0,0,0,0,0,0,0,0,0.06240125,0,0,0,0,3.400409,1.493321,0.06240125,0,0.06240125,2.8333,47.22157,0.1312104,0,0.049921,0,1.555722
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,42.25607,42.25607,1.152289,1.152289,0,0,0,1.152289,0,0,2.220446E-16,0,1.212936,1.152289,0,0,3.338008,1.549482,0,1.212936,-1.212936,1.554753,25.91249,0.1312104,1.267518,0,0,1.549482
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.95589,40.95589,0.9385688,0.9385688,0.6188503,0,0.2250461,0.9385688,0,5.551115E-17,0,0,0.3365458,0.3197185,0,0,4.685715,0.3365458,0,0.3365458,-0.3365458,1.200002,20,0.1312104,1.032426,0,1.7,0.3365458
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,39.73515,39.73515,0.5484616,0.5484616,1.7,0,0.5202,0.5484616,0,0,0,0,0,0,1.151538,1.093961,5.059654,0,1.093961,0,1.093961,2.237825,37.29702,0.1314613,0.6033077,0,1.7,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,38.55776,38.55776,0.1011586,0.1011586,1.55379,0,0.4802847,0.1011586,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.965693,0.9845654,1.38,0,1.38,3.547008,59.11669,0.1316572,0.1112745,0,1.7,0.9845654
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,37.76321,37.76321,0.04151701,0.04151701,1.494149,0,0.4640025,0.04151701,0,0,0,0,0,0,1.452632,1.38,2.585693,2.226565,1.38,0,1.38,4.856191,80.93636,0.1318305,0.04566871,0,1.7,2.226565
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,37.077,37.077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.205693,3.468565,0,0,0,4.856191,80.93636,0.1318305,0,0,0,3.468565
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,36.34745,36.34745,0.07959063,0.07959063,0,0,0,0.07959063,0,0,1.387779E-17,0,0.08377962,0.07959063,0,0,1.205693,3.468565,0,0.08377962,-0.08377962,4.76788,79.46451,0.1318305,0.0875497,0,0,3.468565
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.87793,35.87793,0.1059682,0.1059682,0,0,0,0.1059682,0,0,1.387779E-17,0,0.1115455,0.1059682,0,0,1.298781,3.384786,0,0.1115455,-0.1115455,4.650301,77.50485,0.1318305,0.1165651,0,0,3.384786
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,35.32896,35.32896,0.05969323,0.05969323,0,0,0,0.05969323,0,0,0,0,0.06283498,0.05969323,0,0,1.422721,3.27324,0,0.06283498,-0.06283498,4.584067,76.40096,0.1318305,0.06566256,0,0,3.27324
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,34.88112,34.88112,0.02530617,0.02530617,0,0,0,0.02530617,0,0,3.469447E-18,0,0.02663807,0.02530617,0,0,1.492537,3.210405,0,0.02663807,-0.02663807,4.555988,75.93298,0.1318305,0.02783678,0,0,3.210405
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,34.53441,34.53441,0.1358341,0.1358341,0,0,0,0.1358341,0,0,0,0,0.1429833,0.1358341,0,0,1.522135,3.183767,0,0.1429833,-0.1429833,4.40527,73.42102,0.1318305,0.1494175,0,0,3.183767
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02067824,34.68676,34.33216,0.1057612,0.1057612,0,0,0,0.1057612,19.55181,0,0,0.02067824,0.1113276,0.1057612,0,0,1.681006,3.040784,0,0.09064936,-0.09064936,4.309717,71.82848,0.1318305,0.1163373,0.01654259,0,3.061462
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2664588,38.71262,34.02878,0.871856,0.871856,0,0,0,0.871856,30.56225,0,0,0.2664588,0.9177431,0.871856,0,0,1.781727,2.950135,0,0.6512843,-0.6512843,3.623203,60.3866,0.1318305,0.9590416,0.2131671,0,3.216594
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4378361,42.54007,34.6572,0.9395765,0.9395765,0,0,0,0.9395765,46.5993,0,0,0.4378361,0.9890279,0.9395765,0,0,2.505376,2.29885,0,0.5511918,-0.5511918,3.042196,50.70317,0.1318305,1.033534,0.3502689,0,2.736686
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.55434,46.6506,36.40523,0.6763949,0.6763949,0,0,0,0.6763949,81.95509,0,0,0.55434,0.7119946,0.6763949,0,0,3.117812,1.747658,0,0.1576546,-0.1576546,2.876014,47.93346,0.1318305,0.7440344,0.443472,0,2.301998
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6275601,49.87415,38.03046,0.3572555,0.3572555,0,0,0,0.3572555,175.6614,0,0,0.6275601,0.3760584,0.3572555,0,0,3.292984,1.590004,0.2515017,0,0.2515017,3.114609,51.91005,0.1317903,0.392981,0.5020481,0,2.217564
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.533811,49.71995,39.6557,0.1774172,0.1774172,0,0,0,0.1774172,300.8789,0,0,0.533811,0.186755,0.1774172,0,0,3.041482,1.816355,0.347056,0,0.347056,3.443855,57.39747,0.1317347,0.195159,0.4270488,0,2.350166
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7951635,57.04264,41.3026,0.1656805,0.1656805,0,0,0,0.1656805,479.938,0,0,0.7951635,0.1744005,0.1656805,0,0,2.694426,2.128706,0.620763,0,0.620763,4.032763,67.21258,0.1316355,0.1822485,0.6361308,0,2.923869
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7497864,57.91569,42.98562,0.2478037,0.2478037,0,0,0,0.2478037,302.5727,0,0,0.7497864,0.260846,0.2478037,0,0,2.073663,2.687392,0.4889403,0,0.4889403,4.496613,74.94339,0.1315574,0.2725841,0.5998291,0,3.437179
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9627532,64.04057,44.04022,0.597298,0.597298,0,0,0,0.597298,161.1847,0,0,0.9627532,0.6287348,0.597298,0,0,1.584722,3.127439,0.3340185,0,0.3340185,4.81349,80.22468,0.1315042,0.6570278,0.7702026,0,4.090192
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5363764,55.05052,44.57474,0.04002695,0.04002695,0,0,0,0.04002695,1340.038,0,0,0.5363764,0.04213363,0.04002695,0,0,1.250704,3.428056,0.4942428,0,0.4942428,5.28237,88.03932,0.1314254,0.04402965,0.4291012,0,3.964432
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5892877,56.8765,45.22483,0.4503114,0.4503114,0,0,0,0.4503114,130.8623,0,0,0.5892877,0.474012,0.4503114,0,0,0.7564611,3.872874,0.1152757,0,0.1152757,5.39173,89.86199,0.1314071,0.4953425,0.4714302,0,4.462162
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3263256,51.01807,44.81311,1.241904,1.241904,0,0,0,1.241904,26.27623,0,0,0.3263256,1.307268,1.241904,0,0,0.6411853,3.976622,0,0.9809421,-0.9809421,4.357727,72.62863,0.1314071,1.366095,0.2610605,0,4.302948
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04365474,44.18432,43.39013,0.8493614,0.8493614,0,0,0,0.8493614,5.139713,0,1.110223E-16,0.04365474,0.8940647,0.8493614,0,0,1.731121,2.99568,0,0.8504099,-0.8504099,3.461316,57.68848,0.1314071,0.9342976,0.03492379,0,3.039335
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,42.08994,42.08994,0.9383606,0.9383606,0,0,0,0.9383606,0,0,1.110223E-16,0,0.9877481,0.9383606,0,0,2.676021,2.14527,0,0.9877481,-0.9877481,2.420138,40.33555,0.1314071,1.032197,0,0,2.14527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,40.81142,40.81142,0.739352,0.739352,0,0,0,0.739352,0,0,0,0,0.7782652,0.739352,0,0,3.773519,1.157522,0,0.7782652,-0.7782652,1.599774,26.66285,0.1314071,0.8132871,0,0,1.157522
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,39.59791,39.59791,0.2210302,0.2210302,0,0,0,0.2210302,0,0,2.775558E-17,0,0.2326633,0.2210302,0,0,4.638258,0.3792568,0,0.2326633,-0.2326633,1.354526,22.57538,0.1314071,0.2431332,0,0,0.3792568
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,38.4133,38.4133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.896773,0.1465935,0,0,0,1.354526,22.57538,0.1314071,0,0,0,0.1465935
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,37.64763,37.64763,0.007821736,0.007821736,0,0,0,0.007821736,0,0,1.734723E-18,0,0.008233406,0.007821736,0,0,4.896773,0.1465935,0,0.008233406,-0.008233406,1.345847,22.43073,0.1314071,0.008603909,0,0,0.1465935
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,36.97587,36.97587,0.2343845,0.2343845,1.687016,0,0.5166554,0.2343845,0,0,0,0,0,0,1.452632,1.38,4.905921,0.1383601,1.38,0,1.38,2.65503,44.25041,0.1316507,0.2578229,0,1.7,0.1383601
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,36.26077,36.26077,0.01272556,0.01272556,1.465357,0,0.4561425,0.01272556,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.525921,1.38036,1.38,0,1.38,3.964213,66.07008,0.1318124,0.01399811,0,1.7,1.38036
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,35.77681,35.77681,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.145921,2.62236,1.38,0,1.38,5.273396,87.88975,0.1319688,0,0,1.7,2.62236
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,35.22784,35.22784,0.1622113,0.1622113,0,0,0,0.1622113,0,0,0,0,0.1707487,0.1622113,0,0,0.7659209,3.86436,0,0.1707487,-0.1707487,5.09341,84.89001,0.1319688,0.1784324,0,0,3.86436
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,34.78,34.78,0.008128867,0.008128867,0,0,0,0.008128867,0,0,1.734723E-18,0,0.008556702,0.008128867,0,0,0.9556417,3.693611,0,0.008556702,-0.008556702,5.084391,84.73969,0.1319688,0.008941754,0,0,3.693611
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,34.43328,34.43328,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0.1232215,0.1170605,0,0,0.9651492,3.685055,0,0.1232215,-0.1232215,4.954504,82.57491,0.1319688,0.1287665,0,0,3.685055
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01946556,34.5863,34.2527,0,0,0,0,0,0,0,0,0,0.01946556,0,0,0,0,1.102062,3.561833,0.01946556,0,0.01946556,4.972971,82.88268,0.1319657,0,0.01557245,0,3.581299
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.282589,38.90084,33.92765,0.08130445,0.08130445,0,0,0,0.08130445,347.5689,0,0,0.282589,0.08558363,0.08130445,0,0,1.082596,3.579352,0.1970054,0,0.1970054,5.159867,85.9976,0.1319344,0.08943489,0.2260712,0,3.861941
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6803731,47.17322,34.55608,0.1485194,0.1485194,0,0,0,0.1485194,458.1037,0,0,0.6803731,0.1563362,0.1485194,0,0,0.885591,3.756657,0.5240368,0,0.5240368,5.657012,94.28334,0.1318512,0.1633714,0.5442985,0,4.43703
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.022455,56.46427,36.30411,0.3117906,0.3117906,0,0,0,0.3117906,327.9301,0.3327004,0,1.022455,0.3282006,0.3117906,0,0,0.3615542,4.22829,0.3615542,0,0.3615542,6.000012,100,0.1317938,0.3429697,0.8179642,0,5.250745
