Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.191076,62.36231,37.90767,0.1909975,0.1909975,0,0,0,0.1909975,623.6081,0.9900259,0,1.191076,0.20105,0.1909975,0,0,0,4.553689,0,0,0,6.000012,100,0.1317938,0.2100972,0.9528607,0,5.744765
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.37833,69.25026,39.5329,0.9573861,0.9573861,0,0,0,0.9573861,143.9681,0.3705556,0,1.37833,1.007775,0.9573861,0,0,0,4.553689,0,0,0,6.000012,100,0.1317938,1.053125,1.102664,0,5.932019
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.353841,70.64458,41.15814,0.2502452,0.2502452,0,0,0,0.2502452,541.0057,1.090425,0,1.353841,0.263416,0.2502452,0,0,0,4.553689,0,0,0,6.000012,100,0.1317938,0.2752697,1.083073,0,5.90753
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.34522,72.53404,42.82671,0.006019562,0.006019562,0,0,0,0.006019562,22347.48,1.338884,0,1.34522,0.006336381,0.006019562,0,0,0,4.553689,0,0,0,6.000012,100,0.1317938,0.006621518,1.076176,0,5.898909
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.301049,72.68945,43.92464,0.5798384,0.5798384,0,0,0,0.5798384,224.3813,0.6906925,0,1.301049,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1317938,0.6378223,1.040839,0,5.854738
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.033017,66.24992,44.45194,0.2765756,0.2765756,0,0,0,0.2765756,373.5026,0.7418849,0,1.033017,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1317938,0.3042332,0.8264137,0,5.586706
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6756539,58.57304,45.0587,0,0,0,0,0,0,0,0.6756539,0,0.6756539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317938,0,0.5405231,0,5.229343
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3646724,51.61565,44.65419,0.5180321,0.5180321,0,0,0,0.5180321,70.39571,0,1.110223E-16,0.3646724,0.545297,0.5180321,0,0,0,4.553689,0,0.1806246,-0.1806246,5.809617,96.82676,0.1317938,0.5698354,0.2917379,0,4.918361
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06989449,44.50539,43.23121,0,0,0,0,0,0,0,0,0,0.06989449,0,0,0,0,0.200694,4.373065,0.06989449,0,0.06989449,5.875925,97.93188,0.1317827,0,0.05591559,0,4.442959
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,41.93103,41.93103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1307995,4.435969,0,0,0,5.875925,97.93188,0.1317827,0,0,0,4.435969
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,40.67418,40.67418,0.7147088,0.7147088,0,0,0,0.7147088,0,0,1.110223E-16,0,0.7523251,0.7147088,0,0,0.1307995,4.435969,0,0.7523251,-0.7523251,5.082904,84.7149,0.1317827,0.7861797,0,0,4.435969
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,39.47512,39.47512,0.9243282,0.9243282,0,0,0,0.9243282,0,0,1.110223E-16,0,0.9729771,0.9243282,0,0,0.9667162,3.683644,0,0.9729771,-0.9729771,4.057297,67.62148,0.1317827,1.016761,0,0,3.683644
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,38.31217,38.31217,0.2458009,0.2458009,0,0,0,0.2458009,0,0,0,0,0.2587377,0.2458009,0,0,2.047802,2.710667,0,0.2587377,-0.2587377,3.784563,63.07592,0.1317827,0.2703809,0,0,2.710667
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,37.53928,37.53928,0.08056945,0.08056945,0,0,0,0.08056945,0,0,1.387779E-17,0,0.08480995,0.08056945,0,0,2.335288,2.45193,0,0.08480995,-0.08480995,3.695166,61.58597,0.1317827,0.0886264,0,0,2.45193
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,36.87474,36.87474,0.1399171,0.1399171,0,0,0,0.1399171,0,0,2.775558E-17,0,0.1472811,0.1399171,0,0,2.429522,2.36712,0,0.1472811,-0.1472811,3.539917,58.99851,0.1317827,0.1539088,0,0,2.36712
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,36.15964,36.15964,0.2440914,0.2440914,0,0,0,0.2440914,0,0,0,0,0.2569383,0.2440914,0,0,2.593167,2.219838,0,0.2569383,-0.2569383,3.269081,54.48457,0.1317827,0.2685005,0,0,2.219838
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,35.67568,35.67568,0.1390042,0.1390042,0,0,0,0.1390042,0,0,0,0,0.1463202,0.1390042,0,0,2.878654,1.9629,0,0.1463202,-0.1463202,3.114846,51.91399,0.1317827,0.1529046,0,0,1.9629
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,35.12671,35.12671,0.2947389,0.2947389,0,0,0,0.2947389,0,0,5.551115E-17,0,0.3102514,0.2947389,0,0,3.041232,1.81658,0,0.3102514,-0.3102514,2.787812,46.46344,0.1317827,0.3242128,0,0,1.81658
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,34.67887,34.67887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.385956,1.506328,0,0,0,2.787812,46.46344,0.1317827,0,0,0,1.506328
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,34.35382,34.35382,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0.03944186,0.03746977,0,0,3.385956,1.506328,0,0.03944186,-0.03944186,2.746237,45.77052,0.1317827,0.04121675,0,0,1.506328
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01294296,34.3731,34.15157,0.2463923,0.2463923,0,0,0,0.2463923,5.252988,0,2.775558E-17,0.01294296,0.2593603,0.2463923,0,0,3.42978,1.466887,0,0.2464173,-0.2464173,2.48649,41.44142,0.1317827,0.2710315,0.01035436,0,1.47983
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2313053,37.89354,33.8482,1.811568,1.811568,0.4323826,0,0.1741405,1.811568,12.76823,0,0,0.2313053,1.451775,1.379186,0,0,3.703577,1.220469,0,1.220469,-1.220469,1.200002,20,0.1317827,1.992725,0.1850442,1.7,1.451775
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4479757,42.51932,34.45495,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,124.8308,0,0,0.4479757,0,0,1.341134,1.274077,5.059654,0,1.722053,0,1.722053,2.833685,47.22799,0.1319746,0.3947529,0.3583806,1.7,0.4479757
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5714779,46.77345,36.20298,0.3358685,0.3358685,1.7,0,0.5202,0.3358685,170.1493,0,0,0.5714779,0,0,1.364132,1.295925,3.337602,1.549847,1.867403,0,1.867403,4.605259,76.75417,0.1321428,0.3694553,0.4571823,1.7,2.121325
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9233384,55.94923,37.80655,0.3708101,0.3708101,0.9464526,0,0.3144816,0.3708101,249.0057,0,0,0.9233384,0,0,0.5756425,0.5468604,1.470199,3.23051,1.470199,0,1.470199,6.000012,100,0.1320996,0.4078911,0.7386706,1.7,4.153848
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7062111,53.01697,39.41011,0.7551579,0.7551579,0,0,0,0.7551579,93.51834,0,0,0.7062111,0.794903,0.7551579,0,0,0,4.553689,0,0.08869192,-0.08869192,5.906522,98.44184,0.1320996,0.8306737,0.5649689,0,5.2599
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.191368,66.15835,41.03534,0,0,0,0,0,0,0,1.092821,0,1.191368,0,0,0,0,0.09854658,4.464997,0.09854658,0,0.09854658,6.000012,100,0.132084,0,0.9530944,0,5.656365
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9628925,62.49139,42.70391,0.4422897,0.4422897,0,0,0,0.4422897,217.7063,0.4973245,0,0.9628925,0.465568,0.4422897,0,0,0,4.553689,0,0,0,6.000012,100,0.132084,0.4865186,0.770314,0,5.516582
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.856699,61.20734,43.75851,0.3312868,0.3312868,0,0,0,0.3312868,258.5974,0.5079761,0,0.856699,0.3487229,0.3312868,0,0,0,4.553689,0,0,0,6.000012,100,0.132084,0.3644154,0.6853592,0,5.410388
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6583874,57.34517,44.28581,0.2245808,0.2245808,0,0,0,0.2245808,293.1628,0.4219865,0,0.6583874,0.2364009,0.2245808,0,0,0,4.553689,0,0,0,6.000012,100,0.132084,0.2470389,0.5267099,0,5.212076
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5082409,54.81008,44.89978,0.7961234,0.7961234,0,0,0,0.7961234,63.83947,0,0,0.5082409,0.8380246,0.7961234,0,0,0,4.553689,0,0.3297837,-0.3297837,5.65239,94.20631,0.132084,0.8757358,0.4065928,0,5.06193
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3377096,50.90471,44.48806,0,0,0,0,0,0,0,0,0,0.3377096,0,0,0,0,0.3664263,4.223905,0.3377096,0,0.3377096,5.972769,99.54595,0.1320307,0,0.2701677,0,4.561615
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07290076,44.40039,43.0723,0.4769602,0.4769602,0,0,0,0.4769602,15.28445,0,0,0.07290076,0.5020634,0.4769602,0,0,0.02871667,4.527844,0,0.4291626,-0.4291626,5.520392,92.00635,0.1320307,0.5246562,0.0583206,0,4.600745
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,41.80823,41.80823,0.8800828,0.8800828,0,0,0,0.8800828,0,0,1.110223E-16,0,0.9264029,0.8800828,0,0,0.505564,4.098681,0,0.9264029,-0.9264029,4.543878,75.73114,0.1320307,0.9680911,0,0,4.098681
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,40.52971,40.52971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.534901,3.172278,0,0,0,4.543878,75.73114,0.1320307,0,0,0,3.172278
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,39.33065,39.33065,1.092119,1.092119,0,0,0,1.092119,0,0,0,0,1.149599,1.092119,0,0,1.534901,3.172278,0,1.149599,-1.149599,3.332094,55.53479,0.1320307,1.201331,0,0,3.172278
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,38.17493,38.17493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.812233,2.02268,0,0,0,3.332094,55.53479,0.1320307,0,0,0,2.02268
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,37.40204,37.40204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.812233,2.02268,0,0,0,3.332094,55.53479,0.1320307,0,0,0,2.02268
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,36.75195,36.75195,0.2149994,0.2149994,0,0,0,0.2149994,0,0,0,0,0.2263152,0.2149994,0,0,2.812233,2.02268,0,0.2263152,-0.2263152,3.093537,51.55884,0.1320307,0.2364994,0,0,2.02268
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,36.03685,36.03685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.063694,1.796364,0,0,0,3.093537,51.55884,0.1320307,0,0,0,1.796364
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,35.55289,35.55289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.063694,1.796364,0,0,0,3.093537,51.55884,0.1320307,0,0,0,1.796364
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,35.02559,35.02559,0.0795956,0.0795956,0,0,0,0.0795956,0,0,1.387779E-17,0,0.08378484,0.0795956,0,0,3.063694,1.796364,0,0.08378484,-0.08378484,3.00522,50.08689,0.1320307,0.08755516,0,0,1.796364
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,34.57775,34.57775,0.1107797,0.1107797,0,0,0,0.1107797,0,0,0,0,0.1166102,0.1107797,0,0,3.156788,1.712579,0,0.1166102,-0.1166102,2.882302,48.03827,0.1320307,0.1218576,0,0,1.712579
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,34.2527,34.2527,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0.07992753,0.07593115,0,0,3.286355,1.595969,0,0.07992753,-0.07992753,2.798051,46.63409,0.1320307,0.08352426,0,0,1.595969
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01805338,34.35942,34.05045,0.107549,0.107549,0,0,0,0.107549,16.78619,0,1.387779E-17,0.01805338,0.1132095,0.107549,0,0,3.375164,1.516042,0,0.09515613,-0.09515613,2.697747,44.96237,0.1320307,0.1183039,0.01444271,0,1.534095
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.271776,38.51863,33.74707,0.04453925,0.04453925,0,0,0,0.04453925,610.1944,0,0,0.271776,0.04688342,0.04453925,0,0,3.480893,1.420886,0.2248926,0,0.2248926,2.911099,48.51822,0.1319952,0.04899317,0.2174208,0,1.692662
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7180935,47.71737,34.35382,0,0,0,0,0,0,0,0,0,0.7180935,0,0,0,0,3.256,1.623289,0.7180935,0,0.7180935,3.592343,59.87226,0.131882,0,0.5744748,0,2.341383
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.100502,58.00755,36.08018,0.5265289,0.5265289,0,0,0,0.5265289,209.0107,0,0,1.100502,0.5542409,0.5265289,0,0,2.537906,2.269573,0.5462609,0,0.5462609,4.110571,68.50938,0.131796,0.5791818,0.8804015,0,3.370075
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.21473,62.67921,37.68375,0.01541655,0.01541655,0,0,0,0.01541655,7879.385,0,0,1.21473,0.01622795,0.01541655,0,0,1.991646,2.761208,1.198502,0,1.198502,5.24757,87.45932,0.1316077,0.01695821,0.9717837,0,3.975938
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.253867,65.62908,39.28731,0,0,0,0,0,0,0,0.460723,0,1.253867,0,0,0,0,0.7931439,3.839859,0.7931439,0,0.7931439,6.000012,100,0.1314834,0,1.003094,0,5.093726
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.296329,68.7458,40.8981,0.1599853,0.1599853,0,0,0,0.1599853,810.2802,1.127923,0,1.296329,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1314834,0.1759838,1.037063,0,5.850018
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.229531,68.99882,42.53778,0.8290693,0.8290693,0,0,0,0.8290693,148.3025,0.3568263,0,1.229531,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1314834,0.9119763,0.9836247,0,5.78322
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.124542,67.5502,43.5996,0.4999173,0.4999173,0,0,0,0.4999173,224.9456,0.5983132,0,1.124542,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1314834,0.5499091,0.8996335,0,5.678231
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8217607,60.81924,44.1269,0.06679367,0.06679367,0,0,0,0.06679367,1230.297,0.7514516,0,0.8217607,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1314834,0.07347303,0.6574086,0,5.37545
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7095385,58.9637,44.73365,1.233008,1.233008,0,0,0,1.233008,57.54533,0,2.220446E-16,0.7095385,1.297903,1.233008,0,0,0,4.553689,0,0.5883645,-0.5883645,5.379821,89.66351,0.1314834,1.356309,0.5676308,0,5.263227
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4466491,52.88399,44.28581,0.6057925,0.6057925,0,0,0,0.6057925,73.72971,0,0,0.4466491,0.6376763,0.6057925,0,0,0.6537384,3.965324,0,0.1910272,-0.1910272,5.178461,86.30751,0.1314834,0.6663718,0.3573193,0,4.411973
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06797554,44.1425,42.90617,1.092481,1.092481,0,0,0,1.092481,6.222126,0,0,0.06797554,1.14998,1.092481,0,0,0.8659909,3.774297,0,1.082004,-1.082004,4.037929,67.29867,0.1314834,1.201729,0.05438043,0,3.842273
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,41.64932,41.64932,1.022598,1.022598,0,0,0,1.022598,0,0,2.220446E-16,0,1.076419,1.022598,0,0,2.068218,2.692293,0,1.076419,-1.076419,2.903283,48.38796,0.1314834,1.124858,0,0,2.692293
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,40.36358,40.36358,0.5521619,0.5521619,0,0,0,0.5521619,0,0,0,0,0.581223,0.5521619,0,0,3.264239,1.615874,0,0.581223,-0.581223,2.290621,38.17693,0.1314834,0.6073781,0,0,1.615874
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.910042,1.034651,0,0,0,2.290621,38.17693,0.1314834,0,0,0,1.034651
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,38.05214,38.05214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.910042,1.034651,0,0,0,2.290621,38.17693,0.1314834,0,0,0,1.034651
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,37.25758,37.25758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.910042,1.034651,0,0,0,2.290621,38.17693,0.1314834,0,0,0,1.034651
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,36.60748,36.60748,0.03393259,0.03393259,0,0,0,0.03393259,0,0,0,0,0.03571852,0.03393259,0,0,3.910042,1.034651,0,0.03571852,-0.03571852,2.25297,37.54942,0.1314834,0.03732585,0,0,1.034651
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,35.91405,35.91405,0.1143854,0.1143854,0,0,0,0.1143854,0,0,1.387779E-17,0,0.1204057,0.1143854,0,0,3.949729,0.9989327,0,0.1204057,-0.1204057,2.126051,35.43411,0.1314834,0.125824,0,0,0.9989327
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,35.45176,35.45176,0.3490016,0.3490016,0,0,0,0.3490016,0,0,5.551115E-17,0,0.3673702,0.3490016,0,0,4.083513,0.8785269,0,0.3673702,-0.3673702,1.738809,28.98009,0.1314834,0.3839018,0,0,0.8785269
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,34.92446,34.92446,0.1857722,0.1857722,0,0,0,0.1857722,0,0,2.775558E-17,0,0.1955497,0.1857722,0,0,4.491703,0.5111568,0,0.1955497,-0.1955497,1.532681,25.54464,0.1314834,0.2043494,0,0,0.5111568
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,34.47662,34.47662,0.04614991,0.04614991,0,0,0,0.04614991,0,0,0,0,0.04857885,0.04614991,0,0,4.70898,0.3156071,0,0.04857885,-0.04857885,1.481475,24.6912,0.1314834,0.0507649,0,0,0.3156071
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,34.17324,34.17324,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0.1148177,0.1090768,0,0,4.762956,0.2670283,0,0.1148177,-0.1148177,1.360446,22.67406,0.1314834,0.1199845,0,0,0.2670283
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01385143,34.18613,33.94932,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,9.144224,2.220446E-16,0,0.01385143,0,0,1.452632,1.38,4.890532,0.1522106,1.393851,0,1.393851,2.68277,44.71275,0.1316908,0.1666251,0.01108114,1.7,0.166062
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3514956,39.86166,33.63873,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,165.793,0,0,0.3514956,0,0,1.452632,1.38,3.49668,1.406677,1.731496,0,1.731496,4.325411,72.09004,0.1318663,0.2332096,0.2811965,1.7,1.758173
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7634565,48.53603,34.2527,1.100175,1.100175,1.7,0,0.5202,1.100175,69.39412,0,0,0.7634565,0,0,0.5998253,0.5698341,1.765185,2.965023,1.333291,0,1.333291,5.590281,93.17117,0.1321162,1.210192,0.6107652,1.7,3.728479
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9543034,54.53078,35.95739,0.7440419,0.7440419,0,0,0,0.7440419,128.2594,0,0,0.9543034,0.7832019,0.7440419,0,0,0.4318939,4.164984,0.1711015,0,0.1711015,5.752603,95.87652,0.1320894,0.818446,0.7634428,0,5.119288
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.129133,60.46211,37.58262,0.2781909,0.2781909,0,0,0,0.2781909,405.8842,0.5755078,0,1.129133,0.2928325,0.2781909,0,0,0.2607924,4.318976,0.2607924,0,0.2607924,6.000012,100,0.1320486,0.30601,0.9033062,0,5.448109
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.303361,66.76899,39.16452,0.7121462,0.7121462,0,0,0,0.7121462,183.0187,0.5537333,0,1.303361,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1320486,0.7833608,1.042689,0,5.85705
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.439922,72.6051,40.78975,0.6735548,0.6735548,0,0,0,0.6735548,213.7795,0.7309167,0,1.439922,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1320486,0.7409103,1.151937,0,5.993611
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.238594,69.08832,42.41499,0.431346,0.431346,0,0,0,0.431346,287.1463,0.7845455,0,1.238594,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1320486,0.4744806,0.9908752,0,5.792283
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.194269,69.2645,43.51292,0,0,0,0,0,0,0,1.194269,0,1.194269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320486,0,0.9554154,0,5.747958
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.027125,65.57396,44.0041,0.5797238,0.5797238,0,0,0,0.5797238,177.175,0.4168899,0,1.027125,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1320486,0.6376961,0.8217004,0,5.580814
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5760763,55.92861,44.61086,0,0,0,0,0,0,0,0.5760763,0,0.5760763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320486,0,0.460861,0,5.129765
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3018486,49.90414,44.20635,0.3240081,0.3240081,0,0,0,0.3240081,93.16084,0,0,0.3018486,0.3410611,0.3240081,0,0,0,4.553689,0,0.03921251,-0.03921251,5.958678,99.31111,0.1320486,0.3564089,0.2414789,0,4.855537
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07496768,44.19063,42.82671,0.8128498,0.8128498,0,0,0,0.8128498,9.222821,0,0,0.07496768,0.8556314,0.8128498,0,0,0.04356946,4.514476,0,0.7806637,-0.7806637,5.135787,85.59628,0.1320486,0.8941348,0.05997415,0,4.589444
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,41.54819,41.54819,0.371117,0.371117,0,0,0,0.371117,0,0,0,0,0.3906495,0.371117,0,0,0.9109735,3.733813,0,0.3906495,-0.3906495,4.724006,78.73328,0.1320486,0.4082288,0,0,3.733813
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,40.28412,40.28412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.345029,3.343163,0,0,0,4.724006,78.73328,0.1320486,0,0,0,3.343163
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,39.08506,39.08506,0.4339841,0.4339841,0,0,0,0.4339841,0,0,5.551115E-17,0,0.4568254,0.4339841,0,0,1.345029,3.343163,0,0.4568254,-0.4568254,4.24247,70.70769,0.1320486,0.4773825,0,0,3.343163
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,37.95101,37.95101,0.09447147,0.09447147,0,0,0,0.09447147,0,0,1.387779E-17,0,0.09944365,0.09447147,0,0,1.852612,2.886338,0,0.09944365,-0.09944365,4.137647,68.96064,0.1320486,0.1039186,0,0,2.886338
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,37.17812,37.17812,0.1107643,0.1107643,0,0,0,0.1107643,0,0,1.387779E-17,0,0.1165939,0.1107643,0,0,1.963105,2.786894,0,0.1165939,-0.1165939,4.014746,66.9123,0.1320486,0.1218407,0,0,2.786894
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,36.52803,36.52803,0.09274467,0.09274467,0,0,0,0.09274467,0,0,0,0,0.09762597,0.09274467,0,0,2.092654,2.6703,0,0.09762597,-0.09762597,3.911839,65.19719,0.1320486,0.1020191,0,0,2.6703
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,35.85626,35.85626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.201128,2.572674,0,0,0,3.911839,65.19719,0.1320486,0,0,0,2.572674
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,35.3723,35.3723,0.118483,0.118483,0,0,0,0.118483,0,0,0,0,0.1247189,0.118483,0,0,2.201128,2.572674,0,0.1247189,-0.1247189,3.780374,63.00611,0.1320486,0.1303312,0,0,2.572674
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,34.83778,34.83778,0.1097607,0.1097607,0,0,0,0.1097607,0,0,1.387779E-17,0,0.1155376,0.1097607,0,0,2.339704,2.447955,0,0.1155376,-0.1155376,3.658587,60.97632,0.1320486,0.1207368,0,0,2.447955
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,34.39716,34.39716,0.2586083,0.2586083,0,0,0,0.2586083,0,0,5.551115E-17,0,0.2722192,0.2586083,0,0,2.468079,2.332418,0,0.2722192,-0.2722192,3.371642,56.19393,0.1320486,0.2844691,0,0,2.332418
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,34.08657,34.08657,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0.1363478,0.1295304,0,0,2.770545,2.060199,0,0.1363478,-0.1363478,3.227919,53.79855,0.1320486,0.1424834,0,0,2.060199
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01080226,34.06886,33.88432,0.006817233,0.006817233,0,0,0,0.006817233,158.4552,0,0,0.01080226,0.007176035,0.006817233,0,0,2.922042,1.923851,0.003626223,0,0.003626223,3.231359,53.85588,0.132048,0.007498956,0.008641806,0,1.934653
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09123871,35.14997,33.58094,0.5787023,0.5787023,0,0,0,0.5787023,15.76609,0,0,0.09123871,0.6091604,0.5787023,0,0,2.918416,1.927114,0,0.5179216,-0.5179216,2.685422,44.75694,0.132048,0.6365726,0.07299098,0,2.018353
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1959791,37.60919,34.18769,0.5194032,0.5194032,0,0,0,0.5194032,37.73159,0,0,0.1959791,0.5467402,0.5194032,0,0,3.493885,1.409193,0,0.3507611,-0.3507611,2.315687,38.59471,0.132048,0.5713435,0.1567833,0,1.605172
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1925866,39.29723,35.8996,0,0,0,0,0,0,0,0,0,0.1925866,0,0,0,0,3.883619,1.058432,0.1925866,0,0.1925866,2.498391,41.63977,0.132018,0,0.1540693,0,1.251018
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4559187,45.88834,37.50317,0.4276052,0.4276052,0,0,0,0.4276052,106.6214,0,0,0.4559187,0.4501107,0.4276052,0,0,3.691033,1.23176,0.005807942,0,0.005807942,2.503901,41.7316,0.132017,0.4703657,0.3647349,0,1.687678
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5978856,50.43164,39.10673,0,0,0,0,0,0,0,0,0,0.5978856,0,0,0,0,3.685225,1.236987,0.5978856,0,0.5978856,3.071105,51.18498,0.1319237,0,0.4783085,0,1.834872
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4038619,48.25214,40.7103,0.03011514,0.03011514,0,0,0,0.03011514,1341.059,0,0,0.4038619,0.03170015,0.03011514,0,0,3.087339,1.775084,0.3721617,0,0.3721617,3.424169,57.06936,0.1318657,0.03312666,0.3230895,0,2.178946
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.188535,45.80109,42.33553,0.3124581,0.3124581,0,0,0,0.3124581,60.33928,0,0,0.188535,0.3289033,0.3124581,0,0,2.715177,2.110029,0,0.1403683,-0.1403683,3.276207,54.60335,0.1318657,0.3437039,0.150828,0,2.298564
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3918218,50.83134,43.39013,0.7322637,0.7322637,0,0,0,0.7322637,53.50829,0,0,0.3918218,0.7708039,0.7322637,0,0,2.871142,1.969661,0,0.3789821,-0.3789821,2.876725,47.94533,0.1318657,0.8054901,0.3134574,0,2.361483
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2886909,49.35454,43.92464,0,0,0,0,0,0,0,0,0,0.2886909,0,0,0,0,3.292233,1.590679,0.2886909,0,0.2886909,3.150602,52.50992,0.1318207,0,0.2309528,0,1.87937
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2326038,48.84864,44.48806,0,0,0,0,0,0,0,0,0,0.2326038,0,0,0,0,3.003542,1.850501,0.2326038,0,0.2326038,3.371269,56.1877,0.1317844,0,0.1860831,0,2.083105
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.0886696,45.71252,44.08356,0.8615118,0.8615118,0,0,0,0.8615118,10.29233,0,1.110223E-16,0.0886696,0.9068545,0.8615118,0,0,2.770938,2.059844,0,0.8181849,-0.8181849,2.508826,41.81369,0.1317844,0.9476629,0.07093567,0,2.148514
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.0740389,44.04973,42.70391,0.3308108,0.3308108,0,0,0,0.3308108,22.38104,0,0,0.0740389,0.3482219,0.3308108,0,0,3.680033,1.241659,0,0.274183,-0.274183,2.219812,36.9968,0.1317844,0.3638919,0.05923112,0,1.315698
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,41.4254,41.4254,0.7861659,0.7861659,0,0,0,0.7861659,0,0,1.110223E-16,0,0.8275431,0.7861659,0,0,3.984681,0.9674764,0,0.8275431,-0.8275431,1.347505,22.45837,0.1317844,0.8647825,0,0,0.9674764
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,40.183,40.183,0.2268647,0.2268647,1.679496,0,0.5146025,0.2268647,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.904173,0.1399334,1.38,0,1.38,2.656688,44.27805,0.1320188,0.2495512,0,1.7,0.1399334
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,39.0056,39.0056,1.331085,1.331085,1.7,0,0.5202,1.331085,0,0,0,0,0,0,0.3689151,0.3504694,3.524173,1.381933,0.3504694,0,0.3504694,2.989172,49.81944,0.1320962,1.464193,0,1.7,1.381933
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,37.87155,37.87155,0.1102948,0.1102948,1.562926,0,0.4827789,0.1102948,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.173703,1.697356,1.38,0,1.38,4.298356,71.63911,0.1322879,0.1213243,0,1.7,1.697356
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,37.09866,37.09866,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.793703,2.939356,1.38,0,1.38,5.607538,93.45879,0.1324397,0,0,1.7,2.939356
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,36.4269,36.4269,0.2056371,0.2056371,0,0,0,0.2056371,0,0,2.775558E-17,0,0.2164601,0.2056371,0,0,0.4137035,4.181356,0,0.2164601,-0.2164601,5.379369,89.65598,0.1324397,0.2262008,0,0,4.181356
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,35.75514,35.75514,0.2210235,0.2210235,0,0,0,0.2210235,0,0,2.775558E-17,0,0.2326563,0.2210235,0,0,0.6542147,3.964896,0,0.2326563,-0.2326563,5.134128,85.56863,0.1324397,0.2431258,0,0,3.964896
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,35.28563,35.28563,0.1600091,0.1600091,0,0,0,0.1600091,0,0,2.775558E-17,0,0.1684307,0.1600091,0,0,0.9127217,3.732239,0,0.1684307,-0.1684307,4.956587,82.60961,0.1324397,0.17601,0,0,3.732239
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,34.73666,34.73666,0.2540356,0.2540356,0,0,0,0.2540356,0,0,0,0,0.2674058,0.2540356,0,0,1.099867,3.563809,0,0.2674058,-0.2674058,4.674716,77.91178,0.1324397,0.2794391,0,0,3.563809
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,34.31049,34.31049,0.2144695,0.2144695,0,0,0,0.2144695,0,0,2.775558E-17,0,0.2257574,0.2144695,0,0,1.396984,3.296403,0,0.2257574,-0.2257574,4.436747,73.94563,0.1324397,0.2359165,0,0,3.296403
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,34.00711,34.00711,0.03179691,0.03179691,0,0,0,0.03179691,0,0,0,0,0.03347043,0.03179691,0,0,1.647826,3.070646,0,0.03347043,-0.03347043,4.401466,73.35762,0.1324397,0.0349766,0,0,3.070646
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.0177143,34.08585,33.78319,0.0101129,0.0101129,0,0,0,0.0101129,175.1653,0,0,0.0177143,0.01064516,0.0101129,0,0,1.685015,3.037175,0.007069138,0,0.007069138,4.408173,73.46939,0.1324386,0.01112419,0.01417144,0,3.054889
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2686191,38.18625,33.47981,0.4765306,0.4765306,0,0,0,0.4765306,56.36975,0,0,0.2686191,0.5016112,0.4765306,0,0,1.677946,3.043537,0,0.2329921,-0.2329921,4.162577,69.37614,0.1324386,0.5241837,0.2148953,0,3.312156
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5981802,45.02776,34.08657,0.2716818,0.2716818,0,0,0,0.2716818,220.1767,0,0,0.5981802,0.2859809,0.2716818,0,0,1.936826,2.810545,0.3121993,0,0.3121993,4.458755,74.31244,0.13239,0.29885,0.4785441,0,3.408725
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6957649,48.84122,35.79848,0.568347,0.568347,0,0,0,0.568347,122.419,0,0,0.6957649,0.59826,0.568347,0,0,1.624627,3.091525,0.09750482,0,0.09750482,4.551257,75.85413,0.1323748,0.6251817,0.5566119,0,3.787289
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.177992,61.43221,37.40204,0.6948088,0.6948088,0,0,0,0.6948088,169.5418,0,0,1.177992,0.7313777,0.6948088,0,0,1.527122,3.179279,0.446614,0,0.446614,4.974952,82.9157,0.1323054,0.7642897,0.9423934,0,4.357271
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.103456,61.53069,39.0056,0,0,0,0,0,0,0,0.02294822,0,1.103456,0,0,0,0,1.080508,3.581231,1.080508,0,1.080508,6.000012,100,0.1321378,0,0.8827652,0,4.684688
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.193957,65.706,40.60917,0.6810942,0.6810942,0,0,0,0.6810942,175.2998,0.4770153,0,1.193957,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1321378,0.7492037,0.9551653,0,5.747645
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.242023,68.92918,42.21273,0.4378416,0.4378416,0,0,0,0.4378416,283.6695,0.7811371,0,1.242023,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1321378,0.4816258,0.9936184,0,5.795712
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9176804,62.07881,43.27455,0.942171,0.942171,0,0,0,0.942171,97.40063,0,0,0.9176804,0.9917589,0.942171,0,0,0,4.553689,0,0.07407842,-0.07407842,5.921926,98.69858,0.1321378,1.036388,0.7341444,0,5.471369
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.6034431,55.58667,43.75851,0.50713,0.50713,0,0,0,0.50713,118.9918,0,0,0.6034431,0.533821,0.50713,0,0,0.08230936,4.47961,0.0696221,0,0.0696221,5.987976,99.7994,0.132127,0.557843,0.4827545,0,5.083054
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5070423,54.22049,44.37249,0.2237,0.2237,0,0,0,0.2237,226.6618,0.2588814,0,0.5070423,0.2354737,0.2237,0,0,0.01268725,4.54227,0.01268725,0,0.01268725,6.000012,100,0.132125,0.24607,0.4056339,0,5.049313
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3072024,49.75392,43.96076,0.389579,0.389579,0,0,0,0.389579,78.85499,0,0,0.3072024,0.4100831,0.389579,0,0,0,4.553689,0,0.1028807,-0.1028807,5.891566,98.19257,0.132125,0.4285369,0.245762,0,4.860891
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07663345,43.97342,42.58112,0.6880762,0.6880762,0,0,0,0.6880762,11.13735,0,0,0.07663345,0.7242907,0.6880762,0,0,0.1143119,4.450808,0,0.6476573,-0.6476573,5.208876,86.81441,0.132125,0.7568839,0.06130676,0,4.527442
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,41.3026,41.3026,1.426018,1.426018,0.425,0,0.172125,1.426018,0,0,2.220446E-16,0,1.053703,1.001018,0,0,0.8339311,3.803151,0,1.053703,-1.053703,4.098175,68.30278,0.132125,1.568619,0,1.7,3.803151
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,40.08187,40.08187,0.6373329,0.6373329,1.7,0,0.5202,0.6373329,0,0,0,0,0,0,1.062667,1.009534,2.004712,2.749448,1.009534,0,1.009534,5.055903,84.26488,0.1323463,0.7010662,0,1.7,2.749448
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,38.88281,38.88281,0.1491788,0.1491788,0,0,0,0.1491788,0,0,2.775558E-17,0,0.1570303,0.1491788,0,0,0.9951782,3.658029,0,0.1570303,-0.1570303,4.890378,81.50615,0.1323463,0.1640967,0,0,3.658029
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,37.76321,37.76321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.169656,3.500998,0,0,0,4.890378,81.50615,0.1323463,0,0,0,3.500998
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,36.99754,36.99754,0.00529495,0.00529495,0,0,0,0.00529495,0,0,8.673617E-19,0,0.005573631,0.00529495,0,0,1.169656,3.500998,0,0.005573631,-0.005573631,4.884503,81.40823,0.1323463,0.005824444,0,0,3.500998
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,36.34745,36.34745,0.2399542,0.2399542,0,0,0,0.2399542,0,0,5.551115E-17,0,0.2525834,0.2399542,0,0,1.175849,3.495425,0,0.2525834,-0.2525834,4.618257,76.9708,0.1323463,0.2639496,0,0,3.495425
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,35.67568,35.67568,0.134425,0.134425,0,0,0,0.134425,0,0,2.775558E-17,0,0.1415,0.134425,0,0,1.456497,3.242841,0,0.1415,-0.1415,4.469103,74.4849,0.1323463,0.1478675,0,0,3.242841
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,35.20617,35.20617,0.08237589,0.08237589,0,0,0,0.08237589,0,0,1.387779E-17,0,0.08671147,0.08237589,0,0,1.61372,3.101341,0,0.08671147,-0.08671147,4.377701,72.96154,0.1323463,0.09061348,0,0,3.101341
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,34.67887,34.67887,0.02073998,0.02073998,0,0,0,0.02073998,0,0,0,0,0.02183156,0.02073998,0,0,1.710066,3.01463,0,0.02183156,-0.02183156,4.354689,72.578,0.1323463,0.02281398,0,0,3.01463
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,34.2527,34.2527,0.152423,0.152423,0,0,0,0.152423,0,0,2.775558E-17,0,0.1604453,0.152423,0,0,1.734323,2.992798,0,0.1604453,-0.1604453,4.185565,69.75927,0.1323463,0.1676653,0,0,2.992798
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,33.94932,33.94932,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0.1421081,0.1350027,0,0,1.912596,2.832353,0,0.1421081,-0.1421081,4.035769,67.26269,0.1323463,0.1485029,0,0,2.832353
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02154942,34.09361,33.7254,0.05466917,0.05466917,0,0,0,0.05466917,39.41786,0,0,0.02154942,0.05754649,0.05466917,0,0,2.070493,2.690245,0,0.03599708,-0.03599708,3.997825,66.63029,0.1323463,0.06013609,0.01723953,0,2.711794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.159353,36.17973,33.42202,0,0,0,0,0,0,0,0,0,0.159353,0,0,0,0,2.11049,2.654248,0.159353,0,0.159353,4.149001,69.14987,0.1323216,0,0.1274824,0,2.813601
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4934521,42.91221,34.00711,0,0,0,0,0,0,0,0,0,0.4934521,0,0,0,0,1.951137,2.797666,0.4934521,0,0.4934521,4.617131,76.95202,0.1322452,0,0.3947617,0,3.291118
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.835311,51.66248,35.7118,0.590421,0.590421,0,0,0,0.590421,141.4772,0,0,0.835311,0.6214958,0.590421,0,0,1.457685,3.241772,0.2138152,0,0.2138152,4.819973,80.33273,0.1322122,0.6494631,0.6682488,0,4.077084
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.150214,60.67852,37.33703,0.6310349,0.6310349,0,0,0,0.6310349,182.2742,0,0,1.150214,0.6642473,0.6310349,0,0,1.24387,3.434206,0.4859667,0,0.4859667,5.281002,88.01653,0.132137,0.6941384,0.9201712,0,4.58442
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.160335,62.82698,38.92615,0.5916744,0.5916744,0,0,0,0.5916744,196.1104,0,0,1.160335,0.6228151,0.5916744,0,0,0.7579031,3.871576,0.5375199,0,0.5375199,5.790938,96.51544,0.132054,0.6508418,0.9282681,0,5.031911
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7625353,55.43983,40.50805,0.4100345,0.4100345,0,0,0,0.4100345,185.9686,0.1105369,0,0.7625353,0.4316152,0.4100345,0,0,0.2203832,4.355344,0.2203832,0,0.2203832,6.000012,100,0.13202,0.4510379,0.6100283,0,5.117879
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9220062,60.86824,42.13328,0.5564412,0.5564412,0,0,0,0.5564412,165.697,0.3362786,0,0.9220062,0.5857276,0.5564412,0,0,0,4.553689,0,0,0,6.000012,100,0.13202,0.6120853,0.7376049,0,5.475695
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.073234,65.71196,43.15176,0.2458228,0.2458228,0,0,0,0.2458228,436.5884,0.8144729,0,1.073234,0.2587608,0.2458228,0,0,0,4.553689,0,0,0,6.000012,100,0.13202,0.2704051,0.858587,0,5.626923
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7902886,59.54894,43.63572,0,0,0,0,0,0,0,0.7902886,0,0.7902886,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13202,0,0.6322309,0,5.343977
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6211421,56.45271,44.20635,0,0,0,0,0,0,0,0.6211421,0,0.6211421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13202,0,0.4969137,0,5.174831
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3200463,49.84063,43.80185,0,0,0,0,0,0,0,0.3200463,0,0.3200463,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13202,0,0.2560371,0,4.873735
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.0760733,43.79555,42.41499,0.08112253,0.08112253,0,0,0,0.08112253,93.77579,0,0,0.0760733,0.08539214,0.08112253,0,0,0,4.553689,0,0.009318845,-0.009318845,5.990189,99.83629,0.13202,0.08923478,0.06085864,0,4.629762
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,41.12202,41.12202,0.9467745,0.9467745,0,0,0,0.9467745,0,0,1.110223E-16,0,0.9966047,0.9467745,0,0,0.01035427,4.54437,0,0.9966047,-0.9966047,4.939675,82.32776,0.13202,1.041452,0,0,4.54437
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,39.90129,39.90129,0.9373883,0.9373883,0,0,0,0.9373883,0,0,1.110223E-16,0,0.9867245,0.9373883,0,0,1.117693,3.547765,0,0.9867245,-0.9867245,3.899576,64.99281,0.13202,1.031127,0,0,3.547765
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,38.73835,38.73835,0.3490867,0.3490867,0,0,0,0.3490867,0,0,5.551115E-17,0,0.3674597,0.3490867,0,0,2.214053,2.561041,0,0.3674597,-0.3674597,3.51224,58.53722,0.13202,0.3839954,0,0,2.561041
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,37.64763,37.64763,0.04166177,0.04166177,0,0,0,0.04166177,0,0,6.938894E-18,0,0.04385449,0.04166177,0,0,2.622342,2.193581,0,0.04385449,-0.04385449,3.466013,57.76677,0.13202,0.04582794,0,0,2.193581
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,36.87474,36.87474,0.06899068,0.06899068,0,0,0,0.06899068,0,0,1.387779E-17,0,0.07262177,0.06899068,0,0,2.671069,2.149727,0,0.07262177,-0.07262177,3.389463,56.49094,0.13202,0.07588975,0,0,2.149727
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,36.20298,36.20298,0.006521052,0.006521052,0,0,0,0.006521052,0,0,8.673617E-19,0,0.006864265,0.006521052,0,0,2.75176,2.077105,0,0.006864265,-0.006864265,3.382228,56.37035,0.13202,0.007173157,0,0,2.077105
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,35.57455,35.57455,0.124385,0.124385,0,0,0,0.124385,0,0,2.775558E-17,0,0.1309316,0.124385,0,0,2.759387,2.07024,0,0.1309316,-0.1309316,3.244214,54.07012,0.13202,0.1368235,0,0,2.07024
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,35.10505,35.10505,0.0580127,0.0580127,0,0,0,0.0580127,0,0,6.938894E-18,0,0.061066,0.0580127,0,0,2.904866,1.939309,0,0.061066,-0.061066,3.179844,52.9973,0.13202,0.06381397,0,0,1.939309
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,34.57775,34.57775,0.05020261,0.05020261,0,0,0,0.05020261,0,0,0,0,0.05284486,0.05020261,0,0,2.972718,1.878243,0,0.05284486,-0.05284486,3.124141,52.06891,0.13202,0.05522287,0,0,1.878243
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,34.15157,34.15157,0.1025319,0.1025319,0,0,0,0.1025319,0,0,1.387779E-17,0,0.1079283,0.1025319,0,0,3.031434,1.825398,0,0.1079283,-0.1079283,3.010375,50.17281,0.13202,0.1127851,0,0,1.825398
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,33.86264,33.86264,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0.06062412,0.05759291,0,0,3.151355,1.71747,0,0.06062412,-0.06062412,2.946471,49.10775,0.13202,0.0633522,0,0,1.71747
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01052894,33.81833,33.63873,0.3117632,0.3117632,0,0,0,0.3117632,3.377222,0,0,0.01052894,0.3281718,0.3117632,0,0,3.218715,1.656846,0,0.3176429,-0.3176429,2.611646,43.52735,0.13202,0.3429396,0.00842315,0,1.667375
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.118856,35.38221,33.33535,0.4085618,0.4085618,0,0,0,0.4085618,29.09131,0,0,0.118856,0.430065,0.4085618,0,0,3.571651,1.339203,0,0.311209,-0.311209,2.283603,38.05997,0.13202,0.4494179,0.09508479,0,1.458059
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2127986,37.64359,33.92765,0.7418073,0.7418073,0,0,0,0.7418073,28.68651,0,1.110223E-16,0.2127986,0.7808498,0.7418073,0,0,3.917439,1.027994,0,0.5680512,-0.5680512,1.684824,28.08035,0.13202,0.8159881,0.1702389,0,1.240793
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2285921,39.65243,35.61067,0.2530031,0.2530031,0,0,0,0.2530031,90.35149,0,0,0.2285921,0.266319,0.2530031,0,0,4.548607,0.4599426,0,0.03772696,-0.03772696,1.645057,27.41756,0.13202,0.2783034,0.1828736,0,0.6885347
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3040538,42.71623,37.23591,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,39.89881,0,0,0.3040538,0.3548025,0.3370624,0,0,4.590526,0.4222157,0,0.0507487,-0.0507487,1.591563,26.526,0.13202,0.8382686,0.243243,1.7,0.7262695
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6982872,52.20722,38.82502,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,98.88412,0,0,0.6982872,0,0,0.9938328,0.9441412,4.646913,0.371467,1.642428,0,1.642428,3.149707,52.49502,0.1322182,0.7767839,0.5586298,1.7,1.069754
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.623505,52.36874,40.40692,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1303.185,2.220446E-16,0,0.623505,0,0,1.452632,1.38,3.004485,1.849653,2.003505,0,2.003505,5.050399,84.17315,0.1322895,0.05262918,0.498804,1.7,2.473158
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.813131,58.23742,42.01048,0.06340974,0.06340974,0,0,0,0.06340974,1282.344,0,0,0.813131,0.06674709,0.06340974,0,0,1.00098,3.652807,0.746384,0,0.746384,5.758481,95.97449,0.1321747,0.06975071,0.6505048,0,4.465938
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7309742,57.54809,43.02896,0,0,0,0,0,0,0,0.4763783,0,0.7309742,0,0,0,0,0.2545959,4.324553,0.2545959,0,0.2545959,6.000012,100,0.1321356,0,0.5847794,0,5.055527
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4569607,52.27413,43.51292,0.2016804,0.2016804,0,0,0,0.2016804,226.5766,0.2446655,0,0.4569607,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1321356,0.2218484,0.3655685,0,5.01065
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4518221,52.77504,44.08356,0.2198095,0.2198095,0,0,0,0.2198095,205.5517,0.2204437,0,0.4518221,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1321356,0.2417904,0.3614577,0,5.005511
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1798796,46.96705,43.63572,0.810223,0.810223,0,0,0,0.810223,22.20125,0,1.110223E-16,0.1798796,0.8528663,0.810223,0,0,0,4.553689,0,0.6729866,-0.6729866,5.290622,88.17686,0.1321356,0.8912452,0.1439037,0,4.733569
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06539355,43.44015,42.25607,0,0,0,0,0,0,0,0,0,0.06539355,0,0,0,0,0.7477629,3.880702,0.06539355,0,0.06539355,5.35266,89.21082,0.1321256,0,0.05231484,0,3.946096
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,40.97755,40.97755,0.02576714,0.02576714,0,0,0,0.02576714,0,0,0,0,0.02712331,0.02576714,0,0,0.6823694,3.939557,0,0.02712331,-0.02712331,5.324069,88.73431,0.1321256,0.02834386,0,0,3.939557
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,39.7785,39.7785,0.3676567,0.3676567,0,0,0,0.3676567,0,0,5.551115E-17,0,0.3870071,0.3676567,0,0,0.7125064,3.912433,0,0.3870071,-0.3870071,4.916128,81.9353,0.1321256,0.4044224,0,0,3.912433
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,38.62277,38.62277,0.07053832,0.07053832,0,0,0,0.07053832,0,0,0,0,0.07425086,0.07053832,0,0,1.142514,3.525426,0,0.07425086,-0.07425086,4.837861,80.63084,0.1321256,0.07759215,0,0,3.525426
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,37.52484,37.52484,0.07215468,0.07215468,0,0,0,0.07215468,0,0,1.387779E-17,0,0.07595229,0.07215468,0,0,1.225015,3.451175,0,0.07595229,-0.07595229,4.7578,79.2965,0.1321256,0.07937014,0,0,3.451175
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,36.75195,36.75195,0.2600518,0.2600518,0,0,0,0.2600518,0,0,0,0,0.2737388,0.2600518,0,0,1.309407,3.375223,0,0.2737388,-0.2737388,4.469254,74.48741,0.1321256,0.286057,0,0,3.375223
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,36.10186,36.10186,0.2628237,0.2628237,0,0,0,0.2628237,0,0,0,0,0.2766566,0.2628237,0,0,1.613561,3.101484,0,0.2766566,-0.2766566,4.177632,69.62707,0.1321256,0.2891061,0,0,3.101484
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,35.47343,35.47343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.920957,2.824828,0,0,0,4.177632,69.62707,0.1321256,0,0,0,2.824828
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,35.00392,35.00392,0.04390654,0.04390654,0,0,0,0.04390654,0,0,0,0,0.04621741,0.04390654,0,0,1.920957,2.824828,0,0.04621741,-0.04621741,4.128915,68.81511,0.1321256,0.04829719,0,0,2.824828
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,34.47662,34.47662,0.01544634,0.01544634,0,0,0,0.01544634,0,0,1.734723E-18,0,0.0162593,0.01544634,0,0,1.97231,2.77861,0,0.0162593,-0.0162593,4.111776,68.52946,0.1321256,0.01699097,0,0,2.77861
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,34.05045,34.05045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.990376,2.762351,0,0,0,4.111776,68.52946,0.1321256,0,0,0,2.762351
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,33.78319,33.78319,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0.1643534,0.1561357,0,0,1.990376,2.762351,0,0.1643534,-0.1643534,3.938532,65.64207,0.1321256,0.1717493,0,0,2.762351
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02721122,34.02402,33.55927,0.1831345,0.1831345,0,0,0,0.1831345,14.85859,0,2.775558E-17,0.02721122,0.1927732,0.1831345,0,0,2.17299,2.597998,0,0.165562,-0.165562,3.764015,62.73345,0.1321256,0.201448,0.02176897,0,2.625209
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.300863,38.5612,33.27756,0.6166062,0.6166062,0,0,0,0.6166062,48.79337,0,0,0.300863,0.6490592,0.6166062,0,0,2.356948,2.432436,0,0.3481962,-0.3481962,3.396984,56.61628,0.1321256,0.6782669,0.2406904,0,2.733299
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4039678,41.06873,33.86264,1.154466,1.154466,0,0,0,1.154466,34.99174,0,0,0.4039678,1.215227,1.154466,0,0,2.743833,2.084239,0,0.8112597,-0.8112597,2.541841,42.36393,0.1321256,1.269913,0.3231742,0,2.488207
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7991598,50.69472,35.53122,0.08196082,0.08196082,0,0,0,0.08196082,975.051,0,0,0.7991598,0.08627454,0.08196082,0,0,3.645232,1.27298,0.7128852,0,0.7128852,3.218143,53.63561,0.1320163,0.0901569,0.6393278,0,2.07214
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.298082,64.11549,37.13478,0,0,0,0,0,0,0,0,0,1.298082,0,0,0,0,2.932347,1.914576,1.298082,0,1.298082,4.449611,74.16004,0.1318176,0,1.038465,0,3.212658
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.439162,69.89907,38.7239,0.8912278,0.8912278,0,0,0,0.8912278,161.4809,0,0,1.439162,0.9381346,0.8912278,0,0,1.634266,3.08285,0.501028,0,0.501028,4.924928,82.08197,0.1317411,0.9803506,1.15133,0,4.522012
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.300241,68.08286,40.28412,0.0991519,0.0991519,0,0,0,0.0991519,1311.363,0.06263315,0,1.300241,0.1043704,0.0991519,0,0,1.133238,3.533775,1.133238,0,1.133238,6.000012,100,0.1315684,0.1090671,1.040193,0,4.834016
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.092706,64.69209,41.88769,0.7261348,0.7261348,0,0,0,0.7261348,150.4825,0.3283535,0,1.092706,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1315684,0.7987483,0.8741648,0,5.646395
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.969097,62.87445,42.90617,0.7788944,0.7788944,0,0,0,0.7788944,124.4196,0.1492081,0,0.969097,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1315684,0.8567839,0.7752776,0,5.522786
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9552128,63.06203,43.35401,0.8737513,0.8737513,0,0,0,0.8737513,109.3232,0.03547458,0,0.9552128,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1315684,0.9611264,0.7641702,0,5.508902
