Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3939641,49.97795,42.53778,0.4277844,0.4277844,0,0,0,0.4277844,92.09408,0,0,0.3939641,0.4502993,0.4277844,0,0,0,4.553689,0,0.05633527,-0.05633527,5.940629,99.01029,0.1330201,0.4705628,0.3151712,0,4.947653
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07350949,42.52483,41.20148,0,0,0,0,0,0,0,0.01091475,0,0.07350949,0,0,0,0,0.06259474,4.497354,0.06259474,0,0.06259474,6.000012,100,0.1330109,0,0.0588076,0,4.570863
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.98075,39.98075,0.7670476,0.7670476,0,0,0,0.7670476,0,0,0,0,0.8074186,0.7670476,0,0,0,4.553689,0,0.8074186,-0.8074186,5.148918,85.81513,0.1330109,0.8437524,0,0,4.553689
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,38.86114,38.86114,0.7093928,0.7093928,0,0,0,0.7093928,0,0,0,0,0.7467293,0.7093928,0,0,0.8971317,3.74627,0,0.7467293,-0.7467293,4.361796,72.69646,0.1330109,0.7803321,0,0,3.74627
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,37.74876,37.74876,0.6632558,0.6632558,0,0,0,0.6632558,0,0,1.110223E-16,0,0.6981639,0.6632558,0,0,1.726831,2.999541,0,0.6981639,-0.6981639,3.625867,60.43099,0.1330109,0.7295813,0,0,2.999541
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,36.73028,36.73028,0.03032375,0.03032375,0,0,0,0.03032375,0,0,6.938894E-18,0,0.03191974,0.03032375,0,0,2.502569,2.301377,0,0.03191974,-0.03191974,3.592221,59.87022,0.1330109,0.03335613,0,0,2.301377
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,36.00073,36.00073,0.2862823,0.2862823,0,0,0,0.2862823,0,0,5.551115E-17,0,0.3013498,0.2862823,0,0,2.538035,2.269457,0,0.3013498,-0.3013498,3.27457,54.57606,0.1330109,0.3149105,0,0,2.269457
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,35.35064,35.35064,0.002599262,0.002599262,0,0,0,0.002599262,0,0,0,0,0.002736066,0.002599262,0,0,2.872868,1.968108,0,0.002736066,-0.002736066,3.271686,54.52799,0.1330109,0.002859189,0,0,1.968108
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,34.78,34.78,0.0421884,0.0421884,0,0,0,0.0421884,0,0,0,0,0.04440884,0.0421884,0,0,2.875908,1.965371,0,0.04440884,-0.04440884,3.224875,53.74781,0.1330109,0.04640724,0,0,1.965371
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,34.2527,34.2527,0.06252253,0.06252253,0,0,0,0.06252253,0,0,0,0,0.06581318,0.06252253,0,0,2.925251,1.920963,0,0.06581318,-0.06581318,3.155502,52.59159,0.1330109,0.06877478,0,0,1.920963
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.78319,33.78319,0.07261609,0.07261609,0,0,0,0.07261609,0,0,0,0,0.07643799,0.07261609,0,0,2.998377,1.85515,0,0.07643799,-0.07643799,3.074929,51.24871,0.1330109,0.0798777,0,0,1.85515
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,33.40036,33.40036,0.1614854,0.1614854,0,0,0,0.1614854,0,0,2.775558E-17,0,0.1699846,0.1614854,0,0,3.083308,1.778711,0,0.1699846,-0.1699846,2.895749,48.26239,0.1330109,0.1776339,0,0,1.778711
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.13309,33.13309,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0.08504691,0.08079457,0,0,3.27218,1.608727,0,0.08504691,-0.08504691,2.806102,46.76828,0.1330109,0.08887402,0,0,1.608727
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02376931,33.29167,32.8875,0.1206748,0.1206748,0,0,0,0.1206748,19.69699,0,1.387779E-17,0.02376931,0.1270261,0.1206748,0,0,3.366677,1.52368,0,0.1032568,-0.1032568,2.69726,44.95424,0.1330109,0.1327423,0.01901545,0,1.547449
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2327617,36.66764,32.62747,0.9708474,0.9708474,0,0,0,0.9708474,23.9751,0,1.110223E-16,0.2327617,1.021945,0.9708474,0,0,3.481406,1.420423,0,0.789183,-0.789183,1.865388,31.08974,0.1330109,1.067932,0.1862093,0,1.653185
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5401279,42.94773,33.1981,0.5591974,0.5591974,0,0,0,0.5591974,96.58987,0,0,0.5401279,0.5886288,0.5591974,0,0,4.358276,0.6312402,0,0.04850083,-0.04850083,1.814264,30.23767,0.1330109,0.6151171,0.4321024,0,1.171368
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6820362,47.42706,34.75833,0.04796229,0.04796229,0,0,0,0.04796229,1422.026,0,0,0.6820362,0.05048662,0.04796229,0,0,4.412166,0.5827394,0.6315495,0,0.6315495,2.413404,40.22332,0.1329178,0.05275852,0.5456289,0,1.264776
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7142379,49.82241,36.34745,0,0,0,0,0,0,0,0,0,0.7142379,0,0,0,0,3.780617,1.151134,0.7142379,0,0.7142379,3.09099,51.51639,0.1328128,0,0.5713903,0,1.865372
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7872483,53.05841,37.886,0.06786392,0.06786392,0,0,0,0.06786392,1160.04,0,0,0.7872483,0.0714357,0.06786392,0,0,3.066379,1.793948,0.7158126,0,0.7158126,3.770069,62.83436,0.1327076,0.07465031,0.6297987,0,2.581196
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8900843,57.00263,39.38844,0.9302949,0.9302949,0,0,0,0.9302949,95.67764,0,1.110223E-16,0.8900843,0.9792578,0.9302949,0,0,2.350566,2.438179,0,0.08917356,-0.08917356,3.676072,61.26774,0.1327076,1.023324,0.7120674,0,3.328264
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9294888,59.64046,40.91255,0,0,0,0,0,0,0,0,0,0.9294888,0,0,0,0,2.449648,2.349006,0.9294888,0,0.9294888,4.557862,75.96423,0.1325713,0,0.743591,0,3.278495
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7814013,57.39199,41.88769,0.2949716,0.2949716,0,0,0,0.2949716,264.9073,0,0,0.7814013,0.3104964,0.2949716,0,0,1.520159,3.185546,0.4709049,0,0.4709049,5.004602,83.40987,0.1325023,0.3244688,0.6251211,0,3.966947
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1960488,45.9055,42.29941,0.07714439,0.07714439,0,0,0,0.07714439,254.1323,0,0,0.1960488,0.08120462,0.07714439,0,0,1.049254,3.60936,0.1148442,0,0.1148442,5.113553,85.22571,0.1324855,0.08485883,0.156839,0,3.805409
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.432187,51.04611,42.82671,0.5280594,0.5280594,0,0,0,0.5280594,81.84438,0,0,0.432187,0.555852,0.5280594,0,0,0.93441,3.71272,0,0.123665,-0.123665,4.983199,83.05314,0.1324855,0.5808653,0.3457496,0,4.144907
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1370742,44.92046,42.41499,0,0,0,0,0,0,0,0,0,0.1370742,0,0,0,0,1.071816,3.589055,0.1370742,0,0.1370742,5.113238,85.22047,0.1324655,0,0.1096594,0,3.726129
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07808211,42.50585,41.10035,0.3263223,0.3263223,0,0,0,0.3263223,23.92791,0,0,0.07808211,0.3434972,0.3263223,0,0,0.9347414,3.712422,0,0.2654151,-0.2654151,4.833467,80.55761,0.1324655,0.3589546,0.06246569,0,3.790504
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,39.85795,39.85795,0.2928284,0.2928284,0,0,0,0.2928284,0,0,0,0,0.3082404,0.2928284,0,0,1.229647,3.447007,0,0.3082404,-0.3082404,4.508553,75.14239,0.1324655,0.3221112,0,0,3.447007
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,38.73835,38.73835,1.569537,1.569537,0.425,0,0.172125,1.569537,0,0,0,0,1.204776,1.144537,0,0,1.572136,3.138766,0,1.204776,-1.204776,3.238607,53.97667,0.1324655,1.726491,0,1.7,3.138766
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,37.64763,37.64763,0.2431947,0.2431947,1.695826,0,0.5190606,0.2431947,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.910777,1.93399,1.38,0,1.38,4.54779,75.79634,0.1326889,0.2675142,0,1.7,1.93399
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,36.62915,36.62915,0.05200741,0.05200741,1.504639,0,0.4668664,0.05200741,0,0,0,0,0,0,1.452632,1.38,1.530777,3.17599,1.38,0,1.38,5.856973,97.61601,0.1328479,0.05720815,0,1.7,3.17599
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.91405,35.91405,0.07068473,0.07068473,0,0,0,0.07068473,0,0,1.387779E-17,0,0.07440498,0.07068473,0,0,0.1507767,4.41799,0,0.07440498,-0.07440498,5.778543,96.30885,0.1328479,0.07775321,0,0,4.41799
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,35.28563,35.28563,0.2285966,0.2285966,0,0,0,0.2285966,0,0,2.775558E-17,0,0.2406279,0.2285966,0,0,0.2334489,4.343585,0,0.2406279,-0.2406279,5.524899,92.08146,0.1328479,0.2514562,0,0,4.343585
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,34.70054,34.70054,0.2378565,0.2378565,0,0,0,0.2378565,0,0,2.775558E-17,0,0.2503753,0.2378565,0,0,0.5008133,4.102957,0,0.2503753,-0.2503753,5.26098,87.68282,0.1328479,0.2616422,0,0,4.102957
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,34.17324,34.17324,0.2066406,0.2066406,0,0,0,0.2066406,0,0,2.775558E-17,0,0.2175165,0.2066406,0,0,0.779008,3.852582,0,0.2175165,-0.2175165,5.031698,83.86146,0.1328479,0.2273047,0,0,3.852582
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,33.7254,33.7254,0.1415216,0.1415216,0,0,0,0.1415216,0,0,2.775558E-17,0,0.1489701,0.1415216,0,0,1.020693,3.635065,0,0.1489701,-0.1489701,4.874669,81.24432,0.1328479,0.1556738,0,0,3.635065
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,33.33535,33.33535,0.1609492,0.1609492,0,0,0,0.1609492,0,0,2.775558E-17,0,0.1694202,0.1609492,0,0,1.186215,3.486095,0,0.1694202,-0.1694202,4.696085,78.26792,0.1328479,0.1770441,0,0,3.486095
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.37446,3.316675,0,0,0,4.696085,78.26792,0.1328479,0,0,0,3.316675
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01172181,33.00702,32.80805,0.01189456,0.01189456,0,0,0,0.01189456,98.54767,1.734723E-18,0,0.01172181,0.01252059,0.01189456,0,0,1.37446,3.316675,0,0.0007987781,-0.0007987781,4.695243,78.25389,0.1328479,0.01308402,0.009377452,0,3.328397
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09617665,34.20693,32.56246,0.4109047,0.4109047,0,0,0,0.4109047,23.40607,0,0,0.09617665,0.4325313,0.4109047,0,0,1.375347,3.315876,0,0.3363546,-0.3363546,4.340694,72.34475,0.1328479,0.4519952,0.07694132,0,3.412053
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2659029,37.78027,33.13309,0.4003997,0.4003997,0,0,0,0.4003997,66.40936,0,5.551115E-17,0.2659029,0.4214734,0.4003997,0,0,1.749075,2.979522,0,0.1555705,-0.1555705,4.176708,69.61166,0.1328479,0.4404397,0.2127223,0,3.245425
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4530095,42.87381,34.70054,1.217526,1.217526,0,0,0,1.217526,37.20737,0,0,0.4530095,1.281606,1.217526,0,0,1.921931,2.823951,0,0.8285969,-0.8285969,3.30329,55.05473,0.1328479,1.339279,0.3624076,0,3.276961
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5232012,45.90615,36.28244,0.6503791,0.6503791,0,0,0,0.6503791,80.44557,0,0,0.5232012,0.6846095,0.6503791,0,0,2.842594,1.995354,0,0.1614084,-0.1614084,3.133151,52.21908,0.1328479,0.715417,0.418561,0,2.518555
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7055846,51.26661,37.82821,0.485629,0.485629,0,0,0,0.485629,145.293,0,0,0.7055846,0.5111884,0.485629,0,0,3.021937,1.833946,0.1943962,0,0.1943962,3.317571,55.29275,0.1328194,0.5341918,0.5644677,0,2.539531
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6012463,50.74246,39.33065,0.9938557,0.9938557,0,0,0,0.9938557,60.49634,0,0,0.6012463,1.046164,0.9938557,0,0,2.827541,2.008903,0,0.4449175,-0.4449175,2.848587,47.47636,0.1328194,1.093241,0.480997,0,2.610149
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9080307,59.08017,40.85476,0.1907125,0.1907125,0,0,0,0.1907125,476.1254,0,0,0.9080307,0.20075,0.1907125,0,0,3.321893,1.563985,0.7072807,0,0.7072807,3.519573,58.65943,0.1327161,0.2097838,0.7264246,0,2.472016
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.502571,51.38771,41.80823,1.010983,1.010983,0,0,0,1.010983,49.71111,2.220446E-16,0,0.502571,1.064193,1.010983,0,0,2.614613,2.200537,0,0.5616219,-0.5616219,2.927571,48.79276,0.1327161,1.112082,0.4020568,0,2.703109
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2215166,46.29754,42.21273,0.4193891,0.4193891,0,0,0,0.4193891,52.81886,0,5.551115E-17,0.2215166,0.4414622,0.4193891,0,0,3.238637,1.638916,0,0.2199457,-0.2199457,2.695728,44.92871,0.1327161,0.461328,0.1772133,0,1.860432
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03487263,43.37844,42.74725,0.5338234,0.5338234,0,0,0,0.5338234,6.532615,0,1.110223E-16,0.03487263,0.5619194,0.5338234,0,0,3.483021,1.41897,0,0.5270467,-0.5270467,2.140172,35.66946,0.1327161,0.5872058,0.0278981,0,1.453843
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1683641,45.38599,42.29941,1.080079,1.080079,0.425,0,0.172125,1.080079,15.58813,0,0,0.1683641,0.6895568,0.6550789,0,0,4.068629,0.8919232,0,0.5211927,-0.5211927,1.590787,26.51306,0.1327161,1.188087,0.1346913,1.7,1.060287
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06220862,42.11625,40.99923,0.3362613,0.3362613,1.7,0,0.5202,0.3362613,18.50009,0,0,0.06220862,0,0,1.363739,1.295552,4.647731,0.3707306,1.35776,0,1.35776,2.878871,47.98109,0.1329429,0.3698874,0.04976689,1.7,0.4329392
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,39.7785,39.7785,1.068692,1.068692,1.7,0,0.5202,1.068692,0,0,0,0,0,0,0.6313076,0.5997422,3.289971,1.592715,0.5997422,0,0.5997422,3.447837,57.46383,0.1330656,1.175562,0,1.7,1.592715
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,38.68056,38.68056,0.3544788,0.3544788,1.7,0,0.5202,0.3544788,0,0,0,0,0,0,1.345521,1.278245,2.690229,2.132483,1.278245,0,1.278245,4.660487,77.67462,0.133303,0.3899267,0,1.7,2.132483
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,37.58262,37.58262,1.915805,1.915805,0.5358048,0,0.2023747,1.915805,0,0,0,0,1.452632,1.38,0,0,1.411984,3.282904,0,1.452632,-1.452632,3.129278,52.15454,0.133303,2.107385,0,1.7,3.282904
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,36.57137,36.57137,0.2918133,0.2918133,1.7,0,0.5202,0.2918133,0,0,0,0,0,0,1.408187,1.337777,3.026019,1.830272,1.337777,0,1.337777,4.398406,73.30661,0.133531,0.3209947,0,1.7,1.830272
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.83459,35.83459,0.1795857,0.1795857,1.632217,0,0.5016953,0.1795857,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.688241,3.034272,1.38,0,1.38,5.707589,95.12628,0.1337298,0.1975443,0,1.7,3.034272
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,35.20617,35.20617,0.007073048,0.007073048,0,0,0,0.007073048,0,0,8.673617E-19,0,0.007445314,0.007073048,0,0,0.3082415,4.276272,0,0.007445314,-0.007445314,5.69974,94.99548,0.1337298,0.007780353,0,0,4.276272
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,34.63553,34.63553,0.2690018,0.2690018,0,0,0,0.2690018,0,0,0,0,0.2831597,0.2690018,0,0,0.316514,4.268826,0,0.2831597,-0.2831597,5.401264,90.02088,0.1337298,0.2959019,0,0,4.268826
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.08657,34.08657,0.1755295,0.1755295,0,0,0,0.1755295,0,0,0,0,0.1847679,0.1755295,0,0,0.6311359,3.985667,0,0.1847679,-0.1847679,5.206501,86.77485,0.1337298,0.1930825,0,0,3.985667
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,33.63873,33.63873,0.2150787,0.2150787,0,0,0,0.2150787,0,0,2.775558E-17,0,0.2263986,0.2150787,0,0,0.8364336,3.800899,0,0.2263986,-0.2263986,4.967856,82.79744,0.1337298,0.2365866,0,0,3.800899
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,33.27756,33.27756,0.1746453,0.1746453,0,0,0,0.1746453,0,0,2.775558E-17,0,0.1838372,0.1746453,0,0,1.087988,3.5745,0,0.1838372,-0.1838372,4.774075,79.56776,0.1337298,0.1921099,0,0,3.5745
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,33.0103,33.0103,0.2001799,0.2001799,0,0,0,0.2001799,0,0,0,0,0.2107156,0.2001799,0,0,1.292251,3.390663,0,0.2107156,-0.2107156,4.551961,75.86587,0.1337298,0.2201978,0,0,3.390663
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.0220597,33.1467,32.77193,0.2103445,0.2103445,0,0,0,0.2103445,10.48741,0,0,0.0220597,0.2214153,0.2103445,0,0,1.52638,3.179947,0,0.1993555,-0.1993555,4.341822,72.36356,0.1337298,0.2313789,0.01764776,0,3.202007
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2466327,36.7888,32.50467,0.5790409,0.5790409,0,0,0,0.5790409,42.59331,0,0,0.2466327,0.6095167,0.5790409,0,0,1.747886,2.980592,0,0.362884,-0.362884,3.959308,65.98834,0.1337298,0.6369449,0.1973061,0,3.227224
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4532158,41.16477,33.07531,0.360963,0.360963,0,0,0,0.360963,125.5574,0,0,0.4532158,0.3799611,0.360963,0,0,2.15109,2.617707,0.07325471,0,0.07325471,4.028804,67.1466,0.1337191,0.3970594,0.3625726,0,3.070923
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7060305,47.76411,34.62109,0,0,0,0,0,0,0,0,0,0.7060305,0,0,0,0,2.077836,2.683637,0.7060305,0,0.7060305,4.698603,78.3099,0.133616,0,0.5648244,0,3.389667
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6892895,49.1267,36.18131,0.6737908,0.6737908,0,0,0,0.6737908,102.3002,0,0,0.6892895,0.7092534,0.6737908,0,0,1.371805,3.319064,0,0.01996403,-0.01996403,4.677559,77.95917,0.133616,0.7411699,0.5514315,0,4.008354
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.670779,50.40917,37.70542,0.7704336,0.7704336,0,0,0,0.7704336,87.06513,0,0,0.670779,0.8109828,0.7704336,0,0,1.393987,3.2991,0,0.1402037,-0.1402037,4.529772,75.49605,0.133616,0.847477,0.5366232,0,3.969879
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7354383,53.41542,39.20786,0.1730355,0.1730355,0,0,0,0.1730355,425.0217,0,0,0.7354383,0.1821426,0.1730355,0,0,1.549769,3.158896,0.5532957,0,0.5532957,5.054674,84.2444,0.1335354,0.190339,0.5883507,0,3.894335
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1884973,44.16073,40.73196,0,0,0,0,0,0,0,0,0,0.1884973,0,0,0,0,0.9964736,3.656863,0.1884973,0,0.1884973,5.233499,87.2248,0.1335079,0,0.1507979,0,3.84536
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6790066,54.93677,41.68544,0.6142569,0.6142569,0,0,0,0.6142569,110.5411,0,0,0.6790066,0.6465862,0.6142569,0,0,0.8079763,3.82651,0.03242037,0,0.03242037,5.264255,87.73741,0.1335032,0.6756826,0.5432053,0,4.505517
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2901491,47.48131,42.08994,0.4754145,0.4754145,0,0,0,0.4754145,61.03077,0,5.551115E-17,0.2901491,0.5004364,0.4754145,0,0,0.7755559,3.855689,0,0.2102872,-0.2102872,5.042593,84.04305,0.1335032,0.522956,0.2321193,0,4.145838
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2952345,48.13353,42.62446,0.05038431,0.05038431,0,0,0,0.05038431,585.9651,0,0,0.2952345,0.05303612,0.05038431,0,0,1.009208,3.645401,0.2421984,0,0.2421984,5.272362,87.87253,0.1334679,0.05542274,0.2361876,0,3.940636
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.168348,45.26042,42.17662,0.5220829,0.5220829,0,0,0,0.5220829,32.24545,0,1.110223E-16,0.168348,0.5495609,0.5220829,0,0,0.76701,3.86338,0,0.3812129,-0.3812129,4.870529,81.17532,0.1334679,0.5742912,0.1346784,0,4.031728
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.0721323,42.15025,40.85476,1.25177,1.25177,0,0,0,1.25177,5.762425,0,2.220446E-16,0.0721323,1.317652,1.25177,0,0,1.19058,3.482167,0,1.24552,-1.24552,3.557635,59.2938,0.1334679,1.376947,0.05770583,0,3.554299
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,39.6557,39.6557,0.9713741,0.9713741,0,0,0,0.9713741,0,0,1.110223E-16,0,1.022499,0.9713741,0,0,2.574491,2.236647,0,1.022499,-1.022499,2.479827,41.33036,0.1334679,1.068511,0,0,2.236647
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,38.55776,38.55776,0.8298715,0.8298715,0,0,0,0.8298715,0,0,1.110223E-16,0,0.873549,0.8298715,0,0,3.710601,1.214148,0,0.873549,-0.873549,1.559025,25.9837,0.1334679,0.9128587,0,0,1.214148
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,37.45983,37.45983,0.4082394,0.4082394,1.7,0,0.5202,0.4082394,0,0,0,0,0,0,1.291761,1.227173,4.681211,0.3405988,1.227173,0,1.227173,2.723223,45.38696,0.1337107,0.4490633,0,1.7,0.3405988
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,36.46302,36.46302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.454039,1.445054,1.38,0,1.38,4.032406,67.20663,0.133849,0,0,1.7,1.445054
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,35.75514,35.75514,0.02496549,0.02496549,1.477597,0,0.459484,0.02496549,0,0,0,0,0,0,1.452632,1.38,2.074039,2.687054,1.38,0,1.38,5.341589,89.02631,0.1339951,0.02746204,0,1.7,2.687054
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,35.10505,35.10505,0.2165471,0.2165471,0,0,0,0.2165471,0,0,2.775558E-17,0,0.2279444,0.2165471,0,0,0.6940387,3.929054,0,0.2279444,-0.2279444,5.101315,85.02174,0.1339951,0.2382019,0,0,3.929054
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,34.55608,34.55608,0.2453641,0.2453641,0,0,0,0.2453641,0,0,0,0,0.258278,0.2453641,0,0,0.9473101,3.70111,0,0.258278,-0.258278,4.829066,80.48427,0.1339951,0.2699006,0,0,3.70111
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,34.02878,34.02878,0.1020848,0.1020848,0,0,0,0.1020848,0,0,1.387779E-17,0,0.1074577,0.1020848,0,0,1.234286,3.442832,0,0.1074577,-0.1074577,4.715796,78.59644,0.1339951,0.1122933,0,0,3.442832
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,33.58094,33.58094,0.02182609,0.02182609,0,0,0,0.02182609,0,0,0,0,0.02297484,0.02182609,0,0,1.353683,3.335374,0,0.02297484,-0.02297484,4.691578,78.1928,0.1339951,0.0240087,0,0,3.335374
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,33.21255,33.21255,0.05630545,0.05630545,0,0,0,0.05630545,0,0,6.938894E-18,0,0.0592689,0.05630545,0,0,1.379211,3.312399,0,0.0592689,-0.0592689,4.629103,77.15156,0.1339951,0.061936,0,0,3.312399
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,32.95251,32.95251,0.01490604,0.01490604,0,0,0,0.01490604,0,0,0,0,0.01569056,0.01490604,0,0,1.445065,3.25313,0,0.01569056,-0.01569056,4.612564,76.87591,0.1339951,0.01639664,0,0,3.25313
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008770364,32.85566,32.70692,0.1448303,0.1448303,0,0,0,0.1448303,6.055613,0,2.775558E-17,0.008770364,0.152453,0.1448303,0,0,1.462499,3.23744,0,0.1436826,-0.1436826,4.461109,74.35166,0.1339951,0.1593134,0.007016292,0,3.24621
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2426751,36.65891,32.44688,0.5226029,0.5226029,0,0,0,0.5226029,46.43586,0,0,0.2426751,0.5501083,0.5226029,0,0,1.622146,3.093757,0,0.3074332,-0.3074332,4.137046,68.95062,0.1339951,0.5748631,0.1941401,0,3.336432
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6022772,43.95113,33.0103,0.6033267,0.6033267,0,0,0,0.6033267,99.82603,1.110223E-16,0,0.6022772,0.6350808,0.6033267,0,0,1.963739,2.786324,0,0.03280362,-0.03280362,4.102468,68.37432,0.1339951,0.6636594,0.4818217,0,3.388601
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8460721,50.57548,34.53441,0.5843249,0.5843249,0,0,0,0.5843249,144.7948,0,0,0.8460721,0.6150789,0.5843249,0,0,2.000187,2.75352,0.2309932,0,0.2309932,4.321607,72.02664,0.1339615,0.6427574,0.6768577,0,3.599592
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9871795,55.4564,36.12352,0.2353523,0.2353523,0,0,0,0.2353523,419.4475,0,0,0.9871795,0.2477393,0.2353523,0,0,1.769194,2.961414,0.7394402,0,0.7394402,5.023102,83.71819,0.1338541,0.2588876,0.7897436,0,3.948594
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.235227,63.14832,37.64763,0.2290066,0.2290066,0,0,0,0.2290066,539.385,0,0,1.235227,0.2410595,0.2290066,0,0,1.029754,3.62691,0.9941675,0,0.9941675,5.966252,99.43733,0.1337099,0.2519072,0.9881817,0,4.862137
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.267996,65.79917,39.1284,0,0,0,0,0,0,0,1.23241,0,1.267996,0,0,0,0,0.03558642,4.521661,0.03558642,0,0.03558642,6.000012,100,0.1337048,0,1.014397,0,5.789658
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.139058,64.34441,40.63084,0.3982795,0.3982795,0,0,0,0.3982795,285.9947,0.7198167,0,1.139058,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1337048,0.4381074,0.9112466,0,5.692747
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.014008,62.41046,41.58431,0,0,0,0,0,0,0,1.014008,0,1.014008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337048,0,0.8112065,0,5.567697
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8566126,59.17943,41.97437,0.7076347,0.7076347,0,0,0,0.7076347,121.0529,0.111734,0,0.8566126,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1337048,0.7783982,0.68529,0,5.410302
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3980214,50.02055,42.50166,0.6120808,0.6120808,0,0,0,0.6120808,65.02758,0,0,0.3980214,0.6442956,0.6120808,0,0,0,4.553689,0,0.2462742,-0.2462742,5.740416,95.67341,0.1337048,0.6732889,0.3184171,0,4.95171
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3320056,48.2915,42.08994,1.0612,1.0612,0,0,0,1.0612,31.28588,0,0,0.3320056,1.117052,1.0612,0,0,0.273638,4.307415,0,0.7850466,-0.7850466,4.912904,81.88158,0.1337048,1.16732,0.2656045,0,4.639421
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07797972,42.17604,40.7753,0.7436544,0.7436544,0,0,0,0.7436544,10.48602,0,1.110223E-16,0.07797972,0.7827941,0.7436544,0,0,1.145912,3.522368,0,0.7048144,-0.7048144,4.169965,69.49928,0.1337048,0.8180198,0.06238377,0,3.600348
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,39.57624,39.57624,0.8948745,0.8948745,0,0,0,0.8948745,0,0,1.110223E-16,0,0.9419732,0.8948745,0,0,1.929039,2.817554,0,0.9419732,-0.9419732,3.177038,52.95053,0.1337048,0.984362,0,0,2.817554
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,38.49998,38.49998,0.9518312,0.9518312,0,0,0,0.9518312,0,0,1.110223E-16,0,1.001927,0.9518312,0,0,2.975676,1.875581,0,1.001927,-1.001927,2.120914,35.34849,0.1337048,1.047014,0,0,1.875581
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,37.40204,37.40204,1.145887,1.145887,0.425,0,0.172125,1.145887,0,0,2.220446E-16,0,0.7588287,0.7208873,0,0,4.088929,0.8736531,0,0.7588287,-0.7588287,1.321038,22.01725,0.1337048,1.260476,0,1.7,0.8736531
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,36.4269,36.4269,0.03290716,0.03290716,1.485539,0,0.4616521,0.03290716,0,0,0,0,0,0,1.452632,1.38,4.932072,0.1148244,1.38,0,1.38,2.630221,43.83693,0.1338532,0.03619787,0,1.7,0.1148244
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,35.67568,35.67568,0.05097386,0.05097386,1.503605,0,0.4665843,0.05097386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.552072,1.356824,1.38,0,1.38,3.939404,65.6566,0.1340071,0.05607124,0,1.7,1.356824
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,35.04726,35.04726,0.0486124,0.0486124,1.501244,0,0.4659396,0.0486124,0,0,0,0,0,0,1.452632,1.38,2.172072,2.598824,1.38,0,1.38,5.248587,87.47627,0.1341597,0.05347364,0,1.7,2.598824
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,34.49829,34.49829,0.2371136,0.2371136,0,0,0,0.2371136,0,0,2.775558E-17,0,0.2495932,0.2371136,0,0,0.7920718,3.840824,0,0.2495932,-0.2495932,4.985492,83.09138,0.1341597,0.2608249,0,0,3.840824
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,33.94932,33.94932,0.1056486,0.1056486,0,0,0,0.1056486,0,0,1.387779E-17,0,0.1112091,0.1056486,0,0,1.069398,3.591231,0,0.1112091,-0.1112091,4.868268,81.13763,0.1341597,0.1162135,0,0,3.591231
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,33.52315,33.52315,0.1184877,0.1184877,0,0,0,0.1184877,0,0,1.387779E-17,0,0.1247239,0.1184877,0,0,1.192963,3.480022,0,0.1247239,-0.1247239,4.736797,78.94646,0.1341597,0.1303365,0,0,3.480022
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,33.15477,33.15477,0.04422294,0.04422294,0,0,0,0.04422294,0,0,6.938894E-18,0,0.04655047,0.04422294,0,0,1.331545,3.355298,0,0.04655047,-0.04655047,4.687729,78.12865,0.1341597,0.04864524,0,0,3.355298
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,32.8875,32.8875,0.2118126,0.2118126,0,0,0,0.2118126,0,0,2.775558E-17,0,0.2229606,0.2118126,0,0,1.383268,3.308748,0,0.2229606,-0.2229606,4.452708,74.21165,0.1341597,0.2329939,0,0,3.308748
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01906999,32.97277,32.64914,0.1265681,0.1265681,0,0,0,0.1265681,15.06698,0,0,0.01906999,0.1332296,0.1265681,0,0,1.631002,3.085787,0,0.1141596,-0.1141596,4.332373,72.20607,0.1341597,0.1392249,0.01525599,0,3.104857
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2229004,36.26295,32.40355,0.8610348,0.8610348,0,0,0,0.8610348,25.88751,1.110223E-16,0,0.2229004,0.9063523,0.8610348,0,0,1.757846,2.971627,0,0.683452,-0.683452,3.611951,60.19907,0.1341597,0.9471382,0.1783203,0,3.194528
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.586073,43.57349,32.95251,0.2353447,0.2353447,0,0,0,0.2353447,249.0275,0,0,0.586073,0.2477312,0.2353447,0,0,2.517237,2.288176,0.3383417,0,0.3383417,3.93293,65.54871,0.1341107,0.2588792,0.4688584,0,2.874249
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9701641,53.19076,34.47662,0.3858248,0.3858248,0,0,0,0.3858248,251.452,0,0,0.9701641,0.4061314,0.3858248,0,0,2.178895,2.592683,0.5640326,0,0.5640326,4.468019,74.46683,0.1340293,0.4244073,0.7761312,0,3.562847
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9607138,54.76425,36.03685,0,0,0,0,0,0,0,0,0,0.9607138,0,0,0,0,1.614863,3.100312,0.9607138,0,0.9607138,5.379432,89.65702,0.1338907,0,0.7685711,0,4.061026
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7602931,52.0994,37.53928,0,0,0,0,0,0,0,0.1061442,0,0.7602931,0,0,0,0,0.6541489,3.964955,0.6541489,0,0.6541489,6.000012,100,0.1337965,0,0.6082345,0,4.725248
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6839299,52.12741,39.02728,0.7930436,0.7930436,0,0,0,0.7930436,86.24115,0,1.110223E-16,0.6839299,0.8347827,0.7930436,0,0,0,4.553689,0,0.1508528,-0.1508528,5.840999,97.34979,0.1337965,0.872348,0.5471439,0,5.237619
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6726071,53.5337,40.52971,0,0,0,0,0,0,0,0.5049928,0,0.6726071,0,0,0,0,0.1676143,4.402836,0.1676143,0,0.1676143,6.000012,100,0.1337723,0,0.5380856,0,5.075443
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5362347,51.72723,41.48318,0.05480235,0.05480235,0,0,0,0.05480235,978.4883,0.478548,0,0.5362347,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1337723,0.06028259,0.4289877,0,5.089923
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5235237,51.86166,41.85157,0.4529538,0.4529538,0,0,0,0.4529538,115.5799,0.04673027,0,0.5235237,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1337723,0.4982491,0.418819,0,5.077213
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2409568,46.793,42.33553,1.087842,1.087842,0,0,0,1.087842,22.14997,0,0,0.2409568,1.145097,1.087842,0,0,0,4.553689,0,0.9041404,-0.9041404,5.046964,84.11591,0.1337723,1.196627,0.1927654,0,4.794646
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1660849,44.96769,41.93103,0.6938237,0.6938237,0,0,0,0.6938237,23.93762,0,0,0.1660849,0.7303407,0.6938237,0,0,1.0046,3.649549,0,0.5642558,-0.5642558,4.452187,74.20296,0.1337723,0.7632061,0.1328679,0,3.815634
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06864269,41.88326,40.65251,1.188258,1.188258,0,0,0,1.188258,5.776751,0,0,0.06864269,1.250798,1.188258,0,0,1.631551,3.085293,0,1.182155,-1.182155,3.206086,53.43465,0.1337723,1.307084,0.05491415,0,3.153935
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,39.45345,39.45345,0.4701172,0.4701172,0,0,0,0.4701172,0,0,5.551115E-17,0,0.4948602,0.4701172,0,0,2.945057,1.903138,0,0.4948602,-0.4948602,2.684457,44.74086,0.1337723,0.5171289,0,0,1.903138
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,38.39885,38.39885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.494902,1.408278,0,0,0,2.684457,44.74086,0.1337723,0,0,0,1.408278
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,37.30091,37.30091,0.7434703,0.7434703,0,0,0,0.7434703,0,0,1.110223E-16,0,0.7826003,0.7434703,0,0,3.494902,1.408278,0,0.7826003,-0.7826003,1.859524,30.99201,0.1337723,0.8178173,0,0,1.408278
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,36.32578,36.32578,0.1418155,0.1418155,0,0,0,0.1418155,0,0,2.775558E-17,0,0.1492795,0.1418155,0,0,4.364458,0.6256772,0,0.1492795,-0.1492795,1.70217,28.36944,0.1337723,0.1559971,0,0,0.6256772
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,35.589,35.589,0.01892743,0.01892743,0,0,0,0.01892743,0,0,3.469447E-18,0,0.01992361,0.01892743,0,0,4.530324,0.4763977,0,0.01992361,-0.01992361,1.681168,28.01942,0.1337723,0.02082018,0,0,0.4763977
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,34.96058,34.96058,0.1386923,0.1386923,0,0,0,0.1386923,0,0,2.775558E-17,0,0.1459918,0.1386923,0,0,4.552461,0.4564741,0,0.1459918,-0.1459918,1.527279,25.45461,0.1337723,0.1525615,0,0,0.4564741
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,34.41161,34.41161,0.09077191,0.09077191,0,0,0,0.09077191,0,0,0,0,0.09554937,0.09077191,0,0,4.714674,0.3104822,0,0.09554937,-0.09554937,1.426561,23.77598,0.1337723,0.0998491,0,0,0.3104822
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.86264,33.86264,0.179781,0.179781,0,0,0,0.179781,0,0,0,0,0.1892431,0.179781,0,0,4.82084,0.2149328,0,0.1892431,-0.1892431,1.227082,20.45132,0.1337723,0.1977591,0,0,0.2149328
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,33.45814,33.45814,0.3166729,0.3166729,1.7,0,0.5202,0.3166729,0,0,0,0,0,0,1.383327,1.314161,5.03111,0.02568972,1.314161,0,1.314161,2.473804,41.22999,0.1339989,0.3483401,0,1.7,0.02568972
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.09698,33.09698,0.1119735,0.1119735,1.564605,0,0.4832372,0.1119735,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.716949,1.208434,1.38,0,1.38,3.782987,63.04966,0.1341712,0.1231708,0,1.7,1.208434
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,32.82972,32.82972,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.336949,2.450434,1.38,0,1.38,5.09217,84.86933,0.1343067,0,0,1.7,2.450434
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01589978,32.85377,32.58413,0.03355709,0.03355709,0,0,0,0.03355709,47.3813,0,6.938894E-18,0.01589978,0.03532325,0.03355709,0,0,0.9569495,3.692435,0,0.01942347,-0.01942347,5.071696,84.5281,0.1343067,0.0369128,0.01271983,0,3.708334
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1798458,35.42204,32.32409,0.565051,0.565051,0,0,0,0.565051,31.82824,0,0,0.1798458,0.5947905,0.565051,0,0,0.9785311,3.673011,0,0.4149447,-0.4149447,4.634306,77.23827,0.1343067,0.6215561,0.1438766,0,3.852857
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1873176,36.15024,32.90918,0.06389505,0.06389505,0,0,0,0.06389505,293.1645,0,0,0.1873176,0.06725795,0.06389505,0,0,1.439581,3.258066,0.1200596,0,0.1200596,4.748204,79.13658,0.1342895,0.07028455,0.1498541,0,3.445384
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2791669,39.32303,34.39716,1.277849,1.277849,0.425,0,0.172125,1.277849,21.84662,0,0,0.2791669,0.8977362,0.8528494,0,0,1.319521,3.36612,0,0.6185693,-0.6185693,4.096175,68.26945,0.1342895,1.405634,0.2233335,1.7,3.645287
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3996615,43.18223,35.95739,0.7709024,0.7709024,1.7,0,0.5202,0.7709024,51.84333,0,0,0.3996615,0,0,0.9290976,0.8826427,2.00682,2.747551,1.282304,0,1.282304,5.312675,88.54442,0.1345189,0.8479927,0.3197291,1.7,3.147212
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1732788,40.54062,37.45983,0,0,0,0,0,0,0,0,0,0.1732788,0,0,0,0,0.7245162,3.901624,0.1732788,0,0.1732788,5.477062,91.28419,0.1344939,0,0.1386231,0,4.074903
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4122001,46.56179,38.94782,0.6610568,0.6610568,0,0,0,0.6610568,62.35471,0,1.110223E-16,0.4122001,0.6958492,0.6610568,0,0,0.5512373,4.057575,0,0.2836492,-0.2836492,5.17807,86.30099,0.1344939,0.7271625,0.3297601,0,4.469775
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3884929,47.67818,40.45026,0.9492231,0.9492231,0,0,0,0.9492231,40.92745,0,0,0.3884929,0.9991822,0.9492231,0,0,0.8664031,3.773926,0,0.6106894,-0.6106894,4.534347,75.5723,0.1344939,1.044145,0.3107943,0,4.162419
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7070395,55.22924,41.40373,0,0,0,0,0,0,0,0,0,0.7070395,0,0,0,0,1.544947,3.163237,0.7070395,0,0.7070395,5.205103,86.75155,0.1343924,0,0.5656316,0,3.870276
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5299039,51.89951,41.76489,0.1370182,0.1370182,0,0,0,0.1370182,386.7399,0,0,0.5299039,0.1442297,0.1370182,0,0,0.8379074,3.799572,0.3856742,0,0.3856742,5.570986,92.84958,0.134337,0.15072,0.4239231,0,4.329476
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1124401,44.34712,42.29941,0,0,0,0,0,0,0,0,0,0.1124401,0,0,0,0,0.4522332,4.146679,0.1124401,0,0.1124401,5.677656,94.62741,0.1343209,0,0.08995207,0,4.259119
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1836438,45.21457,41.85157,0,0,0,0,0,0,0,0,0,0.1836438,0,0,0,0,0.3397931,4.247875,0.1836438,0,0.1836438,5.851876,97.53107,0.1342946,0,0.146915,0,4.431519
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07802213,41.98734,40.5875,0.6577535,0.6577535,0,0,0,0.6577535,11.86191,0,1.110223E-16,0.07802213,0.6923721,0.6577535,0,0,0.1561493,4.413155,0,0.61435,-0.61435,5.204294,86.73806,0.1342946,0.7235288,0.0624177,0,4.491177
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,39.41011,39.41011,0.2695613,0.2695613,0,0,0,0.2695613,0,0,0,0,0.2837487,0.2695613,0,0,0.8387603,3.798805,0,0.2837487,-0.2837487,4.905197,81.75311,0.1342946,0.2965175,0,0,3.798805
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,38.35551,38.35551,1.002115,1.002115,0,0,0,1.002115,0,0,0,0,1.054858,1.002115,0,0,1.154037,3.515056,0,1.054858,-1.054858,3.793279,63.22119,0.1342946,1.102327,0,0,3.515056
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,37.25758,37.25758,0.9607427,0.9607427,0,0,0,0.9607427,0,0,1.110223E-16,0,1.011308,0.9607427,0,0,2.326101,2.460198,0,1.011308,-1.011308,2.727267,45.45435,0.1342946,1.056817,0,0,2.460198
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,36.28244,36.28244,0.08624584,0.08624584,0,0,0,0.08624584,0,0,1.387779E-17,0,0.09078509,0.08624584,0,0,3.449777,1.44889,0,0.09078509,-0.09078509,2.631571,43.85942,0.1342946,0.09487043,0,0,1.44889
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,35.53122,35.53122,0.2397192,0.2397192,0,0,0,0.2397192,0,0,0,0,0.252336,0.2397192,0,0,3.550649,1.358105,0,0.252336,-0.252336,2.365585,39.42634,0.1342946,0.2636911,0,0,1.358105
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,34.90279,34.90279,0.3093114,0.3093114,0,0,0,0.3093114,0,0,5.551115E-17,0,0.3255909,0.3093114,0,0,3.831022,1.105769,0,0.3255909,-0.3255909,2.022382,33.7063,0.1342946,0.3402425,0,0,1.105769
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,34.35382,34.35382,0.06639811,0.06639811,0,0,0,0.06639811,0,0,0,0,0.06989276,0.06639811,0,0,4.19279,0.7801779,0,0.06989276,-0.06989276,1.948709,32.47841,0.1342946,0.07303793,0,0,0.7801779
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,33.80486,33.80486,0.05042052,0.05042052,0,0,0,0.05042052,0,0,6.938894E-18,0,0.05307423,0.05042052,0,0,4.270449,0.7102851,0,0.05307423,-0.05307423,1.892763,31.546,0.1342946,0.05546257,0,0,0.7102851
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,33.40036,33.40036,0.1938419,0.1938419,0,0,0,0.1938419,0,0,2.775558E-17,0,0.2040441,0.1938419,0,0,4.32942,0.6572109,0,0.2040441,-0.2040441,1.677682,27.96131,0.1342946,0.2132261,0,0,0.6572109
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.556136,0.4531668,0,0,0,1.677682,27.96131,0.1342946,0,0,0,0.4531668
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.77193,32.77193,0.07958199,0.07958199,0,0,0,0.07958199,0,0,1.387779E-17,0,0.08377051,0.07958199,0,0,4.556136,0.4531668,0,0.08377051,-0.08377051,1.58938,26.48962,0.1342946,0.08754019,0,0,0.4531668
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006088562,32.65114,32.54801,0.05173895,0.05173895,0,0,0,0.05173895,11.76785,0,6.938894E-18,0.006088562,0.05446205,0.05173895,0,0,4.649214,0.3693963,0,0.04837349,-0.04837349,1.53839,25.63979,0.1342946,0.05691285,0.00487085,0,0.3754849
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1076579,34.12057,32.28075,0.65713,0.65713,0.425,0,0.172125,0.65713,16.38304,0,0,0.1076579,0.2443474,0.23213,0,0,4.702962,0.3210228,0,0.1366895,-0.1366895,1.394307,23.2384,0.1342946,0.722843,0.0861263,1.7,0.4286807
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1803327,35.96812,32.85139,1.665408,1.665408,1.7,0,0.5202,1.665408,10.82814,0,0,0.1803327,0,0,0.03459149,0.03286191,4.854839,0.1843333,0.2131946,0,0.2131946,1.596561,26.6093,0.1343307,1.831949,0.1442662,1.7,0.364666
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2870755,39.39999,34.33216,0.1396043,0.1396043,1.592236,0,0.4907804,0.1396043,205.6352,0,0,0.2870755,0,0,1.452632,1.38,4.641645,0.3762085,1.667075,0,1.667075,3.178088,52.96802,0.1344693,0.1535647,0.2296604,1.7,0.6632839
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2181567,39.73722,35.87793,0,0,1.452632,0,0.4526684,0,0,0,0,0.2181567,0,0,1.452632,1.38,2.97457,1.876576,1.598157,0,1.598157,4.694232,78.23705,0.1345722,0,0.1745253,1.7,2.094733
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1592815,40.22845,37.40204,0.4984919,0.4984919,1.654767,0,0.5078513,0.4984919,31.95268,0,0,0.1592815,0,0,1.156275,1.098461,1.376413,3.314917,1.257743,0,1.257743,5.887432,98.12366,0.1347886,0.5483411,0.1274252,1.7,3.474199
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1391759,41.34816,38.86114,0.7229864,0.7229864,0,0,0,0.7229864,19.25014,0,0,0.1391759,0.7610383,0.7229864,0,0,0.1186703,4.446886,0,0.6218625,-0.6218625,5.231931,87.19868,0.1347886,0.795285,0.1113407,0,4.586061
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3093228,46.05881,40.36358,0.8438734,0.8438734,0,0,0,0.8438734,36.65512,0,0,0.3093228,0.8882878,0.8438734,0,0,0.8096285,3.825023,0,0.5789649,-0.5789649,4.621648,77.02731,0.1347886,0.9282607,0.2474582,0,4.134346
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1815909,44.65221,41.33872,0.9361244,0.9361244,0,0,0,0.9361244,19.39816,0,1.110223E-16,0.1815909,0.9853942,0.9361244,0,0,1.452923,3.246058,0,0.8038032,-0.8038032,3.774365,62.90596,0.1347886,1.029737,0.1452727,0,3.427649
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2056965,45.50257,41.72878,0,0,0,0,0,0,0,0,0,0.2056965,0,0,0,0,2.346038,2.442255,0.2056965,0,0.2056965,3.969506,66.1583,0.1347592,0,0.1645572,0,2.647952
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1134625,44.27816,42.21273,0.3309714,0.3309714,0,0,0,0.3309714,34.28165,0,5.551115E-17,0.1134625,0.348391,0.3309714,0,0,2.140341,2.627382,0,0.2349285,-0.2349285,3.72187,62.03104,0.1347592,0.3640686,0.09076997,0,2.740844
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09034346,43.40033,41.76489,1.062976,1.062976,0,0,0,1.062976,8.499105,0,2.220446E-16,0.09034346,1.118922,1.062976,0,0,2.401373,2.392453,0,1.028579,-1.028579,2.637652,43.96078,0.1347592,1.169274,0.07227477,0,2.482797
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07851843,41.93801,40.52971,0.1837155,0.1837155,0,0,0,0.1837155,42.73914,0,0,0.07851843,0.1933848,0.1837155,0,0,3.544238,1.363875,0,0.1148663,-0.1148663,2.516573,41.94279,0.1347592,0.2020871,0.06281474,0,1.442393
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,39.35232,39.35232,0.05265589,0.05265589,0,0,0,0.05265589,0,0,6.938894E-18,0,0.05542726,0.05265589,0,0,3.671867,1.249008,0,0.05542726,-0.05542726,2.458147,40.96904,0.1347592,0.05792148,0,0,1.249008
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,38.31217,38.31217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.733453,1.193581,0,0,0,2.458147,40.96904,0.1347592,0,0,0,1.193581
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,37.21424,37.21424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.733453,1.193581,0,0,0,2.458147,40.96904,0.1347592,0,0,0,1.193581
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,36.24632,36.24632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.733453,1.193581,0,0,0,2.458147,40.96904,0.1347592,0,0,0,1.193581
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,35.48788,35.48788,0.1921383,0.1921383,0,0,0,0.1921383,0,0,2.775558E-17,0,0.2022508,0.1921383,0,0,3.733453,1.193581,0,0.2022508,-0.2022508,2.244956,37.41586,0.1347592,0.2113521,0,0,1.193581
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,34.85946,34.85946,0.2537311,0.2537311,0,0,0,0.2537311,0,0,0,0,0.2670853,0.2537311,0,0,3.958176,0.9913301,0,0.2670853,-0.2670853,1.963423,32.72366,0.1347592,0.2791042,0,0,0.9913301
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,34.31049,34.31049,0.08572441,0.08572441,0,0,0,0.08572441,0,0,0,0,0.09023622,0.08572441,0,0,4.254938,0.7242448,0,0.09023622,-0.09023622,1.868306,31.13837,0.1347592,0.09429686,0,0,0.7242448
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,33.76152,33.76152,0.09502015,0.09502015,0,0,0,0.09502015,0,0,1.387779E-17,0,0.1000212,0.09502015,0,0,4.3552,0.6340086,0,0.1000212,-0.1000212,1.762874,29.38118,0.1347592,0.1045222,0,0,0.6340086
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,33.37868,33.37868,0.1391836,0.1391836,0,0,0,0.1391836,0,0,0,0,0.1465091,0.1391836,0,0,4.466335,0.5339874,0,0.1465091,-0.1465091,1.60844,26.80729,0.1347592,0.153102,0,0,0.5339874
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,33.0103,33.0103,0.06894835,0.06894835,0,0,0,0.06894835,0,0,1.387779E-17,0,0.07257722,0.06894835,0,0,4.629123,0.3874783,0,0.07257722,-0.07257722,1.531937,25.53224,0.1347592,0.07584319,0,0,0.3874783
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,32.75026,32.75026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.709764,0.3149011,0,0,0,1.531937,25.53224,0.1347592,0,0,0,0.3149011
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01017614,32.67706,32.50467,0,0,0,0,0,0,0,0,0,0.01017614,0,0,0,0,4.709764,0.3149011,0.01017614,0,0.01017614,1.541591,25.69314,0.1347577,0,0.00814091,0,0.3250772
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07781532,33.56274,32.23741,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.37264,5.551115E-17,0,0.07781532,0.3423132,0.3251975,0,0,4.699588,0.3240596,0,0.2644978,-0.2644978,1.262786,21.04639,0.1347577,0.8252172,0.06225226,1.7,0.4018749
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09181571,34.3796,32.80805,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.26079,0,0,0.09181571,0,0,0.9511433,0.9035861,4.993474,0.05956177,0.9954019,0,0.9954019,2.207107,36.78505,0.1349495,0.8237423,0.07345257,1.7,0.1513775
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.168103,37.21655,34.28882,0.8262112,0.8262112,1.7,0,0.5202,0.8262112,20.34625,0,0,0.168103,0,0,0.8737888,0.8300994,3.998073,0.9554235,0.9982023,0,0.9982023,3.154085,52.56798,0.1351389,0.9088323,0.1344824,1.7,1.123526
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09409168,37.47594,35.83459,1.220176,1.220176,1.7,0,0.5202,1.220176,7.711322,0,0,0.09409168,0,0,0.4798242,0.455833,2.99987,1.853806,0.5499247,0,0.5499247,3.675789,61.26303,0.135243,1.342193,0.07527335,1.7,1.947897
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05974428,38.40691,37.3587,0,0,1.452632,0,0.4526684,0,0,0,0,0.05974428,0,0,1.452632,1.38,2.449946,2.348738,1.439744,0,1.439744,5.041651,84.02734,0.1353667,0,0.04779543,1.7,2.408482
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1096454,40.79197,38.83947,0.8866494,0.8866494,0,0,0,0.8866494,12.36626,0,1.110223E-16,0.1096454,0.9333151,0.8866494,0,0,1.010201,3.644508,0,0.8236697,-0.8236697,4.173427,69.55697,0.1353667,0.9753143,0.08771633,0,3.754153
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1978123,43.94234,40.34913,0,0,0,0,0,0,0,0,0,0.1978123,0,0,0,0,1.92539,2.820838,0.1978123,0,0.1978123,4.361088,72.68465,0.1353384,0,0.1582499,0,3.01865
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2331082,45.58146,41.3026,0.3387016,0.3387016,0,0,0,0.3387016,68.82406,0,0,0.2331082,0.356528,0.3387016,0,0,1.727578,2.998869,0,0.1234198,-0.1234198,4.230992,70.5164,0.1353384,0.3725717,0.1864865,0,3.231977
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.119829,43.82435,41.64932,0.4732153,0.4732153,0,0,0,0.4732153,25.3223,0,0,0.119829,0.4981213,0.4732153,0,0,1.864711,2.875449,0,0.3782924,-0.3782924,3.832237,63.87049,0.1353384,0.5205368,0.09586318,0,2.995278
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1066684,44.07249,42.13328,1.214926,1.214926,0,0,0,1.214926,8.779825,0,0,0.1066684,1.278869,1.214926,0,0,2.285036,2.497157,0,1.172201,-1.172201,2.596628,43.27705,0.1353384,1.336419,0.0853347,0,2.603825
