Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,38.0088,38.0088,0.7635598,0.7635598,1.7,0,0.5202,0.7635598,0,0,0,0,0,0,0.9364402,0.8896182,1.378984,3.312603,0.8896182,0,0.8896182,5.535759,92.26247,0.1380505,0.8399158,0,1.7,3.312603
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,36.88919,36.88919,1.127317,1.127317,0,0,0,1.127317,0,0,2.220446E-16,0,1.18665,1.127317,0,0,0.4893655,4.11326,0,1.18665,-1.18665,4.284921,71.4152,0.1380505,1.240049,0,0,4.11326
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,35.91405,35.91405,0.1668947,0.1668947,0,0,0,0.1668947,0,0,2.775558E-17,0,0.1756786,0.1668947,0,0,1.807865,2.92661,0,0.1756786,-0.1756786,4.099739,68.32884,0.1380505,0.1835842,0,0,2.92661
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,35.16283,35.16283,0.3292074,0.3292074,0,0,0,0.3292074,0,0,5.551115E-17,0,0.3465341,0.3292074,0,0,2.003064,2.750932,0,0.3465341,-0.3465341,3.73446,62.24088,0.1380505,0.3621281,0,0,2.750932
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,34.55608,34.55608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.388102,2.404397,0,0,0,3.73446,62.24088,0.1380505,0,0,0,2.404397
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,34.00711,34.00711,0.2276483,0.2276483,0,0,0,0.2276483,0,0,0,0,0.2396298,0.2276483,0,0,2.388102,2.404397,0,0.2396298,-0.2396298,3.481868,58.03102,0.1380505,0.2504131,0,0,2.404397
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,33.45814,33.45814,0.007997843,0.007997843,0,0,0,0.007997843,0,0,1.734723E-18,0,0.008418782,0.007997843,0,0,2.654357,2.164768,0,0.008418782,-0.008418782,3.472994,57.88311,0.1380505,0.008797627,0,0,2.164768
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,33.09698,33.09698,0.153289,0.153289,0,0,0,0.153289,0,0,0,0,0.1613569,0.153289,0,0,2.663711,2.156349,0,0.1613569,-0.1613569,3.302909,55.04837,0.1380505,0.168618,0,0,2.156349
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,32.75026,32.75026,0.2028572,0.2028572,0,0,0,0.2028572,0,0,0,0,0.2135339,0.2028572,0,0,2.842997,1.994992,0,0.2135339,-0.2135339,3.077824,51.29697,0.1380505,0.223143,0,0,1.994992
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,32.46133,32.46133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080256,1.781458,0,0,0,3.077824,51.29697,0.1380505,0,0,0,1.781458
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02004274,32.57674,32.23741,0.1838743,0.1838743,0,0,0,0.1838743,10.90024,0,2.775558E-17,0.02004274,0.1935519,0.1838743,0,0,3.080256,1.781458,0,0.1735091,-0.1735091,2.894929,48.24873,0.1380505,0.2022617,0.01603419,0,1.801501
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.284899,36.95288,31.99904,0.722687,0.722687,0,0,0,0.722687,39.42219,0,1.110223E-16,0.284899,0.7607232,0.722687,0,0,3.273044,1.607949,0,0.4758241,-0.4758241,2.393367,39.88937,0.1380505,0.7949557,0.2279192,0,1.892848
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4887958,41.31699,32.58413,0.1926575,0.1926575,0,0,0,0.1926575,253.7122,0,0,0.4887958,0.2027974,0.1926575,0,0,3.801738,1.132125,0.2859984,0,0.2859984,2.664689,44.41139,0.1380106,0.2119233,0.3910366,0,1.620921
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8898677,50.86757,33.96377,1.13353,1.13353,0,0,0,1.13353,78.50413,0,0,0.8898677,1.193189,1.13353,0,0,3.515739,1.389523,0,0.3033216,-0.3033216,2.34496,39.08258,0.1380106,1.246883,0.7118941,0,2.279391
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.236144,60.60352,35.53122,0.341749,0.341749,0,0,0,0.341749,361.7112,0,0,1.236144,0.3597358,0.341749,0,0,3.852763,1.086202,0.8764086,0,0.8764086,3.176394,52.93979,0.1378885,0.3759239,0.9889156,0,2.322346
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.239061,62.55019,37.077,0.0086101,0.0086101,0,0,0,0.0086101,14390.79,0,0,1.239061,0.009063262,0.0086101,0,0,2.976355,1.87497,1.229998,0,1.229998,4.343272,72.38773,0.1377175,0.00947111,0.991249,0,3.114031
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.1641,62.45179,38.53609,1.103184,1.103184,0,0,0,1.103184,105.5219,0,0,1.1641,1.161246,1.103184,0,0,1.746357,2.981968,0.002853963,0,0.002853963,4.34598,72.43285,0.1377171,1.213502,0.9312802,0,4.146068
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.777018,55.21668,40.02409,0.8895106,0.8895106,0,0,0,0.8895106,87.35343,0,0,0.777018,0.9363269,0.8895106,0,0,1.743503,2.984536,0,0.1593089,-0.1593089,4.178053,69.63409,0.1377171,0.9784616,0.6216144,0,3.761554
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7446977,55.48503,40.8981,0.6962456,0.6962456,0,0,0,0.6962456,106.959,0,0,0.7446977,0.7328901,0.6962456,0,0,1.920513,2.825227,0.01180757,0,0.01180757,4.189255,69.82078,0.1377154,0.7658702,0.5957581,0,3.569925
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8002139,57.04134,41.20148,0.7767878,0.7767878,0,0,0,0.7767878,103.0158,1.110223E-16,0,0.8002139,0.8176714,0.7767878,0,0,1.908705,2.835854,0,0.01745754,-0.01745754,4.170853,69.51408,0.1377154,0.8544666,0.6401711,0,3.636068
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7260941,55.91285,41.64932,0.4624998,0.4624998,0,0,0,0.4624998,156.9934,0,0,0.7260941,0.4868419,0.4624998,0,0,1.928103,2.818397,0.2392522,0,0.2392522,4.397828,73.29698,0.1376822,0.5087497,0.5808753,0,3.544491
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4004682,48.83091,41.32427,1.090035,1.090035,0,0,0,1.090035,36.73903,0,0,0.4004682,1.147405,1.090035,0,0,1.68885,3.033724,0,0.746937,-0.746937,3.610487,60.17466,0.1376822,1.199039,0.3203746,0,3.434192
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07319858,41.41209,40.10354,0.5661875,0.5661875,0,0,0,0.5661875,12.92833,0,1.110223E-16,0.07319858,0.5959868,0.5661875,0,0,2.51878,2.286787,0,0.5227882,-0.5227882,3.05942,50.99023,0.1376822,0.6228063,0.05855886,0,2.359985
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,39.0056,39.0056,0.7828579,0.7828579,0,0,0,0.7828579,0,0,1.110223E-16,0,0.8240609,0.7828579,0,0,3.099656,1.763998,0,0.8240609,-0.8240609,2.190784,36.51299,0.1376822,0.8611436,0,0,1.763998
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,38.0088,38.0088,0.5123023,0.5123023,0,0,0,0.5123023,0,0,1.110223E-16,0,0.5392655,0.5123023,0,0,4.015279,0.9399374,0,0.5392655,-0.5392655,1.622348,27.03907,0.1376822,0.5635325,0,0,0.9399374
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,36.88919,36.88919,0.3958781,0.3958781,1.7,0,0.5202,0.3958781,0,0,0,0,0,0,1.304122,1.238916,4.614463,0.4006719,1.238916,0,1.238916,2.797686,46.62801,0.1378999,0.4354659,0,1.7,0.4006719
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.8996,35.8996,0.2606974,0.2606974,1.7,0,0.5202,0.2606974,0,0,0,0,0,0,1.439303,1.367337,3.375548,1.515696,1.367337,0,1.367337,4.094857,68.24747,0.1380992,0.2867671,0,1.7,1.515696
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,35.16283,35.16283,0.005592291,0.005592291,1.458224,0,0.4541951,0.005592291,0,0,0,0,0,0,1.452632,1.38,2.00821,2.7463,1.38,0,1.38,5.404039,90.06715,0.1382225,0.00615152,0,1.7,2.7463
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,34.57775,34.57775,0.07720128,0.07720128,0,0,0,0.07720128,0,0,0,0,0.08126451,0.07720128,0,0,0.6282101,3.9883,0,0.08126451,-0.08126451,5.318379,88.63948,0.1382225,0.08492141,0,0,3.9883
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,34.00711,34.00711,0.2243034,0.2243034,0,0,0,0.2243034,0,0,0,0,0.2361089,0.2243034,0,0,0.718504,3.907035,0,0.2361089,-0.2361089,5.069499,84.49148,0.1382225,0.2467338,0,0,3.907035
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,33.43647,33.43647,0.1662214,0.1662214,0,0,0,0.1662214,0,0,2.775558E-17,0,0.1749699,0.1662214,0,0,0.9808472,3.670927,0,0.1749699,-0.1749699,4.885064,81.41757,0.1382225,0.1828435,0,0,3.670927
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,33.09698,33.09698,0.05751262,0.05751262,0,0,0,0.05751262,0,0,6.938894E-18,0,0.0605396,0.05751262,0,0,1.175258,3.495957,0,0.0605396,-0.0605396,4.82125,80.354,0.1382225,0.06326388,0,0,3.495957
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,32.75026,32.75026,0.06759595,0.06759595,0,0,0,0.06759595,0,0,1.387779E-17,0,0.07115363,0.06759595,0,0,1.242524,3.435417,0,0.07115363,-0.07115363,4.746247,79.10397,0.1382225,0.07435555,0,0,3.435417
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,32.42522,32.42522,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0.04908507,0.04663082,0,0,1.321584,3.364263,0,0.04908507,-0.04908507,4.694507,78.24163,0.1382225,0.0512939,0,0,3.364263
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,32.22296,32.22296,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0.1653579,0.15709,0,0,1.376123,3.315178,0,0.1653579,-0.1653579,4.520205,75.33659,0.1382225,0.172799,0,0,3.315178
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06362028,33.05763,31.97737,1.317713,1.317713,1.7,0,0.5202,1.317713,4.828085,0,0,0.06362028,0,0,0.3822874,0.363173,1.559854,3.14982,0.4267933,0,0.4267933,4.925097,82.08478,0.1382981,1.449484,0.05089623,1.7,3.213441
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.190497,35.85253,32.56246,1.055203,1.055203,0,0,0,1.055203,18.05312,0,2.220446E-16,0.190497,1.11074,1.055203,0,0,1.133061,3.533934,0,0.9202427,-0.9202427,3.955076,65.91779,0.1382981,1.160723,0.1523976,0,3.724431
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1703319,36.88821,33.92765,0.6788411,0.6788411,0,0,0,0.6788411,25.09158,0,1.110223E-16,0.1703319,0.7145695,0.6788411,0,0,2.155552,2.613692,0,0.5442376,-0.5442376,3.381399,56.35653,0.1382981,0.7467251,0.1362655,0,2.784024
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2385469,39.70708,35.48788,0.3688217,0.3688217,0,0,0,0.3688217,64.67812,0,0,0.2385469,0.3882333,0.3688217,0,0,2.760261,2.069454,0,0.1496864,-0.1496864,3.223615,53.72681,0.1382981,0.4057038,0.1908375,0,2.308001
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2987065,42.38468,37.01199,0.360861,0.360861,0,0,0,0.360861,82.77605,0,0,0.2987065,0.3798537,0.360861,0,0,2.926579,1.919768,0,0.08114719,-0.08114719,3.138079,52.3012,0.1382981,0.3969471,0.2389652,0,2.218474
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2428931,42.86025,38.47831,0.8835988,0.8835988,0,0,0,0.8835988,27.48907,0,1.110223E-16,0.2428931,0.930104,0.8835988,0,0,3.016743,1.838621,0,0.6872109,-0.6872109,2.413695,40.22816,0.1382981,0.9719587,0.1943145,0,2.081514
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3678834,46.78593,39.98075,0.3090046,0.3090046,0,0,0,0.3090046,119.0543,0,0,0.3678834,0.325268,0.3090046,0,0,3.78031,1.15141,0.04261535,0,0.04261535,2.454123,40.90197,0.1382922,0.3399051,0.2943067,0,1.519293
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2950568,46.29559,40.85476,0.1416181,0.1416181,0,0,0,0.1416181,208.3468,0,0,0.2950568,0.1490717,0.1416181,0,0,3.737695,1.189763,0.1459851,0,0.1459851,2.592617,43.21019,0.1382719,0.15578,0.2360455,0,1.48482
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3093728,46.88462,41.15814,0.0547328,0.0547328,0,0,0,0.0547328,565.2421,0,0,0.3093728,0.05761347,0.0547328,0,0,3.59171,1.32115,0.2517594,0,0.2517594,2.831457,47.19085,0.138237,0.06020608,0.2474983,0,1.630523
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1366322,44.09754,41.6132,1.117057,1.117057,0,0,0,1.117057,12.23145,0,2.220446E-16,0.1366322,1.175849,1.117057,0,0,3.339951,1.547733,0,1.039217,-1.039217,1.736026,28.93371,0.138237,1.228762,0.1093057,0,1.684366
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1710335,44.35249,41.23759,0.8803075,0.8803075,1.7,0,0.5202,0.8803075,19.42884,-1.110223E-16,0,0.1710335,0,0,0.8196926,0.7787079,4.494636,0.5085166,0.9497414,0,0.9497414,2.63703,43.95041,0.1384041,0.9683383,0.1368268,1.7,0.6795501
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07270273,41.33761,40.03853,1.481942,1.481942,1.7,0,0.5202,1.481942,4.90591,0,0,0.07270273,0,0,0.2180583,0.2071554,3.544894,1.363284,0.2798581,0,0.2798581,2.902526,48.37534,0.1384525,1.630136,0.05816218,1.7,1.435987
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.94782,38.94782,0.8994915,0.8994915,1.7,0,0.5202,0.8994915,0,0,0,0,0,0,0.8005085,0.7604831,3.265036,1.615156,0.7604831,0,0.7604831,3.623984,60.39961,0.1385902,0.9894407,0,1.7,1.615156
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,37.95101,37.95101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.504553,2.299591,1.38,0,1.38,4.933167,82.21928,0.1387107,0,0,1.7,2.299591
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.85307,36.85307,0.2832979,0.2832979,0,0,0,0.2832979,0,0,0,0,0.2982084,0.2832979,0,0,1.124553,3.541591,0,0.2982084,-0.2982084,4.618828,76.98031,0.1387107,0.3116277,0,0,3.541591
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,35.87793,35.87793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.455896,3.243382,0,0,0,4.618828,76.98031,0.1387107,0,0,0,3.243382
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,35.14838,35.14838,0.1317344,0.1317344,0,0,0,0.1317344,0,0,0,0,0.1386678,0.1317344,0,0,1.455896,3.243382,0,0.1386678,-0.1386678,4.472659,74.54417,0.1387107,0.1449079,0,0,3.243382
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,34.53441,34.53441,0.1172147,0.1172147,0,0,0,0.1172147,0,0,1.387779E-17,0,0.1233839,0.1172147,0,0,1.609971,3.104715,0,0.1233839,-0.1233839,4.342601,72.37654,0.1387107,0.1289362,0,0,3.104715
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.98544,33.98544,0.05795747,0.05795747,0,0,0,0.05795747,0,0,6.938894E-18,0,0.06100786,0.05795747,0,0,1.747065,2.981331,0,0.06100786,-0.06100786,4.278293,71.30474,0.1387107,0.06375322,0,0,2.981331
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,33.42202,33.42202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.814851,2.920323,0,0,0,4.278293,71.30474,0.1387107,0,0,0,2.920323
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,33.07531,33.07531,0.01073319,0.01073319,0,0,0,0.01073319,0,0,1.734723E-18,0,0.01129809,0.01073319,0,0,1.814851,2.920323,0,0.01129809,-0.01129809,4.266384,71.10625,0.1387107,0.01180651,0,0,2.920323
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,32.72859,32.72859,0.1026446,0.1026446,0,0,0,0.1026446,0,0,1.387779E-17,0,0.1080469,0.1026446,0,0,1.827404,2.909025,0,0.1080469,-0.1080469,4.152493,69.20807,0.1387107,0.112909,0,0,2.909025
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,32.42522,32.42522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947457,2.800978,0,0,0,4.152493,69.20807,0.1387107,0,0,0,2.800978
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.22296,32.22296,0.09199992,0.09199992,0,0,0,0.09199992,0,0,1.387779E-17,0,0.09684202,0.09199992,0,0,1.947457,2.800978,0,0.09684202,-0.09684202,4.050412,67.50673,0.1387107,0.1011999,0,0,2.800978
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.108564,33.8294,31.97737,0.2376473,0.2376473,0,0,0,0.2376473,45.68281,0,2.775558E-17,0.108564,0.250155,0.2376473,0,0,2.055059,2.704136,0,0.1415911,-0.1415911,3.901162,65.01923,0.1387107,0.261412,0.08685116,0,2.8127
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2393639,36.7037,32.54801,0.04277951,0.04277951,0,0,0,0.04277951,559.5294,0,0,0.2393639,0.04503106,0.04277951,0,0,2.212382,2.562545,0.1943328,0,0.1943328,4.085522,68.0919,0.1386837,0.04705746,0.1914911,0,2.801909
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5706566,44.29511,33.90598,0.7820767,0.7820767,0,0,0,0.7820767,72.96684,0,0,0.5706566,0.8232386,0.7820767,0,0,2.018049,2.737444,0,0.252582,-0.252582,3.819278,63.6545,0.1386837,0.8602843,0.4565253,0,3.308101
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9396355,53.63006,35.45176,0.7431876,0.7431876,0,0,0,0.7431876,126.4331,0,0,0.9396355,0.7823027,0.7431876,0,0,2.298696,2.484863,0.1573327,0,0.1573327,3.968536,66.14214,0.1386619,0.8175064,0.7517083,0,3.424498
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5286027,46.79047,37.01199,0,0,0,0,0,0,0,0,0,0.5286027,0,0,0,0,2.141363,2.626462,0.5286027,0,0.5286027,4.470013,74.50006,0.1385887,0,0.4228821,0,3.155065
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7558824,53.0449,38.47831,1.346769,1.346769,1.7,0,0.5202,1.346769,56.12562,0,0,0.7558824,0,0,0.353231,0.3355695,1.612761,3.102204,1.091452,0,1.091452,5.505455,91.7574,0.1387621,1.481446,0.6047059,1.7,3.858087
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.458609,48.53926,39.95908,0,0,0,0,0,0,0,0,0,0.458609,0,0,0,0,0.5213088,4.084511,0.458609,0,0.458609,5.94053,99.00863,0.1386986,0,0.3668872,0,4.54312
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3359549,47.03601,40.81142,0,0,0,0,0,0,0,0.273255,0,0.3359549,0,0,0,0,0.06269988,4.497259,0.06269988,0,0.06269988,6.000012,100,0.1386899,0,0.2687639,0,4.833214
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6228774,53.13246,41.12202,1.031247,1.031247,0,0,0,1.031247,60.40041,0,0,0.6228774,1.085523,1.031247,0,0,0,4.553689,0,0.4626458,-0.4626458,5.512341,91.87215,0.1386899,1.134372,0.498302,0,5.176567
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4081543,49.23343,41.56264,0.9052194,0.9052194,0,0,0,0.9052194,45.08899,0,0,0.4081543,0.9528625,0.9052194,0,0,0.5140509,4.091043,0,0.5447082,-0.5447082,4.938168,82.30263,0.1386899,0.9957413,0.3265235,0,4.499197
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09449063,42.92855,41.22314,0,0,0,0,0,0,0,0,0,0.09449063,0,0,0,0,1.119282,3.546335,0.09449063,0,0.09449063,5.027809,83.79665,0.1386768,0,0.07559251,0,3.640826
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02758895,40.49278,40.00241,0.5116953,0.5116953,0,0,0,0.5116953,5.391675,0,0,0.02758895,0.5386266,0.5116953,0,0,1.024792,3.631377,0,0.5110377,-0.5110377,4.489128,74.81866,0.1386768,0.5628648,0.02207116,0,3.658965
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.92615,38.92615,0.9239404,0.9239404,0,0,0,0.9239404,0,0,1.110223E-16,0,0.9725688,0.9239404,0,0,1.592611,3.120339,0,0.9725688,-0.9725688,3.463951,57.7324,0.1386768,1.016334,0,0,3.120339
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.92934,37.92934,0.02340336,0.02340336,0,0,0,0.02340336,0,0,3.469447E-18,0,0.02463512,0.02340336,0,0,2.673243,2.14777,0,0.02463512,-0.02463512,3.437983,57.2996,0.1386768,0.0257437,0,0,2.14777
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,36.80973,36.80973,0.4289899,0.4289899,0,0,0,0.4289899,0,0,5.551115E-17,0,0.4515684,0.4289899,0,0,2.700616,2.123135,0,0.4515684,-0.4515684,2.961988,49.36637,0.1386768,0.4718889,0,0,2.123135
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,35.81292,35.81292,0.03739092,0.03739092,0,0,0,0.03739092,0,0,6.938894E-18,0,0.03935886,0.03739092,0,0,3.202358,1.671566,0,0.03935886,-0.03935886,2.9205,48.67491,0.1386768,0.04113001,0,0,1.671566
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,35.08337,35.08337,0.1774293,0.1774293,0,0,0,0.1774293,0,0,0,0,0.1867677,0.1774293,0,0,3.24609,1.632208,0,0.1867677,-0.1867677,2.72363,45.39374,0.1386768,0.1951723,0,0,1.632208
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,34.49829,34.49829,0.08036462,0.08036462,0,0,0,0.08036462,0,0,1.387779E-17,0,0.08459434,0.08036462,0,0,3.45361,1.44544,0,0.08459434,-0.08459434,2.634459,43.90757,0.1386768,0.08840109,0,0,1.44544
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.94932,33.94932,0.003495108,0.003495108,0,0,0,0.003495108,0,0,4.336809E-19,0,0.003679061,0.003495108,0,0,3.547604,1.360846,0,0.003679061,-0.003679061,2.630582,43.84294,0.1386768,0.003844619,0,0,1.360846
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,33.40036,33.40036,0.1986782,0.1986782,0,0,0,0.1986782,0,0,2.775558E-17,0,0.209135,0.1986782,0,0,3.551692,1.357167,0,0.209135,-0.209135,2.410134,40.16882,0.1386768,0.218546,0,0,1.357167
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,33.05364,33.05364,0.07017473,0.07017473,0,0,0,0.07017473,0,0,0,0,0.07386814,0.07017473,0,0,3.784064,1.148032,0,0.07386814,-0.07386814,2.33227,38.87109,0.1386768,0.07719221,0,0,1.148032
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,32.70692,32.70692,0.09165215,0.09165215,0,0,0,0.09165215,0,0,0,0,0.09647595,0.09165215,0,0,3.866139,1.074163,0,0.09647595,-0.09647595,2.230576,37.17618,0.1386768,0.1008174,0,0,1.074163
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,32.40355,32.40355,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0.1673263,0.15896,0,0,3.973335,0.9776875,0,0.1673263,-0.1673263,2.054198,34.23656,0.1386768,0.174856,0,0,0.9776875
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,32.20129,32.20129,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0.1526567,0.1450238,0,0,4.159253,0.8103611,0,0.1526567,-0.1526567,1.893284,31.55467,0.1386768,0.1595262,0,0,0.8103611
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.262136,36.52338,31.97737,0.1328259,0.1328259,0,0,0,0.1328259,197.3531,0,0,0.262136,0.1398167,0.1328259,0,0,4.328872,0.6577045,0.1223193,0,0.1223193,2.009326,33.4887,0.1386599,0.1461085,0.2097088,0,0.9198404
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5271154,42.0064,32.54801,0.7170056,0.7170056,0,0,0,0.7170056,73.51622,0,1.110223E-16,0.5271154,0.7547427,0.7170056,0,0,4.206553,0.7677917,0,0.2276274,-0.2276274,1.769386,29.4897,0.1386599,0.7887062,0.4216923,0,1.294907
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9709814,52.53262,33.88432,0.3998755,0.3998755,0,0,0,0.3998755,242.8209,0,0,0.9709814,0.4209215,0.3998755,0,0,4.459472,0.5401644,0.5500598,0,0.5500598,2.291218,38.18689,0.1385839,0.439863,0.7767851,0,1.511146
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9320087,53.43778,35.43009,0.04020573,0.04020573,0,0,0,0.04020573,2318.099,0,0,0.9320087,0.04232182,0.04020573,0,0,3.909412,1.035218,0.8896869,0,0.8896869,3.135249,52.25405,0.1384611,0.04422631,0.745607,0,1.967227
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.317526,64.44623,36.99754,1.090242,1.090242,0,0,0,1.090242,120.8471,0,0,1.317526,1.147623,1.090242,0,0,3.019725,1.835936,0.1699028,0,0.1699028,3.296433,54.94044,0.1384377,1.199266,1.054021,0,3.153462
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.407296,68.67206,38.45664,0.2784303,0.2784303,0,0,0,0.2784303,505.4392,0,0,1.407296,0.2930846,0.2784303,0,0,2.849822,1.988849,1.114212,0,1.114212,4.353467,72.55764,0.1382843,0.3062734,1.125837,0,3.396145
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.19858,65.00706,39.93741,0.4350721,0.4350721,0,0,0,0.4350721,275.49,0,0,1.19858,0.4579706,0.4350721,0,0,1.735611,2.991639,0.7406095,0,0.7406095,5.056071,84.26768,0.1381825,0.4785793,0.9588641,0,4.190219
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.202063,66.13387,40.78975,0.6666533,0.6666533,0,0,0,0.6666533,180.313,0,0,1.202063,0.7017403,0.6666533,0,0,0.9950011,3.658188,0.5003225,0,0.5003225,5.530719,92.17846,0.1381138,0.7333187,0.9616503,0,4.860251
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9146001,59.48724,41.07868,0.1470448,0.1470448,0,0,0,0.1470448,621.9875,0.2651375,0,0.9146001,0.154784,0.1470448,0,0,0.4946787,4.108478,0.4946787,0,0.4946787,6.000012,100,0.138046,0.1617493,0.7316801,0,5.023078
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.765373,56.63513,41.52652,1.518009,1.518009,0.7909045,0,0.2720169,1.518009,50.41954,1.110223E-16,0,0.765373,0.765373,0.7271043,0,0,0,4.553689,0,0,0,6.000012,100,0.138046,1.66981,0.6122984,1.7,5.319062
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4511273,49.66019,41.15814,0.527811,0.527811,0,0,0,0.527811,85.47137,0,0,0.4511273,0.5555905,0.527811,0,0,0,4.553689,0,0.1044632,-0.1044632,5.889898,98.16477,0.138046,0.5805921,0.3609018,0,5.004816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07146782,41.21343,39.93741,1.154192,1.154192,0,0,0,1.154192,6.192021,0,0,0.07146782,1.214939,1.154192,0,0,0.1160703,4.449226,0,1.143471,-1.143471,4.684574,78.07607,0.138046,1.269611,0.05717425,0,4.520693
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,38.86114,38.86114,0.5188968,0.5188968,0,0,0,0.5188968,0,0,1.110223E-16,0,0.5462071,0.5188968,0,0,1.386594,3.305755,0,0.5462071,-0.5462071,4.108821,68.48021,0.138046,0.5707865,0,0,3.305755
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,37.87155,37.87155,0.502973,0.502973,0,0,0,0.502973,0,0,1.110223E-16,0,0.5294453,0.502973,0,0,1.993491,2.759547,0,0.5294453,-0.5294453,3.550736,59.17882,0.138046,0.5532703,0,0,2.759547
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,36.77362,36.77362,0.4292106,0.4292106,0,0,0,0.4292106,0,0,5.551115E-17,0,0.4518006,0.4292106,0,0,2.581763,2.230102,0,0.4518006,-0.4518006,3.074497,51.24151,0.138046,0.4721316,0,0,2.230102
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,35.77681,35.77681,0.07383499,0.07383499,0,0,0,0.07383499,0,0,0,0,0.07772105,0.07383499,0,0,3.083764,1.778301,0,0.07772105,-0.07772105,2.992572,49.87609,0.138046,0.0812185,0,0,1.778301
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,35.06171,35.06171,0.05941913,0.05941913,0,0,0,0.05941913,0,0,0,0,0.06254645,0.05941913,0,0,3.17012,1.70058,0,0.06254645,-0.06254645,2.926642,48.77727,0.138046,0.06536105,0,0,1.70058
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,34.47662,34.47662,0.1402144,0.1402144,0,0,0,0.1402144,0,0,2.775558E-17,0,0.1475941,0.1402144,0,0,3.239617,1.638034,0,0.1475941,-0.1475941,2.771064,46.18431,0.138046,0.1542359,0,0,1.638034
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.90598,33.90598,0.07209621,0.07209621,0,0,0,0.07209621,0,0,0,0,0.07589075,0.07209621,0,0,3.40361,1.49044,0,0.07589075,-0.07589075,2.691068,44.85104,0.138046,0.07930584,0,0,1.49044
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.487933,1.414549,0,0,0,2.691068,44.85104,0.138046,0,0,0,1.414549
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,33.03197,33.03197,0.1035389,0.1035389,0,0,0,0.1035389,0,0,1.387779E-17,0,0.1089883,0.1035389,0,0,3.487933,1.414549,0,0.1089883,-0.1089883,2.576184,42.93632,0.138046,0.1138928,0,0,1.414549
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,32.70692,32.70692,0.1779577,0.1779577,0,0,0,0.1779577,0,0,0,0,0.1873239,0.1779577,0,0,3.609031,1.305561,0,0.1873239,-0.1873239,2.378728,39.64538,0.138046,0.1957535,0,0,1.305561
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,32.38187,32.38187,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0.1235031,0.1173279,0,0,3.817169,1.118237,0,0.1235031,-0.1235031,2.248544,37.47566,0.138046,0.1290607,0,0,1.118237
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,32.17962,32.17962,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0.02605806,0.02475516,0,0,3.954395,0.9947338,0,0.02605806,-0.02605806,2.221076,37.01786,0.138046,0.02723067,0,0,0.9947338
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.31145,37.38566,31.9557,0,0,0,0,0,0,0,0,0,0.31145,0,0,0,0,3.983348,0.9686757,0.31145,0,0.31145,2.516544,41.94231,0.1380033,0,0.24916,0,1.280126
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7029086,45.41496,32.52634,0.8524102,0.8524102,0,0,0,0.8524102,82.46131,0,0,0.7029086,0.8972739,0.8524102,0,0,3.671898,1.248981,0,0.1943653,-0.1943653,2.311665,38.52767,0.1380033,0.9376512,0.5623269,0,1.951889
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9809691,52.72706,33.86264,1.204999,1.204999,1.7,0,0.5202,1.204999,81.40829,0,0,0.9809691,0,0,0.495001,0.4702509,3.887859,1.054615,1.45122,0,1.45122,3.688413,61.47343,0.1381881,1.325499,0.7847753,1.7,2.035585
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.143004,58.21484,35.40842,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,141.4775,0,0,1.143004,0,0,0.8920946,0.8474898,2.436639,2.360713,1.990494,0,1.990494,5.576762,92.94584,0.1382986,0.888696,0.9144036,1.7,3.503718
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.111603,59.32464,36.97587,0.4177194,0.4177194,0,0,0,0.4177194,266.1123,0.2257529,0,1.111603,0.4397046,0.4177194,0,0,0.4461451,4.152158,0.4461451,0,0.4461451,6.000012,100,0.1382376,0.4594913,0.889282,0,5.263761
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.236983,64.15242,38.43497,1.28642,1.28642,0.425,0,0.172125,1.28642,96.15696,0.3302245,0,1.236983,0.9067583,0.8614204,0,0,0,4.553689,0,0,0,6.000012,100,0.1382376,1.415062,0.9895862,1.7,5.790672
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.176623,64.43404,39.92296,0.1675312,0.1675312,0,0,0,0.1675312,702.3306,1.000274,0,1.176623,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1382376,0.1842843,0.9412981,0,5.730311
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.29658,68.5989,40.7753,0.2781233,0.2781233,0,0,0,0.2781233,466.1887,1.003818,0,1.29658,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1382376,0.3059357,1.037264,0,5.850268
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7967618,56.80312,41.05701,0.628621,0.628621,0,0,0,0.628621,126.7475,0.1350554,0,0.7967618,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1382376,0.6914831,0.6374094,0,5.350451
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5520389,52.07506,41.50485,0.4911583,0.4911583,0,0,0,0.4911583,112.3953,0.03503018,0,0.5520389,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1382376,0.5402741,0.4416311,0,5.105728
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3826065,48.30553,41.15814,1.432289,1.432289,1.068813,0,0.347886,1.432289,26.71293,1.665335E-16,0,0.3826065,0.3826065,0.3634762,0,0,0,4.553689,0,0,0,6.000012,100,0.1382376,1.575518,0.3060852,1.7,4.936296
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06963988,41.18053,39.93741,0,0,0,0,0,0,0,0.06963988,0,0.06963988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382376,0,0.0557119,0,4.623329
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,38.86114,38.86114,0.5457931,0.5457931,0,0,0,0.5457931,0,0,0,0,0.5745191,0.5457931,0,0,0,4.553689,0,0.5745191,-0.5745191,5.394416,89.90675,0.1382376,0.6003724,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.886,37.886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6383545,3.97917,0,0,0,5.394416,89.90675,0.1382376,0,0,0,3.97917
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,36.77362,36.77362,0.611646,0.611646,0,0,0,0.611646,0,0,0,0,0.6438379,0.611646,0,0,0.6383545,3.97917,0,0.6438379,-0.6438379,4.715751,78.5957,0.1382376,0.6728106,0,0,3.97917
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,35.77681,35.77681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35373,3.335332,0,0,0,4.715751,78.5957,0.1382376,0,0,0,3.335332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.04726,35.04726,0.100392,0.100392,0,0,0,0.100392,0,0,1.387779E-17,0,0.1056758,0.100392,0,0,1.35373,3.335332,0,0.1056758,-0.1056758,4.604359,76.73916,0.1382376,0.1104312,0,0,3.335332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,34.47662,34.47662,0.1121849,0.1121849,0,0,0,0.1121849,0,0,0,0,0.1180893,0.1121849,0,0,1.471148,3.229656,0,0.1180893,-0.1180893,4.479882,74.66455,0.1382376,0.1234033,0,0,3.229656
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.92765,33.92765,0.1426722,0.1426722,0,0,0,0.1426722,0,0,0,0,0.1501813,0.1426722,0,0,1.602358,3.111567,0,0.1501813,-0.1501813,4.321577,72.02614,0.1382376,0.1569395,0,0,3.111567
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,33.37868,33.37868,0.05382214,0.05382214,0,0,0,0.05382214,0,0,0,0,0.05665489,0.05382214,0,0,1.769226,2.961385,0,0.05665489,-0.05665489,4.261858,71.03082,0.1382376,0.05920436,0,0,2.961385
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1382376,0,0,0,2.904731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,32.70692,32.70692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1382376,0,0,0,2.904731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,32.38187,32.38187,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0.0553803,0.05261128,0,0,1.832176,2.904731,0,0.0553803,-0.0553803,4.203481,70.05788,0.1382376,0.05787241,0,0,2.904731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,32.17962,32.17962,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0.02747005,0.02609655,0,0,1.89371,2.84935,0,0.02747005,-0.02747005,4.174525,69.57529,0.1382376,0.0287062,0,0,2.84935
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09870544,33.6157,31.93403,0.6447227,0.6447227,0,0,0,0.6447227,15.30975,0,0,0.09870544,0.6786555,0.6447227,0,0,1.924232,2.82188,0,0.57995,-0.57995,3.563204,59.38662,0.1382376,0.709195,0.07896435,0,2.920586
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1646722,35.36187,32.52634,0.2090966,0.2090966,0,0,0,0.2090966,78.75412,0,0,0.1646722,0.2201017,0.2090966,0,0,2.568621,2.24193,0,0.05542949,-0.05542949,3.504776,58.41283,0.1382376,0.2300062,0.1317377,0,2.406602
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3557149,40.15746,33.8482,0,0,0,0,0,0,0,0,0,0.3557149,0,0,0,0,2.630209,2.186501,0.3557149,0,0.3557149,3.842237,64.03716,0.138189,0,0.2845719,0,2.542216
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5779461,46.04885,35.40842,0,0,0,0,0,0,0,0,0,0.5779461,0,0,0,0,2.274494,2.506644,0.5779461,0,0.5779461,4.390525,73.17527,0.1381101,0,0.4623569,0,3.08459
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7321778,50.86203,36.9542,0.2443157,0.2443157,0,0,0,0.2443157,299.6851,0,0,0.7321778,0.2571745,0.2443157,0,0,1.696548,3.026796,0.4750033,0,0.4750033,4.841153,80.68572,0.1380453,0.2687473,0.5857422,0,3.758973
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.663861,51.03804,38.4133,0,0,0,0,0,0,0,0,0,0.663861,0,0,0,0,1.221545,3.454298,0.663861,0,0.663861,5.470947,91.18226,0.1379549,0,0.5310888,0,4.11816
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6227998,51.80516,39.90129,0,0,0,0,0,0,0,0.06511591,0,0.6227998,0,0,0,0,0.5576839,4.051774,0.5576839,0,0.5576839,6.000012,100,0.137879,0,0.4982398,0,4.674573
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3178595,46.62747,40.75364,0.3161601,0.3161601,0,0,0,0.3161601,100.5375,0,0,0.3178595,0.3328001,0.3161601,0,0,0,4.553689,0,0.01494067,-0.01494067,5.984263,99.73752,0.137879,0.3477761,0.2542876,0,4.871548
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4180409,48.89638,41.05701,0.6740723,0.6740723,0,0,0,0.6740723,62.01722,0,0,0.4180409,0.7095498,0.6740723,0,0,0.01660074,4.538748,0,0.2915089,-0.2915089,5.676986,94.61624,0.137879,0.7414795,0.3344327,0,4.956789
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1403809,44.03467,41.48318,1.271205,1.271205,0.425,0,0.172125,1.271205,11.04313,0,0,0.1403809,0.8907419,0.8462049,0,0,0.3404995,4.24724,0,0.7503611,-0.7503611,4.886036,81.43377,0.137879,1.398325,0.1123047,1.7,4.38762
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2199754,45.14865,41.12202,0.5058032,0.5058032,0,0,0,0.5058032,43.49031,0,0,0.2199754,0.5324244,0.5058032,0,0,1.174234,3.496878,0,0.3124491,-0.3124491,4.556685,75.94461,0.137879,0.5563836,0.1759803,0,3.716854
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05391579,40.86181,39.90129,0.5399019,0.5399019,0,0,0,0.5399019,9.986222,0,1.110223E-16,0.05391579,0.5683177,0.5399019,0,0,1.5214,3.184429,0,0.5144019,-0.5144019,4.014458,66.9075,0.137879,0.593892,0.04313264,0,3.238345
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,38.82502,38.82502,0.1539735,0.1539735,0,0,0,0.1539735,0,0,0,0,0.1620773,0.1539735,0,0,2.092957,2.670027,0,0.1620773,-0.1620773,3.843614,64.0601,0.137879,0.1693708,0,0,2.670027
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,37.84988,37.84988,0.1229404,0.1229404,0,0,0,0.1229404,0,0,1.387779E-17,0,0.129411,0.1229404,0,0,2.273043,2.50795,0,0.129411,-0.129411,3.707203,61.78659,0.137879,0.1352345,0,0,2.50795
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,36.75195,36.75195,0.6986487,0.6986487,0,0,0,0.6986487,0,0,1.110223E-16,0,0.7354196,0.6986487,0,0,2.416833,2.378539,0,0.7354196,-0.7354196,2.932002,48.86661,0.137879,0.7685136,0,0,2.378539
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,35.75514,35.75514,0.09617079,0.09617079,0,0,0,0.09617079,0,0,1.387779E-17,0,0.1012324,0.09617079,0,0,3.233966,1.643119,0,0.1012324,-0.1012324,2.825294,47.08814,0.137879,0.1057879,0,0,1.643119
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,35.04726,35.04726,0.06308169,0.06308169,0,0,0,0.06308169,0,0,0,0,0.06640177,0.06308169,0,0,3.346447,1.541887,0,0.06640177,-0.06640177,2.7553,45.92158,0.137879,0.06938986,0,0,1.541887
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,34.45495,34.45495,0.2113386,0.2113386,0,0,0,0.2113386,0,0,2.775558E-17,0,0.2224617,0.2113386,0,0,3.420226,1.475485,0,0.2224617,-0.2224617,2.520805,42.01334,0.137879,0.2324725,0,0,1.475485
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.90598,33.90598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.667406,1.253024,0,0,0,2.520805,42.01334,0.137879,0,0,0,1.253024
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.667406,1.253024,0,0,0,2.520805,42.01334,0.137879,0,0,0,1.253024
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,33.03197,33.03197,0.1752349,0.1752349,0,0,0,0.1752349,0,0,2.775558E-17,0,0.1844578,0.1752349,0,0,3.667406,1.253024,0,0.1844578,-0.1844578,2.32637,38.77275,0.137879,0.1927584,0,0,1.253024
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,32.70692,32.70692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.872359,1.068566,0,0,0,2.32637,38.77275,0.137879,0,0,0,1.068566
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,32.38187,32.38187,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0.00608332,0.005779154,0,0,3.872359,1.068566,0,0.00608332,-0.00608332,2.319957,38.66587,0.137879,0.00635707,0,0,1.068566
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,32.17962,32.17962,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0.2628459,0.2497036,0,0,3.879118,1.062482,0,0.2628459,-0.2628459,2.042893,34.04815,0.137879,0.274674,0,0,1.062482
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1914039,35.22715,31.93403,0.7576987,0.7576987,0.425,0,0.172125,0.7576987,25.26122,0,1.110223E-16,0.1914039,0.3502091,0.3326986,0,0,4.171169,0.7996364,0,0.1588052,-0.1588052,1.875498,31.25824,0.137879,0.8334685,0.1531231,1.7,0.9910403
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5932081,43.25494,32.52634,0.2282433,0.2282433,1.680875,0,0.5149788,0.2282433,259.9017,2.220446E-16,0,0.5932081,0,0,1.452632,1.38,4.34762,0.6408312,1.973208,0,1.973208,3.747447,62.45733,0.1379862,0.2510676,0.4745665,1.7,1.234039
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7041126,46.85734,33.82653,1.048687,1.048687,1.7,0,0.5202,1.048687,67.14227,0,0,0.7041126,0,0,0.6513125,0.6187469,2.374412,2.416718,1.322859,0,1.322859,5.002422,83.37354,0.1381869,1.153556,0.5632901,1.7,3.120831
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9626929,54.06524,35.38675,0.8475465,0.8475465,0,0,0,0.8475465,113.5859,0,0,0.9626929,0.8921542,0.8475465,0,0,1.051552,3.607292,0.07053869,0,0.07053869,5.069341,84.48885,0.1381774,0.9323012,0.7701543,0,4.569985
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9287534,55.0993,36.9542,0.2433551,0.2433551,0,0,0,0.2433551,381.6453,0,0,0.9287534,0.2561633,0.2433551,0,0,0.9810134,3.670777,0.6725901,0,0.6725901,5.707416,95.12341,0.1380861,0.2676907,0.7430027,0,4.59953
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.028004,59.04124,38.4133,0.7046301,0.7046301,0,0,0,0.7046301,145.8928,0,0,1.028004,0.7417158,0.7046301,0,0,0.3084233,4.276108,0.2862884,0,0.2862884,5.979013,99.65002,0.1380473,0.7750931,0.8224034,0,5.304112
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8263328,56.16112,39.90129,1.48629,1.48629,0.7223015,0,0.2532883,1.48629,55.59703,1.31839E-16,0,0.8263328,0.8041979,0.763988,0,0,0.02213489,4.533768,0.02213489,0,0.02213489,6.000012,100,0.1380505,1.634918,0.6610662,1.7,5.3601
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9673399,60.33796,40.75364,0.9514171,0.9514171,0,0,0,0.9514171,101.6736,0,1.110223E-16,0.9673399,1.001492,0.9514171,0,0,0,4.553689,0,0.03415183,-0.03415183,5.964013,99.40002,0.1380505,1.046559,0.7738719,0,5.521029
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9639028,60.5831,41.03534,0.6415534,0.6415534,0,0,0,0.6415534,150.2451,0.2506369,0,0.9639028,0.6753194,0.6415534,0,0,0.03794647,4.519537,0.03794647,0,0.03794647,6.000012,100,0.1380454,0.7057087,0.7711222,0,5.48344
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6528433,54.13401,41.46151,0.706604,0.706604,0,0,0,0.706604,92.39168,0,1.110223E-16,0.6528433,0.7437937,0.706604,0,0,0,4.553689,0,0.09095038,-0.09095038,5.904142,98.40217,0.1380454,0.7772644,0.5222746,0,5.206532
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2850267,46.38078,41.12202,0.05750945,0.05750945,0,0,0,0.05750945,495.6171,0.1234344,0,0.2850267,0.06053627,0.05750945,0,0,0.101056,4.462739,0.101056,0,0.101056,6.000012,100,0.1380317,0.0632604,0.2280214,0,4.747765
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06851856,41.12397,39.90129,1.208624,1.208624,0,0,0,1.208624,5.669136,0,2.220446E-16,0.06851856,1.272236,1.208624,0,0,0,4.553689,0,1.203718,-1.203718,4.731182,78.85287,0.1380317,1.329487,0.05481485,0,4.622208
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,38.80335,38.80335,0.2628098,0.2628098,0,0,0,0.2628098,0,0,0,0,0.2766419,0.2628098,0,0,1.337464,3.349971,0,0.2766419,-0.2766419,4.439576,73.99278,0.1380317,0.2890908,0,0,3.349971
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,37.84988,37.84988,0.2654029,0.2654029,0,0,0,0.2654029,0,0,5.551115E-17,0,0.2793715,0.2654029,0,0,1.644844,3.073329,0,0.2793715,-0.2793715,4.145092,69.08474,0.1380317,0.2919432,0,0,3.073329
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,36.73028,36.73028,0.4609492,0.4609492,0,0,0,0.4609492,0,0,5.551115E-17,0,0.4852097,0.4609492,0,0,1.955257,2.793958,0,0.4852097,-0.4852097,3.633637,60.56049,0.1380317,0.5070441,0,0,2.793958
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,35.73347,35.73347,0.1537638,0.1537638,0,0,0,0.1537638,0,0,2.775558E-17,0,0.1618567,0.1537638,0,0,2.494379,2.308748,0,0.1618567,-0.1618567,3.463025,57.71696,0.1380317,0.1691402,0,0,2.308748
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,35.04726,35.04726,0.07576872,0.07576872,0,0,0,0.07576872,0,0,1.387779E-17,0,0.07975654,0.07576872,0,0,2.674219,2.146891,0,0.07975654,-0.07975654,3.378954,56.31578,0.1380317,0.08334558,0,0,2.146891
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,34.45495,34.45495,0.2767463,0.2767463,0,0,0,0.2767463,0,0,5.551115E-17,0,0.2913119,0.2767463,0,0,2.762838,2.067135,0,0.2913119,-0.2913119,3.071884,51.19797,0.1380317,0.304421,0,0,2.067135
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.90598,33.90598,0.2429318,0.2429318,0,0,0,0.2429318,0,0,2.775558E-17,0,0.2557177,0.2429318,0,0,3.086518,1.775823,0,0.2557177,-0.2557177,2.802334,46.70547,0.1380317,0.267225,0,0,1.775823
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,33.37868,33.37868,0.08943162,0.08943162,0,0,0,0.08943162,0,0,0,0,0.09413855,0.08943162,0,0,3.370649,1.520105,0,0.09413855,-0.09413855,2.703103,45.05163,0.1380317,0.09837478,0,0,1.520105
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.05364,33.05364,0.1125581,0.1125581,0,0,0,0.1125581,0,0,1.387779E-17,0,0.1184822,0.1125581,0,0,3.475247,1.425967,0,0.1184822,-0.1184822,2.578212,42.97012,0.1380317,0.1238139,0,0,1.425967
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,32.70692,32.70692,0.257882,0.257882,0,0,0,0.257882,0,0,0,0,0.2714547,0.257882,0,0,3.606894,1.307485,0,0.2714547,-0.2714547,2.292074,38.20115,0.1380317,0.2836702,0,0,1.307485
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,32.38187,32.38187,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0.02258188,0.02145278,0,0,3.90851,1.03603,0,0.02258188,-0.02258188,2.26827,37.80443,0.1380317,0.02359806,0,0,1.03603
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.17962,32.17962,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0.2255809,0.2143018,0,0,3.933601,1.013448,0,0.2255809,-0.2255809,2.030487,33.84138,0.1380317,0.235732,0,0,1.013448
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3124666,37.38158,31.93403,0,0,0,0,0,0,0,0,0,0.3124666,0,0,0,0,4.184247,0.787867,0.3124666,0,0.3124666,2.326919,38.78191,0.1379894,0,0.2499733,0,1.100334
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7396891,46.15375,32.52634,0.5680293,0.5680293,0,0,0,0.5680293,130.2202,0,0,0.7396891,0.5979257,0.5680293,0,0,3.87178,1.069087,0.1417634,0,0.1417634,2.461408,41.02338,0.1379701,0.6248323,0.5917513,0,1.808776
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8804355,50.48786,33.80486,0.1437171,0.1437171,0,0,0,0.1437171,612.6171,0,0,0.8804355,0.1512812,0.1437171,0,0,3.730016,1.196674,0.7291544,0,0.7291544,3.153144,52.5523,0.1378715,0.1580888,0.7043484,0,2.07711
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.245631,60.6616,35.38675,1.31029,1.31029,1.7,0,0.5202,1.31029,95.06532,0,0,1.245631,0,0,0.3897105,0.370225,3.000862,1.852913,1.615856,0,1.615856,4.68608,78.10117,0.138032,1.441318,0.9965047,1.7,3.098544
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.176069,60.84838,36.9542,0,0,0.425,0,0.172125,0,0,0.2050655,0,1.176069,0,0,0.2199345,0.2089378,1.385006,3.307183,1.385006,0,1.385006,6.000012,100,0.1378451,0,0.9408548,1.7,4.483252
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.319487,66.25768,38.4133,0.1177117,0.1177117,0,0,0,0.1177117,1120.947,1.19558,0,1.319487,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1378451,0.1294829,1.055589,0,5.873176
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.177485,64.42956,39.90129,0.08567914,0.08567914,0,0,0,0.08567914,1374.296,1.087296,0,1.177485,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1378451,0.09424706,0.9419879,0,5.731174
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.991991,60.91755,40.75364,1.012717,1.012717,0,0,0,1.012717,97.95344,0,0,0.991991,1.066018,1.012717,0,0,0,4.553689,0,0.07402676,-0.07402676,5.921981,98.69949,0.1378451,1.113989,0.7935928,0,5.54568
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8957254,59.00445,41.03534,1.138647,1.138647,0,0,0,1.138647,78.66573,0,2.220446E-16,0.8957254,1.198576,1.138647,0,0,0.08225195,4.479662,0,0.3028509,-0.3028509,5.602748,93.37894,0.1378451,1.252512,0.7165803,0,5.375388
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6089656,53.20974,41.46151,0.3091802,0.3091802,0,0,0,0.3091802,196.9614,0,0,0.6089656,0.3254528,0.3091802,0,0,0.418753,4.176811,0.2835128,0,0.2835128,5.871712,97.86167,0.1378069,0.3400982,0.4871725,0,4.785777
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2786087,46.23591,41.10035,0,0,0,0,0,0,0,0.1433685,0,0.2786087,0,0,0,0,0.1352402,4.431973,0.1352402,0,0.1352402,6.000012,100,0.1377887,0,0.222887,0,4.710581
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05703769,40.89597,39.87962,0.2351876,0.2351876,0,0,0,0.2351876,24.252,0,2.775558E-17,0.05703769,0.2475659,0.2351876,0,0,0,4.553689,0,0.1905282,-0.1905282,5.799178,96.65277,0.1377887,0.2587063,0.04563015,0,4.610727
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,38.80335,38.80335,0.119164,0.119164,0,0,0,0.119164,0,0,2.775558E-17,0,0.1254358,0.119164,0,0,0.211698,4.363161,0,0.1254358,-0.1254358,5.666957,94.44909,0.1377887,0.1310804,0,0,4.363161
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,37.80655,37.80655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3510711,4.237725,0,0,0,5.666957,94.44909,0.1377887,0,0,0,4.237725
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,36.68694,36.68694,0.1199387,0.1199387,0,0,0,0.1199387,0,0,2.775558E-17,0,0.1262513,0.1199387,0,0,0.3510711,4.237725,0,0.1262513,-0.1262513,5.533876,92.23109,0.1377887,0.1319326,0,0,4.237725
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,35.69735,35.69735,0.05636021,0.05636021,0,0,0,0.05636021,0,0,6.938894E-18,0,0.05932653,0.05636021,0,0,0.4913503,4.111474,0,0.05932653,-0.05932653,5.471341,91.18883,0.1377887,0.06199623,0,0,4.111474
