Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.00392,35.00392,0.1172559,0.1172559,0,0,0,0.1172559,0,0,1.387779E-17,0,0.1234273,0.1172559,0,0,0.5572686,4.052147,0,0.1234273,-0.1234273,5.341237,89.02043,0.1377887,0.1289815,0,0,4.052147
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,34.43328,34.43328,0.2259498,0.2259498,0,0,0,0.2259498,0,0,2.775558E-17,0,0.2378419,0.2259498,0,0,0.6944101,3.92872,0,0.2378419,-0.2378419,5.090529,84.84199,0.1377887,0.2485448,0,0,3.92872
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.86264,33.86264,0.1319123,0.1319123,0,0,0,0.1319123,0,0,2.775558E-17,0,0.1388551,0.1319123,0,0,0.9586789,3.690878,0,0.1388551,-0.1388551,4.944163,82.40256,0.1377887,0.1451035,0,0,3.690878
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,33.35702,33.35702,0.03313599,0.03313599,0,0,0,0.03313599,0,0,6.938894E-18,0,0.03487999,0.03313599,0,0,1.112962,3.552023,0,0.03487999,-0.03487999,4.907396,81.78978,0.1377887,0.03644959,0,0,3.552023
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.0103,33.0103,0.1514862,0.1514862,0,0,0,0.1514862,0,0,0,0,0.1594591,0.1514862,0,0,1.151718,3.517143,0,0.1594591,-0.1594591,4.739312,78.98837,0.1377887,0.1666348,0,0,3.517143
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,32.68525,32.68525,0.06234021,0.06234021,0,0,0,0.06234021,0,0,1.387779E-17,0,0.06562128,0.06234021,0,0,1.328895,3.357684,0,0.06562128,-0.06562128,4.670141,77.83553,0.1377887,0.06857423,0,0,3.357684
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,32.36021,32.36021,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0.1264283,0.1201069,0,0,1.401807,3.292063,0,0.1264283,-0.1264283,4.536874,75.61441,0.1377887,0.1321176,0,0,3.292063
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.15796,32.15796,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0.04722662,0.04486528,0,0,1.542283,3.165634,0,0.04722662,-0.04722662,4.487092,74.78473,0.1377887,0.04935181,0,0,3.165634
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2301563,35.88826,31.91236,0.8355687,0.8355687,0,0,0,0.8355687,27.54486,0,0,0.2301563,0.8795459,0.8355687,0,0,1.594757,3.118407,0,0.6493897,-0.6493897,3.802576,63.37614,0.1377887,0.9191255,0.184125,0,3.348564
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2273694,36.44588,32.50467,0.3411517,0.3411517,0,0,0,0.3411517,66.64758,0,5.551115E-17,0.2273694,0.3591071,0.3411517,0,0,2.316301,2.469018,0,0.1317377,-0.1317377,3.663712,61.06174,0.1377887,0.3752669,0.1818955,0,2.696387
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2301676,37.82869,33.80486,0.8006602,0.8006602,0,0,0,0.8006602,28.74723,0,1.110223E-16,0.2301676,0.8428003,0.8006602,0,0,2.462677,2.33728,0,0.6126326,-0.6126326,3.017941,50.29891,0.1377887,0.8807262,0.1841341,0,2.567448
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8191652,50.9566,35.38675,0.6654605,0.6654605,0,0,0,0.6654605,123.0975,0,0,0.8191652,0.7004848,0.6654605,0,0,3.143379,1.724648,0.1186805,0,0.1186805,3.130531,52.17541,0.1377727,0.7320065,0.6553322,0,2.543813
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8472372,53.31009,36.9542,0.6217425,0.6217425,0,0,0,0.6217425,136.2682,0,0,0.8472372,0.6544658,0.6217425,0,0,3.024699,1.83146,0.1927714,0,0.1927714,3.31341,55.22338,0.1377468,0.6839167,0.6777897,0,2.678697
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9210943,56.59037,38.4133,0.415705,0.415705,0,0,0,0.415705,221.5741,0,0,0.9210943,0.4375842,0.415705,0,0,2.831927,2.004954,0.4835102,0,0.4835102,3.772108,62.86834,0.1376817,0.4572755,0.7368755,0,2.926049
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.195189,64.90337,39.92296,0.3311385,0.3311385,0,0,0,0.3311385,360.9333,0,0,1.195189,0.3485668,0.3311385,0,0,2.348417,2.440114,0.8466221,0,0.8466221,4.575284,76.25459,0.137568,0.3642524,0.9561511,0,3.635302
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4448876,49.10795,40.75364,0.1958251,0.1958251,0,0,0,0.1958251,227.1861,0,0,0.4448876,0.2061317,0.1958251,0,0,1.501795,3.202073,0.2387559,0,0.2387559,4.801788,80.02963,0.1375359,0.2154077,0.3559101,0,3.646961
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.186305,44.43005,41.03534,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.123806,0,0,0.186305,1.452632,1.38,0,0,1.263039,3.416954,0,1.266327,-1.266327,3.466962,57.78259,0.1375359,2.246163,0.149044,1.7,3.603259
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2535243,46.13157,41.46151,1.750948,1.750948,1.7,0,0.5202,1.750948,14.47926,0,0,0.2535243,0.05362914,0.05094768,0,0,2.670069,2.150627,0.1998952,0,0.1998952,3.6566,60.9432,0.1375653,1.926042,0.2028194,1.7,2.404151
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2734755,46.13813,41.10035,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,83.88886,0,0,0.2734755,0,0,1.374003,1.305303,2.470174,2.330533,1.578778,0,1.578778,5.15436,85.90582,0.1377304,0.3585971,0.2187804,1.7,2.604008
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06502323,41.03931,39.87962,0.5733691,0.5733691,0,0,0,0.5733691,11.34055,0,1.110223E-16,0.06502323,0.6035464,0.5733691,0,0,0.8913956,3.751433,0,0.5385232,-0.5385232,4.586707,76.44495,0.1377304,0.630706,0.05201858,0,3.816456
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,38.78168,38.78168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.489755,3.21291,0,0,0,4.586707,76.44495,0.1377304,0,0,0,3.21291
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,37.78487,37.78487,0.821623,0.821623,0,0,0,0.821623,0,0,0,0,0.8648663,0.821623,0,0,1.489755,3.21291,0,0.8648663,-0.8648663,3.675057,61.25084,0.1377304,0.9037853,0,0,3.21291
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,36.67249,36.67249,1.530598,1.530598,0.425,0,0.172125,1.530598,0,0,2.220446E-16,0,1.163787,1.105598,0,0,2.450717,2.348043,0,1.163787,-1.163787,2.448318,40.80522,0.1377304,1.683657,0,1.7,2.348043
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,35.67568,35.67568,0.1026332,0.1026332,1.555265,0,0.4806873,0.1026332,0,0,0,0,0,0,1.452632,1.38,3.743814,1.184256,1.38,0,1.38,3.757501,62.62489,0.137879,0.1128965,0,1.7,1.184256
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.98225,34.98225,0.1453244,0.1453244,1.597956,0,0.492342,0.1453244,0,0,0,0,0,0,1.452632,1.38,2.363814,2.426256,1.38,0,1.38,5.066684,84.44456,0.1380398,0.1598568,0,1.7,2.426256
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,34.41161,34.41161,0.2754084,0.2754084,0,0,0,0.2754084,0,0,5.551115E-17,0,0.2899035,0.2754084,0,0,0.9838141,3.668256,0,0.2899035,-0.2899035,4.761099,79.35149,0.1380398,0.3029492,0,0,3.668256
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.86264,33.86264,0.0745852,0.0745852,0,0,0,0.0745852,0,0,0,0,0.07851073,0.0745852,0,0,1.305929,3.378353,0,0.07851073,-0.07851073,4.678341,77.9722,0.1380398,0.08204371,0,0,3.378353
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,33.35702,33.35702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393163,3.299842,0,0,0,4.678341,77.9722,0.1380398,0,0,0,3.299842
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.0103,33.0103,0.2271963,0.2271963,0,0,0,0.2271963,0,0,0,0,0.239154,0.2271963,0,0,1.393163,3.299842,0,0.239154,-0.239154,4.426251,73.7707,0.1380398,0.2499159,0,0,3.299842
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,32.68525,32.68525,0.09767538,0.09767538,0,0,0,0.09767538,0,0,1.387779E-17,0,0.1028162,0.09767538,0,0,1.65889,3.060688,0,0.1028162,-0.1028162,4.317873,71.96441,0.1380398,0.1074429,0,0,3.060688
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,32.33854,32.33854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.77313,2.957872,0,0,0,4.317873,71.96441,0.1380398,0,0,0,2.957872
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.77313,2.957872,0,0,0,4.317873,71.96441,0.1380398,0,0,0,2.957872
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.175029,34.91808,31.91236,1.406298,1.406298,1.7,0,0.5202,1.406298,12.44608,0,0,0.175029,0,0,0.2937019,0.2790169,1.77313,2.957872,0.4540458,0,0.4540458,4.748619,79.14349,0.1381144,1.546928,0.1400232,1.7,3.132901
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3270049,38.25831,32.52634,0.3846408,0.3846408,1.428935,0,0.4461992,0.3846408,85.01566,0,0,0.3270049,0,0,1.044294,0.9920793,1.319084,3.366513,1.319084,0,1.319084,6.000012,100,0.138233,0.4231049,0.2616039,1.7,3.693518
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5193131,43.21639,33.82653,0.8923748,0.8923748,0,0,0,0.8923748,58.19451,0,0,0.5193131,0.9393418,0.8923748,0,0,0,4.553689,0,0.4200287,-0.4200287,5.557263,92.62086,0.138233,0.9816122,0.4154505,0,5.073002
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8554584,51.77794,35.43009,0.3896279,0.3896279,0,0,0,0.3896279,219.5578,0,0,0.8554584,0.4101346,0.3896279,0,0,0.4666986,4.13366,0.4453238,0,0.4453238,5.979734,99.66203,0.1381734,0.4285907,0.6843667,0,4.989119
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7804471,51.92656,36.99754,1.19368,1.19368,0,0,0,1.19368,65.38159,0,2.220446E-16,0.7804471,1.256505,1.19368,0,0,0.02137484,4.534451,0,0.4760583,-0.4760583,5.477924,91.29856,0.1381734,1.313048,0.6243576,0,5.314898
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7804306,53.54655,38.45664,0.5610373,0.5610373,0,0,0,0.5610373,139.1049,0,0,0.7804306,0.5905656,0.5610373,0,0,0.5503285,4.058393,0.189865,0,0.189865,5.658046,94.30058,0.138148,0.6171411,0.6243445,0,4.838824
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9228075,58.39446,39.95908,0.6132833,0.6132833,0,0,0,0.6132833,150.47,0,0,0.9228075,0.6455614,0.6132833,0,0,0.3604635,4.229272,0.277246,0,0.277246,5.921065,98.68422,0.1381108,0.6746117,0.738246,0,5.152079
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.021955,61.67151,40.78975,1.288482,1.288482,0.425,0,0.172125,1.288482,79.31461,0.0298085,0,1.021955,0.9089286,0.8634822,0,0,0.08321748,4.478793,0.08321748,0,0.08321748,6.000012,100,0.1380997,1.41733,0.8175637,1.7,5.500748
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7495517,55.79094,41.07868,0.5466602,0.5466602,0,0,0,0.5466602,137.1147,0.1741199,0,0.7495517,0.5754318,0.5466602,0,0,0,4.553689,0,0,0,6.000012,100,0.1380997,0.6013262,0.5996413,0,5.303241
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3733319,48.46452,41.48318,0,0,0,0,0,0,0,0.3733319,0,0.3733319,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380997,0,0.2986655,0,4.927021
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2109273,44.97884,41.12202,0.6109665,0.6109665,0,0,0,0.6109665,34.52355,0,1.110223E-16,0.2109273,0.6431226,0.6109665,0,0,0,4.553689,0,0.4321953,-0.4321953,5.544438,92.40712,0.1380997,0.6720631,0.1687419,0,4.764616
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05304611,40.82442,39.87962,0.4544478,0.4544478,0,0,0,0.4544478,11.67265,0,5.551115E-17,0.05304611,0.4783661,0.4544478,0,0,0.480217,4.121494,0,0.42532,-0.42532,5.096112,84.93502,0.1380997,0.4998925,0.04243689,0,4.17454
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,38.78168,38.78168,0.8080838,0.8080838,0,0,0,0.8080838,0,0,1.110223E-16,0,0.8506146,0.8080838,0,0,0.9527947,3.696174,0,0.8506146,-0.8506146,4.199485,69.99128,0.1380997,0.8888922,0,0,3.696174
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,37.76321,37.76321,0.7747611,0.7747611,0,0,0,0.7747611,0,0,1.110223E-16,0,0.815538,0.7747611,0,0,1.897922,2.845559,0,0.815538,-0.815538,3.339833,55.66376,0.1380997,0.8522373,0,0,2.845559
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,36.65082,36.65082,0.7332075,0.7332075,0,0,0,0.7332075,0,0,1.110223E-16,0,0.7717974,0.7332075,0,0,2.804075,2.030021,0,0.7717974,-0.7717974,2.526287,42.10469,0.1380997,0.8065283,0,0,2.030021
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,35.65401,35.65401,0.03100328,0.03100328,0,0,0,0.03100328,0,0,0,0,0.03263503,0.03100328,0,0,3.661628,1.258224,0,0.03263503,-0.03263503,2.491886,41.53135,0.1380997,0.03410361,0,0,1.258224
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.96058,34.96058,0.02794673,0.02794673,0,0,0,0.02794673,0,0,3.469447E-18,0,0.02941761,0.02794673,0,0,3.697889,1.225589,0,0.02941761,-0.02941761,2.460877,41.01454,0.1380997,0.0307414,0,0,1.225589
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,34.41161,34.41161,0.1326366,0.1326366,0,0,0,0.1326366,0,0,2.775558E-17,0,0.1396174,0.1326366,0,0,3.730576,1.196171,0,0.1396174,-0.1396174,2.313708,38.56172,0.1380997,0.1459002,0,0,1.196171
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.8482,33.8482,0.05569689,0.05569689,0,0,0,0.05569689,0,0,6.938894E-18,0,0.05862831,0.05569689,0,0,3.885706,1.056554,0,0.05862831,-0.05862831,2.251908,37.53173,0.1380997,0.06126658,0,0,1.056554
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,33.35702,33.35702,0.07329528,0.07329528,0,0,0,0.07329528,0,0,1.387779E-17,0,0.07715292,0.07329528,0,0,3.950849,0.9979253,0,0.07715292,-0.07715292,2.170582,36.17629,0.1380997,0.0806248,0,0,0.9979253
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.0103,33.0103,0.1101274,0.1101274,0,0,0,0.1101274,0,0,1.387779E-17,0,0.1159236,0.1101274,0,0,4.036574,0.9207724,0,0.1159236,-0.1159236,2.048388,34.13972,0.1380997,0.1211402,0,0,0.9207724
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,32.68525,32.68525,0.07144123,0.07144123,0,0,0,0.07144123,0,0,1.387779E-17,0,0.0752013,0.07144123,0,0,4.165378,0.8048487,0,0.0752013,-0.0752013,1.969118,32.81857,0.1380997,0.07858536,0,0,0.8048487
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,32.33854,32.33854,0.03193878,0.03193878,0,0,0,0.03193878,0,0,0,0,0.03361977,0.03193878,0,0,4.248935,0.7296475,0,0.03361977,-0.03361977,1.93368,32.22794,0.1380997,0.03513266,0,0,0.7296475
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.28629,0.6960277,0,0,0,1.93368,32.22794,0.1380997,0,0,0,0.6960277
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2315019,35.9343,31.93403,0.5512452,0.5512452,0,0,0,0.5512452,41.99619,0,0,0.2315019,0.580258,0.5512452,0,0,4.28629,0.6960277,0,0.3487561,-0.3487561,1.566059,26.10093,0.1380997,0.6063696,0.1852015,0,0.9275296
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5441689,42.30939,32.52634,0.4959627,0.4959627,1.7,0,0.5202,0.4959627,109.7197,0,0,0.5441689,0,0,1.204037,1.143835,4.673797,0.3472716,1.688004,0,1.688004,3.16744,52.79057,0.1382483,0.545559,0.4353351,1.7,0.8914405
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9454752,51.91041,33.82653,0,0,1.452632,0,0.4526684,0,0,0,0,0.9454752,0,0,1.452632,1.38,2.985793,1.866475,2.325475,0,2.325475,5.37358,89.55948,0.1382389,0,0.7563801,1.7,2.81195
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.30407,62.16859,35.43009,0.8836703,0.8836703,0,0,0,0.8836703,147.5743,0,0,1.30407,0.9301792,0.8836703,0,0,0.6603177,3.959403,0.3738912,0,0.3738912,5.728284,95.47121,0.138189,0.9720373,1.043256,0,5.263474
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.468061,68.49095,37.01199,0.05764866,0.05764866,0,0,0,0.05764866,2546.566,1.120952,0,1.468061,0.0606828,0.05764866,0,0,0.2864265,4.295905,0.2864265,0,0.2864265,6.000012,100,0.1381508,0.06341352,1.174449,0,5.763967
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.480349,70.74329,38.47831,0.7060885,0.7060885,0,0,0,0.7060885,209.6548,0.7370976,0,1.480349,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1381508,0.7766973,1.184279,0,6.034038
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.516017,73.73757,39.95908,0.3137119,0.3137119,0,0,0,0.3137119,483.2515,1.185794,0,1.516017,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1381508,0.3450831,1.212814,0,6.069706
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.385709,71.09032,40.81142,0.9534252,0.9534252,0,0,0,0.9534252,145.3401,0.3821034,0,1.385709,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1381508,1.048768,1.108567,0,5.939398
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.190909,66.22572,41.10035,1.058831,1.058831,0,0,0,1.058831,112.4739,0.07635009,0,1.190909,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1381508,1.164714,0.9527273,0,5.744598
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8202613,57.82856,41.50485,0.07563987,0.07563987,0,0,0,0.07563987,1084.43,0.7406403,0,0.8202613,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1381508,0.08320386,0.6562091,0,5.37395
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3115444,46.90386,41.13647,1.180029,1.180029,0,0,0,1.180029,26.40142,0,0,0.3115444,1.242136,1.180029,0,0,0,4.553689,0,0.9305913,-0.9305913,5.019083,83.65121,0.1381508,1.298032,0.2492355,0,4.865233
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05159068,40.82014,39.90129,1.378424,1.378424,1.7,0,0.5202,1.378424,3.742728,0,0,0.05159068,0,0,0.3215757,0.3054969,1.03399,3.623098,0.3570876,0,0.3570876,5.357846,89.29725,0.1382117,1.516267,0.04127254,1.7,3.674688
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,38.80335,38.80335,0.9702415,0.9702415,0,0,0,0.9702415,0,0,2.220446E-16,0,1.021307,0.9702415,0,0,0.6769028,3.944476,0,1.021307,-1.021307,4.281294,71.35475,0.1382117,1.067266,0,0,3.944476
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,37.76321,37.76321,0.3657086,0.3657086,0,0,0,0.3657086,0,0,5.551115E-17,0,0.3849564,0.3657086,0,0,1.811688,2.92317,0,0.3849564,-0.3849564,3.875514,64.59177,0.1382117,0.4022794,0,0,2.92317
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,36.65082,36.65082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.239418,2.538213,0,0,0,3.875514,64.59177,0.1382117,0,0,0,2.538213
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,35.63234,35.63234,0.04938175,0.04938175,0,0,0,0.04938175,0,0,0,0,0.05198079,0.04938175,0,0,2.239418,2.538213,0,0.05198079,-0.05198079,3.820721,63.67856,0.1382117,0.05431993,0,0,2.538213
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.92446,34.92446,0.04297677,0.04297677,0,0,0,0.04297677,0,0,6.938894E-18,0,0.04523871,0.04297677,0,0,2.297174,2.486232,0,0.04523871,-0.04523871,3.773036,62.8838,0.1382117,0.04727445,0,0,2.486232
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,34.3755,34.3755,0.1362312,0.1362312,0,0,0,0.1362312,0,0,0,0,0.1434013,0.1362312,0,0,2.347439,2.440994,0,0.1434013,-0.1434013,3.621877,60.3645,0.1382117,0.1498543,0,0,2.440994
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.82653,33.82653,0.1171405,0.1171405,0,0,0,0.1171405,0,0,1.387779E-17,0,0.1233058,0.1171405,0,0,2.506774,2.297592,0,0.1233058,-0.1233058,3.491902,58.19825,0.1382117,0.1288546,0,0,2.297592
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,33.35702,33.35702,0.07126718,0.07126718,0,0,0,0.07126718,0,0,1.387779E-17,0,0.07501809,0.07126718,0,0,2.64378,2.174287,0,0.07501809,-0.07501809,3.412826,56.88031,0.1382117,0.0783939,0,0,2.174287
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.0103,33.0103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.727134,2.099268,0,0,0,3.412826,56.88031,0.1382117,0,0,0,2.099268
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,32.68525,32.68525,0.2694857,0.2694857,0,0,0,0.2694857,0,0,5.551115E-17,0,0.2836691,0.2694857,0,0,2.727134,2.099268,0,0.2836691,-0.2836691,3.113812,51.89677,0.1382117,0.2964343,0,0,2.099268
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,32.33854,32.33854,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0.08135911,0.07729116,0,0,3.042322,1.815599,0,0.08135911,-0.08135911,3.028052,50.46743,0.1382117,0.08502027,0,0,1.815599
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.17962,32.17962,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0.1409721,0.1339235,0,0,3.132721,1.73424,0,0.1409721,-0.1409721,2.879455,47.99081,0.1382117,0.1473158,0,0,1.73424
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1719939,34.88707,31.93403,0.5381857,0.5381857,0,0,0,0.5381857,31.9581,0,1.110223E-16,0.1719939,0.5665112,0.5381857,0,0,3.289356,1.593268,0,0.3945173,-0.3945173,2.463597,41.05986,0.1382117,0.5920042,0.1375951,0,1.765262
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.255558,37.00761,32.56246,0.09354555,0.09354555,0,0,0,0.09354555,273.191,0,0,0.255558,0.098469,0.09354555,0,0,3.727709,1.198751,0.157089,0,0.157089,2.612624,43.54366,0.1381907,0.1029001,0.2044464,0,1.454309
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5417733,43.68795,33.86264,0,0,0,0,0,0,0,0,0,0.5417733,0,0,0,0,3.57062,1.340131,0.5417733,0,0.5417733,3.126596,52.10983,0.1381186,0,0.4334187,0,1.881904
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.426282,43.19455,35.48788,0.9222152,0.9222152,0,0,0,0.9222152,46.22371,0,0,0.426282,0.9707528,0.9222152,0,0,3.028847,1.827727,0,0.5444707,-0.5444707,2.552673,42.54447,0.1381186,1.014437,0.3410257,0,2.254009
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6734197,49.77821,37.077,0.4552585,0.4552585,0,0,0,0.4552585,147.9203,0,0,0.6734197,0.4792195,0.4552585,0,0,3.633814,1.283256,0.1942001,0,0.1942001,2.736908,45.61504,0.1380928,0.5007844,0.5387357,0,1.956676
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6431672,50.76722,38.55776,0.7001359,0.7001359,0,0,0,0.7001359,91.8632,0,0,0.6431672,0.7369851,0.7001359,0,0,3.439614,1.458036,0,0.09381791,-0.09381791,2.638015,43.96683,0.1380928,0.7701495,0.5145338,0,2.101204
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2176244,43.9929,40.03853,0.1084388,0.1084388,0,0,0,0.1084388,200.6888,0,0,0.2176244,0.1141461,0.1084388,0,0,3.543856,1.364218,0.1034783,0,0.1034783,2.736183,45.60296,0.138079,0.1192826,0.1740995,0,1.581843
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08295888,42.36842,40.87643,0.8493072,0.8493072,0,0,0,0.8493072,9.767829,0,1.110223E-16,0.08295888,0.8940076,0.8493072,0,0,3.440378,1.457349,0,0.8110487,-0.8110487,1.881263,31.35431,0.138079,0.934238,0.0663671,0,1.540308
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2736729,46.224,41.17981,0.324648,0.324648,0,0,0,0.324648,84.29835,0,0,0.2736729,0.3417347,0.324648,0,0,4.341543,0.6463002,0,0.06806182,-0.06806182,1.809519,30.15859,0.138079,0.3571128,0.2189383,0,0.9199731
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3870591,48.87035,41.6132,0,0,0,0,0,0,0,0,0,0.3870591,0,0,0,0,4.417167,0.5782384,0.3870591,0,0.3870591,2.176716,36.27852,0.1380275,0,0.3096473,0,0.9652975
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2915108,46.60945,41.22314,1.055574,1.055574,1.7,0,0.5202,1.055574,27.61633,0,0,0.2915108,0,0,0.644426,0.6122048,4.030108,0.9265915,0.9037156,0,0.9037156,3.034055,50.56749,0.1381764,1.161131,0.2332086,1.7,1.218102
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06249961,41.09582,39.98075,0.5244881,0.5244881,1.7,0,0.5202,0.5244881,11.91631,0,0,0.06249961,0,0,1.175512,1.116736,3.126393,1.739936,1.179236,0,1.179236,4.152777,69.21281,0.1383797,0.5769369,0.04999969,1.7,1.802435
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,38.86114,38.86114,1.010329,1.010329,1.7,0,0.5202,1.010329,0,0,0,0,0,0,0.6896709,0.6551873,1.947157,2.801248,0.6551873,0,0.6551873,4.774342,79.57221,0.1384936,1.111362,0,1.7,2.801248
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,37.80655,37.80655,0,0,1.359968,0,0.4273712,0,0,0,0,0,0,0,1.359968,1.291969,1.291969,3.390917,1.291969,0,1.291969,6.000012,100,0.1385939,0,0,1.7,3.390917
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,36.67249,36.67249,0.2399029,0.2399029,0,0,0,0.2399029,0,0,0,0,0.2525293,0.2399029,0,0,0,4.553689,0,0.2525293,-0.2525293,5.733823,95.56352,0.1385939,0.2638932,0,0,4.553689
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,35.63234,35.63234,0.3144911,0.3144911,0,0,0,0.3144911,0,0,5.551115E-17,0,0.3310433,0.3144911,0,0,0.2805882,4.301159,0,0.3310433,-0.3310433,5.384872,89.7477,0.1385939,0.3459402,0,0,4.301159
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.94613,34.94613,0.1484358,0.1484358,0,0,0,0.1484358,0,0,2.775558E-17,0,0.1562482,0.1484358,0,0,0.648414,3.970116,0,0.1562482,-0.1562482,5.220172,87.0027,0.1385939,0.1632793,0,0,3.970116
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,34.39716,34.39716,0.2114906,0.2114906,0,0,0,0.2114906,0,0,2.775558E-17,0,0.2226217,0.2114906,0,0,0.8220231,3.813868,0,0.2226217,-0.2226217,4.985508,83.09164,0.1385939,0.2326396,0,0,3.813868
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.82653,33.82653,0.1344779,0.1344779,0,0,0,0.1344779,0,0,2.775558E-17,0,0.1415557,0.1344779,0,0,1.069381,3.591247,0,0.1415557,-0.1415557,4.836296,80.60477,0.1385939,0.1479257,0,0,3.591247
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,33.35702,33.35702,0.2401426,0.2401426,0,0,0,0.2401426,0,0,0,0,0.2527816,0.2401426,0,0,1.226665,3.449691,0,0.2527816,-0.2527816,4.56984,76.16386,0.1385939,0.2641568,0,0,3.449691
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.03197,33.03197,0.1398971,0.1398971,0,0,0,0.1398971,0,0,2.775558E-17,0,0.1472601,0.1398971,0,0,1.507533,3.196909,0,0.1472601,-0.1472601,4.414615,73.57677,0.1385939,0.1538868,0,0,3.196909
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,32.68525,32.68525,0.2140507,0.2140507,0,0,0,0.2140507,0,0,2.775558E-17,0,0.2253165,0.2140507,0,0,1.671155,3.049649,0,0.2253165,-0.2253165,4.17711,69.61836,0.1385939,0.2354558,0,0,3.049649
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,32.33854,32.33854,0.04448164,0.04448164,0,0,0,0.04448164,0,0,0,0,0.04682278,0.04448164,0,0,1.921507,2.824332,0,0.04682278,-0.04682278,4.127755,68.79578,0.1385939,0.04892981,0,0,2.824332
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.17962,32.17962,0.238127,0.238127,0,0,0,0.238127,0,0,0,0,0.25066,0.238127,0,0,1.973532,2.77751,0,0.25066,-0.25066,3.863536,64.39214,0.1385939,0.2619397,0,0,2.77751
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.317032,37.48642,31.9557,0.2037655,0.2037655,0,0,0,0.2037655,155.5867,0,0,0.317032,0.21449,0.2037655,0,0,2.252043,2.52685,0.102542,0,0.102542,3.960816,66.01347,0.1385803,0.224142,0.2536256,0,2.843882
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6766174,44.93066,32.56246,0.8199092,0.8199092,0,0,0,0.8199092,82.52346,0,0,0.6766174,0.8630623,0.8199092,0,0,2.149502,2.619138,0,0.1864449,-0.1864449,3.764286,62.73797,0.1385803,0.9019001,0.5412939,0,3.295755
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.042027,54.1078,33.88432,0.04177097,0.04177097,0,0,0,0.04177097,2494.619,0,0,1.042027,0.04396944,0.04177097,0,0,2.356663,2.432693,0.9980571,0,0.9980571,4.711126,78.51861,0.1384478,0.04594807,0.8336213,0,3.474719
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.282401,61.72229,35.50955,0,0,0,0,0,0,0,0,0,1.282401,0,0,0,0,1.358605,3.330944,1.282401,0,1.282401,5.927718,98.7951,0.1382779,0,1.025921,0,4.613345
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.237727,62.54319,37.09866,0.4155637,0.4155637,0,0,0,0.4155637,297.8429,0.7240874,0,1.237727,0.4374355,0.4155637,0,0,0.07620429,4.485105,0.07620429,0,0.07620429,6.000012,100,0.1382678,0.4571201,0.9901817,0,5.722832
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.45079,70.06635,38.6011,1.325947,1.325947,0.425,0,0.172125,1.325947,109.4154,0.5024247,0,1.45079,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1382678,1.458542,1.160632,1.7,6.004478
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.409711,70.85371,40.10354,0,0,0,0,0,0,0,1.409711,0,1.409711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382678,0,1.127769,0,5.9634
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.149875,64.95454,40.91255,0,0,0,0,0,0,0,1.149875,0,1.149875,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382678,0,0.9198996,0,5.703564
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6234127,53.25359,41.22314,0,0,0,0,0,0,0,0.6234127,0,0.6234127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382678,0,0.4987302,0,5.177102
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.560161,52.39797,41.64932,0.3622029,0.3622029,0,0,0,0.3622029,154.6539,0.1788948,0,0.560161,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1382678,0.3984232,0.4481288,0,5.11385
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1966613,44.87451,41.28093,0.153769,0.153769,0,0,0,0.153769,127.894,0.03479924,0,0.1966613,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1382678,0.1691459,0.157329,0,4.75035
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.0595453,41.06457,40.00241,1.559327,1.559327,1.502759,0,0.4663531,1.559327,3.818655,4.857226E-17,0,0.0595453,0.0595453,0.05656803,0,0,0,4.553689,0,0,0,6.000012,100,0.1382678,1.715259,0.04763624,1.7,4.613234
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,38.86114,38.86114,0.9466436,0.9466436,0,0,0,0.9466436,0,0,0,0,0.9964669,0.9466436,0,0,0,4.553689,0,0.9964669,-0.9964669,4.949644,82.4939,0.1382678,1.041308,0,0,4.553689
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,37.78487,37.78487,0.9571037,0.9571037,0,0,0,0.9571037,0,0,1.110223E-16,0,1.007478,0.9571037,0,0,1.107185,3.557222,0,1.007478,-1.007478,3.887669,64.79436,0.1382678,1.052814,0,0,3.557222
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,36.65082,36.65082,0.8422965,0.8422965,0,0,0,0.8422965,0,0,1.110223E-16,0,0.8866279,0.8422965,0,0,2.226605,2.549744,0,0.8866279,-0.8866279,2.953081,49.21792,0.1382678,0.9265261,0,0,2.549744
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,35.61067,35.61067,0.1096104,0.1096104,0,0,0,0.1096104,0,0,0,0,0.1153794,0.1096104,0,0,3.211747,1.663117,0,0.1153794,-0.1153794,2.831461,47.19092,0.1382678,0.1205715,0,0,1.663117
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.92446,34.92446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1382678,0,0,0,1.547737
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,34.39716,34.39716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1382678,0,0,0,1.547737
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.82653,33.82653,0.1078034,0.1078034,0,0,0,0.1078034,0,0,1.387779E-17,0,0.1134773,0.1078034,0,0,3.339946,1.547737,0,0.1134773,-0.1134773,2.711845,45.19733,0.1382678,0.1185837,0,0,1.547737
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,33.37868,33.37868,0.2328357,0.2328357,0,0,0,0.2328357,0,0,2.775558E-17,0,0.2450902,0.2328357,0,0,3.466032,1.43426,0,0.2450902,-0.2450902,2.453497,40.89154,0.1382678,0.2561192,0,0,1.43426
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.03197,33.03197,0.1530811,0.1530811,0,0,0,0.1530811,0,0,2.775558E-17,0,0.161138,0.1530811,0,0,3.738355,1.18917,0,0.161138,-0.161138,2.283643,38.06064,0.1382678,0.1683892,0,0,1.18917
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,32.68525,32.68525,0.184142,0.184142,0,0,0,0.184142,0,0,0,0,0.1938337,0.184142,0,0,3.917397,1.028032,0,0.1938337,-0.1938337,2.079324,34.65534,0.1382678,0.2025562,0,0,1.028032
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,32.36021,32.36021,0.06095811,0.06095811,0,0,0,0.06095811,0,0,6.938894E-18,0,0.06416643,0.06095811,0,0,4.132768,0.8341981,0,0.06416643,-0.06416643,2.011687,33.52805,0.1382678,0.06705393,0,0,0.8341981
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.20129,32.20129,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0.3038368,0.288645,0,0,4.204063,0.7700316,0,0.3038368,-0.3038368,1.691415,28.19019,0.1382678,0.3175095,0,0,0.7700316
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05375398,32.88917,31.97737,0.09831329,0.09831329,0,0,0,0.09831329,54.67621,0,0,0.05375398,0.1034877,0.09831329,0,0,4.54166,0.4661948,0,0.04973369,-0.04973369,1.638991,27.31646,0.1382678,0.1081446,0.04300318,0,0.5199488
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09470086,34.20333,32.58413,0.1791878,0.1791878,0,0,0,0.1791878,52.85005,0,2.775558E-17,0.09470086,0.1886188,0.1791878,0,0,4.59692,0.4164611,0,0.09391792,-0.09391792,1.539993,25.6665,0.1382678,0.1971066,0.07576068,0,0.511162
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2117525,37.58054,33.88432,0.347016,0.347016,1.7,0,0.5202,0.347016,61.02097,0,0,0.2117525,0,0,1.352984,1.285335,4.701273,0.3225432,1.497087,0,1.497087,2.960255,49.33748,0.1384396,0.3817176,0.169402,1.7,0.5342958
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1653485,38.43269,35.53122,0.526679,0.526679,1.7,0,0.5202,0.526679,31.39454,0,0,0.1653485,0,0,1.173321,1.114655,3.204186,1.669922,1.280003,0,1.280003,4.174572,69.57607,0.1386395,0.5793468,0.1322788,1.7,1.83527
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1050787,38.98499,37.13478,0,0,1.452632,0,0.4526684,0,0,0,0,0.1050787,0,0,1.452632,1.38,1.924182,2.821925,1.485079,0,1.485079,5.583442,93.05717,0.1387404,0,0.08406298,1.7,2.927004
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2286749,42.76004,38.63722,0,0,0,0,0,0,0,0,0,0.2286749,0,0,0,0,0.4391035,4.158496,0.2286749,0,0.2286749,5.800382,96.67284,0.1387101,0,0.1829399,0,4.387171
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5979671,51.54964,40.13966,0.3503829,0.3503829,0,0,0,0.3503829,170.661,0.01871433,0,0.5979671,0.3688241,0.3503829,0,0,0.2104286,4.364303,0.2104286,0,0.2104286,6.000012,100,0.1386823,0.3854212,0.4783736,0,4.96227
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.428852,49.02647,40.97755,0.4081291,0.4081291,0,0,0,0.4081291,105.0775,0,0,0.428852,0.4296096,0.4081291,0,0,0,4.553689,0,0.0007575302,-0.0007575302,5.999214,99.98669,0.1386823,0.448942,0.3430816,0,4.982541
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2412349,45.69038,41.25926,1.553497,1.553497,1.325124,0,0.4178587,1.553497,15.5285,1.639314E-16,0,0.2412349,0.2403931,0.2283735,0,0,0.0008417002,4.552931,0.0008417002,0,0.0008417002,6.000012,100,0.1386825,1.708847,0.1929879,1.7,4.794166
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1887473,45.14025,41.68544,0.6303634,0.6303634,0,0,0,0.6303634,29.94262,0,1.110223E-16,0.1887473,0.6635404,0.6303634,0,0,0,4.553689,0,0.4747931,-0.4747931,5.499536,91.65875,0.1386825,0.6933997,0.1509978,0,4.742436
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2108603,45.14051,41.28093,0.3734063,0.3734063,0,0,0,0.3734063,56.46939,0,5.551115E-17,0.2108603,0.3930593,0.3734063,0,0,0.5275479,4.078896,0,0.182199,-0.182199,5.307481,88.45785,0.1386825,0.4107469,0.1686882,0,4.289756
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05947451,41.0633,40.00241,1.154134,1.154134,0,0,0,1.154134,5.153172,0,2.220446E-16,0.05947451,1.214878,1.154134,0,0,0.7299913,3.896697,0,1.155403,-1.155403,4.08958,68.15952,0.1386825,1.269547,0.04757961,0,3.956171
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,38.86114,38.86114,0.2455943,0.2455943,0,0,0,0.2455943,0,0,2.775558E-17,0,0.2585203,0.2455943,0,0,2.013773,2.741293,0,0.2585203,-0.2585203,3.817075,63.61779,0.1386825,0.2701537,0,0,2.741293
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,37.80655,37.80655,0.442692,0.442692,0,0,0,0.442692,0,0,0,0,0.4659915,0.442692,0,0,2.301018,2.482773,0,0.4659915,-0.4659915,3.325877,55.43117,0.1386825,0.4869611,0,0,2.482773
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,36.65082,36.65082,0.7215812,0.7215812,0,0,0,0.7215812,0,0,1.110223E-16,0,0.7595592,0.7215812,0,0,2.818786,2.016782,0,0.7595592,-0.7595592,2.525231,42.0871,0.1386825,0.7937393,0,0,2.016782
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,35.61067,35.61067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.66274,1.257222,0,0,0,2.525231,42.0871,0.1386825,0,0,0,1.257222
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.92446,34.92446,0.1103252,0.1103252,0,0,0,0.1103252,0,0,1.387779E-17,0,0.1161318,0.1103252,0,0,3.66274,1.257222,0,0.1161318,-0.1161318,2.402817,40.04688,0.1386825,0.1213578,0,0,1.257222
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,34.39716,34.39716,0.3130825,0.3130825,0,0,0,0.3130825,0,0,5.551115E-17,0,0.3295605,0.3130825,0,0,3.791776,1.141091,0,0.3295605,-0.3295605,2.05543,34.2571,0.1386825,0.3443907,0,0,1.141091
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.8482,33.8482,0.04068203,0.04068203,0,0,0,0.04068203,0,0,6.938894E-18,0,0.04282319,0.04068203,0,0,4.157954,0.8115301,0,0.04282319,-0.04282319,2.010291,33.50478,0.1386825,0.04475024,0,0,0.8115301
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,33.40036,33.40036,0.1990055,0.1990055,0,0,0,0.1990055,0,0,2.775558E-17,0,0.2094795,0.1990055,0,0,4.205535,0.7687069,0,0.2094795,-0.2094795,1.78948,29.82461,0.1386825,0.218906,0,0,0.7687069
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.05364,33.05364,0.1028257,0.1028257,0,0,0,0.1028257,0,0,1.387779E-17,0,0.1082376,0.1028257,0,0,4.438291,0.5592275,0,0.1082376,-0.1082376,1.675388,27.92307,0.1386825,0.1131083,0,0,0.5592275
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,32.70692,32.70692,0.06864772,0.06864772,0,0,0,0.06864772,0,0,0,0,0.07226075,0.06864772,0,0,4.558555,0.4509899,0,0.07226075,-0.07226075,1.599218,26.65358,0.1386825,0.07551249,0,0,0.4509899
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,32.38187,32.38187,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0.05788286,0.05498871,0,0,4.638844,0.3787291,0,0.05788286,-0.05788286,1.538204,25.63668,0.1386825,0.06048758,0,0,0.3787291
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.22296,32.22296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.703158,0.3208463,0,0,0,1.538204,25.63668,0.1386825,0,0,0,0.3208463
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01466792,32.24688,31.99904,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.986181,0,0,0.01466792,0,0,1.208807,1.148366,4.703158,0.3208463,1.163034,0,1.163034,2.641555,44.02583,0.1388819,0.5403127,0.01173434,1.7,0.3355142
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1443379,35.08702,32.6058,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,18.20753,0,0,0.1443379,0,0,0.9072626,0.8618995,3.540124,1.367577,1.006237,0,1.006237,3.596156,59.93581,0.1390502,0.8720111,0.1154703,1.7,1.511915
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1318354,36.20957,33.92765,0.7825269,0.7825269,1.7,0,0.5202,0.7825269,16.8474,0,0,0.1318354,0,0,0.9174731,0.8715994,2.533887,2.273191,1.003435,0,1.003435,4.548098,75.80148,0.139218,0.8607796,0.1054683,1.7,2.405026
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3957087,42.70645,35.57455,0.4580135,0.4580135,1.53602,0,0.4754334,0.4580135,86.39674,0,0,0.3957087,0,0,1.078006,1.024106,1.530452,3.176282,1.419815,0,1.419815,5.895052,98.25067,0.1393501,0.5038148,0.316567,1.7,3.571991
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3305913,43.17578,37.19979,0.9709926,0.9709926,0,0,0,0.9709926,34.04673,0,2.220446E-16,0.3305913,1.022097,0.9709926,0,0,0.1106375,4.454115,0,0.6915062,-0.6915062,5.166141,86.10217,0.1393501,1.068092,0.264473,0,4.784707
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1002881,40.48466,38.70223,0,0,0,0,0,0,0,0,0,0.1002881,0,0,0,0,0.8789777,3.762609,0.1002881,0,0.1002881,5.261282,87.68786,0.1393369,0,0.0802305,0,3.862897
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3009676,45.73455,40.20467,0.2066353,0.2066353,0,0,0,0.2066353,145.6516,0,0,0.3009676,0.2175108,0.2066353,0,0,0.7786896,3.852868,0.08345679,0,0.08345679,5.340456,89.00742,0.1393259,0.2272988,0.2407741,0,4.153836
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3518881,47.57799,41.03534,0.3606393,0.3606393,0,0,0,0.3606393,97.57344,0,0,0.3518881,0.3796203,0.3606393,0,0,0.6952328,3.927979,0,0.02773215,-0.02773215,5.311224,88.52023,0.1393259,0.3967032,0.2815105,0,4.279868
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1802394,44.61227,41.32427,0.6563205,0.6563205,0,0,0,0.6563205,27.4621,0,0,0.1802394,0.6908637,0.6563205,0,0,0.7260463,3.900247,0,0.5106243,-0.5106243,4.772979,79.54948,0.1393259,0.7219526,0.1441915,0,4.080487
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.301531,47.32602,41.72878,0.4992879,0.4992879,0,0,0,0.4992879,60.3922,0,5.551115E-17,0.301531,0.5255662,0.4992879,0,0,1.293407,3.389623,0,0.2240353,-0.2240353,4.536825,75.61359,0.1393259,0.5492167,0.2412248,0,3.691154
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.223847,45.42913,41.32427,0.5644795,0.5644795,0,0,0,0.5644795,39.65547,0,1.110223E-16,0.223847,0.594189,0.5644795,0,0,1.542335,3.165588,0,0.370342,-0.370342,4.14645,69.10736,0.1393259,0.6209275,0.1790776,0,3.389435
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05867893,41.08537,40.03853,0,0,0,0,0,0,0,0,0,0.05867893,0,0,0,0,1.953826,2.795246,0.05867893,0,0.05867893,4.202118,70.03516,0.1393181,0,0.04694314,0,2.853925
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,38.88281,38.88281,0.2067714,0.2067714,0,0,0,0.2067714,0,0,2.775558E-17,0,0.2176541,0.2067714,0,0,1.895147,2.848057,0,0.2176541,-0.2176541,3.97269,66.21137,0.1393181,0.2274485,0,0,2.848057
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,37.82821,37.82821,0.5691797,0.5691797,0,0,0,0.5691797,0,0,0,0,0.5991365,0.5691797,0,0,2.136985,2.630403,0,0.5991365,-0.5991365,3.341145,55.68564,0.1393181,0.6260977,0,0,2.630403
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,36.67249,36.67249,0.9534827,0.9534827,0,0,0,0.9534827,0,0,2.220446E-16,0,1.003666,0.9534827,0,0,2.802692,2.031266,0,1.003666,-1.003666,2.283188,38.05306,0.1393181,1.048831,0,0,2.031266
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,35.65401,35.65401,0.2305741,0.2305741,0,0,0,0.2305741,0,0,2.775558E-17,0,0.2427096,0.2305741,0,0,3.917876,1.0276,0,0.2427096,-0.2427096,2.02735,33.78909,0.1393181,0.2536315,0,0,1.0276
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.94613,34.94613,0.1281374,0.1281374,0,0,0,0.1281374,0,0,0,0,0.1348814,0.1281374,0,0,4.187554,0.7848905,0,0.1348814,-0.1348814,1.885172,31.41947,0.1393181,0.1409511,0,0,0.7848905
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,34.41161,34.41161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.337422,0.6500092,0,0,0,1.885172,31.41947,0.1393181,0,0,0,0.6500092
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.86264,33.86264,0.05283627,0.05283627,0,0,0,0.05283627,0,0,6.938894E-18,0,0.05561713,0.05283627,0,0,4.337422,0.6500092,0,0.05561713,-0.05561713,1.826547,30.44238,0.1393181,0.0581199,0,0,0.6500092
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,33.43647,33.43647,0.04238657,0.04238657,0,0,0,0.04238657,0,0,6.938894E-18,0,0.04461744,0.04238657,0,0,4.399219,0.594392,0,0.04461744,-0.04461744,1.779516,29.65854,0.1393181,0.04662523,0,0,0.594392
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.09698,33.09698,0.1630081,0.1630081,0,0,0,0.1630081,0,0,2.775558E-17,0,0.1715875,0.1630081,0,0,4.448794,0.5497745,0,0.1715875,-0.1715875,1.598647,26.64406,0.1393181,0.179309,0,0,0.5497745
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,32.75026,32.75026,0.08224709,0.08224709,0,0,0,0.08224709,0,0,0,0,0.08657588,0.08224709,0,0,4.639447,0.378187,0,0.08657588,-0.08657588,1.507388,25.12308,0.1393181,0.0904718,0,0,0.378187
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,32.40355,32.40355,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0.009044473,0.008592249,0,0,4.735642,0.2916112,0,0.009044473,-0.009044473,1.497854,24.96418,0.1393181,0.009451474,0,0,0.2916112
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.23741,32.23741,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0.1350196,0.1282686,0,0,4.745691,0.2825667,0,0.1350196,-0.1350196,1.355531,22.59213,0.1393181,0.1410955,0,0,0.2825667
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3144535,37.49967,32.01349,0,0,0,0,0,0,0,0,0,0.3144535,0,0,0,0,4.895713,0.1475471,0.3144535,0,0.3144535,1.653848,27.56407,0.1392766,0,0.2515628,0,0.4620006
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4962485,41.52684,32.64914,0,0,0,0,0,0,0,0,0,0.4962485,0,0,0,0,4.58126,0.4305553,0.4962485,0,0.4962485,2.12463,35.41043,0.1392111,0,0.3969988,0,0.9268038
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.810895,49.20031,33.96377,0.1842279,0.1842279,0,0,0,0.1842279,440.1587,0,0,0.810895,0.1939241,0.1842279,0,0,4.085011,0.877179,0.6169709,0,0.6169709,2.70994,45.16558,0.1391298,0.2026507,0.648716,0,1.688074
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.05877,56.51582,35.63234,0.639561,0.639561,0,0,0,0.639561,165.5464,0,0,1.05877,0.6732221,0.639561,0,0,3.46804,1.432453,0.3855481,0,0.3855481,3.075703,51.26162,0.139079,0.7035171,0.8470162,0,2.491223
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.11139,59.65239,37.25758,1.1833,1.1833,0,0,0,1.1833,93.92289,0,0,1.11139,1.245579,1.1833,0,0,3.082492,1.779446,0,0.1341894,-0.1341894,2.934255,48.90416,0.139079,1.30163,0.8891119,0,2.890836
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.232579,64.46381,38.78168,0,0,0,0,0,0,0,0,0,1.232579,0,0,0,0,3.231591,1.645257,1.232579,0,1.232579,4.103582,68.3929,0.138917,0,0.9860629,0,2.877835
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.429132,71.63711,40.28412,0,0,0,0,0,0,0,0,0,1.429132,0,0,0,0,1.999013,2.754577,1.429132,0,1.429132,5.459375,90.98941,0.1387295,0,1.143306,0,4.183709
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.364475,70.91272,41.13647,0.08573038,0.08573038,0,0,0,0.08573038,1591.588,0.7043513,0,1.364475,0.09024251,0.08573038,0,0,0.5698809,4.040796,0.5698809,0,0.5698809,6.000012,100,0.1386549,0.09430341,1.09158,0,5.405271
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.136562,65.23647,41.4254,0.4011056,0.4011056,0,0,0,0.4011056,283.3575,0.7143461,0,1.136562,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1386549,0.4412161,0.90925,0,5.690251
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8423914,58.66864,41.80823,0.9562017,0.9562017,0,0,0,0.9562017,88.09766,0,0,0.8423914,1.006528,0.9562017,0,0,0,4.553689,0,0.1641367,-0.1641367,5.826997,97.11642,0.1386549,1.051822,0.6739131,0,5.39608
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3767622,48.44847,41.40373,0.09631616,0.09631616,0,0,0,0.09631616,391.1723,0.09300259,0,0.3767622,0.1013854,0.09631616,0,0,0.1823741,4.389552,0.1823741,0,0.1823741,6.000012,100,0.1386311,0.1059478,0.3014097,0,4.766315
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05758918,41.13124,40.10354,1.123357,1.123357,0,0,0,1.123357,5.126524,0,0,0.05758918,1.182481,1.123357,0,0,0,4.553689,0,1.124892,-1.124892,4.814271,80.2377,0.1386311,1.235693,0.04607134,0,4.611278
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.92615,38.92615,0.09395976,0.09395976,0,0,0,0.09395976,0,0,1.387779E-17,0,0.09890502,0.09395976,0,0,1.24988,3.428797,0,0.09890502,-0.09890502,4.710017,78.50012,0.1386311,0.1033557,0,0,3.428797
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,37.84988,37.84988,0.158751,0.158751,0,0,0,0.158751,0,0,0,0,0.1671063,0.158751,0,0,1.359775,3.329892,0,0.1671063,-0.1671063,4.533871,75.56437,0.1386311,0.1746261,0,0,3.329892
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,36.68694,36.68694,0.1346785,0.1346785,0,0,0,0.1346785,0,0,2.775558E-17,0,0.1417669,0.1346785,0,0,1.545448,3.162786,0,0.1417669,-0.1417669,4.384436,73.07378,0.1386311,0.1481464,0,0,3.162786
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,35.65401,35.65401,0.2073105,0.2073105,0,0,0,0.2073105,0,0,2.775558E-17,0,0.2182216,0.2073105,0,0,1.702967,3.021019,0,0.2182216,-0.2182216,4.15441,69.24003,0.1386311,0.2280416,0,0,3.021019
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.96058,34.96058,0.1091182,0.1091182,0,0,0,0.1091182,0,0,1.387779E-17,0,0.1148613,0.1091182,0,0,1.945436,2.802797,0,0.1148613,-0.1148613,4.033335,67.22212,0.1386311,0.1200301,0,0,2.802797
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,34.43328,34.43328,0.07737863,0.07737863,0,0,0,0.07737863,0,0,1.387779E-17,0,0.08145119,0.07737863,0,0,2.073059,2.687936,0,0.08145119,-0.08145119,3.947478,65.79118,0.1386311,0.0851165,0,0,2.687936
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,33.86264,33.86264,0.06467336,0.06467336,0,0,0,0.06467336,0,0,1.387779E-17,0,0.06807722,0.06467336,0,0,2.16356,2.606484,0,0.06807722,-0.06807722,3.875719,64.59518,0.1386311,0.07114069,0,0,2.606484
