Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,33.43647,33.43647,0.1004717,0.1004717,0,0,0,0.1004717,0,0,1.387779E-17,0,0.1057597,0.1004717,0,0,2.239202,2.538407,0,0.1057597,-0.1057597,3.764238,62.73717,0.1386311,0.1105189,0,0,2.538407
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,33.09698,33.09698,0.2553235,0.2553235,0,0,0,0.2553235,0,0,5.551115E-17,0,0.2687616,0.2553235,0,0,2.356713,2.432648,0,0.2687616,-0.2687616,3.480938,58.01553,0.1386311,0.2808559,0,0,2.432648
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,32.75026,32.75026,0.1733859,0.1733859,0,0,0,0.1733859,0,0,2.775558E-17,0,0.1825114,0.1733859,0,0,2.655337,2.163886,0,0.1825114,-0.1825114,3.288555,54.80913,0.1386311,0.1907244,0,0,2.163886
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,32.40355,32.40355,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0.002569245,0.002440783,0,0,2.858127,1.981375,0,0.002569245,-0.002569245,3.285846,54.764,0.1386311,0.002684861,0,0,1.981375
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,32.25908,32.25908,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0.1566941,0.1488594,0,0,2.860982,1.978805,0,0.1566941,-0.1566941,3.120676,52.01117,0.1386311,0.1637453,0,0,1.978805
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2786681,36.8561,32.01349,0.4334432,0.4334432,0,0,0,0.4334432,64.29172,0,0,0.2786681,0.4562561,0.4334432,0,0,3.035086,1.822111,0,0.177588,-0.177588,2.933482,48.89127,0.1386311,0.4767876,0.2229345,0,2.100779
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4842342,41.31483,32.66358,0,0,0,0,0,0,0,0,0,0.4842342,0,0,0,0,3.232406,1.644523,0.4842342,0,0.4842342,3.392867,56.54767,0.1385678,0,0.3873873,0,2.128757
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5457979,43.89687,33.98544,0.2375922,0.2375922,0,0,0,0.2375922,229.7205,0,0,0.5457979,0.250097,0.2375922,0,0,2.748172,2.080334,0.2957008,0,0.2957008,3.673393,61.2231,0.1385292,0.2613514,0.4366383,0,2.626132
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7765614,50.35604,35.65401,0.01276999,0.01276999,0,0,0,0.01276999,6081.146,0,0,0.7765614,0.01344209,0.01276999,0,0,2.452471,2.346465,0.7631193,0,0.7631193,4.397352,73.28905,0.1384296,0.01404699,0.6212491,0,3.123026
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.980579,56.68607,37.32259,0.2255922,0.2255922,0,0,0,0.2255922,434.6688,0,0,0.980579,0.2374655,0.2255922,0,0,1.689352,3.033272,0.7431135,0,0.7431135,5.102331,85.03869,0.1383327,0.2481515,0.7844632,0,4.013851
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.135209,62.0882,38.82502,0,0,0,0,0,0,0,0.1889707,0,1.135209,0,0,0,0,0.9462385,3.702074,0.9462385,0,0.9462385,6.000012,100,0.1382096,0,0.9081673,0,4.837284
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5711377,51.22382,40.34913,0.9034599,0.9034599,0,0,0,0.9034599,63.21672,0,1.110223E-16,0.5711377,0.9510104,0.9034599,0,0,0,4.553689,0,0.3798727,-0.3798727,5.599591,93.32633,0.1382096,0.9938059,0.4569102,0,5.124826
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9817084,61.16953,41.17981,1.476534,1.476534,0.9448882,0,0.3140545,1.476534,66.48734,1.110223E-16,0,0.9817084,0.5596276,0.5316462,0,0,0.4220808,4.173816,0.4220808,0,0.4220808,6.000012,100,0.1382691,1.624188,0.7853667,1.7,5.155525
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6973204,55.06776,41.44707,0.6571227,0.6571227,0,0,0,0.6571227,106.1172,0.005612283,0,0.6973204,0.6917081,0.6571227,0,0,0,4.553689,0,0,0,6.000012,100,0.1382691,0.722835,0.5578563,0,5.251009
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4366962,50.10565,41.85157,0,0,0,0,0,0,0,0.4366962,0,0.4366962,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382691,0,0.3493569,0,4.990385
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2285828,45.62228,41.4254,0,0,0,0,0,0,0,0.2285828,0,0.2285828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382691,0,0.1828662,0,4.782272
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05499649,41.08468,40.10354,0.6615123,0.6615123,0,0,0,0.6615123,8.313752,0,0,0.05499649,0.6963288,0.6615123,0,0,0,4.553689,0,0.6413323,-0.6413323,5.323988,88.73296,0.1382691,0.7276635,0.04399719,0,4.608685
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,38.92615,38.92615,0.7488202,0.7488202,0,0,0,0.7488202,0,0,1.110223E-16,0,0.7882318,0.7488202,0,0,0.7125914,3.912357,0,0.7882318,-0.7882318,4.493119,74.88517,0.1382691,0.8237022,0,0,3.912357
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,37.84988,37.84988,0.342852,0.342852,0,0,0,0.342852,0,0,5.551115E-17,0,0.3608969,0.342852,0,0,1.588404,3.124125,0,0.3608969,-0.3608969,4.1127,68.54487,0.1382691,0.3771372,0,0,3.124125
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,36.68694,36.68694,1.010772,1.010772,0,0,0,1.010772,0,0,2.220446E-16,0,1.06397,1.010772,0,0,1.989401,2.763228,0,1.06397,-1.06397,2.991178,49.85286,0.1382691,1.111849,0,0,2.763228
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,35.65401,35.65401,0.1986787,0.1986787,0,0,0,0.1986787,0,0,2.775558E-17,0,0.2091355,0.1986787,0,0,3.17159,1.699258,0,0.2091355,-0.2091355,2.770729,46.17873,0.1382691,0.2185466,0,0,1.699258
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.96058,34.96058,0.2303657,0.2303657,0,0,0,0.2303657,0,0,2.775558E-17,0,0.2424902,0.2303657,0,0,3.403963,1.490122,0,0.2424902,-0.2424902,2.515122,41.91862,0.1382691,0.2534023,0,0,1.490122
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,34.43328,34.43328,0.04530045,0.04530045,0,0,0,0.04530045,0,0,0,0,0.04768469,0.04530045,0,0,3.673396,1.247632,0,0.04768469,-0.04768469,2.464858,41.08089,0.1382691,0.0498305,0,0,1.247632
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,33.88432,33.88432,0.03533785,0.03533785,0,0,0,0.03533785,0,0,0,0,0.03719774,0.03533785,0,0,3.726379,1.199948,0,0.03719774,-0.03719774,2.425648,40.42739,0.1382691,0.03887163,0,0,1.199948
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,33.45814,33.45814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.76771,1.16275,0,0,0,2.425648,40.42739,0.1382691,0,0,0,1.16275
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,33.11143,33.11143,0.163963,0.163963,0,0,0,0.163963,0,0,2.775558E-17,0,0.1725927,0.163963,0,0,3.76771,1.16275,0,0.1725927,-0.1725927,2.24372,37.39525,0.1382691,0.1803593,0,0,1.16275
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,32.75026,32.75026,0.1823723,0.1823723,0,0,0,0.1823723,0,0,2.775558E-17,0,0.1919709,0.1823723,0,0,3.95948,0.9901571,0,0.1919709,-0.1919709,2.041365,34.02267,0.1382691,0.2006095,0,0,0.9901571
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,32.42522,32.42522,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0.1631286,0.1549722,0,0,4.172781,0.7981862,0,0.1631286,-0.1631286,1.869412,31.1568,0.1382691,0.1704694,0,0,0.7981862
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.25908,32.25908,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0.08160703,0.07752668,0,0,4.354035,0.6350577,0,0.08160703,-0.08160703,1.783391,29.72312,0.1382691,0.08527935,0,0,0.6350577
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2118829,35.69097,32.03516,1.357039,1.357039,1.7,0,0.5202,1.357039,15.61362,0,0,0.2118829,0,0,0.3429614,0.3258133,4.444709,0.5534506,0.5376962,0,0.5376962,2.293494,38.22482,0.1383544,1.492743,0.1695063,1.7,0.7653335
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5587077,42.75818,32.68525,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,197.8408,0,0,0.5587077,0,0,1.417597,1.346717,3.907013,1.037377,1.905425,0,1.905425,4.101139,68.35218,0.1384699,0.3106429,0.4469662,1.7,1.596085
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6462447,45.91654,34.02878,0.1340897,0.1340897,1.560767,0,0.4821893,0.1340897,481.9497,0,0,0.6462447,0,0,1.426677,1.355343,2.001588,2.75226,2.001588,0,2.001588,6.000012,100,0.138533,0.1474986,0.5169957,1.7,3.398504
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7197518,49.26297,35.73347,0,0,0,0,0,0,0,0.7197518,0,0.7197518,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138533,0,0.5758014,0,5.273441
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.194262,61.83176,37.40204,1.016723,1.016723,0,0,0,1.016723,117.4619,0.1240278,0,1.194262,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.138533,1.118395,0.9554098,0,5.747951
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.326279,67.10523,38.94782,0,0,0,0,0,0,0,1.326279,0,1.326279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138533,0,1.061023,0,5.879968
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.168405,64.88155,40.46471,1.091382,1.091382,0,0,0,1.091382,107.0573,0.01958145,0,1.168405,1.148823,1.091382,0,0,0,4.553689,0,0,0,6.000012,100,0.138533,1.200521,0.934724,0,5.722094
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8137091,57.40616,41.25926,0.1996186,0.1996186,0,0,0,0.1996186,407.6319,0.6035842,0,0.8137091,0.2101248,0.1996186,0,0,0,4.553689,0,0,0,6.000012,100,0.138533,0.2195804,0.6509672,0,5.367398
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3302501,47.6931,41.54819,0.3563947,0.3563947,0,0,0,0.3563947,92.66415,0,0,0.3302501,0.3751523,0.3563947,0,0,0,4.553689,0,0.04490222,-0.04490222,5.952681,99.21115,0.138533,0.3920342,0.2642001,0,4.883939
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08828619,43.48676,41.88769,0.4794993,0.4794993,0,0,0,0.4794993,18.41216,0,1.110223E-16,0.08828619,0.5047361,0.4794993,0,0,0.04989136,4.508787,0,0.41645,-0.41645,5.513704,91.89488,0.138533,0.5274493,0.07062896,0,4.597073
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1208427,43.67453,41.48318,0.07410478,0.07410478,0,0,0,0.07410478,163.07,0,0,0.1208427,0.07800503,0.07410478,0,0,0.5126135,4.092337,0.04283763,0,0.04283763,5.554343,92.5722,0.1385274,0.08151525,0.09667412,0,4.21318
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01697453,40.46298,40.16133,1.285658,1.285658,1.7,0,0.5202,1.285658,1.3203,0,0,0.01697453,0,0,0.4143425,0.3936253,0.4697759,4.130891,0.4105999,0,0.4105999,5.943872,99.06435,0.1385964,1.414223,0.01357963,1.7,4.147865
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.96227,38.96227,0.5038055,0.5038055,0,0,0,0.5038055,0,0,1.110223E-16,0,0.5303215,0.5038055,0,0,0.05917603,4.500431,0,0.5303215,-0.5303215,5.384865,89.74757,0.1385964,0.554186,0,0,4.500431
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.886,37.886,1.331849,1.331849,1.7,0,0.5202,1.331849,0,0,0,0,0,0,0.3681505,0.349743,0.6484222,3.970109,0.349743,0,0.349743,5.71666,95.27748,0.1386555,1.465034,0,1.7,3.970109
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,36.73028,36.73028,0.3771173,0.3771173,0,0,0,0.3771173,0,0,5.551115E-17,0,0.3969656,0.3771173,0,0,0.2986791,4.284878,0,0.3969656,-0.3969656,5.298222,88.30352,0.1386555,0.414829,0,0,4.284878
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,35.67568,35.67568,0.2515876,0.2515876,0,0,0,0.2515876,0,0,0,0,0.2648291,0.2515876,0,0,0.739752,3.887912,0,0.2648291,-0.2648291,5.019067,83.65096,0.1386555,0.2767464,0,0,3.887912
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.98225,34.98225,0.1552916,0.1552916,0,0,0,0.1552916,0,0,2.775558E-17,0,0.1634648,0.1552916,0,0,1.034006,3.623083,0,0.1634648,-0.1634648,4.84676,80.77917,0.1386555,0.1708207,0,0,3.623083
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,34.47662,34.47662,0.1898902,0.1898902,0,0,0,0.1898902,0,0,2.775558E-17,0,0.1998844,0.1898902,0,0,1.215634,3.459618,0,0.1998844,-0.1998844,4.636064,77.26757,0.1386555,0.2088792,0,0,3.459618
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.90598,33.90598,0.05844176,0.05844176,0,0,0,0.05844176,0,0,6.938894E-18,0,0.06151764,0.05844176,0,0,1.437728,3.259734,0,0.06151764,-0.06151764,4.571218,76.18682,0.1386555,0.06428593,0,0,3.259734
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,33.50148,33.50148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.506081,3.198216,0,0,0,4.571218,76.18682,0.1386555,0,0,0,3.198216
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.13309,33.13309,0.007570857,0.007570857,0,0,0,0.007570857,0,0,8.673617E-19,0,0.007969324,0.007570857,0,0,1.506081,3.198216,0,0.007969324,-0.007969324,4.562818,76.04681,0.1386555,0.008327943,0,0,3.198216
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.78638,32.78638,0.1238817,0.1238817,0,0,0,0.1238817,0,0,1.387779E-17,0,0.1304017,0.1238817,0,0,1.514936,3.190247,0,0.1304017,-0.1304017,4.425363,73.75589,0.1386555,0.1362698,0,0,3.190247
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,32.44688,32.44688,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0.1302082,0.1236978,0,0,1.659826,3.059845,0,0.1302082,-0.1302082,4.288111,71.46837,0.1386555,0.1360676,0,0,3.059845
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,32.28075,32.28075,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0.004882279,0.004638166,0,0,1.804502,2.929637,0,0.004882279,-0.004882279,4.282965,71.3826,0.1386555,0.005101982,0,0,2.929637
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3468087,38.13115,32.05683,0.3673759,0.3673759,0,0,0,0.3673759,94.4016,0,0,0.3468087,0.3867115,0.3673759,0,0,1.809927,2.924755,0,0.03990277,-0.03990277,4.240903,70.68158,0.1386555,0.4041135,0.277447,0,3.271563
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6546965,44.65326,32.70692,0.3316692,0.3316692,0,0,0,0.3316692,197.3944,0,0,0.6546965,0.3491255,0.3316692,0,0,1.854263,2.884852,0.305571,0,0.305571,4.530794,75.51307,0.1386159,0.3648362,0.5237572,0,3.539548
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.69765,46.99477,34.07212,0.4268411,0.4268411,0,0,0,0.4268411,163.4449,0,0,0.69765,0.4493064,0.4268411,0,0,1.548692,3.159866,0.2483436,0,0.2483436,4.766393,79.43972,0.1385837,0.4695252,0.55812,0,3.857516
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5966896,46.81668,35.77681,0,0,0,0,0,0,0,0,0,0.5966896,0,0,0,0,1.300349,3.383375,0.5966896,0,0.5966896,5.332462,88.87419,0.1385064,0,0.4773517,0,3.980065
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9627042,56.43856,37.45983,0.2385532,0.2385532,0,0,0,0.2385532,403.5596,0.007936431,0,0.9627042,0.2511086,0.2385532,0,0,0.7036592,3.920396,0.7036592,0,0.7036592,6.000012,100,0.1384154,0.2624085,0.7701634,0,4.8831
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7784823,54.11499,39.0056,0.3288743,0.3288743,0,0,0,0.3288743,236.7112,0.4322988,0,0.7784823,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1384154,0.3617618,0.6227859,0,5.332171
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.857125,57.57989,40.55138,0.1550612,0.1550612,0,0,0,0.1550612,552.7654,0.6939027,0,0.857125,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1384154,0.1705674,0.6857,0,5.410814
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7269616,55.58811,41.33872,0.556725,0.556725,0,0,0,0.556725,130.5782,0.1409352,0,0.7269616,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1384154,0.6123976,0.5815692,0,5.280651
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9684952,61.35989,41.6132,0.2918711,0.2918711,0,0,0,0.2918711,331.8229,0.6612624,0,0.9684952,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1384154,0.3210582,0.7747961,0,5.522184
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4819663,51.14653,41.97437,0.2153521,0.2153521,0,0,0,0.2153521,223.8038,0.2552798,0,0.4819663,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1384154,0.2368874,0.385573,0,5.035655
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2940041,46.97158,41.52652,0,0,0,0,0,0,0,0.2940041,0,0.2940041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384154,0,0.2352033,0,4.847693
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04447935,40.97597,40.183,0,0,0,0,0,0,0,0.04447935,0,0.04447935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384154,0,0.03558348,0,4.598168
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.98394,38.98394,0.8425009,0.8425009,0,0,0,0.8425009,0,0,1.110223E-16,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1384154,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.886,37.886,0.7421791,0.7421791,0,0,0,0.7421791,0,0,1.110223E-16,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1384154,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,36.70861,36.70861,0.2369889,0.2369889,0,0,0,0.2369889,0,0,2.775558E-17,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1384154,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,35.65401,35.65401,0.1344011,0.1344011,0,0,0,0.1344011,0,0,2.775558E-17,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1384154,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.98225,34.98225,0.1064466,0.1064466,0,0,0,0.1064466,0,0,1.387779E-17,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1384154,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,34.47662,34.47662,0.1441723,0.1441723,0,0,0,0.1441723,0,0,2.775558E-17,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1384154,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.90598,33.90598,0.09090745,0.09090745,0,0,0,0.09090745,0,0,1.387779E-17,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1384154,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,33.52315,33.52315,0.1200996,0.1200996,0,0,0,0.1200996,0,0,1.387779E-17,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1384154,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.15477,33.15477,0.02371757,0.02371757,0,0,0,0.02371757,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1384154,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.78638,32.78638,0.2193016,0.2193016,0,0,0,0.2193016,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1384154,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,32.46133,32.46133,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1384154,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01839072,32.61385,32.30242,0,0,0,0,0,0,0,0,0,0.01839072,0,0,0,0,3.122384,1.743544,0.01839072,0,0.01839072,3.055305,50.92166,0.138413,0,0.01471258,0,1.761934
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1415816,34.5037,32.0785,0.1615806,0.1615806,0,0,0,0.1615806,87.62289,0,0,0.1415816,0.1700849,0.1615806,0,0,3.103993,1.760095,0,0.02850326,-0.02850326,3.02526,50.42091,0.138413,0.1777387,0.1132653,0,1.901677
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1360236,35.04461,32.70692,0.6581042,0.6581042,0,0,0,0.6581042,20.669,0,0,0.1360236,0.6927413,0.6581042,0,0,3.135664,1.731592,0,0.5567177,-0.5567177,2.438428,40.64039,0.138413,0.7239146,0.1088189,0,1.867615
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1390624,36.49783,34.08657,1.421389,1.421389,1.7,0,0.5202,1.421389,9.783551,0,0,0.1390624,0,0,0.2786106,0.2646801,3.754239,1.174874,0.4037424,0,0.4037424,2.821452,47.02411,0.1384771,1.563528,0.1112499,1.7,1.313936
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3708357,42.48729,35.81292,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,57.28753,0,0,0.3708357,0,0,1.052676,1.000043,3.350496,1.538242,1.370878,0,1.370878,4.121982,68.69955,0.1386607,0.7120559,0.2966685,1.7,1.909078
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4900812,46.57835,37.52484,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,238.5467,2.220446E-16,0,0.4900812,0,0,1.452632,1.38,1.979618,2.772033,1.870081,0,1.870081,5.896096,98.26807,0.1387675,0.225989,0.3920649,1.7,3.262114
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.516694,48.76624,39.08506,0.120536,0.120536,0,0,0,0.120536,428.6635,0.2802772,0,0.516694,0.12688,0.120536,0,0,0.1095367,4.455106,0.1095367,0,0.1095367,6.000012,100,0.1387534,0.1325897,0.4133552,0,4.9718
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2346811,44.9204,40.63084,0.4893624,0.4893624,0,0,0,0.4893624,47.9565,0,0,0.2346811,0.5151184,0.4893624,0,0,0,4.553689,0,0.2804372,-0.2804372,5.704405,95.07323,0.1387534,0.5382987,0.1877449,0,4.78837
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4392562,49.72912,41.44707,0.01123011,0.01123011,0,0,0,0.01123011,3911.416,0.1158381,0,0.4392562,0.01182117,0.01123011,0,0,0.3115969,4.273252,0.3115969,0,0.3115969,6.000012,100,0.1387132,0.01235312,0.351405,0,4.712508
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.380898,48.82496,41.68544,0.3683924,0.3683924,0,0,0,0.3683924,103.3946,0,0,0.380898,0.3877815,0.3683924,0,0,0,4.553689,0,0.006883562,-0.006883562,5.992756,99.87907,0.1387132,0.4052317,0.3047184,0,4.934587
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2124668,45.96335,42.05382,0.1553496,0.1553496,0,0,0,0.1553496,136.7669,0.04129252,0,0.2124668,0.1635258,0.1553496,0,0,0.007648402,4.546805,0.007648402,0,0.007648402,6.000012,100,0.1387122,0.1708845,0.1699734,0,4.759272
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1980178,45.21044,41.58431,0.104784,0.104784,0,0,0,0.104784,188.9772,0.08771887,0,0.1980178,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1387122,0.1152624,0.1584142,0,4.751707
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05161719,41.16935,40.248,0.652546,0.652546,0,0,0,0.652546,7.910123,0,0,0.05161719,0.6868905,0.652546,0,0,0,4.553689,0,0.6352733,-0.6352733,5.330375,88.83941,0.1387122,0.7178006,0.04129375,0,4.605306
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.02728,39.02728,0.05961711,0.05961711,0,0,0,0.05961711,0,0,1.387779E-17,0,0.06275485,0.05961711,0,0,0.7058592,3.918416,0,0.06275485,-0.06275485,5.264225,87.73692,0.1387122,0.06557882,0,0,3.918416
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.92934,37.92934,0.4623381,0.4623381,0,0,0,0.4623381,0,0,0,0,0.4866717,0.4623381,0,0,0.7755868,3.855661,0,0.4866717,-0.4866717,4.751229,79.18699,0.1387122,0.5085719,0,0,3.855661
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,36.75195,36.75195,0.6029141,0.6029141,0,0,0,0.6029141,0,0,1.110223E-16,0,0.6346464,0.6029141,0,0,1.316333,3.368989,0,0.6346464,-0.6346464,4.082253,68.03741,0.1387122,0.6632055,0,0,3.368989
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,35.69735,35.69735,0.1220869,0.1220869,0,0,0,0.1220869,0,0,1.387779E-17,0,0.1285126,0.1220869,0,0,2.021496,2.734343,0,0.1285126,-0.1285126,3.946789,65.77968,0.1387122,0.1342956,0,0,2.734343
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.00392,35.00392,0.2337216,0.2337216,0,0,0,0.2337216,0,0,2.775558E-17,0,0.2460227,0.2337216,0,0,2.164288,2.60583,0,0.2460227,-0.2460227,3.687458,61.45751,0.1387122,0.2570937,0,0,2.60583
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,34.49829,34.49829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.437646,2.359807,0,0,0,3.687458,61.45751,0.1387122,0,0,0,2.359807
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.92765,33.92765,0.2904933,0.2904933,0,0,0,0.2904933,0,0,5.551115E-17,0,0.3057824,0.2904933,0,0,2.437646,2.359807,0,0.3057824,-0.3057824,3.365135,56.08547,0.1387122,0.3195426,0,0,2.359807
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,33.5376,33.5376,0.2129367,0.2129367,0,0,0,0.2129367,0,0,2.775558E-17,0,0.2241439,0.2129367,0,0,2.777405,2.054025,0,0.2241439,-0.2241439,3.128866,52.14767,0.1387122,0.2342304,0,0,2.054025
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.17643,33.17643,0.1245675,0.1245675,0,0,0,0.1245675,0,0,0,0,0.1311237,0.1245675,0,0,3.026453,1.829881,0,0.1311237,-0.1311237,2.99065,49.84407,0.1387122,0.1370242,0,0,1.829881
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.80805,32.80805,0.2108679,0.2108679,0,0,0,0.2108679,0,0,2.775558E-17,0,0.2219662,0.2108679,0,0,3.172146,1.698757,0,0.2219662,-0.2219662,2.756677,45.94452,0.1387122,0.2319547,0,0,1.698757
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,32.483,32.483,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0.1805475,0.1715201,0,0,3.418775,1.476791,0,0.1805475,-0.1805475,2.566363,42.77263,0.1387122,0.1886722,0,0,1.476791
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.0168851,32.62449,32.33854,0.08702236,0.08702236,0,0,0,0.08702236,19.40318,0,1.387779E-17,0.0168851,0.09160248,0.08702236,0,0,3.619384,1.296244,0,0.07471738,-0.07471738,2.487604,41.45999,0.1387122,0.0957246,0.01350808,0,1.313129
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1100747,33.97968,32.10017,0.5941454,0.5941454,0,0,0,0.5941454,18.52655,0,0,0.1100747,0.6254162,0.5941454,0,0,3.702403,1.221526,0,0.5153416,-0.5153416,1.944386,32.40638,0.1387122,0.65356,0.08805973,0,1.331601
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2357807,36.84737,32.75026,1.281261,1.281261,1.7,0,0.5202,1.281261,18.40224,0,0,0.2357807,0,0,0.4187391,0.3978022,4.275005,0.7061847,0.6335829,0,0.6335829,2.545456,42.42418,0.1388117,1.409387,0.1886246,1.7,0.9419654
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.737129,47.88418,34.15157,0.7976052,0.7976052,1.7,0,0.5202,0.7976052,92.41779,0,0,0.737129,0,0,0.9023948,0.8572751,3.641422,1.276409,1.594404,0,1.594404,4.058041,67.63387,0.1389653,0.8773657,0.5897032,1.7,2.013538
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6299253,47.61457,35.8996,1.50508,1.50508,1.7,0,0.5202,1.50508,41.85328,0,0,0.6299253,0,0,0.19492,0.185174,2.047018,2.711373,0.8150994,0,0.8150994,4.831312,80.5217,0.1390835,1.655588,0.5039403,1.7,3.341298
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1578923,40.43127,37.62596,0.3023105,0.3023105,0,0,0,0.3023105,52.2285,0,5.551115E-17,0.1578923,0.3182216,0.3023105,0,0,1.231918,3.444963,0,0.1603293,-0.1603293,4.66231,77.705,0.1390835,0.3325416,0.1263138,0,3.602855
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3463099,45.54131,39.18619,0.4515544,0.4515544,0,0,0,0.4515544,76.69286,0,0,0.3463099,0.4753204,0.4515544,0,0,1.410062,3.284633,0,0.1290105,-0.1290105,4.52632,75.43853,0.1390835,0.4967098,0.2770479,0,3.630943
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5038028,50.28745,40.75364,0.631341,0.631341,0,0,0,0.631341,79.79885,0,0,0.5038028,0.6645694,0.631341,0,0,1.553407,3.155623,0,0.1607666,-0.1607666,4.356858,72.61415,0.1390835,0.6944751,0.4030423,0,3.659425
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5397655,51.86936,41.54819,0.5599353,0.5599353,0,0,0,0.5599353,96.39785,0,0,0.5397655,0.5894055,0.5599353,0,0,1.732037,2.994856,0,0.04963998,-0.04963998,4.304533,71.74207,0.1390835,0.6159288,0.4318124,0,3.534621
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.520943,51.76246,41.80823,0.1959914,0.1959914,0,0,0,0.1959914,265.799,0,0,0.520943,0.2063067,0.1959914,0,0,1.787192,2.945216,0.3146363,0,0.3146363,4.603023,76.7169,0.1390429,0.2155905,0.4167544,0,3.466159
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4304031,50.27757,42.13328,0,0,0,0,0,0,0,0,0,0.4304031,0,0,0,0,1.472556,3.228389,0.4304031,0,0.4304031,5.011339,83.52215,0.1389874,0,0.3443225,0,3.658792
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.168563,44.72655,41.64932,0.3792945,0.3792945,0,0,0,0.3792945,44.4412,0,0,0.168563,0.3992574,0.3792945,0,0,1.042153,3.615752,0,0.2306944,-0.2306944,4.768166,79.46927,0.1389874,0.417224,0.1348504,0,3.784314
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05019127,41.18007,40.28412,0.7298153,0.7298153,0,0,0,0.7298153,6.877256,0,0,0.05019127,0.7682266,0.7298153,0,0,1.29848,3.385057,0,0.7180353,-0.7180353,4.01129,66.85471,0.1389874,0.8027968,0.04015302,0,3.435248
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.06339,39.06339,1.148512,1.148512,0,0,0,1.148512,0,0,2.220446E-16,0,1.20896,1.148512,0,0,2.096297,2.667022,0,1.20896,-1.20896,2.736934,45.61548,0.1389874,1.263363,0,0,2.667022
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.92934,37.92934,0.4199463,0.4199463,0,0,0,0.4199463,0,0,5.551115E-17,0,0.4420488,0.4199463,0,0,3.439586,1.458062,0,0.4420488,-0.4420488,2.270974,37.84949,0.1389874,0.461941,0,0,1.458062
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,36.77362,36.77362,0.06908672,0.06908672,0,0,0,0.06908672,0,0,0,0,0.07272287,0.06908672,0,0,3.930751,1.016013,0,0.07272287,-0.07272287,2.194318,36.57188,0.1389874,0.0759954,0,0,1.016013
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,35.7118,35.7118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.011554,0.9432901,0,0,0,2.194318,36.57188,0.1389874,0,0,0,0.9432901
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.02559,35.02559,0.1730816,0.1730816,0,0,0,0.1730816,0,0,2.775558E-17,0,0.1821912,0.1730816,0,0,4.011554,0.9432901,0,0.1821912,-0.1821912,2.002271,33.37112,0.1389874,0.1903898,0,0,0.9432901
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,34.51274,34.51274,0.04320836,0.04320836,0,0,0,0.04320836,0,0,0,0,0.04548249,0.04320836,0,0,4.213989,0.761099,0,0.04548249,-0.04548249,1.954328,32.57207,0.1389874,0.0475292,0,0,0.761099
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.96377,33.96377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.264525,0.7156165,0,0,0,1.954328,32.57207,0.1389874,0,0,0,0.7156165
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,33.55927,33.55927,0.3197497,0.3197497,0,0,0,0.3197497,0,0,5.551115E-17,0,0.3365787,0.3197497,0,0,4.264525,0.7156165,0,0.3365787,-0.3365787,1.599543,26.659,0.1389874,0.3517247,0,0,0.7156165
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.1981,33.1981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.638501,0.3790378,0,0,0,1.599543,26.659,0.1389874,0,0,0,0.3790378
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.85139,32.85139,0.09028198,0.09028198,0,0,0,0.09028198,0,0,1.387779E-17,0,0.09503366,0.09028198,0,0,4.638501,0.3790378,0,0.09503366,-0.09503366,1.499369,24.98943,0.1389874,0.09931017,0,0,0.3790378
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,32.50467,32.50467,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0.1020088,0.09690832,0,0,4.744094,0.2840042,0,0.1020088,-0.1020088,1.391842,23.19733,0.1389874,0.1065992,0,0,0.2840042
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01370586,32.59227,32.36021,0,0,0,0,0,0,0,0,0,0.01370586,0,0,0,0,4.857437,0.1819954,0.01370586,0,0.01370586,1.404845,23.41403,0.1389856,0,0.01096468,0,0.1957012
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1652049,34.95956,32.12184,1.092965,1.092965,1.7,0,0.5202,1.092965,15.11528,0,0,0.1652049,0,0,0.6070345,0.5766828,4.843731,0.1943306,0.7418876,0,0.7418876,2.108661,35.14428,0.1391048,1.202262,0.1321639,1.7,0.3595355
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4517579,40.83307,32.78638,1.06063,1.06063,1.7,0,0.5202,1.06063,42.59334,0,0,0.4517579,0,0,0.6393696,0.6074011,4.101844,0.8620296,1.059159,0,1.059159,3.113468,51.89103,0.1392684,1.166693,0.3614063,1.7,1.313787
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6644168,46.45181,34.18769,1.030858,1.030858,1.7,0,0.5202,1.030858,64.45279,0,0,0.6644168,0,0,0.6691418,0.6356847,3.042685,1.815273,1.300102,0,1.300102,4.346852,72.4474,0.1394586,1.133944,0.5315335,1.7,2.47969
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8807945,52.94115,35.97906,0.3391246,0.3391246,1.246271,0,0.3963319,0.3391246,259.7259,0,0,0.8807945,0,0,0.907146,0.8617887,1.742583,2.985364,1.742583,0,1.742583,6.000012,100,0.1394642,0.373037,0.7046356,1.7,3.866158
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.065597,59.09566,37.70542,0.03411248,0.03411248,0,0,0,0.03411248,3123.775,1.029689,0,1.065597,0.03590787,0.03411248,0,0,0,4.553689,0,0,0,6.000012,100,0.1394642,0.03752372,0.8524775,0,5.619286
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4652737,47.95952,39.28731,0.4578758,0.4578758,0,0,0,0.4578758,101.6157,0,0,0.4652737,0.4819745,0.4578758,0,0,0,4.553689,0,0.01670079,-0.01670079,5.982408,99.7066,0.1394642,0.5036634,0.372219,0,5.018963
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6378587,53.156,40.85476,0.161916,0.161916,0,0,0,0.161916,393.9443,0.4488644,0,0.6378587,0.1704379,0.161916,0,0,0.01855644,4.536988,0.01855644,0,0.01855644,6.000012,100,0.1394618,0.1781076,0.510287,0,5.174847
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5797452,52.80371,41.64932,0.3056721,0.3056721,0,0,0,0.3056721,189.6624,0.257985,0,0.5797452,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1394618,0.3362393,0.4637961,0,5.133434
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4773747,51.00751,41.93103,0.1400558,0.1400558,0,0,0,0.1400558,340.8461,0.3299476,0,0.4773747,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1394618,0.1540613,0.3818997,0,5.031064
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3710325,49.229,42.25607,0.2355029,0.2355029,0,0,0,0.2355029,157.5491,0.1231348,0,0.3710325,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1394618,0.2590531,0.296826,0,4.924721
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3973639,49.23286,41.76489,1.222249,1.222249,0,0,0,1.222249,32.51087,0,0,0.3973639,1.286578,1.222249,0,0,0,4.553689,0,0.8892143,-0.8892143,5.062698,84.37813,0.1394618,1.344474,0.3178911,0,4.951053
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05113265,41.29868,40.38525,0.4456301,0.4456301,0,0,0,0.4456301,11.47424,0,5.551115E-17,0.05113265,0.4690843,0.4456301,0,0,0.9880159,3.664475,0,0.4179516,-0.4179516,4.622138,77.03548,0.1394618,0.4901931,0.04090612,0,3.715607
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,39.1284,39.1284,0.9606538,0.9606538,0,0,0,0.9606538,0,0,2.220446E-16,0,1.011214,0.9606538,0,0,1.452407,3.246523,0,1.011214,-1.011214,3.556224,59.27029,0.1394618,1.056719,0,0,3.246523
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.97268,37.97268,0.3517897,0.3517897,0,0,0,0.3517897,0,0,5.551115E-17,0,0.370305,0.3517897,0,0,2.575978,2.235308,0,0.370305,-0.370305,3.165889,52.76471,0.1394618,0.3869687,0,0,2.235308
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,36.80973,36.80973,0.3801288,0.3801288,0,0,0,0.3801288,0,0,0,0,0.4001356,0.3801288,0,0,2.987428,1.865003,0,0.4001356,-0.4001356,2.744109,45.73505,0.1394618,0.4181417,0,0,1.865003
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,35.73347,35.73347,0.1687838,0.1687838,0,0,0,0.1687838,0,0,2.775558E-17,0,0.1776672,0.1687838,0,0,3.432023,1.464868,0,0.1776672,-0.1776672,2.556831,42.61377,0.1394618,0.1856622,0,0,1.464868
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.04726,35.04726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.629431,1.287201,0,0,0,2.556831,42.61377,0.1394618,0,0,0,1.287201
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,34.53441,34.53441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.629431,1.287201,0,0,0,2.556831,42.61377,0.1394618,0,0,0,1.287201
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.96377,33.96377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.629431,1.287201,0,0,0,2.556831,42.61377,0.1394618,0,0,0,1.287201
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,33.58094,33.58094,0.08090573,0.08090573,0,0,0,0.08090573,0,0,0,0,0.08516392,0.08090573,0,0,3.629431,1.287201,0,0.08516392,-0.08516392,2.467061,41.11759,0.1394618,0.0889963,0,0,1.287201
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.21255,33.21255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.724058,1.202037,0,0,0,2.467061,41.11759,0.1394618,0,0,0,1.202037
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.85139,32.85139,0.1629838,0.1629838,0,0,0,0.1629838,0,0,0,0,0.1715619,0.1629838,0,0,3.724058,1.202037,0,0.1715619,-0.1715619,2.286218,38.10356,0.1394618,0.1792822,0,0,1.202037
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,32.52634,32.52634,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0.04942862,0.04695719,0,0,3.914682,1.030475,0,0.04942862,-0.04942862,2.234116,37.23519,0.1394618,0.0516529,0,0,1.030475
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.0100226,32.52985,32.36021,0,0,0,0,0,0,0,0,0,0.0100226,0,0,0,0,3.969603,0.9810463,0.0100226,0,0.0100226,2.243624,37.39367,0.1394605,0,0.008018083,0,0.9910689
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02590528,32.57487,32.13628,1.105568,1.105568,1.7,0,0.5202,1.105568,2.343165,0,0,0.02590528,0,0,0.5944318,0.5647102,3.95958,0.9900666,0.5906155,0,0.5906155,2.803931,46.7321,0.1395578,1.216125,0.02072423,1.7,1.015972
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0659109,33.93315,32.80805,1.074212,1.074212,1.7,0,0.5202,1.074212,6.135741,0,0,0.0659109,0,0,0.6257876,0.5944982,3.368965,1.521621,0.6604091,0,0.6604091,3.43045,57.17406,0.1396653,1.181634,0.05272872,1.7,1.587532
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09340253,35.86599,34.2527,0.6449445,0.6449445,1.7,0,0.5202,0.6449445,14.48226,0,0,0.09340253,0,0,1.055055,1.002303,2.708556,2.115989,1.095705,0,1.095705,4.469928,74.49864,0.1398439,0.709439,0.07472202,1.7,2.209391
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1893822,39.37965,36.03685,0,0,1.452632,0,0.4526684,0,0,0,0,0.1893822,0,0,1.452632,1.38,1.61285,3.102123,1.569382,0,1.569382,5.958775,99.31271,0.1399287,0,0.1515058,1.7,3.291506
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2800561,42.8365,37.78487,0.2820141,0.2820141,0,0,0,0.2820141,99.3057,0,0,0.2800561,0.2968569,0.2820141,0,0,0.04346828,4.514567,0,0.01680086,-0.01680086,5.941065,99.01755,0.1399287,0.3102155,0.2240449,0,4.794623
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2704138,44.29709,39.37399,0.1132217,0.1132217,0,0,0,0.1132217,238.8356,0.08909713,0,0.2704138,0.1191807,0.1132217,0,0,0.06213591,4.497766,0.06213591,0,0.06213591,6.000012,100,0.1399207,0.1245439,0.216331,0,4.76818
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1220432,43.16182,40.95589,1.082511,1.082511,0,0,0,1.082511,11.27409,0,0,0.1220432,1.139485,1.082511,0,0,0,4.553689,0,1.017442,-1.017442,4.927535,82.12541,0.1399207,1.190762,0.09763453,0,4.675732
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06575023,42.91536,41.72878,0.3771422,0.3771422,0,0,0,0.3771422,17.43381,0,5.551115E-17,0.06575023,0.3969918,0.3771422,0,0,1.130491,3.536247,0,0.3312415,-0.3312415,4.578375,76.3061,0.1399207,0.4148564,0.05260019,0,3.601998
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2032849,45.74585,42.01048,0.6354147,0.6354147,0,0,0,0.6354147,31.99248,0,0,0.2032849,0.6688576,0.6354147,0,0,1.498537,3.205006,0,0.4655726,-0.4655726,4.087618,68.12684,0.1399207,0.6989561,0.1626279,0,3.408291
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1434137,44.9575,42.33553,0.3322211,0.3322211,0,0,0,0.3322211,43.16816,0,5.551115E-17,0.1434137,0.3497064,0.3322211,0,0,2.01584,2.739433,0,0.2062927,-0.2062927,3.870167,64.50266,0.1399207,0.3654432,0.114731,0,2.882847
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04870317,42.72948,41.85157,1.191198,1.191198,0,0,0,1.191198,4.088587,0,0,0.04870317,1.253893,1.191198,0,0,2.245054,2.53314,0,1.205189,-1.205189,2.599786,43.32967,0.1399207,1.310318,0.03896254,0,2.581844
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04676757,41.28564,40.45026,0.2541298,0.2541298,0,0,0,0.2541298,18.40303,0,0,0.04676757,0.267505,0.2541298,0,0,3.584153,1.327951,0,0.2207374,-0.2207374,2.367108,39.45172,0.1399207,0.2795427,0.03741405,0,1.374719
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,39.16452,39.16452,0.8377463,0.8377463,0,0,0,0.8377463,0,0,1.110223E-16,0,0.8818382,0.8377463,0,0,3.829417,1.107214,0,0.8818382,-0.8818382,1.437569,23.95943,0.1399207,0.9215209,0,0,1.107214
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.0088,38.0088,0.7545441,0.7545441,1.7,0,0.5202,0.7545441,0,0,0,0,0,0,0.9454558,0.8981831,4.809237,0.2253754,0.8981831,0,0.8981831,2.28966,38.16093,0.1400688,0.8299986,0,1.7,0.2253754
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,36.83141,36.83141,1.057673,1.057673,1.7,0,0.5202,1.057673,0,0,0,0,0,0,0.6423267,0.6102103,3.911054,1.03374,0.6102103,0,0.6102103,2.868556,47.80918,0.1401692,1.163441,0,1.7,1.03374
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,35.75514,35.75514,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.300844,1.582929,1.38,0,1.38,4.17774,69.62885,0.1402777,0,0,1.7,1.582929
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.08337,35.08337,0.1425058,0.1425058,1.595137,0,0.4915725,0.1425058,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.920844,2.824929,1.38,0,1.38,5.486922,91.44852,0.1404255,0.1567564,0,1.7,2.824929
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,34.57775,34.57775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5408438,4.066929,0,0,0,5.486922,91.44852,0.1404255,0,0,0,4.066929
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.00711,34.00711,0.1052379,0.1052379,0,0,0,0.1052379,0,0,0,0,0.1107768,0.1052379,0,0,0.5408438,4.066929,0,0.1107768,-0.1107768,5.370153,89.50238,0.1404255,0.1157617,0,0,4.066929
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,33.60261,33.60261,0.02068219,0.02068219,0,0,0,0.02068219,0,0,0,0,0.02177072,0.02068219,0,0,0.6639292,3.956153,0,0.02177072,-0.02177072,5.347205,89.11991,0.1404255,0.02275041,0,0,3.956153
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,33.23422,33.23422,0.04272524,0.04272524,0,0,0,0.04272524,0,0,6.938894E-18,0,0.04497394,0.04272524,0,0,0.6881189,3.934382,0,0.04497394,-0.04497394,5.299798,88.3298,0.1404255,0.04699776,0,0,3.934382
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.8875,32.8875,0.09602133,0.09602133,0,0,0,0.09602133,0,0,0,0,0.1010751,0.09602133,0,0,0.7380899,3.889408,0,0.1010751,-0.1010751,5.193256,86.55409,0.1404255,0.1056235,0,0,3.889408
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,32.54801,32.54801,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0.01112791,0.01057151,0,0,0.8503956,3.788333,0,0.01112791,-0.01112791,5.181526,86.3586,0.1404255,0.01162867,0,0,3.788333
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007394313,32.5287,32.40355,0.1267206,0.1267206,0,0,0,0.1267206,5.835133,0,2.775558E-17,0.007394313,0.1333901,0.1267206,0,0,0.8627599,3.777205,0,0.1259958,-0.1259958,5.048715,84.14508,0.1404255,0.1393926,0.00591545,0,3.784599
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03838566,32.80875,32.15796,0.09926009,0.09926009,0,0,0,0.09926009,38.67179,0,0,0.03838566,0.1044843,0.09926009,0,0,1.002755,3.651209,0,0.06609865,-0.06609865,4.979041,82.98385,0.1404255,0.1091861,0.03070853,0,3.689595
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1156996,34.81534,32.82972,0.8486425,0.8486425,0,0,0,0.8486425,13.63349,0,0,0.1156996,0.8933079,0.8486425,0,0,1.076198,3.585111,0,0.7776083,-0.7776083,4.15937,69.32269,0.1404255,0.9335067,0.09255967,0,3.70081
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2014336,37.80991,34.28882,0.7961076,0.7961076,0,0,0,0.7961076,25.30231,0,1.110223E-16,0.2014336,0.838008,0.7961076,0,0,1.940207,2.807502,0,0.6365744,-0.6365744,3.488361,58.13924,0.1404255,0.8757183,0.1611469,0,3.008936
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05560554,37.09122,36.12352,0.130699,0.130699,0,0,0,0.130699,42.54473,0,0,0.05560554,0.1375779,0.130699,0,0,2.647512,2.170928,0,0.08197235,-0.08197235,3.401955,56.69913,0.1404255,0.1437689,0.04448443,0,2.226533
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1071133,39.80333,37.90767,0.1330646,0.1330646,0,0,0,0.1330646,80.49722,0,0,0.1071133,0.140068,0.1330646,0,0,2.738593,2.088956,0,0.03295469,-0.03295469,3.367218,56.12018,0.1404255,0.146371,0.08569063,0,2.196069
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3029477,45.05329,39.51123,0.5891503,0.5891503,0,0,0,0.5891503,51.42112,0,1.110223E-16,0.3029477,0.6201583,0.5891503,0,0,2.775209,2.056001,0,0.3172106,-0.3172106,3.032848,50.54737,0.1404255,0.6480654,0.2423581,0,2.358949
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3456403,47.54723,41.12202,0.4403265,0.4403265,0,0,0,0.4403265,78.49636,0,5.551115E-17,0.3456403,0.4635016,0.4403265,0,0,3.127665,1.73879,0,0.1178613,-0.1178613,2.908612,48.47676,0.1404255,0.4843592,0.2765122,0,2.084431
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3698303,48.81952,41.88769,1.054992,1.054992,0,0,0,1.054992,35.05526,0,0,0.3698303,1.110518,1.054992,0,0,3.258622,1.620929,0,0.7406878,-0.7406878,2.127858,35.46423,0.1404255,1.160491,0.2958643,0,1.990759
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3299737,48.34225,42.17662,0.6268072,0.6268072,0,0,0,0.6268072,52.64358,0,0,0.3299737,0.659797,0.6268072,0,0,4.081609,0.8802412,0,0.3298233,-0.3298233,1.780194,29.66984,0.1404255,0.6894879,0.263979,0,1.210215
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1374242,45.01506,42.50166,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,21.41326,0,0,0.1374242,0,0,1.058229,1.005317,4.448079,0.550418,1.142741,0,1.142741,2.864294,47.73813,0.1406086,0.7059484,0.1099393,1.7,0.6878421
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1788552,45.25043,41.97437,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,29.2705,0,0,0.1788552,0,0,1.088958,1.03451,3.305337,1.578885,1.213365,0,1.213365,4.015393,66.92307,0.1408017,0.6721466,0.1430841,1.7,1.75774
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03973551,41.28282,40.57305,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,27.82022,2.220446E-16,0,0.03973551,0,0,1.452632,1.38,2.091973,2.670914,1.419736,0,1.419736,5.362272,89.37102,0.1409433,0.1571126,0.03178841,1.7,2.710649
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,39.25119,39.25119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.672237,3.948676,0,0,0,5.362272,89.37102,0.1409433,0,0,0,3.948676
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.08825,38.08825,1.058201,1.058201,0,0,0,1.058201,0,0,0,0,1.113896,1.058201,0,0,0.672237,3.948676,0,1.113896,-1.113896,4.188123,69.8019,0.1409433,1.164021,0,0,3.948676
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.88919,36.88919,0.6448442,0.6448442,0,0,0,0.6448442,0,0,1.110223E-16,0,0.6787834,0.6448442,0,0,1.909899,2.83478,0,0.6787834,-0.6787834,3.472622,57.87692,0.1409433,0.7093286,0,0,2.83478
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,35.81292,35.81292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.664103,2.155996,0,0,0,3.472622,57.87692,0.1409433,0,0,0,2.155996
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.12671,35.12671,0.02714232,0.02714232,0,0,0,0.02714232,0,0,0,0,0.02857086,0.02714232,0,0,2.664103,2.155996,0,0.02857086,-0.02857086,3.442506,57.37498,0.1409433,0.02985655,0,0,2.155996
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,34.62109,34.62109,0.2543715,0.2543715,0,0,0,0.2543715,0,0,5.551115E-17,0,0.2677594,0.2543715,0,0,2.695848,2.127425,0,0.2677594,-0.2677594,3.160263,52.67094,0.1409433,0.2798086,0,0,2.127425
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.02878,34.02878,0.2086128,0.2086128,0,0,0,0.2086128,0,0,0,0,0.2195925,0.2086128,0,0,2.993359,1.859666,0,0.2195925,-0.2195925,2.928792,48.8131,0.1409433,0.2294741,0,0,1.859666
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,33.63873,33.63873,0.07867888,0.07867888,0,0,0,0.07867888,0,0,1.387779E-17,0,0.08281987,0.07867888,0,0,3.23735,1.640074,0,0.08281987,-0.08281987,2.841492,47.3581,0.1409433,0.08654676,0,0,1.640074
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,33.27756,33.27756,0.05234614,0.05234614,0,0,0,0.05234614,0,0,6.938894E-18,0,0.0551012,0.05234614,0,0,3.329372,1.557254,0,0.0551012,-0.0551012,2.78341,46.39008,0.1409433,0.05758075,0,0,1.557254
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.90918,32.90918,0.1377586,0.1377586,0,0,0,0.1377586,0,0,0,0,0.1450091,0.1377586,0,0,3.390596,1.502153,0,0.1450091,-0.1450091,2.630557,43.84253,0.1409433,0.1515345,0,0,1.502153
