Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,32.58413,32.58413,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0.1299848,0.1234856,0,0,3.551717,1.357143,0,0.1299848,-0.1299848,2.493541,41.55894,0.1409433,0.1358342,0,0,1.357143
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02045712,32.79369,32.44688,0,0,0,0,0,0,0,0,0,0.02045712,0,0,0,0,3.696145,1.227159,0.02045712,0,0.02045712,2.512949,41.88239,0.1409406,0,0.0163657,0,1.247616
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2993335,37.44354,32.22296,0.2410887,0.2410887,0,0,0,0.2410887,124.1591,0,0,0.2993335,0.2537776,0.2410887,0,0,3.675688,1.24557,0.04555593,0,0.04555593,2.556167,42.60269,0.1409348,0.2651976,0.2394668,0,1.544904
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6894673,45.53977,32.8875,0.9081045,0.9081045,0,0,0,0.9081045,75.92379,0,0,0.6894673,0.9558994,0.9081045,0,0,3.630132,1.28657,0,0.2664321,-0.2664321,2.275322,37.92197,0.1409348,0.9989149,0.5515739,0,1.976038
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8807358,51.13529,34.3755,0.2438123,0.2438123,0,0,0,0.2438123,361.2351,0,0,0.8807358,0.2566446,0.2438123,0,0,3.926167,1.020138,0.6240913,0,0.6240913,2.867387,47.7897,0.1408545,0.2681936,0.7045887,0,1.900874
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8996462,53.62921,36.22465,0.07949593,0.07949593,0,0,0,0.07949593,1131.688,0,0,0.8996462,0.08367992,0.07949593,0,0,3.302076,1.58182,0.8159663,0,0.8159663,3.641481,60.69123,0.1407498,0.08744552,0.719717,0,2.481467
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8953597,55.57969,38.03046,0.620641,0.620641,0,0,0,0.620641,144.2637,0,0,0.8953597,0.6533063,0.620641,0,0,2.48611,2.31619,0.2420534,0,0.2420534,3.871113,64.51842,0.1407187,0.6827051,0.7162878,0,3.21155
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8873001,57.24348,39.6557,0,0,0,0,0,0,0,0,0,0.8873001,0,0,0,0,2.244056,2.534038,0.8873001,0,0.8873001,4.71288,78.54784,0.140605,0,0.7098401,0,3.421338
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6260492,53.32462,41.23759,0,0,0,0,0,0,0,0,0,0.6260492,0,0,0,0,1.356756,3.332608,0.6260492,0,0.6260492,5.306802,88.44653,0.1405249,0,0.5008394,0,3.958657
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5833469,53.31574,42.05382,0.225535,0.225535,0,0,0,0.225535,258.6502,0,0,0.5833469,0.2374053,0.225535,0,0,0.7307073,3.896052,0.3459416,0,0.3459416,5.634991,93.91634,0.1404807,0.2480885,0.4666775,0,4.479399
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6423795,54.86612,42.33553,0.8163846,0.8163846,0,0,0,0.8163846,78.6859,1.110223E-16,0,0.6423795,0.8593522,0.8163846,0,0,0.3847657,4.2074,0,0.2169726,-0.2169726,5.406282,90.10452,0.1404807,0.898023,0.5139036,0,4.849779
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4400431,51.02841,42.66058,0.6995206,0.6995206,0,0,0,0.6995206,62.90639,0,1.110223E-16,0.4400431,0.7363374,0.6995206,0,0,0.6258464,3.990427,0,0.2962943,-0.2962943,5.09396,84.89917,0.1404807,0.7694727,0.3520345,0,4.43047
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1572111,44.96429,42.08994,0.5159593,0.5159593,0,0,0,0.5159593,30.46968,1.110223E-16,0,0.1572111,0.543115,0.5159593,0,0,0.9550623,3.694133,0,0.3859039,-0.3859039,4.687182,78.11954,0.1404807,0.5675552,0.1257689,0,3.851344
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03182396,41.22073,40.65251,0,0,0,0,0,0,0,0,0,0.03182396,0,0,0,0,1.383844,3.308229,0.03182396,0,0.03182396,4.717373,78.62273,0.1404766,0,0.02545917,0,3.340053
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,39.33065,39.33065,0.5702917,0.5702917,0,0,0,0.5702917,0,0,1.110223E-16,0,0.600307,0.5702917,0,0,1.35202,3.336871,0,0.600307,-0.600307,4.084594,68.07642,0.1404766,0.6273209,0,0,3.336871
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,38.13159,38.13159,1.657056,1.657056,1.7,0,0.5202,1.657056,0,0,0,0,0,0,0.04294387,0.04079668,2.019028,2.736563,0.04079668,0,0.04079668,4.123297,68.72147,0.1404833,1.822762,0,1.7,2.736563
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.93253,36.93253,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.978232,2.77328,1.38,0,1.38,5.43248,90.54115,0.1405903,0,0,1.7,2.77328
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.85626,35.85626,0.01077623,0.01077623,0,0,0,0.01077623,0,0,1.734723E-18,0,0.01134341,0.01077623,0,0,0.5982316,4.015281,0,0.01134341,-0.01134341,5.420523,90.34187,0.1405903,0.01185386,0,0,4.015281
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,35.16283,35.16283,0.01996111,0.01996111,0,0,0,0.01996111,0,0,3.469447E-18,0,0.02101169,0.01996111,0,0,0.6108354,4.003937,0,0.02101169,-0.02101169,5.398375,89.97272,0.1405903,0.02195722,0,0,4.003937
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,34.6572,34.6572,0.2326389,0.2326389,0,0,0,0.2326389,0,0,2.775558E-17,0,0.2448831,0.2326389,0,0,0.6341817,3.982925,0,0.2448831,-0.2448831,5.140245,85.67058,0.1405903,0.2559028,0,0,3.982925
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,34.07212,34.07212,0.06838363,0.06838363,0,0,0,0.06838363,0,0,1.387779E-17,0,0.07198277,0.06838363,0,0,0.906274,3.738042,0,0.07198277,-0.07198277,5.064368,84.40598,0.1405903,0.07522199,0,0,3.738042
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,33.68206,33.68206,0.1412466,0.1412466,0,0,0,0.1412466,0,0,2.775558E-17,0,0.1486806,0.1412466,0,0,0.9862549,3.666059,0,0.1486806,-0.1486806,4.907645,81.79392,0.1405903,0.1553712,0,0,3.666059
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,33.33535,33.33535,0.05360175,0.05360175,0,0,0,0.05360175,0,0,6.938894E-18,0,0.05642289,0.05360175,0,0,1.151456,3.517379,0,0.05642289,-0.05642289,4.84817,80.80268,0.1405903,0.05896192,0,0,3.517379
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.97418,32.97418,0.1564462,0.1564462,0,0,0,0.1564462,0,0,0,0,0.1646802,0.1564462,0,0,1.214148,3.460956,0,0.1646802,-0.1646802,4.674582,77.90955,0.1405903,0.1720908,0,0,3.460956
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,32.62747,32.62747,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0.1811642,0.172106,0,0,1.397126,3.296276,0,0.1811642,-0.1811642,4.483618,74.72682,0.1405903,0.1893166,0,0,3.296276
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01629724,32.75922,32.483,0.1550492,0.1550492,0,0,0,0.1550492,10.51101,0,2.775558E-17,0.01629724,0.1632097,0.1550492,0,0,1.598419,3.115112,0,0.1469124,-0.1469124,4.328759,72.14584,0.1405903,0.1705541,0.01303779,0,3.131409
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2228072,36.09114,32.23741,0,0,0,0,0,0,0,0,0,0.2228072,0,0,0,0,1.761655,2.968199,0.2228072,0,0.2228072,4.540133,75.66872,0.1405619,0,0.1782458,0,3.191006
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6313682,44.43554,32.93084,0.6731214,0.6731214,0,0,0,0.6731214,93.79708,0,0,0.6313682,0.7085488,0.6731214,0,0,1.538848,3.168726,0,0.07718064,-0.07718064,4.458777,74.31281,0.1405619,0.7404335,0.5050946,0,3.800094
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5320969,44.13203,34.45495,0.6264434,0.6264434,0,0,0,0.6264434,84.93935,1.110223E-16,0,0.5320969,0.6594141,0.6264434,0,0,1.624604,3.091545,0,0.1273172,-0.1273172,4.324573,72.07607,0.1405619,0.6890877,0.4256775,0,3.623642
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8245045,52.11746,36.32578,1.650122,1.650122,1.7,0,0.5202,1.650122,49.96627,0,0,0.8245045,0,0,0.04987785,0.04738396,1.766068,2.964228,0.8718885,0,0.8718885,5.151719,85.86181,0.14068,1.815134,0.6596036,1.7,3.788732
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.201302,62.88658,38.13159,0,0,0,0,0,0,0,0.307123,0,1.201302,0,0,0,0,0.8941794,3.748928,0.8941794,0,0.8941794,6.000012,100,0.1405659,0,0.9610419,0,4.95023
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.33641,68.36526,39.73515,0.5010136,0.5010136,0,0,0,0.5010136,266.7412,0.8090271,0,1.33641,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1405659,0.551115,1.069128,0,5.890099
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.077353,63.66006,41.33872,0,0,0,0,0,0,0,1.077353,0,1.077353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405659,0,0.8618827,0,5.631042
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.079131,64.64725,42.13328,0.8050514,0.8050514,0,0,0,0.8050514,134.045,0.2317084,0,1.079131,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1405659,0.8855565,0.8633047,0,5.63282
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8511885,59.55523,42.41499,0.2281534,0.2281534,0,0,0,0.2281534,373.0773,0.611027,0,0.8511885,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1405659,0.2509688,0.6809508,0,5.404878
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5411699,53.1859,42.74725,0.8662243,0.8662243,0,0,0,0.8662243,62.47457,1.110223E-16,0,0.5411699,0.9118151,0.8662243,0,0,0,4.553689,0,0.3706452,-0.3706452,5.609318,93.48844,0.1405659,0.9528468,0.432936,0,5.094859
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.169817,45.32472,42.21273,0.8252938,0.8252938,0,0,0,0.8252938,20.57655,0,0,0.169817,0.8687303,0.8252938,0,0,0.411828,4.183044,0,0.6989133,-0.6989133,4.872598,81.20981,0.1405659,0.9078231,0.1358536,0,4.352861
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02468024,41.1725,40.73196,0.7142681,0.7142681,0,0,0,0.7142681,3.455318,0,0,0.02468024,0.7518612,0.7142681,0,0,1.188398,3.48413,0,0.727181,-0.727181,4.106082,68.43457,0.1405659,0.785695,0.01974419,0,3.508811
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,39.38844,39.38844,0.1291025,0.1291025,0,0,0,0.1291025,0,0,2.775558E-17,0,0.1358973,0.1291025,0,0,1.996377,2.756949,0,0.1358973,-0.1358973,3.962834,66.0471,0.1405659,0.1420127,0,0,2.756949
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,38.17493,38.17493,0.2558418,0.2558418,0,0,0,0.2558418,0,0,5.551115E-17,0,0.2693072,0.2558418,0,0,2.147374,2.621052,0,0.2693072,-0.2693072,3.678959,61.31586,0.1405659,0.281426,0,0,2.621052
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.97587,36.97587,0.3794778,0.3794778,0,0,0,0.3794778,0,0,5.551115E-17,0,0.3994504,0.3794778,0,0,2.446604,2.351745,0,0.3994504,-0.3994504,3.257902,54.29825,0.1405659,0.4174256,0,0,2.351745
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.87793,35.87793,0.1707493,0.1707493,0,0,0,0.1707493,0,0,2.775558E-17,0,0.1797361,0.1707493,0,0,2.890438,1.952295,0,0.1797361,-0.1797361,3.068443,51.14062,0.1405659,0.1878242,0,0,1.952295
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,35.1845,35.1845,0.10391,0.10391,0,0,0,0.10391,0,0,1.387779E-17,0,0.109379,0.10391,0,0,3.090145,1.772559,0,0.109379,-0.109379,2.953148,49.21903,0.1405659,0.114301,0,0,1.772559
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,34.67887,34.67887,0.2248837,0.2248837,0,0,0,0.2248837,0,0,2.775558E-17,0,0.2367197,0.2248837,0,0,3.211677,1.66318,0,0.2367197,-0.2367197,2.703623,45.0603,0.1405659,0.2473721,0,0,1.66318
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,34.08657,34.08657,0.0279108,0.0279108,0,0,0,0.0279108,0,0,3.469447E-18,0,0.02937979,0.0279108,0,0,3.474699,1.42646,0,0.02937979,-0.02937979,2.672654,44.54415,0.1405659,0.03070188,0,0,1.42646
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,33.70373,33.70373,0.1496061,0.1496061,0,0,0,0.1496061,0,0,2.775558E-17,0,0.1574801,0.1496061,0,0,3.507343,1.39708,0,0.1574801,-0.1574801,2.506655,41.77751,0.1405659,0.1645667,0,0,1.39708
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,33.33535,33.33535,0.05971404,0.05971404,0,0,0,0.05971404,0,0,6.938894E-18,0,0.06285688,0.05971404,0,0,3.682321,1.2396,0,0.06285688,-0.06285688,2.440398,40.67323,0.1405659,0.06568544,0,0,1.2396
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,32.99585,32.99585,0.05229358,0.05229358,0,0,0,0.05229358,0,0,0,0,0.05504587,0.05229358,0,0,3.752162,1.176743,0,0.05504587,-0.05504587,2.382375,39.70617,0.1405659,0.05752294,0,0,1.176743
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,32.66358,32.66358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.813324,1.121697,0,0,0,2.382375,39.70617,0.1405659,0,0,0,1.121697
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02208775,32.87931,32.50467,0.05817012,0.05817012,0,0,0,0.05817012,37.97095,0,6.938894E-18,0.02208775,0.06123171,0.05817012,0,0,3.813324,1.121697,0,0.03914395,-0.03914395,2.341114,39.01849,0.1405659,0.06398714,0.0176702,0,1.143785
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2185281,36.05974,32.28075,0.1607368,0.1607368,0,0,0,0.1607368,135.954,0,0,0.2185281,0.1691966,0.1607368,0,0,3.856817,1.082553,0.04933154,0,0.04933154,2.387914,39.79848,0.1405596,0.1768104,0.1748225,0,1.301081
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2968989,38.17577,32.97418,0.8068895,0.8068895,0,0,0,0.8068895,36.79549,0,0,0.2968989,0.8493573,0.8068895,0,0,3.807486,1.126952,0,0.5524584,-0.5524584,1.805571,30.0928,0.1405596,0.8875784,0.2375191,0,1.423851
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6200178,45.91817,34.51274,1.071566,1.071566,1.7,0,0.5202,1.071566,57.86087,0,0,0.6200178,0,0,0.6284335,0.5970118,4.421329,0.5744933,1.21703,0,1.21703,2.960147,49.33569,0.1407392,1.178723,0.4960142,1.7,1.194511
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4383923,44.3913,36.40523,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,54.33609,0,0,0.4383923,0,0,0.8931838,0.8485246,3.204299,1.66982,1.286917,0,1.286917,4.181024,69.68359,0.1409253,0.8874978,0.3507139,1.7,2.108212
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3029961,43.70667,38.21105,0.90712,0.90712,1.7,0,0.5202,0.90712,33.40199,0,0,0.3029961,0,0,0.79288,0.753236,1.917382,2.828045,1.056232,0,1.056232,5.183053,86.38406,0.1410871,0.997832,0.2423969,1.7,3.131041
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3270295,45.84945,39.83628,0,0,0,0,0,0,0,0,0,0.3270295,0,0,0,0,0.8611498,3.778654,0.3270295,0,0.3270295,5.493301,91.55483,0.1410454,0,0.2616236,0,4.105684
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6650789,54.37814,41.44707,0,0,0,0,0,0,0,0.1309586,0,0.6650789,0,0,0,0,0.5341203,4.07298,0.5341203,0,0.5341203,6.000012,100,0.1409773,0,0.5320631,0,4.73806
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6073612,54.03816,42.25607,0.2369123,0.2369123,0,0,0,0.2369123,256.3655,0.3579799,0,0.6073612,0.2493813,0.2369123,0,0,0,4.553689,0,0,0,6.000012,100,0.1409773,0.2606035,0.485889,0,5.16105
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.433388,50.7648,42.53778,0.1779969,0.1779969,0,0,0,0.1779969,243.4807,0.2460229,0,0.433388,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1409773,0.1957965,0.3467104,0,4.987077
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3264105,48.98751,42.86283,0.0696557,0.0696557,0,0,0,0.0696557,468.6055,0.2530887,0,0.3264105,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1409773,0.07662127,0.2611284,0,4.880099
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.153713,45.11246,42.29941,1.078552,1.078552,0,0,0,1.078552,14.25179,0,0,0.153713,1.135318,1.078552,0,0,0,4.553689,0,0.9816047,-0.9816047,4.96531,82.755,0.1409773,1.186407,0.1229704,0,4.707402
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04103373,41.56736,40.83309,0.2844595,0.2844595,0,0,0,0.2844595,14.42516,0,5.551115E-17,0.04103373,0.2994311,0.2844595,0,0,1.090672,3.572084,0,0.2583973,-0.2583973,4.692935,78.21543,0.1409773,0.3129055,0.03282699,0,3.613118
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,39.47512,39.47512,0.7300488,0.7300488,0,0,0,0.7300488,0,0,1.110223E-16,0,0.7684724,0.7300488,0,0,1.37778,3.313687,0,0.7684724,-0.7684724,3.882894,64.71477,0.1409773,0.8030537,0,0,3.313687
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,38.21105,38.21105,0.5828927,0.5828927,0,0,0,0.5828927,0,0,0,0,0.6135713,0.5828927,0,0,2.231638,2.545214,0,0.6135713,-0.6135713,3.236133,53.93544,0.1409773,0.641182,0,0,2.545214
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,37.01199,37.01199,0.3853924,0.3853924,0,0,0,0.3853924,0,0,5.551115E-17,0,0.4056762,0.3853924,0,0,2.913384,1.931643,0,0.4056762,-0.4056762,2.808513,46.80845,0.1409773,0.4239316,0,0,1.931643
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,35.8996,35.8996,0.02370179,0.02370179,0,0,0,0.02370179,0,0,3.469447E-18,0,0.02494925,0.02370179,0,0,3.364136,1.525967,0,0.02494925,-0.02494925,2.782214,46.37014,0.1409773,0.02607197,0,0,1.525967
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,35.22784,35.22784,0.151543,0.151543,0,0,0,0.151543,0,0,0,0,0.159519,0.151543,0,0,3.391857,1.501018,0,0.159519,-0.159519,2.614066,43.56768,0.1409773,0.1666973,0,0,1.501018
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,34.70054,34.70054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.5691,1.341499,0,0,0,2.614066,43.56768,0.1409773,0,0,0,1.341499
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,34.10823,34.10823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.5691,1.341499,0,0,0,2.614066,43.56768,0.1409773,0,0,0,1.341499
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,33.74707,33.74707,0.1411189,0.1411189,0,0,0,0.1411189,0,0,2.775558E-17,0,0.1485462,0.1411189,0,0,3.5691,1.341499,0,0.1485462,-0.1485462,2.457485,40.958,0.1409773,0.1552307,0,0,1.341499
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,33.37868,33.37868,0.03594213,0.03594213,0,0,0,0.03594213,0,0,0,0,0.03783382,0.03594213,0,0,3.734151,1.192953,0,0.03783382,-0.03783382,2.417604,40.29333,0.1409773,0.03953634,0,0,1.192953
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,33.0103,33.0103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.776189,1.155119,0,0,0,2.417604,40.29333,0.1409773,0,0,0,1.155119
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,32.66358,32.66358,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0.07054067,0.06701364,0,0,3.776189,1.155119,0,0.07054067,-0.07054067,2.343248,39.05406,0.1409773,0.073715,0,0,1.155119
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02441584,32.94062,32.52634,0.05883544,0.05883544,0,0,0,0.05883544,41.49853,0,0,0.02441584,0.06193205,0.05883544,0,0,3.854568,1.084578,0,0.0375162,-0.0375162,2.303703,38.39497,0.1409773,0.06471898,0.01953267,0,1.108994
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1305412,34.53899,32.30242,0.3154758,0.3154758,0,0,0,0.3154758,41.37916,0,5.551115E-17,0.1305412,0.3320798,0.3154758,0,0,3.896252,1.047062,0,0.2015385,-0.2015385,2.091262,34.8543,0.1409773,0.3470234,0.104433,0,1.177603
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3408324,38.99765,32.99585,0.1676607,0.1676607,0,0,0,0.1676607,203.287,0,0,0.3408324,0.1764849,0.1676607,0,0,4.120184,0.8455234,0.1643474,0,0.1643474,2.247176,37.45286,0.1409564,0.1844268,0.2726659,0,1.186356
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.524344,44.11265,34.57775,0.720459,0.720459,0,0,0,0.720459,72.77915,0,0,0.524344,0.758378,0.720459,0,0,3.955837,0.993436,0,0.234034,-0.234034,2.000483,33.34131,0.1409564,0.792505,0.4194752,0,1.51778
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6872431,49.41601,36.48469,0.4100507,0.4100507,0,0,0,0.4100507,167.5995,0,0,0.6872431,0.4316323,0.4100507,0,0,4.215874,0.759402,0.2556108,0,0.2556108,2.242976,37.38286,0.1409239,0.4510558,0.5497945,0,1.446645
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3389021,44.48973,38.31217,0.1310065,0.1310065,0,0,0,0.1310065,258.6911,0,0,0.3389021,0.1379015,0.1310065,0,0,3.960263,0.9894518,0.2010005,0,0.2010005,2.433662,40.56095,0.1408983,0.1441071,0.2711217,0,1.328354
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2123859,43.77684,39.92296,0,0,0,0,0,0,0,0,0,0.2123859,0,0,0,0,3.759263,1.170352,0.2123859,0,0.2123859,2.635149,43.91906,0.1408713,0,0.1699087,0,1.382738
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4442757,49.93623,41.54819,0.6815557,0.6815557,0,0,0,0.6815557,65.18552,0,0,0.4442757,0.7174271,0.6815557,0,0,3.546877,1.3615,0,0.2731514,-0.2731514,2.347222,39.12029,0.1408713,0.7497113,0.3554205,0,1.805775
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2192328,46.42487,42.37887,0.07072791,0.07072791,0,0,0,0.07072791,309.9665,0,0,0.2192328,0.07445043,0.07072791,0,0,3.850379,1.088348,0.1447824,0,0.1447824,2.484575,41.4095,0.1408529,0.0778007,0.1753863,0,1.307581
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2855285,47.94594,42.62446,0,0,0,0,0,0,0,0,0,0.2855285,0,0,0,0,3.705596,1.218652,0.2855285,0,0.2855285,2.755451,45.92409,0.1408166,0,0.2284228,0,1.504181
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.277098,48.15705,42.98562,0.00249208,0.00249208,0,0,0,0.00249208,11119.14,0,0,0.277098,0.002623243,0.00249208,0,0,3.420068,1.475628,0.2744747,0,0.2744747,3.01584,50.2639,0.1407817,0.002741288,0.2216784,0,1.752726
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07666473,43.80638,42.41499,0.780304,0.780304,0,0,0,0.780304,9.824984,0,0,0.07666473,0.8213726,0.780304,0,0,3.145593,1.722655,0,0.7447079,-0.7447079,2.230849,37.18075,0.1407817,0.8583344,0.06133179,0,1.79932
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03923229,41.61479,40.91255,1.323802,1.323802,1.7,0,0.5202,1.323802,2.963608,0,0,0.03923229,0,0,0.3761981,0.3573882,3.973046,0.9779472,0.3966205,0,0.3966205,2.607116,43.45185,0.1408445,1.456182,0.03138584,1.7,1.017179
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,39.5329,39.5329,0.4654291,0.4654291,1.7,0,0.5202,0.4654291,0,0,0,0,0,0,1.234571,1.172842,3.576426,1.334906,1.172842,0,1.172842,3.719773,61.99608,0.141033,0.5119721,0,1.7,1.334906
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,38.27605,38.27605,0.9448743,0.9448743,1.7,0,0.5202,0.9448743,0,0,0,0,0,0,0.7551256,0.7173694,2.403584,2.390464,0.7173694,0,0.7173694,4.400329,73.33867,0.1411481,1.039362,0,1.7,2.390464
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,37.05532,37.05532,1.483926,1.483926,1.7,0,0.5202,1.483926,0,0,0,0,0,0,0.2160736,0.20527,1.686214,3.036096,0.20527,0,0.20527,4.595065,76.58427,0.141181,1.632319,0,1.7,3.036096
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,35.93572,35.93572,0.1617921,0.1617921,1.614424,0,0.4968377,0.1617921,0,0,0,0,0,0,1.452632,1.38,1.480944,3.220839,1.38,0,1.38,5.904248,98.40394,0.1413302,0.1779713,0,1.7,3.220839
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,35.24951,35.24951,0.04627355,0.04627355,0,0,0,0.04627355,0,0,0,0,0.048709,0.04627355,0,0,0.1009442,4.462839,0,0.048709,-0.048709,5.852904,97.54821,0.1413302,0.05090091,0,0,4.462839
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,34.73666,34.73666,0.2170749,0.2170749,0,0,0,0.2170749,0,0,2.775558E-17,0,0.2284999,0.2170749,0,0,0.1550653,4.41413,0,0.2284999,-0.2284999,5.612044,93.53388,0.1413302,0.2387824,0,0,4.41413
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,34.15157,34.15157,0.02840202,0.02840202,0,0,0,0.02840202,0,0,0,0,0.02989686,0.02840202,0,0,0.408954,4.18563,0,0.02989686,-0.02989686,5.58053,93.00865,0.1413302,0.03124222,0,0,4.18563
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,33.78319,33.78319,0.09326734,0.09326734,0,0,0,0.09326734,0,0,1.387779E-17,0,0.09817614,0.09326734,0,0,0.4421727,4.155734,0,0.09817614,-0.09817614,5.477043,91.28387,0.1413302,0.1025941,0,0,4.155734
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,33.42202,33.42202,0.02211746,0.02211746,0,0,0,0.02211746,0,0,0,0,0.02328154,0.02211746,0,0,0.5512573,4.057557,0,0.02328154,-0.02328154,5.452502,90.87486,0.1413302,0.02432921,0,0,4.057557
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,33.03197,33.03197,0.03989686,0.03989686,0,0,0,0.03989686,0,0,0,0,0.0419967,0.03989686,0,0,0.5771257,4.034276,0,0.0419967,-0.0419967,5.408234,90.13705,0.1413302,0.04388655,0,0,4.034276
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,32.70692,32.70692,0.2159083,0.2159083,0,0,0,0.2159083,0,0,2.775558E-17,0,0.2272719,0.2159083,0,0,0.6237887,3.992279,0,0.2272719,-0.2272719,5.168668,86.1443,0.1413302,0.2374991,0,0,3.992279
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02460849,32.98011,32.56246,0.08243952,0.08243952,0,0,0,0.08243952,29.85036,0,1.387779E-17,0.02460849,0.08677844,0.08243952,0,0,0.876313,3.765007,0,0.06216994,-0.06216994,5.103136,85.05209,0.1413302,0.09068347,0.0196868,0,3.789616
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2964063,37.49527,32.32409,0.9680704,0.9680704,0,0,0,0.9680704,30.61826,0,0,0.2964063,1.019022,0.9680704,0,0,0.9453908,3.702837,0,0.7226152,-0.7226152,4.341432,72.35706,0.1413302,1.064878,0.2371251,0,3.999243
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6434761,44.78331,33.03197,0.6913851,0.6913851,0,0,0,0.6913851,93.07058,0,0,0.6434761,0.7277738,0.6913851,0,0,1.748296,2.980222,0,0.08429766,-0.08429766,4.252575,70.87611,0.1413302,0.7605236,0.5147809,0,3.623698
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9518604,52.99433,34.6572,0,0,0,0,0,0,0,0,0,0.9518604,0,0,0,0,1.841961,2.895924,0.9518604,0,0.9518604,5.155589,85.92631,0.1412094,0,0.7614883,0,3.847785
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.100028,58.59114,36.58582,1.157014,1.157014,0,0,0,1.157014,95.07469,0,0,1.100028,1.21791,1.157014,0,0,0.8901002,3.752599,0,0.117882,-0.117882,5.03133,83.85534,0.1412094,1.272715,0.880022,0,4.852626
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.197928,63.16926,38.43497,0.4125137,0.4125137,0,0,0,0.4125137,290.3972,0,0,1.197928,0.434225,0.4125137,0,0,1.02108,3.634717,0.7637031,0,0.7637031,5.755843,95.93052,0.1411126,0.4537651,0.9583425,0,4.832645
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.474069,72.66646,40.08187,1.331749,1.331749,0.425,0,0.172125,1.331749,110.6867,0.2622194,0,1.474069,0.954473,0.9067494,0,0,0.2573771,4.32205,0.2573771,0,0.2573771,6.000012,100,0.14108,1.464924,1.179256,1.7,5.796119
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.497871,75.50173,41.68544,0.3151556,0.3151556,0,0,0,0.3151556,475.2797,1.166128,0,1.497871,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.14108,0.3466712,1.198296,0,6.051559
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.37474,73.00206,42.53778,0.3007838,0.3007838,0,0,0,0.3007838,457.0526,1.058125,0,1.37474,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.14108,0.3308621,1.099792,0,5.928429
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.11887,66.42185,42.78337,0.1969108,0.1969108,0,0,0,0.1969108,568.2112,0.911595,0,1.11887,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.14108,0.2166019,0.8950956,0,5.672558
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6471879,55.86078,43.15176,0.1236331,0.1236331,0,0,0,0.1236331,523.4745,0.5170478,0,0.6471879,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.14108,0.1359964,0.5177503,0,5.200877
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3477422,49.06607,42.53778,0,0,0,0,0,0,0,0.3477422,0,0.3477422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14108,0,0.2781937,0,4.901431
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03580307,41.67645,41.03534,0.5666956,0.5666956,0,0,0,0.5666956,6.317867,0,1.110223E-16,0.03580307,0.5965217,0.5666956,0,0,0,4.553689,0,0.5607186,-0.5607186,5.408963,90.1492,0.14108,0.6233651,0.02864246,0,4.589492
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,39.63403,39.63403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6230206,3.99297,0,0,0,5.408963,90.1492,0.14108,0,0,0,3.99297
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,38.35551,38.35551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6230206,3.99297,0,0,0,5.408963,90.1492,0.14108,0,0,0,3.99297
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,37.11311,37.11311,1.060218,1.060218,0,0,0,1.060218,0,0,0,0,1.116019,1.060218,0,0,0.6230206,3.99297,0,1.116019,-1.116019,4.232575,70.54277,0.14108,1.16624,0,0,3.99297
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,36.00073,36.00073,0.1767589,0.1767589,0,0,0,0.1767589,0,0,2.775558E-17,0,0.1860619,0.1767589,0,0,1.863042,2.876951,0,0.1860619,-0.1860619,4.036448,67.274,0.14108,0.1944347,0,0,2.876951
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,35.3073,35.3073,0.03835167,0.03835167,0,0,0,0.03835167,0,0,6.938894E-18,0,0.04037018,0.03835167,0,0,2.069778,2.690889,0,0.04037018,-0.04037018,3.993895,66.56477,0.14108,0.04218684,0,0,2.690889
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,34.78,34.78,0.06066735,0.06066735,0,0,0,0.06066735,0,0,0,0,0.06386036,0.06066735,0,0,2.114634,2.650519,0,0.06386036,-0.06386036,3.92658,65.44286,0.14108,0.06673408,0,0,2.650519
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,34.18769,34.18769,0.1336221,0.1336221,0,0,0,0.1336221,0,0,0,0,0.1406548,0.1336221,0,0,2.18559,2.586658,0,0.1406548,-0.1406548,3.778316,62.97182,0.14108,0.1469843,0,0,2.586658
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,33.82653,33.82653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.341873,2.446003,0,0,0,3.778316,62.97182,0.14108,0,0,0,2.446003
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,33.45814,33.45814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.341873,2.446003,0,0,0,3.778316,62.97182,0.14108,0,0,0,2.446003
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,33.07531,33.07531,0.2593206,0.2593206,0,0,0,0.2593206,0,0,5.551115E-17,0,0.272969,0.2593206,0,0,2.341873,2.446003,0,0.272969,-0.272969,3.490582,58.17625,0.14108,0.2852526,0,0,2.446003
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,32.75026,32.75026,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0.1322028,0.1255927,0,0,2.645172,2.173034,0,0.1322028,-0.1322028,3.351228,55.85369,0.14108,0.138152,0,0,2.173034
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01797359,32.889,32.58413,0.07047797,0.07047797,0,0,0,0.07047797,25.50242,0,0,0.01797359,0.07418734,0.07047797,0,0,2.792064,2.040832,0,0.05621375,-0.05621375,3.291973,54.86611,0.14108,0.07752577,0.01437887,0,2.058805
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2809338,37.25417,32.36021,0,0,0,0,0,0,0,0,0,0.2809338,0,0,0,0,2.854523,1.984618,0.2809338,0,0.2809338,3.558491,59.30806,0.1410445,0,0.224747,0,2.265552
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6378679,44.71949,33.07531,0.7555659,0.7555659,0,0,0,0.7555659,84.42254,0,1.110223E-16,0.6378679,0.7953325,0.7555659,0,0,2.57359,2.237458,0,0.1574646,-0.1574646,3.392508,56.54169,0.1410445,0.8311225,0.5102943,0,2.875326
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9968613,54.07999,34.73666,0.3468261,0.3468261,0,0,0,0.3468261,287.424,0,0,0.9968613,0.3650801,0.3468261,0,0,2.74855,2.079994,0.6317812,0,0.6317812,3.991868,66.53101,0.1409646,0.3815087,0.797489,0,3.076855
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.080725,58.25688,36.68694,0.6903735,0.6903735,0,0,0,0.6903735,156.5421,0,0,1.080725,0.7267089,0.6903735,0,0,2.116769,2.648597,0.3540164,0,0.3540164,4.327718,72.12849,0.1409198,0.7594109,0.8645803,0,3.729322
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.046858,59.65221,38.55776,0.3173659,0.3173659,0,0,0,0.3173659,329.8583,0,0,1.046858,0.3340693,0.3173659,0,0,1.762753,2.967211,0.7127884,0,0.7127884,5.003929,83.39864,0.1408299,0.3491025,0.8374862,0,4.01407
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.117784,63.30632,40.20467,0.8070205,0.8070205,0,0,0,0.8070205,138.5074,0,0,1.117784,0.8494953,0.8070205,0,0,1.049964,3.608721,0.2682883,0,0.2682883,5.258449,87.64064,0.140796,0.8877226,0.8942268,0,4.726505
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.099012,64.80602,41.85157,0,0,0,0,0,0,0,0.3173361,0,1.099012,0,0,0,0,0.7816759,3.850181,0.7816759,0,0.7816759,6.000012,100,0.1406976,0,0.8792096,0,4.949193
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.113074,66.1274,42.66058,0.4639536,0.4639536,0,0,0,0.4639536,239.9107,0.624702,0,1.113074,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1406976,0.510349,0.8904594,0,5.666763
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.074579,65.50483,42.9495,0.2098929,0.2098929,0,0,0,0.2098929,511.9651,0.8536386,0,1.074579,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1406976,0.2308822,0.8596628,0,5.628267
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7777403,58.86151,43.27455,0.6490755,0.6490755,0,0,0,0.6490755,119.8228,0.0945029,0,0.7777403,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1406976,0.7139831,0.6221922,0,5.331429
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.334399,48.93293,42.66058,0.6523935,0.6523935,0,0,0,0.6523935,51.25725,0,0,0.334399,0.68673,0.6523935,0,0,0,4.553689,0,0.352331,-0.352331,5.628623,93.81019,0.1406976,0.7176329,0.2675192,0,4.888088
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.0361459,41.82767,41.17981,0.1741405,0.1741405,0,0,0,0.1741405,20.75674,0,2.775558E-17,0.0361459,0.1833058,0.1741405,0,0,0.3914789,4.201358,0,0.1471599,-0.1471599,5.473502,91.22485,0.1406976,0.1915546,0.02891672,0,4.237504
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,39.73515,39.73515,0.7476293,0.7476293,0,0,0,0.7476293,0,0,1.110223E-16,0,0.7869782,0.7476293,0,0,0.55499,4.054198,0,0.7869782,-0.7869782,4.643954,77.39909,0.1406976,0.8223922,0,0,4.054198
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,38.43497,38.43497,0.1994717,0.1994717,0,0,0,0.1994717,0,0,2.775558E-17,0,0.2099702,0.1994717,0,0,1.42941,3.26722,0,0.2099702,-0.2099702,4.422626,73.71029,0.1406976,0.2194189,0,0,3.26722
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,37.19979,37.19979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.66271,3.05725,0,0,0,4.422626,73.71029,0.1406976,0,0,0,3.05725
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,36.08018,36.08018,0.01397847,0.01397847,0,0,0,0.01397847,0,0,1.734723E-18,0,0.01471417,0.01397847,0,0,1.66271,3.05725,0,0.01471417,-0.01471417,4.407116,73.45179,0.1406976,0.01537631,0,0,3.05725
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,35.38675,35.38675,0.002580973,0.002580973,0,0,0,0.002580973,0,0,4.336809E-19,0,0.002716814,0.002580973,0,0,1.67906,3.042535,0,0.002716814,-0.002716814,4.404253,73.40406,0.1406976,0.00283907,0,0,3.042535
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,34.85946,34.85946,0.1897678,0.1897678,0,0,0,0.1897678,0,0,0,0,0.1997555,0.1897678,0,0,1.682078,3.039819,0,0.1997555,-0.1997555,4.193692,69.89472,0.1406976,0.2087445,0,0,3.039819
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,34.2527,34.2527,0.0872805,0.0872805,0,0,0,0.0872805,0,0,1.387779E-17,0,0.09187421,0.0872805,0,0,1.904029,2.840063,0,0.09187421,-0.09187421,4.096848,68.28066,0.1406976,0.09600855,0,0,2.840063
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,33.86264,33.86264,0.04057776,0.04057776,0,0,0,0.04057776,0,0,0,0,0.04271343,0.04057776,0,0,2.006111,2.748189,0,0.04271343,-0.04271343,4.051824,67.53026,0.1406976,0.04463554,0,0,2.748189
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,33.50148,33.50148,0.08925485,0.08925485,0,0,0,0.08925485,0,0,1.387779E-17,0,0.09395247,0.08925485,0,0,2.053571,2.705475,0,0.09395247,-0.09395247,3.952789,65.87969,0.1406976,0.09818033,0,0,2.705475
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,33.11143,33.11143,0.08368344,0.08368344,0,0,0,0.08368344,0,0,1.387779E-17,0,0.08808783,0.08368344,0,0,2.157962,2.611523,0,0.08808783,-0.08808783,3.859936,64.33215,0.1406976,0.09205178,0,0,2.611523
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,32.78638,32.78638,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0.1807792,0.1717402,0,0,2.255838,2.523435,0,0.1807792,-0.1807792,3.669379,61.15619,0.1406976,0.1889142,0,0,2.523435
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02386413,33.03261,32.62747,0.2013254,0.2013254,0,0,0,0.2013254,11.85351,0,2.775558E-17,0.02386413,0.2119215,0.2013254,0,0,2.456703,2.342656,0,0.1880574,-0.1880574,3.471149,57.85236,0.1406976,0.221458,0.0190913,0,2.36652
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2869836,37.40762,32.40355,0,0,0,0,0,0,0,0,0,0.2869836,0,0,0,0,2.665656,2.154598,0.2869836,0,0.2869836,3.743405,62.38996,0.1406614,0,0.2295869,0,2.441582
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7222028,46.46498,33.13309,0.2945301,0.2945301,0,0,0,0.2945301,245.2051,0,0,0.7222028,0.3100317,0.2945301,0,0,2.378672,2.412884,0.4121711,0,0.4121711,4.134425,68.90694,0.1406096,0.3239831,0.5777622,0,3.135087
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.144829,57.56543,34.82334,1.403317,1.403317,1.7,0,0.5202,1.403317,81.58019,0,0,1.144829,0,0,0.2966825,0.2818484,1.966501,2.783838,1.426677,0,1.426677,5.48789,91.46465,0.1407758,1.543649,0.9158633,1.7,3.928667
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.295796,63.6562,36.80973,0.740781,0.740781,0,0,0,0.740781,174.923,0,0,1.295796,0.7797695,0.740781,0,0,0.5398238,4.067847,0.5160267,0,0.5160267,5.977436,99.62373,0.140711,0.8148591,1.036637,0,5.363644
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.462745,70.5352,38.70223,0.9525728,0.9525728,0,0,0,0.9525728,153.5573,0.4362399,0,1.462745,1.002708,0.9525728,0,0,0.02379718,4.532271,0.02379718,0,0.02379718,6.000012,100,0.140708,1.04783,1.170196,0,5.995017
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.303066,68.23969,40.34913,0,0,0,0,0,0,0,1.303066,0,1.303066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140708,0,1.042453,0,5.856755
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.051438,63.7766,41.97437,0.4418895,0.4418895,0,0,0,0.4418895,237.9415,0.5862914,0,1.051438,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.140708,0.4860784,0.8411506,0,5.605127
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.047296,64.68184,42.82671,0.4568028,0.4568028,0,0,0,0.4568028,229.2666,0.5664511,0,1.047296,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.140708,0.5024831,0.8378369,0,5.600985
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6447999,55.76214,43.10842,0.1600714,0.1600714,0,0,0,0.1600714,402.8203,0.4763037,0,0.6447999,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.140708,0.1760785,0.5158399,0,5.198489
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5679697,54.48429,43.43346,0.3198565,0.3198565,0,0,0,0.3198565,177.5702,0.2312787,0,0.5679697,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.140708,0.3518421,0.4543758,0,5.121659
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2390272,47.26187,42.82671,0.000126088,0.000126088,0,0,0,0.000126088,189571.7,0.2388945,0,0.2390272,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.140708,0.0001386968,0.1912218,0,4.792716
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03371173,41.90714,41.3026,0.4479527,0.4479527,0,0,0,0.4479527,7.525734,0,5.551115E-17,0.03371173,0.4715292,0.4479527,0,0,0,4.553689,0,0.4378175,-0.4378175,5.538512,92.30835,0.140708,0.492748,0.02696939,0,4.5874
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,39.85795,39.85795,0.5382403,0.5382403,0,0,0,0.5382403,0,0,1.110223E-16,0,0.5665687,0.5382403,0,0,0.4864639,4.115871,0,0.5665687,-0.5665687,4.941296,82.35477,0.140708,0.5920643,0,0,4.115871
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,38.51442,38.51442,0.434255,0.434255,0,0,0,0.434255,0,0,5.551115E-17,0,0.4571106,0.434255,0,0,1.115985,3.549303,0,0.4571106,-0.4571106,4.459459,74.32417,0.140708,0.4776805,0,0,3.549303
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,37.27925,37.27925,0.1270922,0.1270922,0,0,0,0.1270922,0,0,2.775558E-17,0,0.1337813,0.1270922,0,0,1.623885,3.092192,0,0.1337813,-0.1337813,4.318441,71.97388,0.140708,0.1398014,0,0,3.092192
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,36.13797,36.13797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772531,2.958411,0,0,0,4.318441,71.97388,0.140708,0,0,0,2.958411
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,35.45176,35.45176,0.07500959,0.07500959,0,0,0,0.07500959,0,0,0,0,0.07895747,0.07500959,0,0,1.772531,2.958411,0,0.07895747,-0.07895747,4.235213,70.58674,0.140708,0.08251055,0,0,2.958411
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,34.90279,34.90279,0.006833051,0.006833051,0,0,0,0.006833051,0,0,8.673617E-19,0,0.007192685,0.006833051,0,0,1.860262,2.879453,0,0.007192685,-0.007192685,4.227631,70.46037,0.140708,0.007516356,0,0,2.879453
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,34.28882,34.28882,0.250041,0.250041,0,0,0,0.250041,0,0,5.551115E-17,0,0.263201,0.250041,0,0,1.868254,2.872261,0,0.263201,-0.263201,3.950193,65.83642,0.140708,0.2750451,0,0,2.872261
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,33.90598,33.90598,0.1427127,0.1427127,0,0,0,0.1427127,0,0,2.775558E-17,0,0.1502239,0.1427127,0,0,2.160699,2.60906,0,0.1502239,-0.1502239,3.791843,63.19725,0.140708,0.156984,0,0,2.60906
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,33.5376,33.5376,0.1141492,0.1141492,0,0,0,0.1141492,0,0,0,0,0.120157,0.1141492,0,0,2.327615,2.458836,0,0.120157,-0.120157,3.665186,61.08632,0.140708,0.1255641,0,0,2.458836
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,33.15477,33.15477,0.06342866,0.06342866,0,0,0,0.06342866,0,0,1.387779E-17,0,0.06676701,0.06342866,0,0,2.461123,2.338679,0,0.06676701,-0.06676701,3.594808,59.91334,0.140708,0.06977153,0,0,2.338679
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,32.82972,32.82972,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0.01868853,0.01775411,0,0,2.535308,2.271912,0,0.01868853,-0.01868853,3.575108,59.58502,0.140708,0.01952952,0,0,2.271912
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.0223503,33.04305,32.66358,0.04129203,0.04129203,0,0,0,0.04129203,54.12738,0,0,0.0223503,0.0434653,0.04129203,0,0,2.556073,2.253223,0,0.02111501,-0.02111501,3.552851,59.21407,0.140708,0.04542124,0.01788024,0,2.275573
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3362655,38.34432,32.44688,1.046556,1.046556,0,0,0,1.046556,32.13067,0,0,0.3362655,1.101638,1.046556,0,0,2.579534,2.232108,0,0.7653726,-0.7653726,2.746078,45.76786,0.140708,1.151212,0.2690124,0,2.568374
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6388992,44.84909,33.17643,0.7364451,0.7364451,0,0,0,0.7364451,86.75449,0,0,0.6388992,0.7752053,0.7364451,0,0,3.429948,1.466736,0,0.1363062,-0.1363062,2.602398,43.37321,0.140708,0.8100896,0.5111194,0,2.105635
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.077726,56.10067,34.90279,0,0,0,0,0,0,0,0,0,1.077726,0,0,0,0,3.581399,1.330429,1.077726,0,1.077726,3.624819,60.41352,0.1405727,0,0.8621808,0,2.408155
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.155322,60.29388,36.91086,0.4147972,0.4147972,0,0,0,0.4147972,278.5269,0,0,1.155322,0.4366286,0.4147972,0,0,2.503674,2.300383,0.7186933,0,0.7186933,4.306631,71.77704,0.1404827,0.4562769,0.9242575,0,3.455705
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.442707,70.1293,38.82502,0.985914,0.985914,0,0,0,0.985914,146.3319,0,0,1.442707,1.037804,0.985914,0,0,1.78498,2.947207,0.4049028,0,0.4049028,4.690755,78.1791,0.140432,1.084505,1.154166,0,4.389914
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.533352,74.96483,40.48637,0.09734106,0.09734106,0,0,0,0.09734106,1575.236,0.05080999,0,1.533352,0.1024643,0.09734106,0,0,1.380077,3.311619,1.380077,0,1.380077,6.000012,100,0.1402595,0.1070752,1.226681,0,4.844971
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.391698,73.02101,42.17662,0.2201236,0.2201236,0,0,0,0.2201236,632.2347,1.159989,0,1.391698,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1402595,0.242136,1.113358,0,5.945387
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.275727,70.85723,43.02896,0.8816149,0.8816149,0,0,0,0.8816149,144.7034,0.3477111,0,1.275727,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1402595,0.9697763,1.020581,0,5.829416
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7403602,58.02822,43.27455,0.7663143,0.7663143,0,0,0,0.7663143,96.61313,0,0,0.7403602,0.8066466,0.7663143,0,0,0,4.553689,0,0.06628639,-0.06628639,5.93014,98.83547,0.1402595,0.8429457,0.5922882,0,5.294049
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6292211,55.96444,43.5996,0.4868125,0.4868125,0,0,0,0.4868125,129.2533,0.04313543,0,0.6292211,0.5124342,0.4868125,0,0,0.07365154,4.487402,0.07365154,0,0.07365154,6.000012,100,0.1402504,0.5354937,0.5033769,0,5.116624
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3146251,48.84769,42.9495,0.7719444,0.7719444,0,0,0,0.7719444,40.75748,0,0,0.3146251,0.8125731,0.7719444,0,0,0,4.553689,0,0.497948,-0.497948,5.475129,91.25196,0.1402504,0.8491389,0.2517001,0,4.868314
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03088178,41.97943,41.4254,0.09848446,0.09848446,0,0,0,0.09848446,31.357,0,1.387779E-17,0.03088178,0.1036679,0.09848446,0,0,0.5532755,4.055741,0,0.07278609,-0.07278609,5.398406,89.97324,0.1402504,0.1083329,0.02470542,0,4.086623
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,39.93741,39.93741,0.001482193,0.001482193,0,0,0,0.001482193,0,0,2.168404E-19,0,0.001560203,0.001482193,0,0,0.634149,3.982955,0,0.001560203,-0.001560203,5.396761,89.94583,0.1402504,0.001630412,0,0,3.982955
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,38.57943,38.57943,0.7488133,0.7488133,0,0,0,0.7488133,0,0,1.110223E-16,0,0.7882245,0.7488133,0,0,0.6358825,3.981395,0,0.7882245,-0.7882245,4.565899,76.09817,0.1402504,0.8236946,0,0,3.981395
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,37.33703,37.33703,0.3871531,0.3871531,0,0,0,0.3871531,0,0,5.551115E-17,0,0.4075295,0.3871531,0,0,1.511688,3.19317,0,0.4075295,-0.4075295,4.136325,68.93862,0.1402504,0.4258684,0,0,3.19317
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,36.18131,36.18131,0.09143525,0.09143525,0,0,0,0.09143525,0,0,0,0,0.09624764,0.09143525,0,0,1.964498,2.785641,0,0.09624764,-0.09624764,4.034872,67.24773,0.1402504,0.1005788,0,0,2.785641
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,35.48788,35.48788,0.1779473,0.1779473,0,0,0,0.1779473,0,0,2.775558E-17,0,0.187313,0.1779473,0,0,2.07144,2.689393,0,0.187313,-0.187313,3.837426,63.95698,0.1402504,0.195742,0,0,2.689393
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,34.94613,34.94613,0.1046187,0.1046187,0,0,0,0.1046187,0,0,1.387779E-17,0,0.1101249,0.1046187,0,0,2.279565,2.50208,0,0.1101249,-0.1101249,3.721344,62.02229,0.1402504,0.1150805,0,0,2.50208
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,34.33216,34.33216,0.1723006,0.1723006,0,0,0,0.1723006,0,0,0,0,0.181369,0.1723006,0,0,2.401927,2.391955,0,0.181369,-0.181369,3.530165,58.83596,0.1402504,0.1895306,0,0,2.391955
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,33.92765,33.92765,0.1798371,0.1798371,0,0,0,0.1798371,0,0,2.775558E-17,0,0.1893022,0.1798371,0,0,2.603448,2.210586,0,0.1893022,-0.1893022,3.330623,55.51027,0.1402504,0.1978208,0,0,2.210586
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,33.55927,33.55927,0.1782112,0.1782112,0,0,0,0.1782112,0,0,2.775558E-17,0,0.1875908,0.1782112,0,0,2.813783,2.021284,0,0.1875908,-0.1875908,3.132885,52.21464,0.1402504,0.1960323,0,0,2.021284
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,33.17643,33.17643,0.106565,0.106565,0,0,0,0.106565,0,0,0,0,0.1121737,0.106565,0,0,3.022218,1.833693,0,0.1121737,-0.1121737,3.014643,50.24395,0.1402504,0.1172215,0,0,1.833693
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,32.82972,32.82972,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0.07152322,0.06794706,0,0,3.146855,1.721519,0,0.07152322,-0.07152322,2.939251,48.98742,0.1402504,0.07474177,0,0,1.721519
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02188052,33.03506,32.66358,0.1713913,0.1713913,0,0,0,0.1713913,12.76642,2.775558E-17,0,0.02188052,0.1804119,0.1713913,0,0,3.226325,1.649996,0,0.1585313,-0.1585313,2.772145,46.20232,0.1402504,0.1885304,0.01750442,0,1.671877
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3352606,38.32603,32.44688,0.1031719,0.1031719,0,0,0,0.1031719,324.9533,0,0,0.3352606,0.108602,0.1031719,0,0,3.402471,1.491465,0.2266586,0,0.2266586,2.987172,49.78609,0.1402221,0.1134891,0.2682085,0,1.826726
