Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5695584,43.5315,33.21255,0.7681522,0.7681522,0,0,0,0.7681522,74.14656,0,0,0.5695584,0.8085812,0.7681522,0,0,3.175812,1.695458,0,0.2390228,-0.2390228,2.735219,45.5869,0.1402221,0.8449674,0.4556468,0,2.265016
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8843163,51.89459,34.98225,0.9241707,0.9241707,0,0,0,0.9241707,95.68755,0,0,0.8843163,0.9728113,0.9241707,0,0,3.441393,1.456435,0,0.08849495,-0.08849495,2.641938,44.03221,0.1402221,1.016588,0.7074531,0,2.340751
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.095844,59.04511,37.05532,0.859298,0.859298,0,0,0,0.859298,127.5278,0,0,1.095844,0.9045242,0.859298,0,0,3.539721,1.36794,0.1913195,0,0.1913195,2.823439,47.05723,0.1401982,0.9452278,0.876675,0,2.463784
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.362721,68.15532,39.0056,1.714919,1.714919,1.7,0,0.5202,1.714919,79.4627,0,0,1.362721,0.01570472,0.01491949,0,0,3.348402,1.540127,1.347017,0,1.347017,4.101331,68.35538,0.140374,1.886411,1.090177,1.7,2.902849
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.307482,68.76546,40.67418,0.8955659,0.8955659,1.554774,0,0.4805532,0.8955659,145.9951,0,0,1.307482,0,0,0.6592076,0.6262473,2.001385,2.752442,1.93373,0,1.93373,5.935828,98.93027,0.1404372,0.9851224,1.045986,1.7,4.059925
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9970702,62.93177,42.37887,0.4488061,0.4488061,0,0,0,0.4488061,222.1606,0.4569872,0,0.9970702,0.4724275,0.4488061,0,0,0.06765553,4.492799,0.06765553,0,0.06765553,6.000012,100,0.1404288,0.4936868,0.7976562,0,5.489869
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.107534,66.67194,43.23121,0.4933718,0.4933718,0,0,0,0.4933718,224.4826,0.588195,0,1.107534,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1404288,0.542709,0.886027,0,5.661223
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.0984,66.73461,43.4768,0.1438698,0.1438698,0,0,0,0.1438698,763.4678,0.946958,0,1.0984,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1404288,0.1582568,0.8787199,0,5.652089
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.751554,58.81597,43.75851,0.1022592,0.1022592,0,0,0,0.1022592,734.9501,0.6439127,0,0.751554,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1404288,0.1124851,0.6012431,0,5.305243
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3129663,48.98058,43.10842,0.8623835,0.8623835,0,0,0,0.8623835,36.29085,0,1.110223E-16,0.3129663,0.9077721,0.8623835,0,0,0,4.553689,0,0.5948058,-0.5948058,5.373032,89.55035,0.1404288,0.9486218,0.250373,0,4.866655
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0308711,42.13871,41.58431,0.8169367,0.8169367,0,0,0,0.8169367,3.778885,0,0,0.0308711,0.8599333,0.8169367,0,0,0.6608953,3.958883,0,0.8290622,-0.8290622,4.499123,74.98524,0.1404288,0.8986303,0.02469688,0,3.989754
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,40.08187,40.08187,1.133748,1.133748,0,0,0,1.133748,0,0,2.220446E-16,0,1.193419,1.133748,0,0,1.582076,3.129821,0,1.193419,-1.193419,3.241149,54.01904,0.1404288,1.247123,0,0,3.129821
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,38.70223,38.70223,0.8861137,0.8861137,0,0,0,0.8861137,0,0,1.110223E-16,0,0.9327513,0.8861137,0,0,2.908097,1.936402,0,0.9327513,-0.9327513,2.257943,37.63231,0.1404288,0.9747251,0,0,1.936402
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,37.42371,37.42371,1.375032,1.375032,1.7,0,0.5202,1.375032,0,0,0,0,0,0,0.3249683,0.3087199,3.944487,1.00365,0.3087199,0,0.3087199,2.55082,42.51358,0.1404778,1.512535,0,1.7,1.00365
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,36.26077,36.26077,0.1744753,0.1744753,1.627107,0,0.5003002,0.1744753,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.635767,1.281498,1.38,0,1.38,3.860003,64.33326,0.140629,0.1919229,0,1.7,1.281498
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,35.57455,35.57455,0.2626788,0.2626788,1.7,0,0.5202,0.2626788,0,0,0,0,0,0,1.437321,1.365455,2.255767,2.523498,1.365455,0,1.365455,5.155388,85.92296,0.1408012,0.2889467,0,1.7,2.523498
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,35.00392,35.00392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8903122,3.752408,0,0,0,5.155388,85.92296,0.1408012,0,0,0,3.752408
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,34.3755,34.3755,0.1539325,0.1539325,0,0,0,0.1539325,0,0,2.775558E-17,0,0.1620342,0.1539325,0,0,0.8903122,3.752408,0,0.1620342,-0.1620342,4.984589,83.07631,0.1408012,0.1693258,0,0,3.752408
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,33.96377,33.96377,0.1386018,0.1386018,0,0,0,0.1386018,0,0,0,0,0.1458967,0.1386018,0,0,1.07035,3.590374,0,0.1458967,-0.1458967,4.8308,80.51318,0.1408012,0.152462,0,0,3.590374
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,33.60261,33.60261,0.04737552,0.04737552,0,0,0,0.04737552,0,0,6.938894E-18,0,0.04986897,0.04737552,0,0,1.232458,3.444477,0,0.04986897,-0.04986897,4.778234,79.63707,0.1408012,0.05211307,0,0,3.444477
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,33.1981,33.1981,0.2878392,0.2878392,0,0,0,0.2878392,0,0,0,0,0.3029886,0.2878392,0,0,1.287868,3.394608,0,0.3029886,-0.3029886,4.458856,74.31411,0.1408012,0.3166231,0,0,3.394608
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,32.85139,32.85139,0.1432723,0.1432723,0,0,0,0.1432723,0,0,2.775558E-17,0,0.150813,0.1432723,0,0,1.624522,3.091619,0,0.150813,-0.150813,4.299885,71.6646,0.1408012,0.1575996,0,0,3.091619
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01348106,32.91396,32.68525,0,0,0,0,0,0,0,0,0,0.01348106,0,0,0,0,1.792092,2.940806,0.01348106,0,0.01348106,4.312674,71.87775,0.1407996,0,0.01078485,0,2.954288
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3786759,39.13522,32.46133,1.276988,1.276988,1.7,0,0.5202,1.276988,29.65384,0,0,0.3786759,0,0,0.4230123,0.4018617,1.778611,2.95294,0.7805377,0,0.7805377,5.053157,84.21912,0.1409123,1.404686,0.3029408,1.7,3.331615
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7547233,47.25962,33.25589,0.03316971,0.03316971,0,0,0,0.03316971,2275.339,0,0,0.7547233,0.03491548,0.03316971,0,0,0.9980729,3.655423,0.7198077,0,0.7198077,5.736026,95.60025,0.1408227,0.03648668,0.6037786,0,4.410147
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.089618,56.58541,35.08337,1.16113,1.16113,0,0,0,1.16113,93.84116,0,2.220446E-16,1.089618,1.222242,1.16113,0,0,0.2782651,4.30325,0,0.1326243,-0.1326243,5.596228,93.27029,0.1408227,1.277243,0.8716943,0,5.392868
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.287103,63.91456,37.19979,0,0,0,0,0,0,0,0.8614776,0,1.287103,0,0,0,0,0.4256254,4.170626,0.4256254,0,0.4256254,6.000012,100,0.1407697,0,1.029682,0,5.457729
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.484887,71.75423,39.15007,0.3388053,0.3388053,0,0,0,0.3388053,438.2713,1.12825,0,1.484887,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1407697,0.3726859,1.187909,0,6.038576
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.327228,69.5279,40.85476,0,0,0,0,0,0,0,1.327228,0,1.327228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407697,0,1.061782,0,5.880917
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.261609,69.85878,42.53778,0.9835886,0.9835886,0,0,0,0.9835886,128.2659,0.2262522,0,1.261609,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1407697,1.081947,1.009287,0,5.815298
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.922286,62.37051,43.43346,0.1969844,0.1969844,0,0,0,0.1969844,468.2027,0.7149341,0,0.922286,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1407697,0.2166828,0.7378288,0,5.475975
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7618465,58.95751,43.67905,0.4273746,0.4273746,0,0,0,0.4273746,178.262,0.3119785,0,0.7618465,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1407697,0.4701121,0.6094772,0,5.315536
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5620173,54.92834,43.96076,0.4001484,0.4001484,0,0,0,0.4001484,140.4522,0.1408084,0,0.5620173,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1407697,0.4401633,0.4496138,0,5.115706
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3003804,48.9079,43.27455,0,0,0,0,0,0,0,0.3003804,0,0.3003804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407697,0,0.2403043,0,4.854069
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02911565,42.25203,41.72878,0,0,0,0,0,0,0,0.02911565,0,0.02911565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407697,0,0.02329252,0,4.582805
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,40.20467,40.20467,0.7378947,0.7378947,0,0,0,0.7378947,0,0,1.110223E-16,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1407697,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,38.78168,38.78168,1.054828,1.054828,0,0,0,1.054828,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1407697,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,37.52484,37.52484,1.344131,1.344131,1.7,0,0.5202,1.344131,0,0,0,0,0,0,0.3558685,0.3380751,2.096752,2.666612,0.3380751,0,0.3380751,4.331585,72.19293,0.140823,1.478545,0,1.7,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,36.34745,36.34745,0.1800553,0.1800553,1.632687,0,0.5018235,0.1800553,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.758677,2.97088,1.38,0,1.38,5.640768,94.01261,0.1409747,0.1980608,0,1.7,2.97088
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,35.63234,35.63234,0.0891785,0.0891785,0,0,0,0.0891785,0,0,1.387779E-17,0,0.0938721,0.0891785,0,0,0.3786767,4.21288,0,0.0938721,-0.0938721,5.541818,92.36345,0.1409747,0.09809635,0,0,4.21288
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,35.06171,35.06171,0.01364088,0.01364088,0,0,0,0.01364088,0,0,1.734723E-18,0,0.01435882,0.01364088,0,0,0.482979,4.119008,0,0.01435882,-0.01435882,5.526682,92.11119,0.1409747,0.01500497,0,0,4.119008
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,34.43328,34.43328,0.1385037,0.1385037,0,0,0,0.1385037,0,0,0,0,0.1457933,0.1385037,0,0,0.4989333,4.104649,0,0.1457933,-0.1457933,5.373003,89.54987,0.1409747,0.152354,0,0,4.104649
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.00711,34.00711,0.201077,0.201077,0,0,0,0.201077,0,0,0,0,0.21166,0.201077,0,0,0.6609259,3.958856,0,0.21166,-0.21166,5.149893,85.83138,0.1409747,0.2211847,0,0,3.958856
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,33.62428,33.62428,0.05914122,0.05914122,0,0,0,0.05914122,0,0,6.938894E-18,0,0.06225392,0.05914122,0,0,0.8961037,3.747196,0,0.06225392,-0.06225392,5.084272,84.73769,0.1409747,0.06505535,0,0,3.747196
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.21255,33.21255,0.2457316,0.2457316,0,0,0,0.2457316,0,0,2.775558E-17,0,0.2586649,0.2457316,0,0,0.9652747,3.684942,0,0.2586649,-0.2586649,4.811615,80.19343,0.1409747,0.2703048,0,0,3.684942
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,32.8875,32.8875,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0.1677442,0.159357,0,0,1.25268,3.426277,0,0.1677442,-0.1677442,4.634798,77.24647,0.1409747,0.1752927,0,0,3.426277
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02089429,33.08343,32.72859,0.3229281,0.3229281,0,0,0,0.3229281,6.470262,0,0,0.02089429,0.3399243,0.3229281,0,0,1.439062,3.258533,0,0.31903,-0.31903,4.29851,71.64169,0.1409747,0.3552209,0.01671544,0,3.279427
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2952588,37.63872,32.483,1.226462,1.226462,0,0,0,1.226462,24.07403,0,2.220446E-16,0.2952588,1.291012,1.226462,0,0,1.79354,2.939503,0,0.9957535,-0.9957535,3.248894,54.14812,0.1409747,1.349108,0.2362071,0,3.234761
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7502804,47.21666,33.29923,1.041432,1.041432,0,0,0,1.041432,72.04317,0,0,0.7502804,1.096244,1.041432,0,0,2.899933,1.943749,0,0.3459635,-0.3459635,2.884216,48.07018,0.1409747,1.145575,0.6002243,0,2.69403
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.074018,56.34419,35.1845,0.5307065,0.5307065,0,0,0,0.5307065,202.3752,0,0,1.074018,0.5586385,0.5307065,0,0,3.284337,1.597786,0.5153799,0,0.5153799,3.373149,56.21903,0.1409106,0.5837772,0.8592147,0,2.671804
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.301863,64.46253,37.33703,1.076679,1.076679,0,0,0,1.076679,120.9147,0,0,1.301863,1.133346,1.076679,0,0,2.768957,2.061628,0.1685166,0,0.1685166,3.533018,58.88351,0.1408897,1.184347,1.04149,0,3.363491
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.49202,72.17,39.30898,0.7505615,0.7505615,0,0,0,0.7505615,198.7872,0,0,1.49202,0.7900648,0.7505615,0,0,2.600441,2.213293,0.7019558,0,0.7019558,4.198951,69.98238,0.1408026,0.8256177,1.193616,0,3.705313
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.534829,75.72154,41.01367,0.4634584,0.4634584,0,0,0,0.4634584,331.1686,0,0,1.534829,0.4878509,0.4634584,0,0,1.898485,2.845053,1.046978,0,1.046978,5.192202,86.53652,0.140673,0.5098042,1.227863,0,4.379881
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.33704,72.14647,42.70391,1.009123,1.009123,0,0,0,1.009123,132.4953,0,0,1.33704,1.062234,1.009123,0,0,0.8515068,3.787333,0.2748057,0,0.2748057,5.452905,90.88157,0.1406389,1.110035,1.069632,0,5.124373
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9942295,64.29014,43.5996,0.6506761,0.6506761,0,0,0,0.6506761,152.7994,0,0,0.9942295,0.6849223,0.6506761,0,0,0.5767012,4.034658,0.3093072,0,0.3093072,5.74634,95.77214,0.1406007,0.7157438,0.7953836,0,5.028887
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6681958,57.06689,43.83797,0.141328,0.141328,0,0,0,0.141328,472.7978,0.2520355,0,0.6681958,0.1487664,0.141328,0,0,0.2673939,4.313035,0.2673939,0,0.2673939,6.000012,100,0.1405676,0.1554608,0.5345566,0,4.98123
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5067688,53.95196,44.1269,1.154853,1.154853,0,0,0,1.154853,43.88165,0,0,0.5067688,1.215635,1.154853,0,0,0,4.553689,0,0.7088664,-0.7088664,5.252801,87.54651,0.1405676,1.270339,0.405415,0,5.060458
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2452184,48.00544,43.43346,1.0691,1.0691,0,0,0,1.0691,22.93691,0,2.220446E-16,0.2452184,1.125368,1.0691,0,0,0.7876293,3.844823,0,0.8801498,-0.8801498,4.325042,72.08389,0.1405676,1.17601,0.1961747,0,4.090041
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02692244,42.37189,41.88769,0.34856,0.34856,0,0,0,0.34856,7.723903,0,5.551115E-17,0.02692244,0.3669052,0.34856,0,0,1.765574,2.964673,0,0.3399828,-0.3399828,3.966669,66.11101,0.1405676,0.383416,0.02153795,0,2.991595
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,40.32746,40.32746,0.784853,0.784853,0,0,0,0.784853,0,0,1.110223E-16,0,0.826161,0.784853,0,0,2.143332,2.62469,0,0.826161,-0.826161,3.095818,51.59687,0.1405676,0.8633382,0,0,2.62469
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,38.88281,38.88281,0.102572,0.102572,0,0,0,0.102572,0,0,0,0,0.1079706,0.102572,0,0,3.061289,1.798529,0,0.1079706,-0.1079706,2.982007,49.70002,0.1405676,0.1128292,0,0,1.798529
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,37.60429,37.60429,0.02929689,0.02929689,0,0,0,0.02929689,0,0,3.469447E-18,0,0.03083883,0.02929689,0,0,3.181256,1.690558,0,0.03083883,-0.03083883,2.9495,49.15824,0.1405676,0.03222658,0,0,1.690558
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,36.4269,36.4269,0.1493561,0.1493561,0,0,0,0.1493561,0,0,2.775558E-17,0,0.157217,0.1493561,0,0,3.215522,1.659719,0,0.157217,-0.157217,2.783779,46.39622,0.1405676,0.1642917,0,0,1.659719
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,35.7118,35.7118,0.2647769,0.2647769,0,0,0,0.2647769,0,0,5.551115E-17,0,0.2787125,0.2647769,0,0,3.390207,1.502503,0,0.2787125,-0.2787125,2.48999,41.49976,0.1405676,0.2912546,0,0,1.502503
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,35.12671,35.12671,0.1235439,0.1235439,0,0,0,0.1235439,0,0,0,0,0.1300462,0.1235439,0,0,3.699888,1.22379,0,0.1300462,-0.1300462,2.35291,39.21508,0.1405676,0.1358983,0,0,1.22379
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,34.47662,34.47662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.844383,1.093744,0,0,0,2.35291,39.21508,0.1405676,0,0,0,1.093744
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,34.05045,34.05045,0.1279619,0.1279619,0,0,0,0.1279619,0,0,0,0,0.1346968,0.1279619,0,0,3.844383,1.093744,0,0.1346968,-0.1346968,2.210927,36.84871,0.1405676,0.1407581,0,0,1.093744
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,33.63873,33.63873,0.2045547,0.2045547,0,0,0,0.2045547,0,0,0,0,0.2153207,0.2045547,0,0,3.994046,0.9590471,0,0.2153207,-0.2153207,1.983959,33.06591,0.1405676,0.2250102,0,0,0.9590471
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,33.23422,33.23422,0.155891,0.155891,0,0,0,0.155891,0,0,2.775558E-17,0,0.1640958,0.155891,0,0,4.233292,0.7437264,0,0.1640958,-0.1640958,1.810987,30.18305,0.1405676,0.1714801,0,0,0.7437264
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.41562,0.5796306,0,0,0,1.810987,30.18305,0.1405676,0,0,0,0.5796306
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009520589,32.89009,32.72859,0.1805823,0.1805823,0,0,0,0.1805823,5.272162,0,2.775558E-17,0.009520589,0.1900866,0.1805823,0,0,4.41562,0.5796306,0,0.180566,-0.180566,1.620653,27.01084,0.1405676,0.1986405,0.007616471,0,0.5891511
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.123624,34.62382,32.50467,0,0,0,0,0,0,0,0,0,0.123624,0,0,0,0,4.616249,0.3990646,0.123624,0,0.123624,1.737933,28.9655,0.1405524,0,0.09889924,0,0.5226886
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1114799,35.23906,33.3209,0.2302134,0.2302134,0,0,0,0.2302134,48.42461,0,0,0.1114799,0.2423299,0.2302134,0,0,4.492625,0.5103262,0,0.13085,-0.13085,1.600006,26.6667,0.1405524,0.2532347,0.08918395,0,0.6218061
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3640003,41.78643,35.26396,0.5724223,0.5724223,1.7,0,0.5202,0.5724223,63.58947,0,0,0.3640003,0,0,1.127578,1.071199,4.638014,0.3794762,1.435199,0,1.435199,2.961555,49.35915,0.1407148,0.6296645,0.2912002,1.7,0.7434765
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1851647,40.75639,37.45983,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,30.51246,0,0,0.1851647,0,0,1.093151,1.038493,3.202815,1.671155,1.223658,0,1.223658,4.122419,68.70684,0.1409014,0.6675342,0.1481317,1.7,1.85632
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09981197,41.23579,39.45345,1.283478,1.283478,1.7,0,0.5202,1.283478,7.77668,0,0,0.09981197,0,0,0.4165221,0.395696,1.979157,2.772448,0.495508,0,0.495508,4.592499,76.5415,0.1409761,1.411826,0.07984958,1.7,2.872259
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1237092,43.39753,41.15814,1.107295,1.107295,1.7,0,0.5202,1.107295,11.1722,0,0,0.1237092,0,0,0.5927054,0.5630701,1.483649,3.218405,0.6867793,0,0.6867793,5.244035,87.40041,0.1410801,1.218024,0.09896735,1.7,3.342114
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.133983,45.31804,42.86283,0.6628458,0.6628458,0,0,0,0.6628458,20.2133,0,1.110223E-16,0.133983,0.6977325,0.6628458,0,0,0.7968699,3.836506,0,0.5637494,-0.5637494,4.649791,77.49636,0.1410801,0.7291304,0.1071864,0,3.970489
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1353331,46.29742,43.80185,1.151322,1.151322,0,0,0,1.151322,11.75459,0,0,0.1353331,1.211917,1.151322,0,0,1.423258,3.272757,0,1.076584,-1.076584,3.514971,58.58274,0.1410801,1.266454,0.1082665,0,3.40809
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2234379,48.17456,44.0041,0.4239607,0.4239607,0,0,0,0.4239607,52.70251,0,0,0.2234379,0.4462744,0.4239607,0,0,2.619463,2.196172,0,0.2228365,-0.2228365,3.280081,54.66791,0.1410801,0.4663568,0.1787504,0,2.41961
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07043358,45.57864,44.28581,0.5636874,0.5636874,0,0,0,0.5636874,12.49515,0,2.220446E-16,0.07043358,0.5933551,0.5636874,0,0,2.867059,1.973336,0,0.5229216,-0.5229216,2.728873,45.48113,0.1410801,0.6200562,0.05634686,0,2.043769
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03874758,44.30507,43.5996,1.184468,1.184468,0,0,0,1.184468,3.271307,0,2.220446E-16,0.03874758,1.246809,1.184468,0,0,3.448083,1.450414,0,1.208061,-1.208061,1.455465,24.25771,0.1410801,1.302915,0.03099806,0,1.489162
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01878028,42.3482,42.01048,0,0,0,0,0,0,0,0,0,0.01878028,0,0,0,0,4.790373,0.2423534,0.01878028,0,0.01878028,1.473282,24.55465,0.1410777,0,0.01502422,0,0.2611336
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,40.46471,40.46471,0.5503991,0.5503991,1.7,0,0.5202,0.5503991,0,0,0,0,0,0,1.149601,1.092121,4.771593,0.2592556,1.092121,0,1.092121,2.509359,41.82256,0.1412481,0.6054391,0,1.7,0.2592556
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,38.96227,38.96227,0.7246155,0.7246155,1.7,0,0.5202,0.7246155,0,0,0,0,0,0,0.9753846,0.9266154,3.679472,1.242164,0.9266154,0,0.9266154,3.388423,56.47361,0.1413924,0.797077,0,1.7,1.242164
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,37.66208,37.66208,0.8968019,0.8968019,1.7,0,0.5202,0.8968019,0,0,0,0,0,0,0.8031981,0.7630382,2.752856,2.076118,0.7630382,0,0.7630382,4.112305,68.53828,0.141511,0.9864821,0,1.7,2.076118
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,36.46302,36.46302,0.1998691,0.1998691,1.652501,0,0.5072327,0.1998691,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.989818,2.762852,1.38,0,1.38,5.421488,90.35795,0.1416655,0.219856,0,1.7,2.762852
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6098182,4.004852,0,0,0,5.421488,90.35795,0.1416655,0,0,0,4.004852
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,35.16283,35.16283,0.01194214,0.01194214,0,0,0,0.01194214,0,0,0,0,0.01257067,0.01194214,0,0,0.6098182,4.004852,0,0.01257067,-0.01257067,5.408237,90.1371,0.1416655,0.01313636,0,0,4.004852
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,34.51274,34.51274,0.2145629,0.2145629,0,0,0,0.2145629,0,0,2.775558E-17,0,0.2258556,0.2145629,0,0,0.6237857,3.992282,0,0.2258556,-0.2258556,5.170164,86.16923,0.1416655,0.2360192,0,0,3.992282
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,34.07212,34.07212,0.09810144,0.09810144,0,0,0,0.09810144,0,0,0,0,0.1032647,0.09810144,0,0,0.8747364,3.766426,0,0.1032647,-0.1032647,5.061314,84.35506,0.1416655,0.1079116,0,0,3.766426
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,33.66039,33.66039,0.04046663,0.04046663,0,0,0,0.04046663,0,0,6.938894E-18,0,0.04259646,0.04046663,0,0,0.9894749,3.663162,0,0.04259646,-0.04259646,5.016413,83.60672,0.1416655,0.0445133,0,0,3.663162
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,33.25589,33.25589,0.0966334,0.0966334,0,0,0,0.0966334,0,0,0,0,0.1017194,0.0966334,0,0,1.036804,3.620565,0,0.1017194,-0.1017194,4.909192,81.81969,0.1416655,0.1062967,0,0,3.620565
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,32.90918,32.90918,0.2924265,0.2924265,0,0,0,0.2924265,0,0,0,0,0.3078174,0.2924265,0,0,1.149826,3.518846,0,0.3078174,-0.3078174,4.584723,76.4119,0.1416655,0.3216692,0,0,3.518846
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01352937,32.97988,32.75026,0,0,0,0,0,0,0,0,0,0.01352937,0,0,0,0,1.491845,3.211028,0.01352937,0,0.01352937,4.597558,76.62582,0.1416638,0,0.01082349,0,3.224558
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.118325,34.55379,32.52634,0.3821245,0.3821245,0,0,0,0.3821245,30.96505,0,5.551115E-17,0.118325,0.4022363,0.3821245,0,0,1.478316,3.223205,0,0.2839112,-0.2839112,4.29829,71.63802,0.1416638,0.4203369,0.09466003,0,3.34153
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3045881,38.73346,33.37868,0,0,0,0,0,0,0,0,0,0.3045881,0,0,0,0,1.793773,2.939294,0.3045881,0,0.3045881,4.587247,76.45397,0.1416262,0,0.2436705,0,3.243882
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4117726,42.79801,35.3723,0.2820489,0.2820489,0,0,0,0.2820489,145.9933,0,0,0.4117726,0.2968936,0.2820489,0,0,1.489185,3.213423,0.114879,0,0.114879,4.696231,78.27036,0.141612,0.3102538,0.3294181,0,3.625195
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.51413,47.11319,37.58262,0.302381,0.302381,0,0,0,0.302381,170.0272,0,0,0.51413,0.3182957,0.302381,0,0,1.374306,3.316814,0.1958342,0,0.1958342,4.882016,81.36677,0.1415878,0.3326191,0.411304,0,3.830944
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1301209,41.93166,39.59791,0.3607701,0.3607701,0,0,0,0.3607701,36.06754,0,5.551115E-17,0.1301209,0.379758,0.3607701,0,0,1.178471,3.493065,0,0.2496371,-0.2496371,4.618875,76.9811,0.1415878,0.3968471,0.1040967,0,3.623186
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1822306,44.64938,41.32427,0.3666577,0.3666577,0,0,0,0.3666577,49.70047,0,0,0.1822306,0.3859555,0.3666577,0,0,1.455846,3.243428,0,0.2037249,-0.2037249,4.40413,73.40202,0.1415878,0.4033235,0.1457845,0,3.425658
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3267394,49.21214,43.0723,1.552602,1.552602,1.7,0,0.5202,1.552602,21.04463,0,0,0.3267394,0,0,0.1473977,0.1400278,1.682207,3.039703,0.4667673,0,0.4667673,4.846945,80.78225,0.1416513,1.707862,0.2613916,1.7,3.366442
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3006026,49.58717,43.92464,0.3678956,0.3678956,0,0,0,0.3678956,81.70865,0,0,0.3006026,0.3872586,0.3678956,0,0,1.21544,3.459793,0,0.08665603,-0.08665603,4.755601,79.25986,0.1416513,0.4046852,0.240482,0,3.760396
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2177638,48.229,44.16301,0.2786884,0.2786884,0,0,0,0.2786884,78.13879,0,0,0.2177638,0.2933562,0.2786884,0,0,1.311724,3.373137,0,0.0755925,-0.0755925,4.67592,77.93184,0.1416513,0.3065573,0.174211,0,3.590901
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.213197,48.43806,44.45194,0.7862193,0.7862193,0,0,0,0.7862193,27.11673,0,1.110223E-16,0.213197,0.8275993,0.7862193,0,0,1.395716,3.297545,0,0.6144023,-0.6144023,4.028283,67.13792,0.1416513,0.8648413,0.1705576,0,3.510742
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1274832,46.06244,43.71517,0.2055884,0.2055884,0,0,0,0.2055884,62.00894,0,2.775558E-17,0.1274832,0.2164089,0.2055884,0,0,2.078385,2.683142,0,0.08892567,-0.08892567,3.934547,65.57565,0.1416513,0.2261473,0.1019866,0,2.810626
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01438062,42.43536,42.17662,0.4945096,0.4945096,0,0,0,0.4945096,2.908056,0,5.551115E-17,0.01438062,0.5205364,0.4945096,0,0,2.177191,2.594217,0,0.5061558,-0.5061558,3.401012,56.68342,0.1416513,0.5439606,0.0115045,0,2.608597
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,40.5875,40.5875,0.4915895,0.4915895,0,0,0,0.4915895,0,0,5.551115E-17,0,0.5174626,0.4915895,0,0,2.739587,2.088061,0,0.5174626,-0.5174626,2.855558,47.59254,0.1416513,0.5407485,0,0,2.088061
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,39.08506,39.08506,0.4256584,0.4256584,0,0,0,0.4256584,0,0,5.551115E-17,0,0.4480615,0.4256584,0,0,3.314545,1.570598,0,0.4480615,-0.4480615,2.38326,39.72092,0.1416513,0.4682243,0,0,1.570598
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,37.74876,37.74876,1.258002,1.258002,1.7,0,0.5202,1.258002,0,0,0,0,0,0,0.4419979,0.4198979,3.812391,1.122537,0.4198979,0,0.4198979,2.78161,46.36008,0.1417163,1.383802,0,1.7,1.122537
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,36.52803,36.52803,0.05431568,0.05431568,1.506947,0,0.4674966,0.05431568,0,0,0,0,0,0,1.452632,1.38,3.392493,1.500445,1.38,0,1.38,4.090793,68.17975,0.1418318,0.05974724,0,1.7,1.500445
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,35.77681,35.77681,0.129998,0.129998,1.58263,0,0.4881579,0.129998,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.012493,2.742445,1.38,0,1.38,5.399976,89.99942,0.1419669,0.1429978,0,1.7,2.742445
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,35.1845,35.1845,0.1442283,0.1442283,0,0,0,0.1442283,0,0,0,0,0.1518193,0.1442283,0,0,0.6324933,3.984445,0,0.1518193,-0.1518193,5.239944,87.33224,0.1419669,0.1586511,0,0,3.984445
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,34.53441,34.53441,0.1185229,0.1185229,0,0,0,0.1185229,0,0,1.387779E-17,0,0.1247609,0.1185229,0,0,0.8011814,3.832626,0,0.1247609,-0.1247609,5.108435,85.14041,0.1419669,0.1303752,0,0,3.832626
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,34.10823,34.10823,0.2682958,0.2682958,0,0,0,0.2682958,0,0,5.551115E-17,0,0.2824167,0.2682958,0,0,0.9398047,3.707865,0,0.2824167,-0.2824167,4.810742,80.17887,0.1419669,0.2951254,0,0,3.707865
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,33.70373,33.70373,0.02633639,0.02633639,0,0,0,0.02633639,0,0,3.469447E-18,0,0.02772251,0.02633639,0,0,1.253601,3.425448,0,0.02772251,-0.02772251,4.781519,79.69183,0.1419669,0.02897003,0,0,3.425448
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,33.29923,33.29923,0.2606793,0.2606793,0,0,0,0.2606793,0,0,5.551115E-17,0,0.2743993,0.2606793,0,0,1.284404,3.397726,0,0.2743993,-0.2743993,4.492277,74.87114,0.1419669,0.2867473,0,0,3.397726
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,32.95251,32.95251,0.3095782,0.3095782,0,0,0,0.3095782,0,0,5.551115E-17,0,0.3258718,0.3095782,0,0,1.589292,3.123326,0,0.3258718,-0.3258718,4.148778,69.14616,0.1419669,0.340536,0,0,3.123326
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02926986,33.28405,32.78638,0.1144514,0.1144514,0,0,0,0.1144514,25.57405,0,0,0.02926986,0.1204752,0.1144514,0,0,1.951372,2.797454,0,0.09120529,-0.09120529,4.052639,67.54385,0.1419669,0.1258965,0.02341589,0,2.826724
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1870672,35.7921,32.56246,0.3337803,0.3337803,0,0,0,0.3337803,56.04502,0,5.551115E-17,0.1870672,0.3513476,0.3337803,0,0,2.052711,2.706249,0,0.1642804,-0.1642804,3.879473,64.65775,0.1419669,0.3671583,0.1496538,0,2.893316
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5645388,43.65826,33.42202,0.2365168,0.2365168,0,0,0,0.2365168,238.6887,0,0,0.5645388,0.2489651,0.2365168,0,0,2.235245,2.541969,0.3155738,0,0.3155738,4.178852,69.6474,0.141928,0.2601685,0.451631,0,3.106508
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7737762,50.07403,35.45176,0.3621391,0.3621391,0,0,0,0.3621391,213.6682,0,0,0.7737762,0.3811991,0.3621391,0,0,1.919671,2.825985,0.3925771,0,0.3925771,4.551283,75.85458,0.1418795,0.398353,0.6190209,0,3.599761
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9040194,55.40338,37.70542,0,0,0,0,0,0,0,0,0,0.9040194,0,0,0,0,1.527094,3.179305,0.9040194,0,0.9040194,5.408912,90.14835,0.1417682,0,0.7232155,0,4.083324
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.032604,60.69191,39.73515,0.504086,0.504086,0,0,0,0.504086,204.8468,0,0,1.032604,0.5306169,0.504086,0,0,0.6230745,3.992922,0.5019875,0,0.5019875,5.885139,98.08545,0.1417064,0.5544946,0.8260835,0,5.025527
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.22649,67.61774,41.48318,0,0,0,0,0,0,0,1.105403,0,1.22649,0,0,0,0,0.121087,4.444711,0.121087,0,0.121087,6.000012,100,0.1416915,0,0.9811923,0,5.671201
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.121134,67.01856,43.23121,0,0,0,0,0,0,0,1.121134,0,1.121134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416915,0,0.8969069,0,5.674823
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.032907,65.86265,44.1269,0,0,0,0,0,0,0,1.032907,0,1.032907,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416915,0,0.826326,0,5.586596
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5602853,55.28945,44.32915,0.5953336,0.5953336,0,0,0,0.5953336,94.11283,1.110223E-16,0,0.5602853,0.6266669,0.5953336,0,0,0,4.553689,0,0.06638165,-0.06638165,5.930039,98.83379,0.1416915,0.6548669,0.4482282,0,5.113974
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4504373,53.30632,44.61086,0.4969462,0.4969462,0,0,0,0.4969462,90.64106,0,5.551115E-17,0.4504373,0.5231013,0.4969462,0,0,0.07375739,4.487307,0,0.07266396,-0.07266396,5.853445,97.55722,0.1416915,0.5466408,0.3603499,0,4.937745
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3457918,50.43113,43.88131,0.9871678,0.9871678,0,0,0,0.9871678,35.02868,0,0,0.3457918,1.039124,0.9871678,0,0,0.1544951,4.414643,0,0.6933323,-0.6933323,5.122609,85.37664,0.1416915,1.085885,0.2766334,0,4.760435
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02050135,42.66882,42.29941,0,0,0,0,0,0,0,0,0,0.02050135,0,0,0,0,0.9248643,3.721311,0.02050135,0,0.02050135,5.142058,85.7008,0.141689,0,0.01640108,0,3.741812
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,40.7103,40.7103,0.1209849,0.1209849,0,0,0,0.1209849,0,0,2.775558E-17,0,0.1273525,0.1209849,0,0,0.9043629,3.739762,0,0.1273525,-0.1273525,5.007817,83.46344,0.141689,0.1330834,0,0,3.739762
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,39.16452,39.16452,0.6528918,0.6528918,0,0,0,0.6528918,0,0,0,0,0.6872545,0.6528918,0,0,1.045866,3.61241,0,0.6872545,-0.6872545,4.283387,71.38963,0.141689,0.718181,0,0,3.61241
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,37.82821,37.82821,1.193456,1.193456,0,0,0,1.193456,0,0,2.220446E-16,0,1.256269,1.193456,0,0,1.809482,2.925155,0,1.256269,-1.256269,2.959163,49.31928,0.141689,1.312801,0,0,2.925155
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,36.58582,36.58582,0.1543287,0.1543287,0,0,0,0.1543287,0,0,0,0,0.1624513,0.1543287,0,0,3.205337,1.668886,0,0.1624513,-0.1624513,2.787924,46.46531,0.141689,0.1697616,0,0,1.668886
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,35.81292,35.81292,0.1691843,0.1691843,0,0,0,0.1691843,0,0,0,0,0.1780887,0.1691843,0,0,3.385838,1.506435,0,0.1780887,-0.1780887,2.600202,43.33661,0.141689,0.1861027,0,0,1.506435
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,35.22784,35.22784,0.1678655,0.1678655,0,0,0,0.1678655,0,0,2.775558E-17,0,0.1767005,0.1678655,0,0,3.583714,1.328346,0,0.1767005,-0.1767005,2.413943,40.23231,0.141689,0.184652,0,0,1.328346
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,34.55608,34.55608,0.1794137,0.1794137,0,0,0,0.1794137,0,0,2.775558E-17,0,0.1888565,0.1794137,0,0,3.780048,1.151645,0,0.1888565,-0.1888565,2.214871,36.91444,0.141689,0.197355,0,0,1.151645
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,34.12991,34.12991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.989889,0.9627889,0,0,0,2.214871,36.91444,0.141689,0,0,0,0.9627889
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,33.7254,33.7254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.989889,0.9627889,0,0,0,2.214871,36.91444,0.141689,0,0,0,0.9627889
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,33.29923,33.29923,0.05296595,0.05296595,0,0,0,0.05296595,0,0,6.938894E-18,0,0.05575363,0.05296595,0,0,3.989889,0.9627889,0,0.05575363,-0.05575363,2.156101,35.93496,0.141689,0.05826255,0,0,0.9627889
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,32.95251,32.95251,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0.214426,0.2037047,0,0,4.051837,0.9070353,0,0.214426,-0.214426,1.930077,32.16788,0.141689,0.2240752,0,0,0.9070353
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01410298,33.0258,32.78638,0.06617169,0.06617169,0,0,0,0.06617169,21.31271,0,0,0.01410298,0.06965441,0.06617169,0,0,4.290089,0.6926093,0,0.05555144,-0.05555144,1.87152,31.19194,0.141689,0.07278886,0.01128238,0,0.7067122
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.295409,37.7235,32.56246,0.381901,0.381901,0,0,0,0.381901,77.35226,0,5.551115E-17,0.295409,0.402001,0.381901,0,0,4.351812,0.6370578,0,0.106592,-0.106592,1.759163,29.31932,0.141689,0.4200911,0.2363272,0,0.9324669
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4817841,42.08578,33.43647,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,69.00598,0,0,0.4817841,0,0,1.001823,0.9517315,4.470248,0.5304659,1.433516,0,1.433516,3.119115,51.98515,0.1418481,0.7679951,0.3854273,1.7,1.01225
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3801235,42.39022,35.55289,0,0,1.452632,0,0.4526684,0,0,0,0,0.3801235,0,0,1.452632,1.38,3.036732,1.82063,1.760123,0,1.760123,4.788915,79.81509,0.1419019,0,0.3040988,1.7,2.200753
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7296678,51.79548,37.84988,0.5402619,0.5402619,1.059856,0,0.3454406,0.5402619,135.0582,0,0,0.7296678,0,0,0.5195938,0.4936142,1.276609,3.404741,1.223282,0,1.223282,5.949422,99.15683,0.1419183,0.5942881,0.5837342,1.7,4.134409
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8115137,55.8344,39.90129,0,0,0,0,0,0,0,0.7581869,0,0.8115137,0,0,0,0,0.05332674,4.505695,0.05332674,0,0.05332674,6.000012,100,0.1419117,0,0.6492109,0,5.317208
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8405874,58.44833,41.64932,0.267332,0.267332,0,0,0,0.267332,314.4357,0.5591852,0,0.8405874,0.2814022,0.267332,0,0,0,4.553689,0,0,0,6.000012,100,0.1419117,0.2940653,0.6724699,0,5.394276
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6973299,57.20916,43.39013,0.4080067,0.4080067,0,0,0,0.4080067,170.9114,0.2678492,0,0.6973299,0.4294807,0.4080067,0,0,0,4.553689,0,0,0,6.000012,100,0.1419117,0.4488074,0.5578639,0,5.251019
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3026422,50.00224,44.28581,0.6375322,0.6375322,0,0,0,0.6375322,47.47089,0,0,0.3026422,0.6710865,0.6375322,0,0,0,4.553689,0,0.3684443,-0.3684443,5.611638,93.52711,0.1419117,0.7012854,0.2421137,0,4.856331
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2794608,49.8031,44.5314,0.2711267,0.2711267,0,0,0,0.2711267,103.0739,0,0,0.2794608,0.2853966,0.2711267,0,0,0.4093826,4.185245,0,0.005935784,-0.005935784,5.605381,93.42283,0.1419117,0.2982394,0.2235686,0,4.464705
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3434293,51.32017,44.77699,0.8847255,0.8847255,0,0,0,0.8847255,38.81761,0,0,0.3434293,0.93129,0.8847255,0,0,0.4159779,4.179309,0,0.5878607,-0.5878607,4.985721,83.09518,0.1419117,0.973198,0.2747434,0,4.522738
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07882836,45.44983,44.0041,0.8859897,0.8859897,0,0,0,0.8859897,8.897209,0,0,0.07882836,0.9326207,0.8859897,0,0,1.069156,3.591448,0,0.8537924,-0.8537924,4.085745,68.09561,0.1419117,0.9745886,0.06306269,0,3.670276
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,42.45832,42.45832,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0.1429218,0.1357757,0,0,2.017815,2.737656,0,0.1429218,-0.1429218,3.935092,65.58474,0.1419117,0.1493533,0,0,2.737656
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,40.85476,40.85476,0.3788972,0.3788972,0,0,0,0.3788972,0,0,5.551115E-17,0,0.3988392,0.3788972,0,0,2.176617,2.594734,0,0.3988392,-0.3988392,3.514679,58.57786,0.1419117,0.4167869,0,0,2.594734
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,39.28731,39.28731,0.2914158,0.2914158,0,0,0,0.2914158,0,0,0,0,0.3067535,0.2914158,0,0,2.619771,2.195895,0,0.3067535,-0.3067535,3.191332,53.18876,0.1419117,0.3205574,0,0,2.195895
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,37.92934,37.92934,0.5202444,0.5202444,0,0,0,0.5202444,0,0,0,0,0.5476257,0.5202444,0,0,2.960608,1.889141,0,0.5476257,-0.5476257,2.614084,43.56798,0.1419117,0.5722689,0,0,1.889141
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,36.67249,36.67249,0.1459296,0.1459296,0,0,0,0.1459296,0,0,2.775558E-17,0,0.1536101,0.1459296,0,0,3.569082,1.341516,0,0.1536101,-0.1536101,2.452165,40.86933,0.1419117,0.1605226,0,0,1.341516
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.8996,35.8996,0.1823671,0.1823671,0,0,0,0.1823671,0,0,2.775558E-17,0,0.1919653,0.1823671,0,0,3.739759,1.187905,0,0.1919653,-0.1919653,2.249815,37.49685,0.1419117,0.2006038,0,0,1.187905
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,35.28563,35.28563,0.1406894,0.1406894,0,0,0,0.1406894,0,0,0,0,0.1480941,0.1406894,0,0,3.953054,0.9959401,0,0.1480941,-0.1480941,2.09371,34.89511,0.1419117,0.1547583,0,0,0.9959401
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,34.62109,34.62109,0.04833791,0.04833791,0,0,0,0.04833791,0,0,0,0,0.05088201,0.04833791,0,0,4.117603,0.847846,0,0.05088201,-0.05088201,2.040076,34.0012,0.1419117,0.0531717,0,0,0.847846
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,34.17324,34.17324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.174139,0.796964,0,0,0,2.040076,34.0012,0.1419117,0,0,0,0.796964
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,33.76152,33.76152,0.1446998,0.1446998,0,0,0,0.1446998,0,0,2.775558E-17,0,0.1523156,0.1446998,0,0,4.174139,0.796964,0,0.1523156,-0.1523156,1.879521,31.32529,0.1419117,0.1591698,0,0,0.796964
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,33.3209,33.3209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.343379,0.6446484,0,0,0,1.879521,31.32529,0.1419117,0,0,0,0.6446484
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,32.99585,32.99585,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0.1390685,0.1321151,0,0,4.343379,0.6446484,0,0.1390685,-0.1390685,1.73293,28.88211,0.1419117,0.1453266,0,0,0.6446484
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04064606,33.50006,32.80805,0.06926347,0.06926347,0,0,0,0.06926347,58.68326,0,0,0.04064606,0.07290891,0.06926347,0,0,4.497899,0.5055798,0,0.03226285,-0.03226285,1.698922,28.31532,0.1419117,0.07618981,0.03251685,0,0.5462259
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4186066,39.97896,32.56246,0.3793272,0.3793272,0,0,0,0.3793272,110.355,0,0,0.4186066,0.3992918,0.3793272,0,0,4.533747,0.473317,0.01931482,0,0.01931482,1.717246,28.62071,0.1419094,0.4172599,0.3348853,0,0.8919236
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8686534,49.84921,33.45814,0,0,0,0,0,0,0,0,0,0.8686534,0,0,0,0,4.514432,0.4907003,0.8686534,0,0.8686534,2.541323,42.3553,0.1418029,0,0.6949227,0,1.359354
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.029806,55.85403,35.63234,0.5565289,0.5565289,0,0,0,0.5565289,185.0408,0,0,1.029806,0.58582,0.5565289,0,0,3.645778,1.272488,0.4439856,0,0.4439856,2.962525,49.37531,0.1417485,0.6121818,0.8238444,0,2.302294
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.297871,65.16363,37.98713,0.8643349,0.8643349,0,0,0,0.8643349,150.1584,0,0,1.297871,0.9098263,0.8643349,0,0,3.201793,1.672075,0.3880451,0,0.3880451,3.330657,55.51083,0.141701,0.9507684,1.038297,0,2.969947
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.455953,72.11353,40.0602,0.8045238,0.8045238,0,0,0,0.8045238,180.9707,0,0,1.455953,0.8468671,0.8045238,0,0,2.813748,2.021316,0.6090854,0,0.6090854,3.908486,65.1413,0.1416266,0.8849761,1.164762,0,3.477268
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.444753,74.08113,41.80823,0.4683661,0.4683661,0,0,0,0.4683661,308.4665,0,0,1.444753,0.4930169,0.4683661,0,0,2.204662,2.569493,0.9517356,0,0.9517356,4.811381,80.18953,0.1415104,0.5152026,1.155802,0,4.014246
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.321584,72.79865,43.55626,0,0,0,0,0,0,0,0.06865775,0,1.321584,0,0,0,0,1.252927,3.426055,1.252927,0,1.252927,6.000012,100,0.1413577,0,1.057268,0,4.747639
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.061632,67.01189,44.48806,0.6078361,0.6078361,0,0,0,0.6078361,174.6577,0.4218049,0,1.061632,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1413577,0.6686198,0.8493059,0,5.615321
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9613931,64.77293,44.69753,0.5303001,0.5303001,0,0,0,0.5303001,181.2923,0.4031825,0,0.9613931,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1413577,0.5833301,0.7691145,0,5.515082
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6185969,57.19337,44.9359,0.1931971,0.1931971,0,0,0,0.1931971,320.1895,0.4152315,0,0.6185969,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1413577,0.2125168,0.4948775,0,5.172286
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2147632,48.17147,44.16301,0.07002433,0.07002433,0,0,0,0.07002433,306.698,0.1410534,0,0.2147632,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1413577,0.07702675,0.1718106,0,4.768452
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,42.58112,42.58112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413577,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,40.97755,40.97755,0.4177,0.4177,0,0,0,0.4177,0,0,5.551115E-17,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1413577,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,39.38844,39.38844,0.8006926,0.8006926,0,0,0,0.8006926,0,0,1.110223E-16,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1413577,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,38.0088,38.0088,1.069443,1.069443,0,0,0,1.069443,0,0,2.220446E-16,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1413577,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,36.73028,36.73028,0.0000527784,0.0000527784,0,0,0,0.0000527784,0,0,6.776264E-21,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1413577,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,35.95739,35.95739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1413577,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,35.32896,35.32896,0.06254687,0.06254687,0,0,0,0.06254687,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1413577,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,34.6572,34.6572,0.1275799,0.1275799,0,0,0,0.1275799,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1413577,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,34.20936,34.20936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1413577,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,33.78319,33.78319,0.0957667,0.0957667,0,0,0,0.0957667,0,0,1.387779E-17,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1413577,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,33.33535,33.33535,0.2796092,0.2796092,0,0,0,0.2796092,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1413577,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,32.99585,32.99585,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1413577,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05118125,33.68037,32.80805,0.2071942,0.2071942,0,0,0,0.2071942,24.70207,2.775558E-17,0,0.05118125,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1669179,-0.1669179,2.556253,42.60413,0.1413577,0.2279136,0.040945,0,1.504751
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3675634,39.03653,32.56246,0.1082933,0.1082933,0,0,0,0.1082933,339.4147,0,0,0.3675634,0.113993,0.1082933,0,0,3.630041,1.286652,0.2535705,0,0.2535705,2.796811,46.61342,0.1413268,0.1191226,0.2940507,0,1.654216
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6260608,44.92333,33.47981,0.530005,0.530005,0,0,0,0.530005,118.1236,0,0,0.6260608,0.5579,0.530005,0,0,3.37647,1.514866,0.06816082,0,0.06816082,2.861474,47.69114,0.1413185,0.5830055,0.5008487,0,2.140927
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8301408,51.55223,35.7118,0.9222107,0.9222107,0,0,0,0.9222107,90.0164,0,1.110223E-16,0.8301408,0.9707481,0.9222107,0,0,3.30831,1.57621,0,0.1406073,-0.1406073,2.713261,45.22092,0.1413185,1.014432,0.6641127,0,2.406351
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.007027,58.20131,38.10992,0.4792523,0.4792523,0,0,0,0.4792523,210.1245,0,0,1.007027,0.5044761,0.4792523,0,0,3.46454,1.435603,0.5025506,0,0.5025506,3.190022,53.16693,0.1412574,0.5271775,0.8056213,0,2.44263
