Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.058138,61.85304,40.20467,0.5042053,0.5042053,0,0,0,0.5042053,209.8625,0,0,1.058138,0.5307424,0.5042053,0,0,2.961989,1.887899,0.5273955,0,0.5273955,3.690354,61.50577,0.1411933,0.5546258,0.8465103,0,2.946037
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.206006,67.6848,41.97437,0.1876162,0.1876162,0,0,0,0.1876162,642.805,0,0,1.206006,0.1974907,0.1876162,0,0,2.434594,2.362555,1.008516,0,1.008516,4.647116,77.45177,0.1410709,0.2063778,0.964805,0,3.568561
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.145379,68.22868,43.71517,0.2575965,0.2575965,0,0,0,0.2575965,444.6406,0,0,1.145379,0.2711542,0.2575965,0,0,1.426078,3.270219,0.8742244,0,0.8742244,5.476478,91.27444,0.140965,0.2833561,0.9163029,0,4.415597
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.162125,69.81232,44.65419,0.6894497,0.6894497,0,0,0,0.6894497,168.5583,0,0,1.162125,0.7257366,0.6894497,0,0,0.5518537,4.057021,0.4363883,0,0.4363883,5.890472,98.17434,0.1409122,0.7583947,0.9296999,0,5.219145
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9686307,65.13474,44.85645,1.097531,1.097531,0,0,0,1.097531,88.25546,0,0,0.9686307,1.155295,1.097531,0,0,0.1154654,4.44977,0,0.1866646,-0.1866646,5.69371,94.89498,0.1409122,1.207284,0.7749046,0,5.418401
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5667133,56.21395,45.0587,0,0,0,0,0,0,0,0.2438428,0,0.5667133,0,0,0,0,0.3228705,4.263105,0.3228705,0,0.3228705,6.000012,100,0.1408732,0,0.4533707,0,4.829819
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3019699,49.98905,44.28581,0.6419572,0.6419572,0,0,0,0.6419572,47.03894,0,0,0.3019699,0.6757445,0.6419572,0,0,0,4.553689,0,0.3737746,-0.3737746,5.606019,93.43346,0.1408732,0.706153,0.2415759,0,4.855659
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,42.70391,42.70391,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0.7653057,0.7270405,0,0,0.4153051,4.179914,0,0.7653057,-0.7653057,4.799316,79.98844,0.1408732,0.7997445,0,0,4.179914
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,41.07868,41.07868,0.3379572,0.3379572,0,0,0,0.3379572,0,0,5.551115E-17,0,0.3557444,0.3379572,0,0,1.265645,3.414609,0,0.3557444,-0.3557444,4.424328,73.73866,0.1408732,0.3717529,0,0,3.414609
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,39.47512,39.47512,0.4569878,0.4569878,0,0,0,0.4569878,0,0,5.551115E-17,0,0.4810398,0.4569878,0,0,1.660916,3.058864,0,0.4810398,-0.4810398,3.917268,65.28767,0.1408732,0.5026866,0,0,3.058864
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,38.08825,38.08825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195405,2.577825,0,0,0,3.917268,65.28767,0.1408732,0,0,0,2.577825
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,36.78807,36.78807,0.06021045,0.06021045,0,0,0,0.06021045,0,0,0,0,0.06337942,0.06021045,0,0,2.195405,2.577825,0,0.06337942,-0.06337942,3.85046,64.17421,0.1408732,0.0662315,0,0,2.577825
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,36.00073,36.00073,0.1190564,0.1190564,0,0,0,0.1190564,0,0,1.387779E-17,0,0.1253226,0.1190564,0,0,2.265826,2.514445,0,0.1253226,-0.1253226,3.718359,61.97252,0.1408732,0.1309621,0,0,2.514445
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,35.38675,35.38675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.405074,2.389122,0,0,0,3.718359,61.97252,0.1408732,0,0,0,2.389122
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,34.70054,34.70054,0.1040075,0.1040075,0,0,0,0.1040075,0,0,1.387779E-17,0,0.1094816,0.1040075,0,0,2.405074,2.389122,0,0.1094816,-0.1094816,3.602955,60.04913,0.1408732,0.1144083,0,0,2.389122
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,34.23103,34.23103,0.04188432,0.04188432,0,0,0,0.04188432,0,0,6.938894E-18,0,0.04408876,0.04188432,0,0,2.52672,2.279641,0,0.04408876,-0.04408876,3.556481,59.27457,0.1408732,0.04607275,0,0,2.279641
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,33.80486,33.80486,0.03516859,0.03516859,0,0,0,0.03516859,0,0,6.938894E-18,0,0.03701957,0.03516859,0,0,2.575707,2.235552,0,0.03701957,-0.03701957,3.517459,58.6242,0.1408732,0.03868545,0,0,2.235552
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,33.35702,33.35702,0.108966,0.108966,0,0,0,0.108966,0,0,1.387779E-17,0,0.114701,0.108966,0,0,2.61684,2.198533,0,0.114701,-0.114701,3.396554,56.60912,0.1408732,0.1198626,0,0,2.198533
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,33.0103,33.0103,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0.0959888,0.09118936,0,0,2.744286,2.083832,0,0.0959888,-0.0959888,3.295373,54.92277,0.1408732,0.1003083,0,0,2.083832
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03649862,33.45093,32.82972,0.09063905,0.09063905,0,0,0,0.09063905,40.26809,0,0,0.03649862,0.09540953,0.09063905,0,0,2.85094,1.987843,0,0.05891091,-0.05891091,3.233275,53.88781,0.1408732,0.09970295,0.02919889,0,2.024341
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09945451,34.28546,32.58413,0.6943603,0.6943603,0,0,0,0.6943603,14.32319,0,0,0.09945451,0.7309055,0.6943603,0,0,2.916397,1.928932,0,0.631451,-0.631451,2.567667,42.79437,0.1408732,0.7637963,0.07956361,0,2.028386
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2697518,38.22902,33.50148,0.2469468,0.2469468,0,0,0,0.2469468,109.2348,0,0,0.2697518,0.259944,0.2469468,0,0,3.618009,1.297481,0.009807813,0,0.009807813,2.576972,42.94944,0.140872,0.2716414,0.2158014,0,1.567233
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1772702,38.93327,35.81292,0.6144925,0.6144925,0,0,0,0.6144925,28.84822,0,0,0.1772702,0.6468342,0.6144925,0,0,3.608201,1.306308,0,0.4695641,-0.4695641,2.082008,34.70006,0.140872,0.6759418,0.1418161,0,1.483578
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3852643,45.29139,38.23272,1.10821,1.10821,1.7,0,0.5202,1.10821,34.76455,0,0,0.3852643,0,0,0.5917897,0.5622002,4.129939,0.8367438,0.9474645,0,0.9474645,2.980852,49.68076,0.1410067,1.219031,0.3082114,1.7,1.222008
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4534673,48.86558,40.36358,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,63.32522,0,0,0.4534673,0,0,0.9839073,0.9347119,3.182474,1.689462,1.388179,0,1.388179,4.297794,71.62976,0.1411703,0.787702,0.3627738,1.7,2.142929
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.121362,65.7038,42.13328,0.242007,0.242007,0.9503581,0,0.3155478,0.242007,463.3593,0,0,1.121362,0,0,0.7083511,0.6729336,1.794295,2.938823,1.794295,0,1.794295,6.000012,100,0.1410899,0.2662077,0.8970893,1.7,4.060185
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9465662,63.51652,43.92464,1.254391,1.254391,0,0,0,1.254391,75.46024,0,0,0.9465662,1.320411,1.254391,0,0,0,4.553689,0,0.373845,-0.373845,5.605945,93.43223,0.1410899,1.37983,0.757253,0,5.500255
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5986547,56.63028,44.81311,0.6893823,0.6893823,0,0,0,0.6893823,86.83929,0,0,0.5986547,0.7256655,0.6893823,0,0,0.4153833,4.179844,0,0.1270108,-0.1270108,5.472064,91.20087,0.1410899,0.7583205,0.4789237,0,4.778499
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.37472,52.19608,45.01536,0.2966328,0.2966328,0,0,0,0.2966328,126.3245,0,0,0.37472,0.312245,0.2966328,0,0,0.5565065,4.052833,0.06247497,0,0.06247497,5.531332,92.18869,0.1410824,0.3262961,0.299776,0,4.427553
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4303316,53.54539,45.22483,0.9316095,0.9316095,0,0,0,0.9316095,46.19228,0,0,0.4303316,0.9806415,0.9316095,0,0,0.4940315,4.109061,0,0.5503099,-0.5503099,4.951255,82.52075,0.1410824,1.02477,0.3442653,0,4.539392
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.276081,49.65485,44.45194,0.7012454,0.7012454,0,0,0,0.7012454,39.37009,0,0,0.276081,0.7381531,0.7012454,0,0,1.105487,3.558751,0,0.4620721,-0.4620721,4.464188,74.40298,0.1410824,0.77137,0.2208648,0,3.834832
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,42.86283,42.86283,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0.760704,0.7226688,0,0,1.618901,3.096678,0,0.760704,-0.760704,3.662336,61.03881,0.1410824,0.7949358,0,0,3.096678
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,41.20148,41.20148,0.5002652,0.5002652,0,0,0,0.5002652,0,0,1.110223E-16,0,0.5265949,0.5002652,0,0,2.464127,2.335974,0,0.5265949,-0.5265949,3.107256,51.78749,0.1410824,0.5502917,0,0,2.335974
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,39.59791,39.59791,0.3126605,0.3126605,0,0,0,0.3126605,0,0,0,0,0.3291163,0.3126605,0,0,3.049233,1.809379,0,0.3291163,-0.3291163,2.760337,46.00552,0.1410824,0.3439266,0,0,1.809379
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,38.21105,38.21105,0.1530621,0.1530621,0,0,0,0.1530621,0,0,2.775558E-17,0,0.161118,0.1530621,0,0,3.414917,1.480263,0,0.161118,-0.161118,2.590503,43.17497,0.1410824,0.1683683,0,0,1.480263
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,36.88919,36.88919,0.05361972,0.05361972,0,0,0,0.05361972,0,0,6.938894E-18,0,0.05644181,0.05361972,0,0,3.593937,1.319145,0,0.05644181,-0.05644181,2.531009,42.18339,0.1410824,0.05898169,0,0,1.319145
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,36.10186,36.10186,0.3179583,0.3179583,0,0,0,0.3179583,0,0,0,0,0.334693,0.3179583,0,0,3.656651,1.262703,0,0.334693,-0.334693,2.178211,36.30345,0.1410824,0.3497542,0,0,1.262703
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,35.47343,35.47343,0.2028834,0.2028834,0,0,0,0.2028834,0,0,2.775558E-17,0,0.2135615,0.2028834,0,0,4.028532,0.9280104,0,0.2135615,-0.2135615,1.953098,32.55156,0.1410824,0.2231717,0,0,0.9280104
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,34.78,34.78,0.1803377,0.1803377,0,0,0,0.1803377,0,0,0,0,0.1898291,0.1803377,0,0,4.265822,0.7144489,0,0.1898291,-0.1898291,1.753,29.21661,0.1410824,0.1983714,0,0,0.7144489
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,34.27437,34.27437,0.08199593,0.08199593,0,0,0,0.08199593,0,0,0,0,0.08631151,0.08199593,0,0,4.476744,0.5246198,0,0.08631151,-0.08631151,1.66202,27.70028,0.1410824,0.09019553,0,0,0.5246198
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.8482,33.8482,0.1458739,0.1458739,0,0,0,0.1458739,0,0,2.775558E-17,0,0.1535515,0.1458739,0,0,4.572645,0.4383083,0,0.1535515,-0.1535515,1.500162,25.00266,0.1410824,0.1604613,0,0,0.4383083
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,33.40036,33.40036,0.1121733,0.1121733,0,0,0,0.1121733,0,0,1.387779E-17,0,0.1180772,0.1121733,0,0,4.743258,0.2847568,0,0.1180772,-0.1180772,1.375698,22.92826,0.1410824,0.1233907,0,0,0.2847568
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,33.03197,33.03197,0.06321197,0.06321197,0,0,0,0.06321197,0,0,0,0,0.06653892,0.06321197,0,0,4.874455,0.1666796,0,0.06653892,-0.06653892,1.30556,21.75929,0.1410824,0.06953316,0,0,0.1666796
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.0625394,33.91885,32.85139,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,49.27098,2.220446E-16,0,0.0625394,0,0,1.452632,1.38,4.948387,0.1001407,1.442539,0,1.442539,2.674073,44.56779,0.1412077,0.1396224,0.05003152,1.7,0.1626801
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3933224,39.53334,32.58413,1.007466,1.007466,1.7,0,0.5202,1.007466,39.04077,-1.110223E-16,0,0.3933224,0,0,0.6925342,0.6579075,3.505847,1.398426,1.05123,0,1.05123,3.671357,61.18917,0.141357,1.108212,0.3146579,1.7,1.791749
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8171927,48.85832,33.5376,0.2405107,0.2405107,1.693142,0,0.5183278,0.2405107,339.7739,0,0,0.8171927,0,0,1.452632,1.38,2.454618,2.344533,2.197193,0,2.197193,5.755797,95.92976,0.1414201,0.2645618,0.6537541,1.7,3.161726
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.123131,58.32657,35.8996,0.07119537,0.07119537,0,0,0,0.07119537,1577.534,0.790764,0,1.123131,0.0749425,0.07119537,0,0,0.257425,4.322007,0.257425,0,0.257425,6.000012,100,0.1413891,0.07831491,0.8985052,0,5.445138
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.173676,62.4712,38.35551,0.5272283,0.5272283,0,0,0,0.5272283,222.6125,0.618699,0,1.173676,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1413891,0.5799512,0.9389409,0,5.727365
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.372584,70.33548,40.50805,0.03876287,0.03876287,0,0,0,0.03876287,3540.977,1.331781,0,1.372584,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1413891,0.04263915,1.098068,0,5.926273
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.32356,71.25519,42.29941,0.07737785,0.07737785,0,0,0,0.07737785,1710.515,1.242109,0,1.32356,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1413891,0.08511563,1.058848,0,5.877249
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.286368,72.47987,44.08356,0.3301843,0.3301843,0,0,0,0.3301843,389.5908,0.9388052,0,1.286368,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1413891,0.3632028,1.029094,0,5.840056
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.114971,68.96976,44.97924,0.475016,0.475016,0,0,0,0.475016,234.7228,0.6149539,0,1.114971,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1413891,0.5225176,0.8919767,0,5.66866
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9954765,66.17632,45.18149,0,0,0,0,0,0,0,0.9954765,0,0.9954765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413891,0,0.7963812,0,5.549165
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7236764,60.00101,45.38374,0.6025081,0.6025081,0,0,0,0.6025081,120.1107,0.08945738,0,0.7236764,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1413891,0.6627589,0.5789412,0,5.277365
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3134684,50.5156,44.57474,0,0,0,0,0,0,0,0.3134684,0,0.3134684,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413891,0,0.2507747,0,4.867157
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,42.98562,42.98562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413891,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,41.32427,41.32427,0.01877658,0.01877658,0,0,0,0.01877658,0,0,3.469447E-18,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1413891,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,39.69904,39.69904,0.8800598,0.8800598,0,0,0,0.8800598,0,0,1.110223E-16,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1413891,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,38.29773,38.29773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1413891,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,36.97587,36.97587,0.07579356,0.07579356,0,0,0,0.07579356,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1413891,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,36.18131,36.18131,0.1288744,0.1288744,0,0,0,0.1288744,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1413891,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,35.53122,35.53122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1413891,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,34.82334,34.82334,0.1882024,0.1882024,0,0,0,0.1882024,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1413891,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,34.31049,34.31049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1413891,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.88432,33.88432,0.1205233,0.1205233,0,0,0,0.1205233,0,0,1.387779E-17,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1413891,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,33.42202,33.42202,0.2118452,0.2118452,0,0,0,0.2118452,0,0,2.775558E-17,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1413891,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,33.07531,33.07531,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1413891,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04928317,33.7132,32.87306,0.07414272,0.07414272,0,0,0,0.07414272,66.47069,0,0,0.04928317,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02876179,-0.02876179,4.019855,66.99746,0.1413891,0.08155698,0.03942654,0,2.753192
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2973691,37.82604,32.62747,1.459811,1.459811,1.7,0,0.5202,1.459811,20.37038,0,0,0.2973691,0,0,0.2401891,0.2281797,2.087268,2.675148,0.5255488,0,0.5255488,4.518435,75.30709,0.1414608,1.605792,0.2378953,1.7,2.972517
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6486972,45.45707,33.55927,0.8083094,0.8083094,1.675681,0,0.5135608,0.8083094,80.25358,0,0,0.6486972,0,0,0.8673713,0.8240027,1.56172,3.148141,1.4727,0,1.4727,5.915561,98.59248,0.1416062,0.8891404,0.5189577,1.7,3.796839
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.079827,57.40677,35.97906,0.1939741,0.1939741,0,0,0,0.1939741,556.686,0.7866237,0,1.079827,0.2041833,0.1939741,0,0,0.08901969,4.473571,0.08901969,0,0.08901969,6.000012,100,0.1415955,0.2133715,0.8638613,0,5.553398
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.322766,66.45225,38.49998,0.7873742,0.7873742,0,0,0,0.7873742,167.9971,0.493951,0,1.322766,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1415955,0.8661116,1.058213,0,5.876455
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.178503,65.36465,40.65251,0.4253117,0.4253117,0,0,0,0.4253117,277.0915,0.7308062,0,1.178503,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1415955,0.4678429,0.9428022,0,5.732192
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.141366,66.55095,42.41499,0.256541,0.256541,0,0,0,0.256541,444.906,0.8713233,0,1.141366,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1415955,0.2821952,0.9130932,0,5.695055
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.303964,73.18462,44.24969,0.7363778,0.7363778,0,0,0,0.7363778,177.0782,0.5288298,0,1.303964,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1415955,0.8100156,1.043171,0,5.857653
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.288707,73.93804,45.18149,1.337344,1.337344,0.425,0,0.172125,1.337344,96.36318,0.3283451,0,1.288707,0.9603618,0.9123437,0,0,0,4.553689,0,0,0,6.000012,100,0.1415955,1.471078,1.030966,1.7,5.842396
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.026548,67.1398,45.3404,0.7840981,0.7840981,0,0,0,0.7840981,130.9209,0.201182,0,1.026548,0.8253664,0.7840981,0,0,0,4.553689,0,0,0,6.000012,100,0.1415955,0.8625079,0.8212388,0,5.580237
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6443617,58.42533,45.54988,0.8247836,0.8247836,0,0,0,0.8247836,78.12495,0,1.110223E-16,0.6443617,0.8681933,0.8247836,0,0,0,4.553689,0,0.2238315,-0.2238315,5.764073,96.06769,0.1415955,0.907262,0.5154894,0,5.19805
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3723393,51.85258,44.73365,0.219446,0.219446,0,0,0,0.219446,169.6724,0,0,0.3723393,0.2309958,0.219446,0,0,0.2487017,4.329857,0.1413435,0,0.1413435,5.898163,98.30252,0.1415785,0.2413906,0.2978714,0,4.702197
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,43.10842,43.10842,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,1.040258,0.9882454,0,0,0.1073583,4.457067,0,1.040258,-1.040258,4.801634,80.02708,0.1415785,1.08707,0,0,4.457067
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,41.46151,41.46151,0.2846107,0.2846107,0,0,0,0.2846107,0,0,5.551115E-17,0,0.2995902,0.2846107,0,0,1.263201,3.416808,0,0.2995902,-0.2995902,4.485838,74.76382,0.1415785,0.3130718,0,0,3.416808
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,39.82183,39.82183,0.1255905,0.1255905,0,0,0,0.1255905,0,0,0,0,0.1322005,0.1255905,0,0,1.596079,3.117218,0,0.1322005,-0.1322005,4.346487,72.44131,0.1415785,0.1381495,0,0,3.117218
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,38.39885,38.39885,0.3265722,0.3265722,0,0,0,0.3265722,0,0,0,0,0.3437602,0.3265722,0,0,1.742968,2.985017,0,0.3437602,-0.3437602,3.984132,66.40207,0.1415785,0.3592294,0,0,2.985017
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.05532,37.05532,0.2188138,0.2188138,0,0,0,0.2188138,0,0,2.775558E-17,0,0.2303303,0.2188138,0,0,2.124924,2.641257,0,0.2303303,-0.2303303,3.741343,62.35558,0.1415785,0.2406951,0,0,2.641257
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,36.24632,36.24632,0.1772455,0.1772455,0,0,0,0.1772455,0,0,0,0,0.1865742,0.1772455,0,0,2.380847,2.410927,0,0.1865742,-0.1865742,3.544676,59.07782,0.1415785,0.1949701,0,0,2.410927
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,35.589,35.589,0.05664814,0.05664814,0,0,0,0.05664814,0,0,6.938894E-18,0,0.05962962,0.05664814,0,0,2.588151,2.224353,0,0.05962962,-0.05962962,3.481821,58.03023,0.1415785,0.06231296,0,0,2.224353
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.85946,34.85946,0.1037888,0.1037888,0,0,0,0.1037888,0,0,1.387779E-17,0,0.1092513,0.1037888,0,0,2.654407,2.164723,0,0.1092513,-0.1092513,3.36666,56.11089,0.1415785,0.1141676,0,0,2.164723
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,34.35382,34.35382,0.09877367,0.09877367,0,0,0,0.09877367,0,0,0,0,0.1039723,0.09877367,0,0,2.775797,2.055472,0,0.1039723,-0.1039723,3.257063,54.28428,0.1415785,0.108651,0,0,2.055472
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,33.90598,33.90598,0.04597607,0.04597607,0,0,0,0.04597607,0,0,6.938894E-18,0,0.04839586,0.04597607,0,0,2.891322,1.951499,0,0.04839586,-0.04839586,3.20605,53.43406,0.1415785,0.05057368,0,0,1.951499
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,33.43647,33.43647,0.1933132,0.1933132,0,0,0,0.1933132,0,0,2.775558E-17,0,0.2034876,0.1933132,0,0,2.945095,1.903104,0,0.2034876,-0.2034876,2.991555,49.85915,0.1415785,0.2126445,0,0,1.903104
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.07531,33.07531,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0.09086511,0.08632185,0,0,3.171192,1.699616,0,0.09086511,-0.09086511,2.895775,48.26282,0.1415785,0.09495404,0,0,1.699616
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05189814,33.75802,32.87306,0.1422661,0.1422661,0,0,0,0.1422661,36.47962,0,0,0.05189814,0.1497538,0.1422661,0,0,3.272153,1.608751,0,0.09785567,-0.09785567,2.792626,46.54367,0.1415785,0.1564927,0.04151851,0,1.660649
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2374794,36.72943,32.6058,0.9188496,0.9188496,0,0,0,0.9188496,25.8453,0,1.110223E-16,0.2374794,0.9672102,0.9188496,0,0,3.380882,1.510895,0,0.7297307,-0.7297307,2.023422,33.72363,0.1415785,1.010735,0.1899835,0,1.748375
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6955953,46.44137,33.60261,0.1963734,0.1963734,0,0,0,0.1963734,354.2207,0,0,0.6955953,0.2067089,0.1963734,0,0,4.191694,0.7811645,0.4888864,0,0.4888864,2.487221,41.45359,0.1415197,0.2160108,0.5564762,0,1.47676
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6864047,48.95718,36.08018,0.3168276,0.3168276,0,0,0,0.3168276,216.6493,0,0,0.6864047,0.3335027,0.3168276,0,0,3.702807,1.221162,0.352902,0,0.352902,2.822013,47.03345,0.1414772,0.3485104,0.5491238,0,1.907567
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.114221,61.35423,38.63722,0.5470305,0.5470305,0,0,0,0.5470305,203.6853,0,0,1.114221,0.5758216,0.5470305,0,0,3.349905,1.538774,0.5383992,0,0.5383992,3.332783,55.54627,0.1414126,0.6017335,0.8913766,0,2.652995
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.17135,65.37547,40.81142,0.8947666,0.8947666,0,0,0,0.8947666,130.9113,0,0,1.17135,0.9418595,0.8947666,0,0,2.811506,2.023333,0.2294909,0,0.2294909,3.550497,59.17484,0.141385,0.9842433,0.9370804,0,3.194684
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.314289,71.41002,42.62446,0.7934077,0.7934077,0,0,0,0.7934077,165.6511,0,0,1.314289,0.835166,0.7934077,0,0,2.582015,2.229875,0.4791228,0,0.4791228,4.005033,66.75042,0.1413276,0.8727485,1.051431,0,3.544164
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.07463,67.24644,44.4086,0.3187753,0.3187753,0,0,0,0.3187753,337.112,0,0,1.07463,0.3355529,0.3187753,0,0,2.102892,2.661086,0.7390767,0,0.7390767,4.706183,78.43622,0.141239,0.3506528,0.8597037,0,3.735715
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7118046,59.68686,45.3404,0.2844861,0.2844861,0,0,0,0.2844861,250.2071,0,0,0.7118046,0.2994591,0.2844861,0,0,1.363816,3.326255,0.4123455,0,0.4123455,5.097368,84.95596,0.1411896,0.3129347,0.5694436,0,4.038059
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5757034,56.89071,45.50654,0.5067116,0.5067116,0,0,0,0.5067116,113.6156,0,0,0.5757034,0.5333806,0.5067116,0,0,0.9514703,3.697366,0.04232276,0,0.04232276,5.137519,85.62514,0.1411846,0.5573828,0.4605627,0,4.273069
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1663807,48.82747,45.70879,0.9340944,0.9340944,0,0,0,0.9340944,17.81198,0,0,0.1663807,0.9832572,0.9340944,0,0,0.9091476,3.735456,0,0.8168766,-0.8168766,4.276455,71.27412,0.1411846,1.027504,0.1331045,0,3.901837
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07581709,46.29787,44.89978,0.6716262,0.6716262,0,0,0,0.6716262,11.28858,0,1.110223E-16,0.07581709,0.706975,0.6716262,0,0,1.816788,2.91858,0,0.6311579,-0.6311579,3.611156,60.18582,0.1411846,0.7387888,0.06065367,0,2.994397
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,43.27455,43.27455,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0.162629,0.1544976,0,0,2.518075,2.287422,0,0.162629,-0.162629,3.439731,57.32873,0.1411846,0.1699473,0,0,2.287422
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,41.6132,41.6132,0.9320349,0.9320349,0,0,0,0.9320349,0,0,1.110223E-16,0,0.9810894,0.9320349,0,0,2.698774,2.124793,0,0.9810894,-0.9810894,2.405571,40.09278,0.1411846,1.025238,0,0,2.124793
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,39.93741,39.93741,1.151971,1.151971,1.7,0,0.5202,1.151971,0,0,0,0,0,0,0.5480294,0.5206279,3.788873,1.143703,0.5206279,0,0.5206279,2.899482,48.32461,0.1412631,1.267168,0,1.7,1.143703
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,38.51442,38.51442,1.618616,1.618616,1.7,0,0.5202,1.618616,0,0,0,0,0,0,0.08138349,0.07731432,3.268245,1.612268,0.07731432,0,0.07731432,2.972829,49.54706,0.1412748,1.780478,0,1.7,1.612268
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,37.15645,37.15645,0.2483201,0.2483201,1.7,0,0.5202,0.2483201,0,0,0,0,0,0,1.45168,1.379096,3.190931,1.681851,1.379096,0,1.379096,4.281155,71.35243,0.1414372,0.2731521,0,1.7,1.681851
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,36.30411,36.30411,0.1943309,0.1943309,1.646963,0,0.5057207,0.1943309,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.811835,2.923038,1.38,0,1.38,5.590338,93.1721,0.1415855,0.213764,0,1.7,2.923038
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,35.65401,35.65401,0.1765897,0.1765897,0,0,0,0.1765897,0,0,2.775558E-17,0,0.1858839,0.1765897,0,0,0.4318348,4.165038,0,0.1858839,-0.1858839,5.394399,89.90646,0.1415855,0.1942486,0,0,4.165038
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.92446,34.92446,0.1005647,0.1005647,0,0,0,0.1005647,0,0,1.387779E-17,0,0.1058576,0.1005647,0,0,0.6383724,3.979154,0,0.1058576,-0.1058576,5.282815,88.04674,0.1415855,0.1106212,0,0,3.979154
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,34.3755,34.3755,0.1709485,0.1709485,0,0,0,0.1709485,0,0,2.775558E-17,0,0.1799458,0.1709485,0,0,0.755992,3.873296,0,0.1799458,-0.1799458,5.093135,84.88542,0.1415855,0.1880434,0,0,3.873296
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,33.92765,33.92765,0.04824638,0.04824638,0,0,0,0.04824638,0,0,6.938894E-18,0,0.05078566,0.04824638,0,0,0.9559318,3.69335,0,0.05078566,-0.05078566,5.039603,83.99321,0.1415855,0.05307102,0,0,3.69335
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,33.43647,33.43647,0.0171655,0.0171655,0,0,0,0.0171655,0,0,0,0,0.01806894,0.0171655,0,0,1.01236,3.642565,0,0.01806894,-0.01806894,5.020556,83.67577,0.1415855,0.01888205,0,0,3.642565
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,33.07531,33.07531,0.1874088,0.1874088,0,0,0,0.1874088,0,0,2.775558E-17,0,0.1972725,0.1874088,0,0,1.032437,3.624496,0,0.1972725,-0.1972725,4.812613,80.21005,0.1415855,0.2061497,0,0,3.624496
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04787157,33.68902,32.87306,0,0,0,0,0,0,0,0,0,0.04787157,0,0,0,0,1.251629,3.427223,0.04787157,0,0.04787157,4.858028,80.96697,0.1415797,0,0.03829725,0,3.475095
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2410576,36.7932,32.6058,0,0,0,0,0,0,0,0,0,0.2410576,0,0,0,0,1.203757,3.470308,0.2410576,0,0.2410576,5.086715,84.77842,0.1415509,0,0.1928461,0,3.711365
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5268172,43.14555,33.62428,0,0,0,0,0,0,0,0,0,0.5268172,0,0,0,0,0.9626994,3.687259,0.5268172,0,0.5268172,5.586498,93.10811,0.1414879,0,0.4214538,0,4.214077
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8559706,52.60722,36.15964,0.2305212,0.2305212,0,0,0,0.2305212,371.3197,0.1774346,0,0.8559706,0.2426539,0.2305212,0,0,0.4358821,4.161395,0.4358821,0,0.4358821,6.000012,100,0.1414359,0.2535733,0.6847765,0,5.017365
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.046797,59.91269,38.78168,0.1461207,0.1461207,0,0,0,0.1461207,716.3915,0.8929852,0,1.046797,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1414359,0.1607328,0.8374372,0,5.600485
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.314071,69.32472,40.97755,0.9873621,0.9873621,0,0,0,0.9873621,133.0891,0.2747423,0,1.314071,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1414359,1.086098,1.051257,0,5.86776
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.061713,64.98717,42.78337,1.023751,1.023751,0,0,0,1.023751,103.7082,2.220446E-16,0,1.061713,1.077632,1.023751,0,0,0,4.553689,0,0.01591935,-0.01591935,5.983232,99.72033,0.1414359,1.126126,0.8493702,0,5.615402
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4847725,53.97478,44.57474,1.31988,1.31988,0.8761495,0,0.2952888,1.31988,36.72854,0,0,0.4847725,0.4670843,0.4437301,0,0,0.01768817,4.53777,0.01768817,0,0.01768817,6.000012,100,0.1414381,1.451868,0.387818,1.7,5.022542
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7555864,60.8589,45.50654,0.514377,0.514377,0,0,0,0.514377,146.8935,0.2141369,0,0.7555864,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1414381,0.5658147,0.6044691,0,5.309275
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8173357,62.45779,45.66545,0.2577443,0.2577443,0,0,0,0.2577443,317.1111,0.546026,0,0.8173357,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1414381,0.2835187,0.6538686,0,5.371025
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7452886,61.03668,45.87492,0.4071953,0.4071953,0,0,0,0.4071953,183.0298,0.316662,0,0.7452886,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1414381,0.4479148,0.5962309,0,5.298977
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.312659,50.95812,45.01536,0.6527117,0.6527117,0,0,0,0.6527117,47.90154,0,0,0.312659,0.687065,0.6527117,0,0,0,4.553689,0,0.374406,-0.374406,5.605353,93.42237,0.1414381,0.7179829,0.2501272,0,4.866348
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,43.39013,43.39013,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0.1667381,0.1584012,0,0,0.4160067,4.179283,0,0.1667381,-0.1667381,5.429596,90.49309,0.1414381,0.1742413,0,0,4.179283
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,41.68544,41.68544,0.5525104,0.5525104,0,0,0,0.5525104,0,0,1.110223E-16,0,0.5815899,0.5525104,0,0,0.6012713,4.012545,0,0.5815899,-0.5815899,4.816546,80.27561,0.1414381,0.6077614,0,0,4.012545
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,40.03853,40.03853,0.0599601,0.0599601,0,0,0,0.0599601,0,0,6.938894E-18,0,0.06311589,0.0599601,0,0,1.247482,3.430955,0,0.06311589,-0.06311589,4.750017,79.16679,0.1414381,0.06595611,0,0,3.430955
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,38.6011,38.6011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.317611,3.367839,0,0,0,4.750017,79.16679,0.1414381,0,0,0,3.367839
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,37.21424,37.21424,0.04763385,0.04763385,0,0,0,0.04763385,0,0,6.938894E-18,0,0.0501409,0.04763385,0,0,1.317611,3.367839,0,0.0501409,-0.0501409,4.697163,78.2859,0.1414381,0.05239724,0,0,3.367839
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,36.38356,36.38356,0.117732,0.117732,0,0,0,0.117732,0,0,0,0,0.1239284,0.117732,0,0,1.373323,3.317698,0,0.1239284,-0.1239284,4.566531,76.1087,0.1414381,0.1295052,0,0,3.317698
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,35.7118,35.7118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.511021,3.19377,0,0,0,4.566531,76.1087,0.1414381,0,0,0,3.19377
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.96058,34.96058,0.2277535,0.2277535,0,0,0,0.2277535,0,0,2.775558E-17,0,0.2397405,0.2277535,0,0,1.511021,3.19377,0,0.2397405,-0.2397405,4.313823,71.8969,0.1414381,0.2505288,0,0,3.19377
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,34.39716,34.39716,0.1733934,0.1733934,0,0,0,0.1733934,0,0,0,0,0.1825194,0.1733934,0,0,1.7774,2.954029,0,0.1825194,-0.1825194,4.12143,68.69037,0.1414381,0.1907327,0,0,2.954029
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,33.94932,33.94932,0.3033182,0.3033182,0,0,0,0.3033182,0,0,0,0,0.3192824,0.3033182,0,0,1.980199,2.77151,0,0.3192824,-0.3192824,3.784877,63.08116,0.1414381,0.3336501,0,0,2.77151
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,33.45814,33.45814,0.1138876,0.1138876,0,0,0,0.1138876,0,0,1.387779E-17,0,0.1198817,0.1138876,0,0,2.334957,2.452228,0,0.1198817,-0.1198817,3.658511,60.97506,0.1414381,0.1252763,0,0,2.452228
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,33.07531,33.07531,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0.2299452,0.2184479,0,0,2.468159,2.332346,0,0.2299452,-0.2299452,3.416127,56.93534,0.1414381,0.2402927,0,0,2.332346
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06039638,33.88203,32.85139,0.2104651,0.2104651,0,0,0,0.2104651,28.69662,0,0,0.06039638,0.2215422,0.2104651,0,0,2.723654,2.102401,0,0.1611458,-0.1611458,3.246265,54.1043,0.1414381,0.2315116,0.0483171,0,2.162797
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.38088,39.30391,32.58413,0,0,0,0,0,0,0,0,0,0.38088,0,0,0,0,2.902704,1.941255,0.38088,0,0.38088,3.607599,60.12653,0.1413926,0,0.304704,0,2.322135
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7162223,46.85755,33.60261,0.8347626,0.8347626,0,0,0,0.8347626,85.79953,0,0,0.7162223,0.8786974,0.8347626,0,0,2.521825,2.284047,0,0.1624751,-0.1624751,3.436335,57.27214,0.1413926,0.9182388,0.5729778,0,3.000269
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7227542,49.86399,36.22465,0.6643633,0.6643633,0,0,0,0.6643633,108.789,0,0,0.7227542,0.6993298,0.6643633,0,0,2.702353,2.121572,0.02342435,0,0.02342435,3.458558,57.64251,0.1413898,0.7307997,0.5782033,0,2.844326
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.100522,61.31432,38.88281,0,0,0,0,0,0,0,0,0,1.100522,0,0,0,0,2.678928,2.142654,1.100522,0,1.100522,4.502604,75.04326,0.1412586,0,0.8804175,0,3.243176
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9239746,59.72842,41.10035,0.5923498,0.5923498,0,0,0,0.5923498,155.9846,0,0,0.9239746,0.6235262,0.5923498,0,0,1.578406,3.133123,0.3004484,0,0.3004484,4.787635,79.79375,0.1412228,0.6515848,0.7391797,0,4.057098
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.355304,72.92198,42.90617,0.3008181,0.3008181,0,0,0,0.3008181,450.5394,0,0,1.355304,0.3166506,0.3008181,0,0,1.277958,3.403527,1.038653,0,1.038653,5.772988,96.21627,0.1410993,0.3308999,1.084243,0,4.758831
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.326183,74.43639,44.73365,0,0,0,0,0,0,0,1.086878,0,1.326183,0,0,0,0,0.2393044,4.338315,0.2393044,0,0.2393044,6.000012,100,0.1410709,0,1.060946,0,5.664497
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.241792,73.23003,45.66545,0,0,0,0,0,0,0,1.241792,0,1.241792,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410709,0,0.9934335,0,5.795481
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.919365,65.06964,45.83158,0.6086819,0.6086819,0,0,0,0.6086819,151.042,0.2786472,0,0.919365,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1410709,0.66955,0.735492,0,5.473054
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.471629,55.21939,45.99772,0.5668197,0.5668197,0,0,0,0.5668197,83.20618,0,0,0.471629,0.5966523,0.5668197,0,0,0,4.553689,0,0.1250233,-0.1250233,5.868226,97.80357,0.1410709,0.6235017,0.3773032,0,5.025318
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2366886,49.64164,45.18149,0,0,0,0,0,0,0,0.09777385,0,0.2366886,0,0,0,0,0.1389148,4.428666,0.1389148,0,0.1389148,6.000012,100,0.1410544,0,0.1893509,0,4.665354
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,43.51292,43.51292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410544,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,41.80823,41.80823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410544,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,40.12521,40.12521,0.921436,0.921436,0,0,0,0.921436,0,0,1.110223E-16,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1410544,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,38.68056,38.68056,0.1945927,0.1945927,0,0,0,0.1945927,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1410544,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,37.27925,37.27925,0.07770029,0.07770029,0,0,0,0.07770029,0,0,1.387779E-17,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1410544,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,36.44857,36.44857,0.03265597,0.03265597,0,0,0,0.03265597,0,0,6.938894E-18,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1410544,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1410544,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,35.00392,35.00392,0.1882131,0.1882131,0,0,0,0.1882131,0,0,2.775558E-17,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1410544,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,34.43328,34.43328,0.07249928,0.07249928,0,0,0,0.07249928,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1410544,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,33.94932,33.94932,0.05634497,0.05634497,0,0,0,0.05634497,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1410544,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,33.45814,33.45814,0.1009585,0.1009585,0,0,0,0.1009585,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1410544,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.07531,33.07531,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1410544,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.00469648,32.93107,32.85139,0.1618991,0.1618991,0,0,0,0.1618991,2.90087,0,0,0.00469648,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1657236,-0.1657236,3.832121,63.86855,0.1410544,0.178089,0.003757185,0,2.667467
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03963859,33.23624,32.56246,1.129092,1.129092,0,0,0,1.129092,3.510661,0,0,0.03963859,1.188518,1.129092,0,0,2.285158,2.497047,0,1.148879,-1.148879,2.621096,43.68484,0.1410544,1.242001,0.03171087,0,2.536685
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008865745,33.77547,33.62428,1.014388,1.014388,0,0,0,1.014388,0.8739994,0,2.220446E-16,0.008865745,1.067777,1.014388,0,0,3.561691,1.348167,0,1.058911,-1.058911,1.504905,25.08171,0.1410544,1.115827,0.007092596,0,1.357033
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07128333,37.54814,36.30411,0.8686007,0.8686007,1.7,0,0.5202,0.8686007,8.206686,0,0,0.07128333,0,0,0.8313993,0.7898293,4.738258,0.2892563,0.8611127,0,0.8611127,2.321828,38.69706,0.1411816,0.9554608,0.05702667,1.7,0.3605396
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2602975,43.74974,39.02728,0,0,1.452632,0,0.4526684,0,0,0,0,0.2602975,0,0,1.452632,1.38,3.877146,1.064258,1.640298,0,1.640298,3.877951,64.63239,0.141249,0,0.208238,1.7,1.324555
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.187599,44.6609,41.23759,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,52.18536,0,0,0.187599,0,0,1.340514,1.273489,2.236848,2.540525,1.461087,0,1.461087,5.26406,87.73417,0.1414003,0.3954344,0.1500792,1.7,2.728124
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2886755,48.47077,43.0723,0.566364,0.566364,0,0,0,0.566364,50.96996,0,0,0.2886755,0.5961726,0.566364,0,0,0.7757609,3.855504,0,0.3074971,-0.3074971,4.93993,82.33201,0.1414003,0.6230004,0.2309404,0,4.14418
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1542169,47.77071,44.89978,0.4001811,0.4001811,0,0,0,0.4001811,38.53677,0,0,0.1542169,0.4212433,0.4001811,0,0,1.117424,3.548007,0,0.2670264,-0.2670264,4.65846,77.64084,0.1414003,0.4401993,0.1233735,0,3.702224
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06586078,47.05198,45.83158,0.03698726,0.03698726,0,0,0,0.03698726,178.0634,0,0,0.06586078,0.03893396,0.03698726,0,0,1.41412,3.280981,0.02692682,0,0.02692682,4.684005,78.06659,0.1413971,0.04068599,0.05268862,0,3.346841
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2476212,50.69621,45.99772,0.572782,0.572782,0,0,0,0.572782,43.23132,0,0,0.2476212,0.6029284,0.572782,0,0,1.387194,3.305215,0,0.3553072,-0.3553072,4.309478,71.82449,0.1413971,0.6300602,0.198097,0,3.552836
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1349014,48.72694,46.19997,0.5609111,0.5609111,0,0,0,0.5609111,24.05042,0,1.110223E-16,0.1349014,0.5904327,0.5609111,0,0,1.781979,2.949908,0,0.4555313,-0.4555313,3.829306,63.82164,0.1413971,0.6170022,0.1079212,0,3.084809
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08585726,46.93009,45.3404,0,0,0,0,0,0,0,0,0,0.08585726,0,0,0,0,2.288125,2.494376,0.08585726,0,0.08585726,3.910757,65.17915,0.1413869,0,0.06868581,0,2.580234
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,43.67905,43.67905,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,1.065458,1.012185,0,0,2.202268,2.571648,0,1.065458,-1.065458,2.787666,46.46101,0.1413869,1.113403,0,0,2.571648
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,41.97437,41.97437,1.444527,1.444527,1.7,0,0.5202,1.444527,0,0,0,0,0,0,0.2554735,0.2426998,3.38611,1.50619,0.2426998,0,0.2426998,3.017912,50.29843,0.1414232,1.588979,0,1.7,1.50619
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,40.248,40.248,0.5226653,0.5226653,1.7,0,0.5202,0.5226653,0,0,0,0,0,0,1.177335,1.118468,3.14341,1.72462,1.118468,0,1.118468,4.078983,67.98293,0.1415899,0.5749318,0,1.7,1.72462
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,38.76001,38.76001,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.024942,2.731241,1.38,0,1.38,5.388166,89.8026,0.1416873,0,0,1.7,2.731241
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,37.3587,37.3587,0.1433477,0.1433477,0,0,0,0.1433477,0,0,0,0,0.1508924,0.1433477,0,0,0.6449418,3.973241,0,0.1508924,-0.1508924,5.229112,87.1517,0.1416873,0.1576825,0,0,3.973241
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,36.50636,36.50636,0.1711102,0.1711102,0,0,0,0.1711102,0,0,2.775558E-17,0,0.180116,0.1711102,0,0,0.8126,3.822349,0,0.180116,-0.180116,5.039253,83.98738,0.1416873,0.1882212,0,0,3.822349
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,35.79848,35.79848,0.02684217,0.02684217,0,0,0,0.02684217,0,0,0,0,0.02825492,0.02684217,0,0,1.012729,3.642233,0,0.02825492,-0.02825492,5.00947,83.491,0.1416873,0.02952639,0,0,3.642233
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,35.04726,35.04726,0.02856568,0.02856568,0,0,0,0.02856568,0,0,3.469447E-18,0,0.03006914,0.02856568,0,0,1.044123,3.613978,0,0.03006914,-0.03006914,4.977774,82.96274,0.1416873,0.03142225,0,0,3.613978
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,34.45495,34.45495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077533,3.583909,0,0,0,4.977774,82.96274,0.1416873,0,0,0,3.583909
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,33.98544,33.98544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077533,3.583909,0,0,0,4.977774,82.96274,0.1416873,0,0,0,3.583909
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,33.47981,33.47981,0.0661239,0.0661239,0,0,0,0.0661239,0,0,0,0,0.06960411,0.0661239,0,0,1.077533,3.583909,0,0.06960411,-0.06960411,4.904405,81.73992,0.1416873,0.07273629,0,0,3.583909
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,33.07531,33.07531,0.04370546,0.04370546,0,0,0,0.04370546,0,0,6.938894E-18,0,0.04600575,0.04370546,0,0,1.154871,3.514305,0,0.04600575,-0.04600575,4.855911,80.93168,0.1416873,0.04807601,0,0,3.514305
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01950428,33.1611,32.82972,0.2611195,0.2611195,0,0,0,0.2611195,7.469483,0,0,0.01950428,0.2748626,0.2611195,0,0,1.205989,3.468299,0,0.2553583,-0.2553583,4.58674,76.4455,0.1416873,0.2872314,0.01560342,0,3.487803
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1914384,35.85438,32.54801,0.6871769,0.6871769,0,0,0,0.6871769,27.85868,0,1.110223E-16,0.1914384,0.7233441,0.6871769,0,0,1.48972,3.212941,0,0.5319057,-0.5319057,4.026062,67.10089,0.1416873,0.7558946,0.1531507,0,3.404379
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4626223,41.92096,33.62428,0,0,0,0,0,0,0,0,0,0.4626223,0,0,0,0,2.080727,2.681035,0.4626223,0,0.4626223,4.464943,74.41558,0.1416324,0,0.3700979,0,3.143657
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5537163,46.59186,36.36189,0.5504161,0.5504161,0,0,0,0.5504161,100.5996,0,1.110223E-16,0.5537163,0.5793854,0.5504161,0,0,1.618104,3.097395,0,0.02566907,-0.02566907,4.437886,73.96461,0.1416324,0.6054577,0.442973,0,3.651111
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8769355,56.38882,39.10673,0.4990541,0.4990541,0,0,0,0.4990541,175.7195,0,0,0.8769355,0.5253201,0.4990541,0,0,1.646625,3.071726,0.3516155,0,0.3516155,4.771458,79.52414,0.1415908,0.5489595,0.7015485,0,3.948662
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5293867,51.4323,41.33872,0.8411168,0.8411168,0,0,0,0.8411168,62.93855,0,1.110223E-16,0.5293867,0.8853861,0.8411168,0,0,1.29501,3.38818,0,0.3559994,-0.3559994,4.396201,73.26987,0.1415908,0.9252285,0.4235094,0,3.917567
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9579661,62.89329,43.15176,1.195866,1.195866,0,0,0,1.195866,80.10646,0,0,0.9579661,1.258807,1.195866,0,0,1.690565,3.032181,0,0.3008405,-0.3008405,4.079088,67.98466,0.1415908,1.315453,0.7663729,0,3.990147
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8364539,62.16554,45.01536,0.9896914,0.9896914,0,0,0,0.9896914,84.51663,0,1.110223E-16,0.8364539,1.04178,0.9896914,0,0,2.024832,2.73134,0,0.2053266,-0.2053266,3.862654,64.37744,0.1415908,1.088661,0.669163,0,3.567794
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6146948,58.21983,45.95438,0.08790817,0.08790817,0,0,0,0.08790817,699.2465,0,0,0.6146948,0.09253491,0.08790817,0,0,2.252973,2.526014,0.5221599,0,0.5221599,4.358019,72.6335,0.1415289,0.09669898,0.4917558,0,3.140708
