Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3288351,52.46948,46.15663,0.4173075,0.4173075,0,0,0,0.4173075,78.79923,0,5.551115E-17,0.3288351,0.4392711,0.4173075,0,0,1.730813,2.995957,0,0.1104359,-0.1104359,4.241609,70.69334,0.1415289,0.4590383,0.2630681,0,3.324793
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2998393,52.06353,46.32277,0.5585933,0.5585933,0,0,0,0.5585933,53.67759,0,1.110223E-16,0.2998393,0.5879929,0.5585933,0,0,1.853519,2.885521,0,0.2881535,-0.2881535,3.937869,65.63101,0.1415289,0.6144525,0.2398715,0,3.185361
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1509211,48.2821,45.4632,0.4055281,0.4055281,0,0,0,0.4055281,37.21594,0,0,0.1509211,0.4268716,0.4055281,0,0,2.17369,2.597368,0,0.2759506,-0.2759506,3.646991,60.78307,0.1415289,0.4460809,0.1207369,0,2.748289
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,43.80185,43.80185,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0.6674077,0.6340373,0,0,2.480302,2.321417,0,0.6674077,-0.6674077,2.943482,49.05793,0.1415289,0.697441,0,0,2.321417
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,42.08994,42.08994,1.016957,1.016957,0,0,0,1.016957,0,0,0,0,1.070481,1.016957,0,0,3.221866,1.65401,0,1.070481,-1.070481,1.815095,30.25153,0.1415289,1.118653,0,0,1.65401
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,40.32746,40.32746,0.6829111,0.6829111,1.7,0,0.5202,0.6829111,0,0,0,0,0,0,1.017089,0.9662344,4.41129,0.5835283,0.9662344,0,0.9662344,2.731746,45.529,0.1416724,0.7512022,0,1.7,0.5835283
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,38.83947,38.83947,0.4921758,0.4921758,1.7,0,0.5202,0.4921758,0,0,0,0,0,0,1.207824,1.147433,3.445055,1.453139,1.147433,0,1.147433,3.820296,63.67148,0.1418426,0.5413933,0,1.7,1.453139
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,37.40204,37.40204,0.3043752,0.3043752,1.7,0,0.5202,0.3043752,0,0,0,0,0,0,1.395625,1.325844,2.297622,2.485829,1.325844,0,1.325844,5.078102,84.63486,0.1420082,0.3348128,0,1.7,2.485829
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,36.52803,36.52803,0.1216258,0.1216258,0,0,0,0.1216258,0,0,1.387779E-17,0,0.1280271,0.1216258,0,0,0.9717786,3.679088,0,0.1280271,-0.1280271,4.94315,82.38566,0.1420082,0.1337884,0,0,3.679088
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,35.79848,35.79848,0.1268944,0.1268944,0,0,0,0.1268944,0,0,0,0,0.1335731,0.1268944,0,0,1.114031,3.551061,0,0.1335731,-0.1335731,4.802351,80.03902,0.1420082,0.1395839,0,0,3.551061
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,35.04726,35.04726,0.02024542,0.02024542,0,0,0,0.02024542,0,0,0,0,0.02131096,0.02024542,0,0,1.262446,3.417488,0,0.02131096,-0.02131096,4.779887,79.66463,0.1420082,0.02226996,0,0,3.417488
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,34.43328,34.43328,0.07033891,0.07033891,0,0,0,0.07033891,0,0,0,0,0.07404096,0.07033891,0,0,1.286124,3.396177,0,0.07404096,-0.07404096,4.701841,78.36386,0.1420082,0.0773728,0,0,3.396177
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,33.96377,33.96377,0.06473934,0.06473934,0,0,0,0.06473934,0,0,0,0,0.06814668,0.06473934,0,0,1.368392,3.322136,0,0.06814668,-0.06814668,4.630008,77.16665,0.1420082,0.07121328,0,0,3.322136
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,33.45814,33.45814,0.1393012,0.1393012,0,0,0,0.1393012,0,0,2.775558E-17,0,0.1466328,0.1393012,0,0,1.444111,3.253989,0,0.1466328,-0.1466328,4.475444,74.59058,0.1420082,0.1532313,0,0,3.253989
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.03197,33.03197,0.1836272,0.1836272,0,0,0,0.1836272,0,0,2.775558E-17,0,0.1932918,0.1836272,0,0,1.607036,3.107357,0,0.1932918,-0.1932918,4.271697,71.1948,0.1420082,0.2019899,0,0,3.107357
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.00346054,32.84506,32.78638,0.0608481,0.0608481,0,0,0,0.0608481,5.687179,0,1.387779E-17,0.00346054,0.06405063,0.0608481,0,0,1.821805,2.914065,0,0.06059009,-0.06059009,4.207829,70.13034,0.1420082,0.06693291,0.002768432,0,2.917525
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03581528,33.11301,32.50467,0.04287142,0.04287142,0,0,0,0.04287142,83.54115,0,0,0.03581528,0.04512781,0.04287142,0,0,1.889127,2.853475,0,0.009312536,-0.009312536,4.198012,69.96674,0.1420082,0.04715856,0.02865222,0,2.88929
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07462259,34.8838,33.60261,0,0,0,0,0,0,0,0,0,0.07462259,0,0,0,0,1.899474,2.844162,0.07462259,0,0.07462259,4.268806,71.14662,0.1419994,0,0.05969807,0,2.918785
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1566398,39.16643,36.40523,0.9264085,0.9264085,0,0,0,0.9264085,16.90828,0,1.110223E-16,0.1566398,0.9751668,0.9264085,0,0,1.824852,2.911323,0,0.818527,-0.818527,3.406003,56.76659,0.1419994,1.019049,0.1253118,0,3.067962
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1217638,41.40619,39.22953,0.4678566,0.4678566,0,0,0,0.4678566,26.02587,0,5.551115E-17,0.1217638,0.4924806,0.4678566,0,0,2.734326,2.092795,0,0.3707168,-0.3707168,3.015233,50.25378,0.1419994,0.5146422,0.097411,0,2.214559
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1939979,45.03165,41.48318,0,0,0,0,0,0,0,0,0,0.1939979,0,0,0,0,3.146234,1.722079,0.1939979,0,0.1939979,3.199275,53.32115,0.1419764,0,0.1551984,0,1.916077
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09547602,45.05733,43.31067,0.7945297,0.7945297,0,0,0,0.7945297,12.01667,0,0,0.09547602,0.8363471,0.7945297,0,0,2.952236,1.896677,0,0.7408711,-0.7408711,2.418329,40.3054,0.1419764,0.8739827,0.07638081,0,1.992153
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1803295,48.55566,45.18149,0.7184041,0.7184041,0,0,0,0.7184041,25.1014,0,0,0.1803295,0.7562149,0.7184041,0,0,3.775426,1.155806,0,0.5758854,-0.5758854,1.811292,30.18814,0.1419764,0.7902445,0.1442636,0,1.336135
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3394194,52.63655,46.11329,0.2504763,0.2504763,0,0,0,0.2504763,135.5096,0,0,0.3394194,0.2636593,0.2504763,0,0,4.415298,0.5799204,0.07576016,0,0.07576016,1.883165,31.38601,0.1419675,0.275524,0.2715355,0,0.9193398
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1941674,49.94558,46.27943,0,0,0,0,0,0,0,0,0,0.1941674,0,0,0,0,4.339538,0.6481045,0.1941674,0,0.1941674,2.067368,34.45606,0.1419445,0,0.1553339,0,0.8422719
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1237127,48.80017,46.48168,0,0,0,0,0,0,0,0,0,0.1237127,0,0,0,0,4.145371,0.8228551,0.1237127,0,0.1237127,2.184732,36.41213,0.1419299,0,0.09897018,0,0.9465678
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.0549262,46.60082,45.58599,0.8197495,0.8197495,1.7,0,0.5202,0.8197495,6.700364,0,0,0.0549262,0,0,0.8802505,0.836238,4.021658,0.9341966,0.8911641,0,0.8911641,3.030164,50.50264,0.1420601,0.9017245,0.04394096,1.7,0.9891227
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,43.92464,43.92464,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0.5333121,0.5066465,3.130494,1.736244,0.5066465,0,0.5066465,3.510812,58.51341,0.1421348,1.283357,0,1.7,1.736244
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,42.21273,42.21273,0.1637567,0.1637567,1.616388,0,0.497374,0.1637567,0,0,0,0,0,0,1.452632,1.38,2.623847,2.192226,1.38,0,1.38,4.819994,80.33308,0.1422722,0.1801324,0,1.7,2.192226
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,40.42859,40.42859,0.009912843,0.009912843,0,0,0,0.009912843,0,0,0,0,0.01043457,0.009912843,0,0,1.243848,3.434226,0,0.01043457,-0.01043457,4.808996,80.14977,0.1422722,0.01090413,0,0,3.434226
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,38.92615,38.92615,0.1867929,0.1867929,0,0,0,0.1867929,0,0,2.775558E-17,0,0.1966241,0.1867929,0,0,1.255442,3.423792,0,0.1966241,-0.1966241,4.601736,76.69544,0.1422722,0.2054722,0,0,3.423792
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,37.45983,37.45983,0.2064701,0.2064701,0,0,0,0.2064701,0,0,2.775558E-17,0,0.217337,0.2064701,0,0,1.473913,3.227167,0,0.217337,-0.217337,4.372642,72.87723,0.1422722,0.2271172,0,0,3.227167
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,36.57137,36.57137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.715398,3.00983,0,0,0,4.372642,72.87723,0.1422722,0,0,0,3.00983
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.83459,35.83459,0.08373452,0.08373452,0,0,0,0.08373452,0,0,1.387779E-17,0,0.0881416,0.08373452,0,0,1.715398,3.00983,0,0.0881416,-0.0881416,4.279733,71.32874,0.1422722,0.09210797,0,0,3.00983
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,35.06171,35.06171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.813333,2.921689,0,0,0,4.279733,71.32874,0.1422722,0,0,0,2.921689
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,34.43328,34.43328,0.2749088,0.2749088,0,0,0,0.2749088,0,0,5.551115E-17,0,0.2893777,0.2749088,0,0,1.813333,2.921689,0,0.2893777,-0.2893777,3.974702,66.2449,0.1422722,0.3023997,0,0,2.921689
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,33.94932,33.94932,0.04058089,0.04058089,0,0,0,0.04058089,0,0,6.938894E-18,0,0.04271673,0.04058089,0,0,2.134864,2.632311,0,0.04271673,-0.04271673,3.929675,65.49445,0.1422722,0.04463898,0,0,2.632311
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,33.42202,33.42202,0.1763561,0.1763561,0,0,0,0.1763561,0,0,2.775558E-17,0,0.185638,0.1763561,0,0,2.182327,2.589594,0,0.185638,-0.185638,3.733995,62.23312,0.1422722,0.1939917,0,0,2.589594
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,32.99585,32.99585,0.1704224,0.1704224,0,0,0,0.1704224,0,0,0,0,0.179392,0.1704224,0,0,2.388592,2.403956,0,0.179392,-0.179392,3.544899,59.08154,0.1422722,0.1874646,0,0,2.403956
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.0726188,33.96846,32.72859,0.2015504,0.2015504,0,0,0,0.2015504,36.0301,0,0,0.0726188,0.2121583,0.2015504,0,0,2.587916,2.224565,0,0.1395395,-0.1395395,3.397812,56.63008,0.1422722,0.2217054,0.05809504,0,2.297183
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4309269,40.08681,32.44688,1.019758,1.019758,0,0,0,1.019758,42.25776,0,2.220446E-16,0.4309269,1.073429,1.019758,0,0,2.74296,2.085025,0,0.6425026,-0.6425026,2.720554,45.34248,0.1422722,1.121734,0.3447415,0,2.515952
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7773399,48.10507,33.60261,0.7169708,0.7169708,0,0,0,0.7169708,108.42,0,0,0.7773399,0.7547061,0.7169708,0,0,3.456852,1.442522,0.02263377,0,0.02263377,2.742027,45.70036,0.1422695,0.7886679,0.6218719,0,2.219862
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.900888,53.92612,36.46302,1.007457,1.007457,0,0,0,1.007457,89.42201,0,0,0.900888,1.060481,1.007457,0,0,3.434218,1.462893,0,0.1595927,-0.1595927,2.573801,42.8966,0.1422695,1.108202,0.7207103,0,2.363781
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9899159,59.24352,39.35232,0.8087259,0.8087259,0,0,0,0.8087259,122.4044,0,0,0.9899159,0.8512904,0.8087259,0,0,3.611543,1.3033,0.1386255,0,0.1386255,2.705313,45.08846,0.1422531,0.8895985,0.7919328,0,2.293216
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.179783,66.56382,41.6132,1.074576,1.074576,0,0,0,1.074576,109.7906,0,0,1.179783,1.131132,1.074576,0,0,3.472918,1.428063,0.04865042,0,0.04865042,2.751467,45.85769,0.1422474,1.182033,0.9438261,0,2.607846
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.235395,70.31997,43.4768,0.8982279,0.8982279,0,0,0,0.8982279,137.537,0,0,1.235395,0.9455031,0.8982279,0,0,3.424267,1.471848,0.2898923,0,0.2898923,3.026483,50.44128,0.1422131,0.9880507,0.9883162,0,2.707244
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.282643,73.96802,45.3404,0.2791929,0.2791929,0,0,0,0.2791929,459.4111,0,0,1.282643,0.2938872,0.2791929,0,0,3.134375,1.732751,0.9887558,0,0.9887558,3.964499,66.07484,0.1420963,0.3071121,1.026114,0,3.015394
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.135997,71.10448,46.27943,0.8893645,0.8893645,0,0,0,0.8893645,127.7313,0,0,1.135997,0.9361732,0.8893645,0,0,2.145619,2.622632,0.1998239,0,0.1998239,4.154068,69.23434,0.1420728,0.978301,0.9087977,0,3.758629
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8960229,65.20605,46.43834,0.2393493,0.2393493,0,0,0,0.2393493,374.3578,0,0,0.8960229,0.2519467,0.2393493,0,0,1.945795,2.802473,0.6440762,0,0.6440762,4.765093,79.41805,0.1419968,0.2632843,0.7168183,0,3.698496
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5529526,57.62983,46.64059,0.6929141,0.6929141,0,0,0,0.6929141,79.80103,0,0,0.5529526,0.7293833,0.6929141,0,0,1.301719,3.382142,0,0.1764306,-0.1764306,4.579119,76.31849,0.1419968,0.7622055,0.4423621,0,3.935094
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2694643,50.87095,45.75213,0.9894905,0.9894905,0,0,0,0.9894905,27.23263,0,1.110223E-16,0.2694643,1.041569,0.9894905,0,0,1.497753,3.205711,0,0.7721046,-0.7721046,3.765249,62.75402,0.1419968,1.08844,0.2155714,0,3.475175
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,44.04022,44.04022,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0.004424186,0.004202977,2.355647,2.433606,0.004202977,0,0.004202977,3.769236,62.82048,0.1419975,1.865133,0,1.7,2.433606
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,42.29941,42.29941,0.4117483,0.4117483,1.7,0,0.5202,0.4117483,0,0,0,0,0,0,1.288252,1.223839,2.351444,2.437389,1.223839,0,1.223839,4.930272,82.17104,0.142174,0.4529231,0,1.7,2.437389
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,40.52971,40.52971,0.1037924,0.1037924,0,0,0,0.1037924,0,0,0,0,0.1092552,0.1037924,0,0,1.127605,3.538844,0,0.1092552,-0.1092552,4.815107,80.25162,0.142174,0.1141717,0,0,3.538844
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,39.0056,39.0056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.249,3.429589,0,0,0,4.815107,80.25162,0.142174,0,0,0,3.429589
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,37.52484,37.52484,0.03242934,0.03242934,0,0,0,0.03242934,0,0,0,0,0.03413615,0.03242934,0,0,1.249,3.429589,0,0.03413615,-0.03413615,4.779124,79.65191,0.142174,0.03567228,0,0,3.429589
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,36.62915,36.62915,0.2190625,0.2190625,0,0,0,0.2190625,0,0,2.775558E-17,0,0.2305921,0.2190625,0,0,1.286929,3.395453,0,0.2305921,-0.2305921,4.536058,75.60082,0.142174,0.2409688,0,0,3.395453
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,35.87793,35.87793,0.006852786,0.006852786,0,0,0,0.006852786,0,0,8.673617E-19,0,0.007213458,0.006852786,0,0,1.543142,3.164861,0,0.007213458,-0.007213458,4.528455,75.4741,0.142174,0.007538064,0,0,3.164861
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.08337,35.08337,0.1056269,0.1056269,0,0,0,0.1056269,0,0,1.387779E-17,0,0.1111863,0.1056269,0,0,1.551157,3.157647,0,0.1111863,-0.1111863,4.411254,73.52076,0.142174,0.1161896,0,0,3.157647
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,34.45495,34.45495,0.1002889,0.1002889,0,0,0,0.1002889,0,0,0,0,0.1055673,0.1002889,0,0,1.674698,3.046461,0,0.1055673,-0.1055673,4.299977,71.66613,0.142174,0.1103178,0,0,3.046461
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,33.94932,33.94932,0.067918,0.067918,0,0,0,0.067918,0,0,1.387779E-17,0,0.07149263,0.067918,0,0,1.791995,2.940894,0,0.07149263,-0.07149263,4.224617,70.41014,0.142174,0.0747098,0,0,2.940894
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,33.42202,33.42202,0.03132744,0.03132744,0,0,0,0.03132744,0,0,0,0,0.03297625,0.03132744,0,0,1.871431,2.869401,0,0.03297625,-0.03297625,4.189857,69.8308,0.142174,0.03446018,0,0,2.869401
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,32.97418,32.97418,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0.04388295,0.04168881,0,0,1.908071,2.836425,0,0.04388295,-0.04388295,4.1436,69.05986,0.142174,0.04585769,0,0,2.836425
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.0433791,33.44522,32.70692,0.03944871,0.03944871,0,0,0,0.03944871,109.9633,0,0,0.0433791,0.04152495,0.03944871,0,0,1.95683,2.792542,0.001854144,0,0.001854144,4.145359,69.08918,0.1421738,0.04339358,0.03470328,0,2.835921
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.412067,39.69109,32.40355,0.8051004,0.8051004,0,0,0,0.8051004,51.18207,0,0,0.412067,0.8474741,0.8051004,0,0,1.954976,2.794211,0,0.435407,-0.435407,3.6864,61.43987,0.1421738,0.8856104,0.3296536,0,3.206278
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7707126,47.96873,33.60261,0.4512161,0.4512161,0,0,0,0.4512161,170.8079,0,0,0.7707126,0.4749643,0.4512161,0,0,2.438761,2.358804,0.2957483,0,0.2957483,3.966971,66.11606,0.1421389,0.4963377,0.6165701,0,3.129516
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.08212,58.1032,36.52803,0.3943109,0.3943109,0,0,0,0.3943109,274.4333,0,0,1.08212,0.4150641,0.3943109,0,0,2.143013,2.624977,0.6670562,0,0.6670562,4.599796,76.66312,0.1420604,0.433742,0.8656963,0,3.707097
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.008264,59.81457,39.47512,0.1590871,0.1590871,0,0,0,0.1590871,633.7813,0,0,1.008264,0.1674601,0.1590871,0,0,1.475957,3.225328,0.8408042,0,0.8408042,5.397453,89.95737,0.1419615,0.1749958,0.8066114,0,4.233592
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.150685,66.00326,41.76489,0.5411656,0.5411656,0,0,0,0.5411656,212.6309,0,0,1.150685,0.569648,0.5411656,0,0,0.6351528,3.982051,0.581037,0,0.581037,5.948673,99.14436,0.1418933,0.5952822,0.920548,0,5.132737
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.414931,75.55656,43.5996,0.1869677,0.1869677,0,0,0,0.1869677,756.7781,1.164007,0,1.414931,0.1968081,0.1869677,0,0,0.05411572,4.504985,0.05411572,0,0.05411572,6.000012,100,0.1418869,0.2056645,1.131945,0,5.919916
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.029259,67.35362,45.4632,0.8447171,0.8447171,0,0,0,0.8447171,121.8466,0.1400832,0,1.029259,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1418869,0.9291888,0.8234073,0,5.582948
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.140306,71.36987,46.40222,1.297942,1.297942,0.425,0,0.172125,1.297942,87.85494,0.2214199,0,1.140306,0.9188861,0.8729417,0,0,0,4.553689,0,0,0,6.000012,100,0.1418869,1.427736,0.9122447,1.7,5.693995
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8838704,65.10433,46.60447,0.3802092,0.3802092,0,0,0,0.3802092,232.4695,0.4836502,0,0.8838704,0.4002202,0.3802092,0,0,0,4.553689,0,0,0,6.000012,100,0.1418869,0.4182302,0.7070963,0,5.437559
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5965834,58.7071,46.76339,0.4304055,0.4304055,0,0,0,0.4304055,138.6096,0.143525,0,0.5965834,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1418869,0.473446,0.4772667,0,5.150272
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2301363,50.22827,45.87492,0.4228191,0.4228191,0,0,0,0.4228191,54.42902,0,5.551115E-17,0.2301363,0.4450728,0.4228191,0,0,0,4.553689,0,0.2149365,-0.2149365,5.773449,96.22396,0.1418869,0.4651011,0.1841091,0,4.783825
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,44.16301,44.16301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2388183,4.338752,0,0,0,5.773449,96.22396,0.1418869,0,0,0,4.338752
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,42.41499,42.41499,0.2334274,0.2334274,0,0,0,0.2334274,0,0,2.775558E-17,0,0.245713,0.2334274,0,0,0.2388183,4.338752,0,0.245713,-0.245713,5.514445,91.90723,0.1418869,0.2567701,0,0,4.338752
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,40.60917,40.60917,1.267636,1.267636,1.7,0,0.5202,1.267636,0,0,0,0,0,0,0.4323643,0.4107461,0.5118327,4.09304,0.4107461,0,0.4107461,5.904113,98.40168,0.1419472,1.394399,0,1.7,4.09304
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.08506,39.08506,0.552246,0.552246,0,0,0,0.552246,0,0,0,0,0.5813116,0.552246,0,0,0.1010866,4.462711,0,0.5813116,-0.5813116,5.291357,88.1891,0.1419472,0.6074706,0,0,4.462711
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,37.58262,37.58262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7469885,3.881399,0,0,0,5.291357,88.1891,0.1419472,0,0,0,3.881399
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,36.65082,36.65082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7469885,3.881399,0,0,0,5.291357,88.1891,0.1419472,0,0,0,3.881399
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,35.8996,35.8996,0.2179663,0.2179663,0,0,0,0.2179663,0,0,2.775558E-17,0,0.2294382,0.2179663,0,0,0.7469885,3.881399,0,0.2294382,-0.2294382,5.049508,84.15829,0.1419472,0.2397629,0,0,3.881399
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,35.08337,35.08337,0.06300173,0.06300173,0,0,0,0.06300173,0,0,0,0,0.06631761,0.06300173,0,0,1.00192,3.651961,0,0.06631761,-0.06631761,4.979602,82.99321,0.1419472,0.0693019,0,0,3.651961
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,34.45495,34.45495,0.07829619,0.07829619,0,0,0,0.07829619,0,0,1.387779E-17,0,0.08241704,0.07829619,0,0,1.075606,3.585644,0,0.08241704,-0.08241704,4.892727,81.5453,0.1419472,0.08612581,0,0,3.585644
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,33.94932,33.94932,0.1806169,0.1806169,0,0,0,0.1806169,0,0,0,0,0.1901231,0.1806169,0,0,1.167181,3.503227,0,0.1901231,-0.1901231,4.69232,78.20518,0.1419472,0.1986786,0,0,3.503227
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,33.37868,33.37868,0.01948736,0.01948736,0,0,0,0.01948736,0,0,0,0,0.02051301,0.01948736,0,0,1.378428,3.313103,0,0.02051301,-0.02051301,4.670697,77.8448,0.1419472,0.0214361,0,0,3.313103
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.90918,32.90918,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0.14656,0.139232,0,0,1.401221,3.29259,0,0.14656,-0.14656,4.51621,75.27,0.1419472,0.1531552,0,0,3.29259
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08718708,34.13929,32.64914,0.2930408,0.2930408,0,0,0,0.2930408,29.75254,0,0,0.08718708,0.308464,0.2930408,0,0,1.564065,3.14603,0,0.2212769,-0.2212769,4.282963,71.38258,0.1419472,0.3223449,0.06974967,0,3.233217
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4204703,39.77877,32.33854,0.805893,0.805893,0,0,0,0.805893,52.17446,0,1.110223E-16,0.4204703,0.8483084,0.805893,0,0,1.809928,2.924753,0,0.4278381,-0.4278381,3.831982,63.86624,0.1419472,0.8864823,0.3363762,0,3.345224
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8127628,48.79019,33.55927,0.4319316,0.4319316,0,0,0,0.4319316,188.1693,0,0,0.8127628,0.4546648,0.4319316,0,0,2.285304,2.496915,0.358098,0,0.358098,4.171704,69.52826,0.1419052,0.4751247,0.6502103,0,3.309678
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9472158,55.07403,36.57137,0.7619374,0.7619374,0,0,0,0.7619374,124.3168,0,0,0.9472158,0.8020393,0.7619374,0,0,1.927206,2.819203,0.1451765,0,0.1451765,4.30943,71.82369,0.1418881,0.8381311,0.7577726,0,3.766419
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9450093,58.43927,39.55457,0,0,0,0,0,0,0,0,0,0.9450093,0,0,0,0,1.78203,2.949862,0.9450093,0,0.9450093,5.205945,86.76557,0.1417774,0,0.7560074,0,3.894871
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8145595,58.09077,41.85157,0,0,0,0,0,0,0,0,0,0.8145595,0,0,0,0,0.8370203,3.800371,0.8145595,0,0.8145595,5.978704,99.64486,0.1416821,0,0.6516476,0,4.61493
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.014835,64.93003,43.71517,0.2418135,0.2418135,0,0,0,0.2418135,419.6767,0.7378334,0,1.014835,0.2545405,0.2418135,0,0,0.02246088,4.533474,0.02246088,0,0.02246088,6.000012,100,0.1416794,0.2659948,0.8118678,0,5.548309
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.029136,67.49614,45.58599,1.401488,1.401488,0.425,0,0.172125,1.401488,73.43163,0.001253406,0,1.029136,1.027882,0.976488,0,0,0,4.553689,0,0,0,6.000012,100,0.1416794,1.541637,0.8233084,1.7,5.582825
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9988838,67.8869,46.56113,0.4464823,0.4464823,0,0,0,0.4464823,223.723,0.5289024,0,0.9988838,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1416794,0.4911305,0.799107,0,5.552573
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7857994,62.92435,46.72727,0.08985986,0.08985986,0,0,0,0.08985986,874.4721,0.6912101,0,0.7857994,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1416794,0.09884585,0.6286395,0,5.339489
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5325564,57.45771,46.88618,0.7562687,0.7562687,0,0,0,0.7562687,70.41894,0,0,0.5325564,0.7960723,0.7562687,0,0,0,4.553689,0,0.2635159,-0.2635159,5.722242,95.37051,0.1416794,0.8318955,0.4260451,0,5.086245
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1817409,49.41743,45.99772,0.537777,0.537777,0,0,0,0.537777,33.79484,0,0,0.1817409,0.566081,0.537777,0,0,0.2927955,4.290173,0,0.3843402,-0.3843402,5.317111,88.61835,0.1416794,0.5915547,0.1453927,0,4.471914
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,44.24969,44.24969,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0.3297987,0.3133088,0,0,0.7198401,3.905833,0,0.3297987,-0.3297987,4.969473,82.82439,0.1416794,0.3446397,0,0,3.905833
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,42.50166,42.50166,0.6139235,0.6139235,0,0,0,0.6139235,0,0,1.110223E-16,0,0.6462353,0.6139235,0,0,1.086283,3.576034,0,0.6462353,-0.6462353,4.288281,71.47121,0.1416794,0.6753159,0,0,3.576034
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,40.67418,40.67418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.804322,2.929799,0,0,0,4.288281,71.47121,0.1416794,0,0,0,2.929799
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,39.1284,39.1284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.804322,2.929799,0,0,0,4.288281,71.47121,0.1416794,0,0,0,2.929799
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,37.62596,37.62596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.804322,2.929799,0,0,0,4.288281,71.47121,0.1416794,0,0,0,2.929799
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,36.67249,36.67249,0.1626185,0.1626185,0,0,0,0.1626185,0,0,0,0,0.1711774,0.1626185,0,0,1.804322,2.929799,0,0.1711774,-0.1711774,4.107845,68.46394,0.1416794,0.1788803,0,0,2.929799
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.8996,35.8996,0.1232913,0.1232913,0,0,0,0.1232913,0,0,1.387779E-17,0,0.1297804,0.1232913,0,0,1.994519,2.758621,0,0.1297804,-0.1297804,3.971044,66.18394,0.1416794,0.1356205,0,0,2.758621
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,35.10505,35.10505,0.104944,0.104944,0,0,0,0.104944,0,0,1.387779E-17,0,0.1104673,0.104944,0,0,2.13872,2.628841,0,0.1104673,-0.1104673,3.854601,64.24323,0.1416794,0.1154383,0,0,2.628841
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,34.45495,34.45495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.261461,2.518374,0,0,0,3.854601,64.24323,0.1416794,0,0,0,2.518374
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.94932,33.94932,0.1621227,0.1621227,0,0,0,0.1621227,0,0,2.775558E-17,0,0.1706555,0.1621227,0,0,2.261461,2.518374,0,0.1706555,-0.1706555,3.674715,61.24512,0.1416794,0.178335,0,0,2.518374
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,33.37868,33.37868,0.2836894,0.2836894,0,0,0,0.2836894,0,0,0,0,0.2986204,0.2836894,0,0,2.451078,2.347718,0,0.2986204,-0.2986204,3.359941,55.99891,0.1416794,0.3120583,0,0,2.347718
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.782879,2.049098,0,0,0,3.359941,55.99891,0.1416794,0,0,0,2.049098
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05534301,33.5483,32.6058,0.01856448,0.01856448,0,0,0,0.01856448,298.1124,0,0,0.05534301,0.01954155,0.01856448,0,0,2.782879,2.049098,0.03580146,0,0.03580146,3.393905,56.56498,0.1416752,0.02042092,0.04427441,0,2.104441
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3600934,38.62889,32.30242,0.2731199,0.2731199,0,0,0,0.2731199,131.8445,0,0,0.3600934,0.2874946,0.2731199,0,0,2.747077,2.081319,0.0725988,0,0.0725988,3.462779,57.71286,0.1416668,0.3004318,0.2880747,0,2.441413
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7036564,46.51702,33.52315,0,0,0,0,0,0,0,0,0,0.7036564,0,0,0,0,2.674479,2.146658,0.7036564,0,0.7036564,4.130326,68.83862,0.1415845,0,0.5629251,0,2.850315
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9661196,55.51352,36.58582,0.634733,0.634733,0,0,0,0.634733,152.2088,0,0,0.9661196,0.6681399,0.634733,0,0,1.970822,2.779949,0.2979797,0,0.2979797,4.413014,73.55009,0.1415497,0.6982062,0.7728957,0,3.746068
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.077882,61.65623,39.63403,0,0,0,0,0,0,0,0,0,1.077882,0,0,0,0,1.672843,3.048131,1.077882,0,1.077882,5.435583,90.59286,0.141424,0,0.8623055,0,4.126012
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.418884,73.54304,41.97437,0.1352802,0.1352802,0,0,0,0.1352802,1048.849,0.6815232,0,1.418884,0.1424002,0.1352802,0,0,0.5949607,4.018224,0.5949607,0,0.5949607,6.000012,100,0.1413547,0.1488082,1.135107,0,5.437109
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.460877,77.2588,43.83797,0,0,0,0,0,0,0,1.460877,0,1.460877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413547,0,1.168702,0,6.014566
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.415686,78.42845,45.75213,0.9975058,0.9975058,0,0,0,0.9975058,141.9226,0.3656803,0,1.415686,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1413547,1.097256,1.132549,0,5.969375
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.228564,74.13954,46.68393,0,0,0,0,0,0,0,1.228564,0,1.228564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413547,0,0.9828514,0,5.782253
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.029893,69.01767,46.85007,0.5525957,0.5525957,0,0,0,0.5525957,186.3737,0.4482134,0,1.029893,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1413547,0.6078553,0.8239145,0,5.583582
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6563066,60.33977,47.05232,0.5903041,0.5903041,0,0,0,0.5903041,111.1811,0.03493385,0,0.6563066,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1413547,0.6493344,0.5250452,0,5.209995
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2626187,51.10991,46.11329,0.08458395,0.08458395,0,0,0,0.08458395,310.4828,0.1735829,0,0.2626187,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1413547,0.09304235,0.2100949,0,4.816308
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,44.37249,44.37249,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1413547,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,42.58112,42.58112,0.2381026,0.2381026,0,0,0,0.2381026,0,0,5.551115E-17,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1413547,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,40.7753,40.7753,0.1611058,0.1611058,0,0,0,0.1611058,0,0,2.775558E-17,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1413547,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1413547,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,37.66208,37.66208,0.1660768,0.1660768,0,0,0,0.1660768,0,0,2.775558E-17,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1413547,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,36.70861,36.70861,0.07470419,0.07470419,0,0,0,0.07470419,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1413547,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,35.93572,35.93572,0.06037564,0.06037564,0,0,0,0.06037564,0,0,1.387779E-17,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1413547,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,35.12671,35.12671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1413547,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,34.45495,34.45495,0.3046816,0.3046816,0,0,0,0.3046816,0,0,5.551115E-17,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1413547,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.92765,33.92765,0.1197917,0.1197917,0,0,0,0.1197917,0,0,1.387779E-17,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1413547,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,33.33535,33.33535,0.1406075,0.1406075,0,0,0,0.1406075,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1413547,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.85139,32.85139,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1413547,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01976071,32.89766,32.56246,0.1855711,0.1855711,0,0,0,0.1855711,10.6486,0,0,0.01976071,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1755773,-0.1755773,3.415219,56.9202,0.1413547,0.2041282,0.01580857,0,2.296877
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3158966,37.77998,32.25908,0.7222613,0.7222613,0,0,0,0.7222613,43.73716,0,0,0.3158966,0.760275,0.7222613,0,0,2.724611,2.101539,0,0.4443784,-0.4443784,2.946803,49.11329,0.1413547,0.7944874,0.2527173,0,2.417436
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.665529,45.7528,33.52315,0,0,0,0,0,0,0,0,0,0.665529,0,0,0,0,3.218365,1.657161,0.665529,0,0.665529,3.578179,59.6362,0.1412773,0,0.5324231,0,2.32269
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.101001,58.69059,36.65082,0,0,0,0,0,0,0,0,0,1.101001,0,0,0,0,2.552836,2.256137,1.101001,0,1.101001,4.622681,77.04453,0.1411494,0,0.8808008,0,3.357138
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.058702,61.31425,39.73515,0.4786741,0.4786741,0,0,0,0.4786741,221.1739,0,0,1.058702,0.5038674,0.4786741,0,0,1.451835,3.247038,0.5548346,0,0.5548346,5.149043,85.81721,0.141085,0.5265415,0.8469616,0,4.305739
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.371844,72.34249,42.08994,0.6646158,0.6646158,0,0,0,0.6646158,206.4115,0,0,1.371844,0.6995955,0.6646158,0,0,0.8970003,3.746389,0.6722481,0,0.6722481,5.786793,96.44637,0.1410071,0.7310773,1.097475,0,5.118232
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.384774,75.13892,43.96076,0.7760049,0.7760049,0,0,0,0.7760049,178.4492,0.3431747,0,1.384774,0.8168472,0.7760049,0,0,0.2247522,4.351412,0.2247522,0,0.2247522,6.000012,100,0.140981,0.8536053,1.107819,0,5.736186
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.168103,71.41662,45.83158,0.4450492,0.4450492,0,0,0,0.4450492,262.466,0.69963,0,1.168103,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.140981,0.4895541,0.9344823,0,5.721792
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8690848,64.9813,46.80672,0,0,0,0,0,0,0,0.8690848,0,0.8690848,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140981,0,0.6952679,0,5.422774
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6866353,60.93122,46.97286,0.9741681,0.9741681,0,0,0,0.9741681,70.48428,0,0,0.6866353,1.02544,0.9741681,0,0,0,4.553689,0,0.3388048,-0.3388048,5.64288,94.04782,0.140981,1.071585,0.5493082,0,5.240324
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2938759,52.78531,47.13177,0,0,0,0,0,0,0,0,0,0.2938759,0,0,0,0,0.3764498,4.214884,0.2938759,0,0.2938759,5.921676,98.6944,0.140947,0,0.2351007,0,4.50876
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2100032,50.17098,46.19997,0.4833294,0.4833294,0,0,0,0.4833294,43.4493,0,0,0.2100032,0.5087678,0.4833294,0,0,0.08257382,4.479373,0,0.2987646,-0.2987646,5.60675,93.44565,0.140947,0.5316623,0.1680026,0,4.689376
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,44.45194,44.45194,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,1.241977,1.179878,0,0,0.4145344,4.180608,0,1.241977,-1.241977,4.297592,71.62638,0.140947,1.297866,0,0,4.180608
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,42.66058,42.66058,0.9767329,0.9767329,0,0,0,0.9767329,0,0,1.110223E-16,0,1.02814,0.9767329,0,0,1.794509,2.938631,0,1.02814,-1.02814,3.213837,53.56384,0.140947,1.074406,0,0,2.938631
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,40.83309,40.83309,1.105227,1.105227,0,0,0,1.105227,0,0,0,0,1.163397,1.105227,0,0,2.936886,1.910491,0,1.163397,-1.163397,1.987509,33.12508,0.140947,1.21575,0,0,1.910491
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,39.25119,39.25119,0.9208012,0.9208012,1.7,0,0.5202,0.9208012,0,0,0,0,0,0,0.7791988,0.7402388,4.229549,0.7470943,0.7402388,0,0.7402388,2.689761,44.82926,0.1410554,1.012881,0,1.7,0.7470943
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,37.70542,37.70542,0.08525942,0.08525942,1.537891,0,0.4759443,0.08525942,0,0,0,0,0,0,1.452632,1.38,3.489311,1.413309,1.38,0,1.38,3.998944,66.64893,0.1411725,0.09378537,0,1.7,1.413309
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,36.73028,36.73028,0.04979543,0.04979543,1.502427,0,0.4662626,0.04979543,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.109311,2.655309,1.38,0,1.38,5.308127,88.46861,0.1412806,0.05477498,0,1.7,2.655309
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.93572,35.93572,0.1130923,0.1130923,0,0,0,0.1130923,0,0,0,0,0.1190446,0.1130923,0,0,0.7293108,3.897309,0,0.1190446,-0.1190446,5.182643,86.37721,0.1412806,0.1244016,0,0,3.897309
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,35.10505,35.10505,0.06325907,0.06325907,0,0,0,0.06325907,0,0,0,0,0.0665885,0.06325907,0,0,0.8615825,3.778265,0,0.0665885,-0.0665885,5.112453,85.20737,0.1412806,0.06958498,0,0,3.778265
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,34.43328,34.43328,0.1340979,0.1340979,0,0,0,0.1340979,0,0,2.775558E-17,0,0.1411557,0.1340979,0,0,0.9355697,3.711676,0,0.1411557,-0.1411557,4.963662,82.72752,0.1412806,0.1475077,0,0,3.711676
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,33.88432,33.88432,0.1030882,0.1030882,0,0,0,0.1030882,0,0,1.387779E-17,0,0.1085139,0.1030882,0,0,1.092409,3.57052,0,0.1085139,-0.1085139,4.849278,80.82114,0.1412806,0.113397,0,0,3.57052
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,33.3209,33.3209,0.1379155,0.1379155,0,0,0,0.1379155,0,0,0,0,0.1451742,0.1379155,0,0,1.21298,3.462007,0,0.1451742,-0.1451742,4.696251,78.27069,0.1412806,0.151707,0,0,3.462007
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,32.80805,32.80805,0.05008141,0.05008141,0,0,0,0.05008141,0,0,6.938894E-18,0,0.05271727,0.05008141,0,0,1.374285,3.316833,0,0.05271727,-0.05271727,4.640682,77.34454,0.1412806,0.05508955,0,0,3.316833
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02828742,32.98477,32.50467,0.13817,0.13817,0,0,0,0.13817,20.47291,0,0,0.02828742,0.1454421,0.13817,0,0,1.43286,3.264115,0,0.1171547,-0.1171547,4.51719,75.28635,0.1412806,0.151987,0.02262994,0,3.292403
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1837379,35.34309,32.17962,0.5914565,0.5914565,0,0,0,0.5914565,31.06532,0,0,0.1837379,0.6225858,0.5914565,0,0,1.563032,3.14696,0,0.4388479,-0.4388479,4.054604,67.57659,0.1412806,0.6506021,0.1469903,0,3.330698
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.527525,42.98237,33.45814,0.5508182,0.5508182,0,0,0,0.5508182,95.77116,0,0,0.527525,0.5798087,0.5508182,0,0,2.05064,2.708112,0,0.05228361,-0.05228361,3.999492,66.65807,0.1412806,0.6059,0.42202,0,3.235638
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.110745,58.94621,36.67249,0.4344673,0.4344673,0,0,0,0.4344673,255.6566,0,0,1.110745,0.457334,0.4344673,0,0,2.108733,2.655829,0.6534105,0,0.6534105,4.619371,76.98937,0.1412051,0.4779141,0.8885956,0,3.766573
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.014763,60.34568,39.80016,0.6048128,0.6048128,0,0,0,0.6048128,167.7813,0,0,1.014763,0.636645,0.6048128,0,0,1.455323,3.243898,0.3781175,0,0.3781175,4.978086,82.96793,0.1411614,0.6652941,0.81181,0,4.258661
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.121032,65.74751,42.17662,0.534978,0.534978,0,0,0,0.534978,209.5472,0,0,1.121032,0.5631347,0.534978,0,0,1.077205,3.584204,0.5578969,0,0.5578969,5.507353,91.78903,0.141097,0.5884758,0.8968253,0,4.705236
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.165197,69.19577,44.08356,0.4765639,0.4765639,0,0,0,0.4765639,244.4996,0.1442423,0,1.165197,0.5016462,0.4765639,0,0,0.5193084,4.086311,0.5193084,0,0.5193084,6.000012,100,0.1410371,0.5242203,0.9321576,0,5.251508
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.314286,75.66164,45.95438,0.2901636,0.2901636,0,0,0,0.2901636,452.9465,1.00885,0,1.314286,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1410371,0.3191799,1.051429,0,5.867975
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6913378,60.94109,46.88618,0.5499987,0.5499987,0,0,0,0.5499987,125.6981,0.1123918,0,0.6913378,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1410371,0.6049986,0.5530702,0,5.245027
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7001707,61.32464,47.05232,0.2175288,0.2175288,0,0,0,0.2175288,321.875,0.471193,0,0.7001707,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1410371,0.2392817,0.5601366,0,5.25386
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3055914,53.10253,47.21123,0.3007623,0.3007623,0,0,0,0.3007623,101.6056,0,0,0.3055914,0.3165919,0.3007623,0,0,0,4.553689,0,0.01100049,-0.01100049,5.988417,99.80674,0.1410371,0.3308386,0.2444732,0,4.859281
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1497633,49.09145,46.27943,0,0,0,0,0,0,0,0.1375406,0,0.1497633,0,0,0,0,0.01222276,4.542688,0.01222276,0,0.01222276,6.000012,100,0.1410357,0,0.1198107,0,4.692452
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,44.48806,44.48806,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1410357,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,42.74725,42.74725,0.5137653,0.5137653,0,0,0,0.5137653,0,0,1.110223E-16,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1410357,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,40.8981,40.8981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1410357,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,39.30898,39.30898,0.796852,0.796852,0,0,0,0.796852,0,0,1.110223E-16,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1410357,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,37.72709,37.72709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1410357,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,36.75195,36.75195,0.09750031,0.09750031,0,0,0,0.09750031,0,0,1.387779E-17,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1410357,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,35.93572,35.93572,0.05082002,0.05082002,0,0,0,0.05082002,0,0,6.938894E-18,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1410357,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,35.10505,35.10505,0.1087104,0.1087104,0,0,0,0.1087104,0,0,1.387779E-17,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1410357,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,34.41161,34.41161,0.2201969,0.2201969,0,0,0,0.2201969,0,0,2.775558E-17,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1410357,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.86264,33.86264,0.1148762,0.1148762,0,0,0,0.1148762,0,0,1.387779E-17,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1410357,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,33.25589,33.25589,0.002921937,0.002921937,0,0,0,0.002921937,0,0,4.336809E-19,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1410357,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,32.75026,32.75026,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1410357,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04248356,33.14697,32.42522,0,0,0,0,0,0,0,0,0,0.04248356,0,0,0,0,2.706863,2.117512,0.04248356,0,0.04248356,3.47236,57.87255,0.1410308,0,0.03398685,0,2.159996
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2662873,36.72387,32.10017,0.618488,0.618488,0,0,0,0.618488,43.05456,0,0,0.2662873,0.65104,0.618488,0,0,2.664379,2.155748,0,0.3847528,-0.3847528,3.066795,51.11315,0.1410308,0.6803368,0.2130298,0,2.422035
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.432135,41.11094,33.40036,0,0,0,0,0,0,0,0,0,0.432135,0,0,0,0,3.091882,1.770995,0.432135,0,0.432135,3.476754,57.94579,0.140981,0,0.345708,0,2.20313
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9183139,54.54742,36.67249,1.159623,1.159623,0,0,0,1.159623,79.19073,0,0,0.9183139,1.220656,1.159623,0,0,2.659747,2.159916,0,0.3023418,-0.3023418,3.158058,52.63419,0.140981,1.275585,0.7346511,0,3.07823
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.032178,60.82536,39.85795,0.3006704,0.3006704,0,0,0,0.3006704,343.292,0,0,1.032178,0.3164952,0.3006704,0,0,2.995683,1.857574,0.7156824,0,0.7156824,3.837014,63.9501,0.1408986,0.3307375,0.8257421,0,2.889752
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4825513,51.45823,42.25607,1.040393,1.040393,0,0,0,1.040393,46.38166,2.220446E-16,0,0.4825513,1.09515,1.040393,0,0,2.28,2.501689,0,0.6125987,-0.6125987,3.191278,53.18786,0.1408986,1.144432,0.3860411,0,2.98424
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8975427,62.6247,44.16301,1.517385,1.517385,1.7,0,0.5202,1.517385,59.1506,0,0,0.8975427,0,0,0.1826146,0.1734839,2.960665,1.88909,1.071027,0,1.071027,4.207343,70.12225,0.1410317,1.669124,0.7180341,1.7,2.786633
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9730238,66.67087,46.07718,0.7438105,0.7438105,1.614595,0,0.4968845,0.7438105,130.8161,0,0,0.9730238,0,0,0.8707845,0.8272453,1.889639,2.853014,1.800269,0,1.800269,5.915228,98.58694,0.1411188,0.8181916,0.778419,1.7,3.826038
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6292328,59.73908,47.05232,0.8892797,0.8892797,0,0,0,0.8892797,70.75758,0,0,0.6292328,0.9360839,0.8892797,0,0,0.08936999,4.473256,0,0.3068511,-0.3068511,5.591779,93.19613,0.1411188,0.9782076,0.5033863,0,5.102489
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5164264,57.42411,47.17511,0.5141419,0.5141419,0,0,0,0.5141419,100.4444,0,0,0.5164264,0.5412019,0.5141419,0,0,0.4303156,4.166405,0,0.02477548,-0.02477548,5.565663,92.76086,0.1411188,0.565556,0.4131412,0,4.682831
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5144341,57.55238,47.33403,0.7733766,0.7733766,0,0,0,0.7733766,66.51793,0,0,0.5144341,0.8140807,0.7733766,0,0,0.4578439,4.141629,0,0.2996465,-0.2996465,5.249808,87.49662,0.1411188,0.8507143,0.4115473,0,4.656064
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2771294,51.65039,46.35888,0,0,0,0,0,0,0,0,0,0.2771294,0,0,0,0,0.7907845,3.841983,0.2771294,0,0.2771294,5.512716,91.87842,0.141087,0,0.2217035,0,4.119112
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,44.57474,44.57474,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0.7106707,0.6751371,0,0,0.5136551,4.091399,0,0.7106707,-0.7106707,4.763603,79.39323,0.141087,0.7426508,0,0,4.091399
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,42.78337,42.78337,0.6155305,0.6155305,0,0,0,0.6155305,0,0,1.110223E-16,0,0.6479268,0.6155305,0,0,1.303289,3.380729,0,0.6479268,-0.6479268,4.080628,68.01034,0.141087,0.6770835,0,0,3.380729
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,40.93422,40.93422,0.5877259,0.5877259,0,0,0,0.5877259,0,0,0,0,0.6186588,0.5877259,0,0,2.023208,2.732802,0,0.6186588,-0.6186588,3.428505,57.14163,0.141087,0.6464985,0,0,2.732802
