Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,39.33065,39.33065,0.9890965,0.9890965,0,0,0,0.9890965,0,0,2.220446E-16,0,1.041154,0.9890965,0,0,2.710607,2.114143,0,1.041154,-1.041154,2.331032,38.85045,0.141087,1.088006,0,0,2.114143
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,37.72709,37.72709,0.07748906,0.07748906,0,0,0,0.07748906,0,0,1.387779E-17,0,0.08156743,0.07748906,0,0,3.867445,1.072989,0,0.08156743,-0.08156743,2.245052,37.41747,0.141087,0.08523796,0,0,1.072989
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,36.73028,36.73028,0.07362967,0.07362967,0,0,0,0.07362967,0,0,1.387779E-17,0,0.07750491,0.07362967,0,0,3.958075,0.9914214,0,0.07750491,-0.07750491,2.163355,36.05584,0.141087,0.08099264,0,0,0.9914214
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,35.91405,35.91405,0.3357452,0.3357452,0,0,0,0.3357452,0,0,5.551115E-17,0,0.353416,0.3357452,0,0,4.044192,0.9139165,0,0.353416,-0.353416,1.790822,29.84697,0.141087,0.3693198,0,0,0.9139165
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,35.08337,35.08337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.436876,0.5605004,0,0,0,1.790822,29.84697,0.141087,0,0,0,0.5605004
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,34.39716,34.39716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.436876,0.5605004,0,0,0,1.790822,29.84697,0.141087,0,0,0,0.5605004
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,33.82653,33.82653,0.02142199,0.02142199,0,0,0,0.02142199,0,0,0,0,0.02254946,0.02142199,0,0,4.436876,0.5605004,0,0.02254946,-0.02254946,1.767053,29.45082,0.141087,0.02356419,0,0,0.5605004
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,33.21255,33.21255,0.1947957,0.1947957,0,0,0,0.1947957,0,0,0,0,0.2050481,0.1947957,0,0,4.461931,0.5379509,0,0.2050481,-0.2050481,1.550913,25.8485,0.141087,0.2142753,0,0,0.5379509
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,32.68525,32.68525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.689762,0.3329028,0,0,0,1.550913,25.8485,0.141087,0,0,0,0.3329028
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.100794,34.08232,32.36021,0,0,0,0,0,0,0,0,0,0.100794,0,0,0,0,4.689762,0.3329028,0.100794,0,0.100794,1.646534,27.44218,0.1410754,0,0.08063518,0,0.4336968
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4305594,39.64769,32.03516,0,0,0,0,0,0,0,0,0,0.4305594,0,0,0,0,4.588968,0.4236174,0.4305594,0,0.4305594,2.054999,34.24991,0.1410259,0,0.3444475,0,0.8541768
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6638241,45.51511,33.33535,0.6454372,0.6454372,0,0,0,0.6454372,102.8487,0,0,0.6638241,0.6794076,0.6454372,0,0,4.158409,0.8111209,0,0.01558348,-0.01558348,2.038572,33.97614,0.1410259,0.7099809,0.5310593,0,1.474945
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.049542,57.51449,36.67249,0.7507489,0.7507489,0,0,0,0.7507489,139.7993,0,0,1.049542,0.790262,0.7507489,0,0,4.175724,0.7955374,0.25928,0,0.25928,2.284547,38.07571,0.1409962,0.8258238,0.8396337,0,1.84508
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8176154,55.99303,39.92296,1.046994,1.046994,1.7,0,0.5202,1.046994,78.09167,0,0,0.8176154,0,0,0.6530056,0.6203554,3.916444,1.028889,1.437971,0,1.437971,3.648726,60.81198,0.1411458,1.151694,0.6540924,1.7,1.846505
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9635522,62.0799,42.33553,1.021853,1.021853,1.7,0,0.5202,1.021853,94.29456,0,0,0.9635522,0,0,0.6781465,0.6442392,2.478473,2.323063,1.607791,0,1.607791,5.174011,86.23335,0.1412755,1.124039,0.7708418,1.7,3.286615
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.21537,70.78314,44.28581,0.6223574,0.6223574,0,0,0,0.6223574,195.2849,0,0,1.21537,0.655113,0.6223574,0,0,0.8706817,3.770075,0.5602567,0,0.5602567,5.705517,95.09176,0.1412113,0.6845931,0.9722958,0,4.985445
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.137447,71.0461,46.19997,0.6863282,0.6863282,0,0,0,0.6863282,165.7293,0.1045712,0,1.137447,0.7224507,0.6863282,0,0,0.310425,4.274306,0.310425,0,0.310425,6.000012,100,0.1411757,0.754961,0.9099575,0,5.411753
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.220603,74.47838,47.13177,0.3025156,0.3025156,0,0,0,0.3025156,403.4843,0.9021654,0,1.220603,0.3184374,0.3025156,0,0,0,4.553689,0,0,0,6.000012,100,0.1411757,0.3327671,0.9764823,0,5.774292
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.004034,68.83747,47.25457,0,0,0,0,0,0,0,1.004034,0,1.004034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411757,0,0.8032272,0,5.557723
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6776444,61.21626,47.41348,0.8752858,0.8752858,0,0,0,0.8752858,77.41978,0,0,0.6776444,0.9213535,0.8752858,0,0,0,4.553689,0,0.2437091,-0.2437091,5.74312,95.71848,0.1411757,0.9628144,0.5421154,0,5.231333
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2913945,52.01565,46.43834,0.4800315,0.4800315,0,0,0,0.4800315,60.70321,0,0,0.2913945,0.5052963,0.4800315,0,0,0.270788,4.30998,0,0.2139018,-0.2139018,5.517648,91.96061,0.1411757,0.5280347,0.2331156,0,4.601374
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5084566,4.096078,0,0,0,5.517648,91.96061,0.1411757,0,0,0,4.096078
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,42.82671,42.82671,0.1705135,0.1705135,0,0,0,0.1705135,0,0,2.775558E-17,0,0.1794879,0.1705135,0,0,0.5084566,4.096078,0,0.1794879,-0.1794879,5.328451,88.80733,0.1411757,0.1875649,0,0,4.096078
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,40.95589,40.95589,0.2245124,0.2245124,0,0,0,0.2245124,0,0,2.775558E-17,0,0.2363289,0.2245124,0,0,0.7078877,3.91659,0,0.2363289,-0.2363289,5.079338,84.65547,0.1411757,0.2469637,0,0,3.91659
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,39.35232,39.35232,0.8403084,0.8403084,0,0,0,0.8403084,0,0,1.110223E-16,0,0.8845352,0.8403084,0,0,0.9704753,3.680261,0,0.8845352,-0.8845352,4.146956,69.1158,0.1411757,0.9243393,0,0,3.680261
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,37.74876,37.74876,0.2196042,0.2196042,0,0,0,0.2196042,0,0,2.775558E-17,0,0.2311623,0.2196042,0,0,1.953292,2.795726,0,0.2311623,-0.2311623,3.90329,65.0547,0.1411757,0.2415646,0,0,2.795726
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,36.70861,36.70861,0.1117275,0.1117275,0,0,0,0.1117275,0,0,1.387779E-17,0,0.1176079,0.1117275,0,0,2.210139,2.564564,0,0.1176079,-0.1176079,3.77932,62.98854,0.1411757,0.1229002,0,0,2.564564
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,35.8996,35.8996,0.1446776,0.1446776,0,0,0,0.1446776,0,0,2.775558E-17,0,0.1522922,0.1446776,0,0,2.340815,2.446956,0,0.1522922,-0.1522922,3.61879,60.31305,0.1411757,0.1591454,0,0,2.446956
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,35.06171,35.06171,0.1076237,0.1076237,0,0,0,0.1076237,0,0,1.387779E-17,0,0.1132881,0.1076237,0,0,2.510028,2.294663,0,0.1132881,-0.1132881,3.499374,58.32278,0.1411757,0.118386,0,0,2.294663
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,34.35382,34.35382,0.02839176,0.02839176,0,0,0,0.02839176,0,0,3.469447E-18,0,0.02988607,0.02839176,0,0,2.635904,2.181376,0,0.02988607,-0.02988607,3.467871,57.79774,0.1411757,0.03123094,0,0,2.181376
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.78319,33.78319,0.07648092,0.07648092,0,0,0,0.07648092,0,0,1.387779E-17,0,0.08050623,0.07648092,0,0,2.669111,2.151489,0,0.08050623,-0.08050623,3.38301,56.38339,0.1411757,0.08412901,0,0,2.151489
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.17643,33.17643,0.0813556,0.0813556,0,0,0,0.0813556,0,0,1.387779E-17,0,0.08563748,0.0813556,0,0,2.758562,2.070983,0,0.08563748,-0.08563748,3.292741,54.8789,0.1411757,0.08949117,0,0,2.070983
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,32.62747,32.62747,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0.08176748,0.07767911,0,0,2.853715,1.985346,0,0.08176748,-0.08176748,3.20655,53.44239,0.1411757,0.08544702,0,0,1.985346
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02897089,32.79355,32.30242,0.05247307,0.05247307,0,0,0,0.05247307,55.21096,0,0,0.02897089,0.05523481,0.05247307,0,0,2.944567,1.903578,0,0.02626393,-0.02626393,3.178865,52.98098,0.1411757,0.05772038,0.02317671,0,1.932549
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.253701,36.3285,31.93403,0.1214868,0.1214868,0,0,0,0.1214868,208.8301,0,0,0.253701,0.1278808,0.1214868,0,0,2.97375,1.877314,0.1258202,0,0.1258202,3.298229,54.97037,0.1411613,0.1336355,0.2029608,0,2.131015
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6517662,45.23646,33.29923,0.9231111,0.9231111,0,0,0,0.9231111,70.60538,0,0,0.6517662,0.9716959,0.9231111,0,0,2.847929,1.990552,0,0.3199297,-0.3199297,2.960993,49.34979,0.1411613,1.015422,0.5214129,0,2.642318
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.000407,56.38774,36.67249,0.5974646,0.5974646,0,0,0,0.5974646,167.4421,0,0,1.000407,0.6289101,0.5974646,0,0,3.203407,1.670623,0.3714973,0,0.3714973,3.313426,55.22367,0.1411188,0.6572111,0.8003259,0,2.67103
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.154995,63.93535,39.95908,0.7595764,0.7595764,0,0,0,0.7595764,152.0578,0,0,1.154995,0.7995542,0.7595764,0,0,2.83191,2.00497,0.3554411,0,0.3554411,3.650628,60.84367,0.1410781,0.8355341,0.9239962,0,3.159966
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.315698,71.18372,42.41499,0.2773331,0.2773331,0,0,0,0.2773331,474.4108,0,0,1.315698,0.2919295,0.2773331,0,0,2.476469,2.324867,1.023768,0,1.023768,4.62186,77.03084,0.1409611,0.3050664,1.052558,0,3.640565
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.258151,72.0603,44.37249,0.2815336,0.2815336,0,0,0,0.2815336,446.892,0,0,1.258151,0.2963512,0.2815336,0,0,1.4527,3.246259,0.9618,0,0.9618,5.534303,92.2382,0.1408513,0.309687,1.006521,0,4.50441
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.03904,68.57211,46.27943,0,0,0,0,0,0,0,0.5481395,0,1.03904,0,0,0,0,0.4909002,4.111879,0.4909002,0,0.4909002,6.000012,100,0.1407954,0,0.8312317,0,5.150918
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.027903,69.44836,47.25457,0.09762705,0.09762705,0,0,0,0.09762705,1052.887,0.9251375,0,1.027903,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1407954,0.1073898,0.8223222,0,5.581592
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.72041,62.14627,47.37737,0.6822093,0.6822093,0,0,0,0.6822093,105.5996,0.002294932,0,0.72041,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1407954,0.7504302,0.576328,0,5.274099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3090836,53.4735,47.50016,0.317565,0.317565,0,0,0,0.317565,97.32926,0,0,0.3090836,0.3342789,0.317565,0,0,0,4.553689,0,0.02519527,-0.02519527,5.973454,99.55737,0.1407954,0.3493215,0.2472669,0,4.862772
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2178946,50.65843,46.52502,0.3499173,0.3499173,0,0,0,0.3499173,62.27031,0,0,0.2178946,0.368334,0.3499173,0,0,0.02799475,4.528494,0,0.1504394,-0.1504394,5.814877,96.91442,0.1407954,0.3849091,0.1743157,0,4.746388
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,44.69753,44.69753,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0.2088237,0.1983825,0,0,0.1951497,4.378054,0,0.2088237,-0.2088237,5.594757,93.24577,0.1407954,0.2182208,0,0,4.378054
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,42.90617,42.90617,0.1080616,0.1080616,0,0,0,0.1080616,0,0,1.387779E-17,0,0.113749,0.1080616,0,0,0.427176,4.16923,0,0.113749,-0.113749,5.474855,91.24741,0.1407954,0.1188677,0,0,4.16923
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,41.01367,41.01367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5535638,4.055481,0,0,0,5.474855,91.24741,0.1407954,0,0,0,4.055481
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,39.37399,39.37399,0.1668001,0.1668001,0,0,0,0.1668001,0,0,2.775558E-17,0,0.1755791,0.1668001,0,0,0.5535638,4.055481,0,0.1755791,-0.1755791,5.289779,88.1628,0.1407954,0.1834802,0,0,4.055481
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,37.74876,37.74876,0.09559852,0.09559852,0,0,0,0.09559852,0,0,1.387779E-17,0,0.10063,0.09559852,0,0,0.7486517,3.879902,0,0.10063,-0.10063,5.183705,86.39491,0.1407954,0.1051584,0,0,3.879902
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,36.70861,36.70861,0.05445587,0.05445587,0,0,0,0.05445587,0,0,6.938894E-18,0,0.05732196,0.05445587,0,0,0.8604628,3.779272,0,0.05732196,-0.05732196,5.123282,85.38787,0.1407954,0.05990145,0,0,3.779272
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.8996,35.8996,0.1616086,0.1616086,0,0,0,0.1616086,0,0,0,0,0.1701143,0.1616086,0,0,0.9241539,3.721951,0,0.1701143,-0.1701143,4.943966,82.39928,0.1407954,0.1777694,0,0,3.721951
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,35.04726,35.04726,0.05859059,0.05859059,0,0,0,0.05859059,0,0,0,0,0.06167431,0.05859059,0,0,1.11317,3.551836,0,0.06167431,-0.06167431,4.878956,81.31577,0.1407954,0.06444965,0,0,3.551836
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,34.31049,34.31049,0.09340978,0.09340978,0,0,0,0.09340978,0,0,1.387779E-17,0,0.09832608,0.09340978,0,0,1.181697,3.490162,0,0.09832608,-0.09832608,4.775311,79.58836,0.1407954,0.1027508,0,0,3.490162
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,33.7254,33.7254,0.02387546,0.02387546,0,0,0,0.02387546,0,0,3.469447E-18,0,0.02513206,0.02387546,0,0,1.290948,3.391836,0,0.02513206,-0.02513206,4.74882,79.14684,0.1407954,0.02626301,0,0,3.391836
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,33.11143,33.11143,0.2182637,0.2182637,0,0,0,0.2182637,0,0,2.775558E-17,0,0.2297512,0.2182637,0,0,1.318872,3.366704,0,0.2297512,-0.2297512,4.50664,75.11053,0.1407954,0.24009,0,0,3.366704
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,32.54801,32.54801,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0.097357,0.09248915,0,0,1.574152,3.136952,0,0.097357,-0.097357,4.404017,73.40014,0.1407954,0.1017381,0,0,3.136952
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04408417,32.94934,32.20129,0.07033569,0.07033569,0,0,0,0.07033569,62.67681,0,0,0.04408417,0.07403757,0.07033569,0,0,1.682326,3.039595,0,0.0299534,-0.0299534,4.372444,72.87392,0.1407954,0.07736926,0.03526733,0,3.08368
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3453149,37.87136,31.83291,0.379284,0.379284,0,0,0,0.379284,91.04388,0,5.551115E-17,0.3453149,0.3992463,0.379284,0,0,1.715608,3.009642,0,0.05393144,-0.05393144,4.315595,71.92644,0.1407954,0.4172124,0.2762519,0,3.354957
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7569709,47.28165,33.23422,0.73866,0.73866,0,0,0,0.73866,102.4789,0,0,0.7569709,0.7775368,0.73866,0,0,1.775531,2.955711,0,0.02056586,-0.02056586,4.293917,71.56513,0.1407954,0.812526,0.6055768,0,3.712682
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9973322,56.29288,36.65082,0.7223108,0.7223108,0,0,0,0.7223108,138.0752,0,0,0.9973322,0.7603272,0.7223108,0,0,1.798382,2.935145,0.2370051,0,0.2370051,4.518759,75.31251,0.1407684,0.7945419,0.7978658,0,3.932477
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.059055,61.61158,39.98075,0.6171448,0.6171448,0,0,0,0.6171448,171.6056,0,0,1.059055,0.6496261,0.6171448,0,0,1.561377,3.148449,0.4094287,0,0.4094287,4.907177,81.78613,0.1407218,0.6788593,0.8472438,0,4.207504
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.068275,64.81565,42.50166,1.39456,1.39456,1.474049,0,0.4585154,1.39456,76.60306,0,0,1.068275,0,0,0.07948978,0.07551529,1.151949,3.516935,1.14379,0,1.14379,5.992272,99.87101,0.1408488,1.534015,0.8546202,1.7,4.58521
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9869609,65.11043,44.45194,0.5442771,0.5442771,0,0,0,0.5442771,181.3343,0.4058795,0,0.9869609,0.5729233,0.5442771,0,0,0.008158161,4.546347,0.008158161,0,0.008158161,6.000012,100,0.1408479,0.5987048,0.7895688,0,5.533308
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8336539,63.6271,46.35888,0,0,0,0,0,0,0,0.8336539,0,0.8336539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408479,0,0.6669231,0,5.387343
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7234067,62.16645,47.33403,0,0,0,0,0,0,0,0.7234067,0,0.7234067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408479,0,0.5787253,0,5.277096
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6652661,60.98589,47.45682,0,0,0,0,0,0,0,0.6652661,0,0.6652661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408479,0,0.5322129,0,5.218955
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.448081,56.41146,47.57962,1.061968,1.061968,0,0,0,1.061968,42.19346,0,0,0.448081,1.117861,1.061968,0,0,0,4.553689,0,0.66978,-0.66978,5.294002,88.23319,0.1408479,1.168165,0.3584647,0,5.00177
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2556142,51.47968,46.60447,0.7083625,0.7083625,0,0,0,0.7083625,36.08522,0,1.110223E-16,0.2556142,0.7456447,0.7083625,0,0,0.7441999,3.883909,0,0.4900305,-0.4900305,4.777464,79.62424,0.1408479,0.7791987,0.2044913,0,4.139523
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,44.73365,44.73365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.288678,3.393878,0,0,0,4.777464,79.62424,0.1408479,0,0,0,3.393878
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,42.9495,42.9495,0.1862704,0.1862704,0,0,0,0.1862704,0,0,2.775558E-17,0,0.1960741,0.1862704,0,0,1.288678,3.393878,0,0.1960741,-0.1960741,4.570784,76.17958,0.1408479,0.2048974,0,0,3.393878
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,41.03534,41.03534,0.79043,0.79043,0,0,0,0.79043,0,0,1.110223E-16,0,0.8320316,0.79043,0,0,1.506538,3.197804,0,0.8320316,-0.8320316,3.693746,61.56231,0.1408479,0.869473,0,0,3.197804
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,39.38844,39.38844,0.5187474,0.5187474,0,0,0,0.5187474,0,0,0,0,0.5460498,0.5187474,0,0,2.431018,2.365773,0,0.5460498,-0.5460498,3.118159,51.96921,0.1408479,0.5706221,0,0,2.365773
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,37.74876,37.74876,0.03952858,0.03952858,0,0,0,0.03952858,0,0,0,0,0.04160903,0.03952858,0,0,3.03774,1.819723,0,0.04160903,-0.04160903,3.074299,51.23821,0.1408479,0.04348144,0,0,1.819723
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,36.70861,36.70861,0.006602782,0.006602782,0,0,0,0.006602782,0,0,8.673617E-19,0,0.006950296,0.006602782,0,0,3.083972,1.778114,0,0.006950296,-0.006950296,3.066973,51.11611,0.1408479,0.00726306,0,0,1.778114
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.87793,35.87793,0.05901694,0.05901694,0,0,0,0.05901694,0,0,6.938894E-18,0,0.06212309,0.05901694,0,0,3.091695,1.771164,0,0.06212309,-0.06212309,3.001489,50.02472,0.1408479,0.06491863,0,0,1.771164
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,35.02559,35.02559,0.1216556,0.1216556,0,0,0,0.1216556,0,0,1.387779E-17,0,0.1280585,0.1216556,0,0,3.160721,1.709041,0,0.1280585,-0.1280585,2.866504,47.77497,0.1408479,0.1338211,0,0,1.709041
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,34.27437,34.27437,0.1411822,0.1411822,0,0,0,0.1411822,0,0,2.775558E-17,0,0.1486128,0.1411822,0,0,3.303008,1.580982,0,0.1486128,-0.1486128,2.709852,45.16411,0.1408479,0.1553004,0,0,1.580982
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,33.68206,33.68206,0.2342879,0.2342879,0,0,0,0.2342879,0,0,2.775558E-17,0,0.2466188,0.2342879,0,0,3.468133,1.432369,0,0.2466188,-0.2466188,2.449893,40.83147,0.1408479,0.2577167,0,0,1.432369
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,33.05364,33.05364,0.08826167,0.08826167,0,0,0,0.08826167,0,0,1.387779E-17,0,0.09290702,0.08826167,0,0,3.742154,1.18575,0,0.09290702,-0.09290702,2.35196,39.19926,0.1408479,0.09708784,0,0,1.18575
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,32.46133,32.46133,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0.2927016,0.2780665,0,0,3.845384,1.092843,0,0.2927016,-0.2927016,2.043426,34.05703,0.1408479,0.3058732,0,0,1.092843
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04274861,32.82501,32.10017,0.08556791,0.08556791,0,0,0,0.08556791,49.9587,0,0,0.04274861,0.09007148,0.08556791,0,0,4.170608,0.8001416,0,0.04732287,-0.04732287,1.993543,33.22565,0.1408479,0.0941247,0.03419889,0,0.8428903
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4127056,38.99928,31.73178,0.209586,0.209586,0,0,0,0.209586,196.9147,0,0,0.4127056,0.2206168,0.209586,0,0,4.223189,0.7528188,0.1920888,0,0.1920888,2.175775,36.26284,0.1408261,0.2305446,0.3301645,0,1.165524
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6995703,46.03308,33.15477,0.5941092,0.5941092,0,0,0,0.5941092,117.7511,0,0,0.6995703,0.6253781,0.5941092,0,0,4.0311,0.9256986,0.07419221,0,0.07419221,2.246159,37.43591,0.1408176,0.6535201,0.5596563,0,1.625269
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.687506,49.55553,36.60748,0,0,0,0,0,0,0,0,0,0.687506,0,0,0,0,3.956908,0.9924716,0.687506,0,0.687506,2.898385,48.30632,0.1407395,0,0.5500048,0,1.679978
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6560273,52.60814,40.00241,0,0,0,0,0,0,0,0,0,0.6560273,0,0,0,0,3.269402,1.611227,0.6560273,0,0.6560273,3.520747,58.679,0.140665,0,0.5248218,0,2.267254
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9684558,62.43124,42.53778,0.516938,0.516938,0,0,0,0.516938,187.3447,0,0,0.9684558,0.5441453,0.516938,0,0,2.613375,2.201652,0.4243105,0,0.4243105,3.923283,65.38792,0.1406168,0.5686318,0.7747646,0,3.170107
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.402569,76.35708,44.48806,0.4831437,0.4831437,0,0,0,0.4831437,290.3006,0,0,1.402569,0.5085723,0.4831437,0,0,2.189064,2.583531,0.893997,0,0.893997,4.771403,79.52322,0.1405154,0.5314581,1.122055,0,3.9861
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.259776,74.71175,46.43834,0.5572446,0.5572446,0,0,0,0.5572446,226.0723,0,0,1.259776,0.5865732,0.5572446,0,0,1.295067,3.388128,0.6732023,0,0.6732023,5.410059,90.16747,0.1404392,0.612969,1.00782,0,4.647904
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.237588,75.26871,47.37737,0.5583856,0.5583856,0,0,0,0.5583856,221.6368,0.02794879,0,1.237588,0.5877743,0.5583856,0,0,0.6218651,3.99401,0.6218651,0,0.6218651,6.000012,100,0.1403689,0.6142241,0.9900706,0,5.231598
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9855423,68.65817,47.50016,0,0,0,0,0,0,0,0.9855423,0,0.9855423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403689,0,0.7884338,0,5.539231
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5014726,57.57839,47.61573,0.7785548,0.7785548,0,0,0,0.7785548,64.41071,0,1.110223E-16,0.5014726,0.8195314,0.7785548,0,0,0,4.553689,0,0.3180588,-0.3180588,5.664749,94.41228,0.1403689,0.8564103,0.4011781,0,5.055161
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2212495,50.80559,46.60447,0.06000447,0.06000447,0,0,0,0.06000447,368.7217,0,0,0.2212495,0.0631626,0.06000447,0,0,0.3533986,4.23563,0.1580869,0,0.1580869,5.814723,96.91186,0.140351,0.06600492,0.1769996,0,4.45688
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,44.73365,44.73365,1.41887,1.41887,1.624461,0,0.4995778,1.41887,0,5.551115E-17,0,0,0,0,0.2055912,0.1953117,0.1953117,4.377908,0.1953117,0,0.1953117,6.000012,100,0.1403792,1.560757,0,1.7,4.377908
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,42.90617,42.90617,0.7143189,0.7143189,0,0,0,0.7143189,0,0,0,0,0.7519147,0.7143189,0,0,0,4.553689,0,0.7519147,-0.7519147,5.207424,86.79023,0.1403792,0.7857509,0,0,4.553689
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,41.01367,41.01367,1.335426,1.335426,1.7,0,0.5202,1.335426,0,0,0,0,0,0,0.3645737,0.346345,0.8354608,3.801774,0.346345,0,0.346345,5.535996,92.26642,0.140429,1.468969,0,1.7,3.801774
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,39.37399,39.37399,0.2105175,0.2105175,0,0,0,0.2105175,0,0,2.775558E-17,0,0.2215974,0.2105175,0,0,0.4891157,4.113485,0,0.2215974,-0.2215974,5.302412,88.37335,0.140429,0.2315693,0,0,4.113485
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,37.72709,37.72709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7353351,3.891887,0,0,0,5.302412,88.37335,0.140429,0,0,0,3.891887
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,36.67249,36.67249,0.2145692,0.2145692,0,0,0,0.2145692,0,0,2.775558E-17,0,0.2258624,0.2145692,0,0,0.7353351,3.891887,0,0.2258624,-0.2258624,5.064332,84.40536,0.140429,0.2360262,0,0,3.891887
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.83459,35.83459,0.05145254,0.05145254,0,0,0,0.05145254,0,0,0,0,0.05416057,0.05145254,0,0,0.9862933,3.666025,0,0.05416057,-0.05416057,5.007242,83.45387,0.140429,0.05659779,0,0,3.666025
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.98225,34.98225,0.09010463,0.09010463,0,0,0,0.09010463,0,0,0,0,0.09484698,0.09010463,0,0,1.046472,3.611864,0,0.09484698,-0.09484698,4.907264,81.78757,0.140429,0.0991151,0,0,3.611864
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,34.23103,34.23103,0.01020715,0.01020715,0,0,0,0.01020715,0,0,0,0,0.01074437,0.01020715,0,0,1.151857,3.517017,0,0.01074437,-0.01074437,4.895939,81.59882,0.140429,0.01122786,0,0,3.517017
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,33.62428,33.62428,0.1222453,0.1222453,0,0,0,0.1222453,0,0,2.775558E-17,0,0.1286792,0.1222453,0,0,1.163795,3.506273,0,0.1286792,-0.1286792,4.760299,79.33816,0.140429,0.1344698,0,0,3.506273
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.99585,32.99585,0.1056168,0.1056168,0,0,0,0.1056168,0,0,1.387779E-17,0,0.1111755,0.1056168,0,0,1.306772,3.377594,0,0.1111755,-0.1111755,4.64311,77.385,0.140429,0.1161784,0,0,3.377594
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.38187,32.38187,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0.07730021,0.07343519,0,0,1.430301,3.266418,0,0.07730021,-0.07730021,4.561628,76.02699,0.140429,0.08077872,0,0,3.266418
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01784418,32.30065,31.99904,0.1632921,0.1632921,0,0,0,0.1632921,10.92777,0,0,0.01784418,0.1718864,0.1632921,0,0,1.51619,3.189118,0,0.1540422,-0.1540422,4.399253,73.32074,0.140429,0.1796213,0.01427534,0,3.206962
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1475121,34.15205,31.63066,0.005285114,0.005285114,0,0,0,0.005285114,2791.087,0,0,0.1475121,0.005563277,0.005285114,0,0,1.687348,3.035076,0.1419488,0,0.1419488,4.533918,75.56515,0.140413,0.005813625,0.1180097,0,3.182588
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1102617,34.96939,33.07531,1.186406,1.186406,0,0,0,1.186406,9.293757,0,2.220446E-16,0.1102617,1.248848,1.186406,0,0,1.545399,3.16283,0,1.138587,-1.138587,3.333742,55.56226,0.140413,1.305046,0.08820935,0,3.273092
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3732383,43.33973,36.58582,0.1049904,0.1049904,0,0,0,0.1049904,355.4975,0,0,0.3732383,0.1105162,0.1049904,0,0,2.810495,2.024243,0.262722,0,0.262722,3.582982,59.71625,0.1403833,0.1154894,0.2985906,0,2.397482
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2464324,44.51686,40.02409,0,0,0,0,0,0,0,0,0,0.2464324,0,0,0,0,2.547773,2.260693,0.2464324,0,0.2464324,3.816769,63.61268,0.1403555,0,0.1971459,0,2.507126
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.411315,50.36888,42.58112,0.6365929,0.6365929,0,0,0,0.6365929,64.61194,0,0,0.411315,0.6700978,0.6365929,0,0,2.301341,2.482482,0,0.2587827,-0.2587827,3.543988,59.06634,0.1403555,0.7002522,0.329052,0,2.893797
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1840171,48.00565,44.57474,0,0,0,0,0,0,0,0,0,0.1840171,0,0,0,0,2.588877,2.2237,0.1840171,0,0.1840171,3.718562,61.9759,0.1403347,0,0.1472137,0,2.407717
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.339177,53.01673,46.48168,0.1367441,0.1367441,0,0,0,0.1367441,248.0378,0,0,0.339177,0.1439412,0.1367441,0,0,2.40486,2.389315,0.1952359,0,0.1952359,3.903779,65.06284,0.1403127,0.1504185,0.2713416,0,2.728492
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3275545,53.7557,47.41348,0,0,0,0,0,0,0,0,0,0.3275545,0,0,0,0,2.209624,2.565027,0.3275545,0,0.3275545,4.214524,70.24193,0.1402757,0,0.2620436,0,2.892582
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.223185,51.80203,47.53628,0.07531067,0.07531067,0,0,0,0.07531067,296.3524,0,0,0.223185,0.07927439,0.07531067,0,0,1.88207,2.859826,0.1439106,0,0.1439106,4.35105,72.51735,0.1402595,0.08284174,0.178548,0,3.083011
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2641985,52.74015,47.65907,0.8474033,0.8474033,0,0,0,0.8474033,31.17742,0,0,0.2641985,0.8920035,0.8474033,0,0,1.738159,2.989346,0,0.627805,-0.627805,3.689285,61.48796,0.1402595,0.9321437,0.2113588,0,3.253544
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.159744,49.65099,46.64059,0.6164393,0.6164393,0,0,0,0.6164393,25.91399,0,0,0.159744,0.6488835,0.6164393,0,0,2.43572,2.361541,0,0.4891394,-0.4891394,3.173687,52.89468,0.1402595,0.6780832,0.1277952,0,2.521285
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,44.73365,44.73365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.979208,1.872401,0,0,0,3.173687,52.89468,0.1402595,0,0,0,1.872401
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,42.90617,42.90617,0.2641159,0.2641159,0,0,0,0.2641159,0,0,0,0,0.2780167,0.2641159,0,0,2.979208,1.872401,0,0.2780167,-0.2780167,2.880631,48.01043,0.1402595,0.2905275,0,0,1.872401
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.99923,40.99923,1.323742,1.323742,1.7,0,0.5202,1.323742,0,5.551115E-17,0,0,0,0,0.3762582,0.3574453,3.288116,1.594385,0.3574453,0,0.3574453,3.219734,53.66212,0.1403109,1.456116,0,1.7,1.594385
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,39.35232,39.35232,0.8319508,0.8319508,1.7,0,0.5202,0.8319508,0,-1.110223E-16,0,0,0,0,0.8680492,0.8246468,2.93067,1.916085,0.8246468,0,0.8246468,4.002062,66.7009,0.1404295,0.9151458,0,1.7,1.916085
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,37.70542,37.70542,0.1029766,0.1029766,1.555608,0,0.480781,0.1029766,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.106024,2.658267,1.38,0,1.38,5.311245,88.52058,0.1405491,0.1132743,0,1.7,2.658267
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,36.65082,36.65082,0.1313822,0.1313822,0,0,0,0.1313822,0,0,2.775558E-17,0,0.1382971,0.1313822,0,0,0.7260237,3.900268,0,0.1382971,-0.1382971,5.165468,86.09095,0.1405491,0.1445204,0,0,3.900268
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,35.81292,35.81292,0.2746554,0.2746554,0,0,0,0.2746554,0,0,0,0,0.2891109,0.2746554,0,0,0.8796871,3.761971,0,0.2891109,-0.2891109,4.860718,81.0118,0.1405491,0.3021209,0,0,3.761971
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.94613,34.94613,0.1534895,0.1534895,0,0,0,0.1534895,0,0,2.775558E-17,0,0.1615679,0.1534895,0,0,1.200921,3.47286,0,0.1615679,-0.1615679,4.690411,78.17335,0.1405491,0.1688385,0,0,3.47286
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.18769,34.18769,0.1862342,0.1862342,0,0,0,0.1862342,0,0,2.775558E-17,0,0.196036,0.1862342,0,0,1.380441,3.311292,0,0.196036,-0.196036,4.48377,74.72935,0.1405491,0.2048576,0,0,3.311292
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,33.58094,33.58094,0.2159834,0.2159834,0,0,0,0.2159834,0,0,2.775558E-17,0,0.227351,0.2159834,0,0,1.598259,3.115256,0,0.227351,-0.227351,4.244122,70.73521,0.1405491,0.2375818,0,0,3.115256
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.93084,32.93084,0.171948,0.171948,0,0,0,0.171948,0,0,2.775558E-17,0,0.1809978,0.171948,0,0,1.850871,2.887905,0,0.1809978,-0.1809978,4.053333,67.55541,0.1405491,0.1891428,0,0,2.887905
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,32.30242,32.30242,0.2072052,0.2072052,0,0,0,0.2072052,0,0,2.775558E-17,0,0.2181107,0.2072052,0,0,2.05198,2.706907,0,0.2181107,-0.2181107,3.823424,63.72361,0.1405491,0.2279257,0,0,2.706907
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02422009,32.32179,31.91236,0.1285681,0.1285681,0,0,0,0.1285681,18.83834,0,0,0.02422009,0.1353349,0.1285681,0,0,2.294325,2.488796,0,0.1111148,-0.1111148,3.706299,61.77152,0.1405491,0.1414249,0.01937607,0,2.513016
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1887539,34.76797,31.52953,0.5481569,0.5481569,0,0,0,0.5481569,34.43429,0,0,0.1887539,0.5770072,0.5481569,0,0,2.417786,2.377681,0,0.3882533,-0.3882533,3.297044,54.95062,0.1405491,0.6029725,0.1510031,0,2.566435
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3004221,38.27691,33.0103,0.004362209,0.004362209,0,0,0,0.004362209,6886.926,0,0,0.3004221,0.004591799,0.004362209,0,0,2.849179,1.989428,0.2958303,0,0.2958303,3.577693,59.6281,0.1405158,0.00479843,0.2403377,0,2.28985
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6331308,48.40651,36.57137,0.6271958,0.6271958,0,0,0,0.6271958,100.9463,0,0,0.6331308,0.6602062,0.6271958,0,0,2.553348,2.255676,0,0.0270753,-0.0270753,3.549153,59.15244,0.1405158,0.6899155,0.5065047,0,2.888806
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8044329,55.81624,40.02409,0.8243536,0.8243536,0,0,0,0.8243536,97.58347,0,0,0.8044329,0.8677407,0.8243536,0,0,2.583432,2.2286,0,0.06330775,-0.06330775,3.482421,58.04023,0.1405158,0.906789,0.6435463,0,3.033033
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8564472,59.86386,42.58112,0,0,0,0,0,0,0,0,0,0.8564472,0,0,0,0,2.653774,2.165293,0.8564472,0,0.8564472,4.294918,71.58183,0.1404193,0,0.6851578,0,3.02174
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.248897,72.05856,44.57474,0,0,0,0,0,0,0,0,0,1.248897,0,0,0,0,1.797327,2.936095,1.248897,0,1.248897,5.479726,91.32859,0.1402789,0,0.9991179,0,4.184992
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9879787,67.51905,46.48168,1.094718,1.094718,0,0,0,1.094718,90.2496,0,0,0.9879787,1.152335,1.094718,0,0,0.5484293,4.060102,0,0.1643561,-0.1643561,5.30648,88.44115,0.1402789,1.20419,0.790383,0,5.048081
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4633368,56.60107,47.45682,0.3746382,0.3746382,0,0,0,0.3746382,123.6758,0,0,0.4633368,0.394356,0.3746382,0,0,0.7310472,3.895746,0.06898076,0,0.06898076,5.371921,89.53183,0.1402712,0.412102,0.3706694,0,4.359083
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5445274,58.463,47.57962,0,0,0,0,0,0,0,0,0,0.5445274,0,0,0,0,0.6620664,3.957829,0.5445274,0,0.5445274,5.888505,98.14155,0.14021,0,0.4356219,0,4.502357
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3664193,54.80365,47.65907,0,0,0,0,0,0,0,0.2488802,0,0.3664193,0,0,0,0,0.1175391,4.447904,0.1175391,0,0.1175391,6.000012,100,0.1401969,0,0.2931354,0,4.814323
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.271382,51.87332,46.68393,0.3253857,0.3253857,0,0,0,0.3253857,83.40317,0,5.551115E-17,0.271382,0.3425113,0.3253857,0,0,0,4.553689,0,0.07112928,-0.07112928,5.925035,98.75039,0.1401969,0.3579243,0.2171056,0,4.825071
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,44.73365,44.73365,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0.4021089,0.3820034,0,0,0.07903253,4.48256,0,0.4021089,-0.4021089,5.501175,91.68607,0.1401969,0.4202038,0,0,4.48256
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,42.90617,42.90617,1.14886,1.14886,0,0,0,1.14886,0,0,0,0,1.209326,1.14886,0,0,0.5258202,4.080451,0,1.209326,-1.209326,4.226433,70.44041,0.1401969,1.263746,0,0,4.080451
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.99923,40.99923,0.2210093,0.2210093,0,0,0,0.2210093,0,0,2.775558E-17,0,0.2326413,0.2210093,0,0,1.869516,2.871124,0,0.2326413,-0.2326413,3.981208,66.35333,0.1401969,0.2431102,0,0,2.871124
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,39.35232,39.35232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.128007,2.638483,0,0,0,3.981208,66.35333,0.1401969,0,0,0,2.638483
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,37.68375,37.68375,0.1819835,0.1819835,0,0,0,0.1819835,0,0,2.775558E-17,0,0.1915616,0.1819835,0,0,2.128007,2.638483,0,0.1915616,-0.1915616,3.779284,62.98794,0.1401969,0.2001819,0,0,2.638483
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,36.60748,36.60748,0.09403577,0.09403577,0,0,0,0.09403577,0,0,1.387779E-17,0,0.09898502,0.09403577,0,0,2.340853,2.446921,0,0.09898502,-0.09898502,3.674945,61.24895,0.1401969,0.1034393,0,0,2.446921
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,35.75514,35.75514,0.08309773,0.08309773,0,0,0,0.08309773,0,0,0,0,0.0874713,0.08309773,0,0,2.450836,2.347936,0,0.0874713,-0.0874713,3.582742,59.71225,0.1401969,0.09140751,0,0,2.347936
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.90279,34.90279,0.1353544,0.1353544,0,0,0,0.1353544,0,0,2.775558E-17,0,0.1424783,0.1353544,0,0,2.548027,2.260465,0,0.1424783,-0.1424783,3.432556,57.20916,0.1401969,0.1488899,0,0,2.260465
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.12991,34.12991,0.1101765,0.1101765,0,0,0,0.1101765,0,0,1.387779E-17,0,0.1159753,0.1101765,0,0,2.706336,2.117987,0,0.1159753,-0.1159753,3.310308,55.17168,0.1401969,0.1211942,0,0,2.117987
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,33.52315,33.52315,0.06101558,0.06101558,0,0,0,0.06101558,0,0,6.938894E-18,0,0.06422693,0.06101558,0,0,2.835197,2.002012,0,0.06422693,-0.06422693,3.242607,54.04333,0.1401969,0.06711714,0,0,2.002012
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.87306,32.87306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.90656,1.937785,0,0,0,3.242607,54.04333,0.1401969,0,0,0,1.937785
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.23741,32.23741,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0.1419162,0.1348204,0,0,2.90656,1.937785,0,0.1419162,-0.1419162,3.093014,51.55013,0.1401969,0.1483024,0,0,1.937785
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1139631,33.77641,31.83291,0.02913968,0.02913968,0,0,0,0.02913968,391.0923,0,0,0.1139631,0.03067335,0.02913968,0,0,3.064245,1.795868,0.08328971,0,0.08328971,3.172029,52.86705,0.1401875,0.03205365,0.09117045,0,1.909831
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.486319,40.07121,31.45008,0.4305786,0.4305786,0,0,0,0.4305786,112.9455,0,0,0.486319,0.4532407,0.4305786,0,0,2.980955,1.870829,0.03307833,0,0.03307833,3.20341,53.39006,0.1401838,0.4736365,0.3890552,0,2.357148
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8494371,48.85583,32.93084,0.5424997,0.5424997,0,0,0,0.5424997,156.5784,0,0,0.8494371,0.5710524,0.5424997,0,0,2.947877,1.900599,0.2783848,0,0.2783848,3.467509,57.79171,0.1401526,0.5967497,0.6795497,0,2.750037
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.205315,61.0507,36.52803,0.7397031,0.7397031,0,0,0,0.7397031,162.9458,0,0,1.205315,0.7786349,0.7397031,0,0,2.669492,2.151146,0.4266806,0,0.4266806,3.872294,64.5381,0.1401048,0.8136734,0.9642524,0,3.356461
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.203885,65.24755,40.02409,0,0,0,0,0,0,0,0,0,1.203885,0,0,0,0,2.242812,2.535158,1.203885,0,1.203885,5.0144,83.57316,0.13997,0,0.963108,0,3.739043
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.396257,73.73367,42.62446,1.20632,1.20632,0,0,0,1.20632,115.7452,0,0,1.396257,1.269811,1.20632,0,0,1.038927,3.618655,0.1264465,0,0.1264465,5.134357,85.57245,0.1399559,1.326952,1.117006,0,5.014912
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.417603,76.97116,44.61086,0.2181197,0.2181197,0,0,0,0.2181197,649.9199,0.2755232,0,1.417603,0.2295997,0.2181197,0,0,0.9124802,3.732457,0.9124802,0,0.9124802,6.000012,100,0.1398539,0.2399316,1.134082,0,5.15006
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.32431,76.69194,46.52502,0.761292,0.761292,0,0,0,0.761292,173.9556,0.5229497,0,1.32431,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1398539,0.8374212,1.059448,0,5.877998
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.044809,70.12701,47.45682,0.9887942,0.9887942,0,0,0,0.9887942,105.665,0.003973315,0,1.044809,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1398539,1.087674,0.8358474,0,5.598498
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.906704,66.78535,47.57962,0.4847929,0.4847929,0,0,0,0.4847929,187.0292,0.3963957,0,0.906704,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1398539,0.5332721,0.7253632,0,5.460393
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6535713,60.99443,47.70241,0.4592071,0.4592071,0,0,0,0.4592071,142.326,0.1701954,0,0.6535713,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1398539,0.5051278,0.522857,0,5.20726
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.25268,51.50394,46.68393,1.591476,1.591476,1.35143,0,0.4250404,1.591476,15.87708,0,0,0.25268,0.25268,0.240046,0,0,0,4.553689,0,0,0,6.000012,100,0.1398539,1.750624,0.202144,1.7,4.806369
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,44.73365,44.73365,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1398539,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,42.90617,42.90617,0.3132354,0.3132354,0,0,0,0.3132354,0,0,5.551115E-17,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1398539,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.97755,40.97755,1.392771,1.392771,1.7,0,0.5202,1.392771,0,0,0,0,0,0,0.307229,0.2918676,1.098385,3.565143,0.2918676,0,0.2918676,5.234882,87.24787,0.1398957,1.532048,0,1.7,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,39.33065,39.33065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8065172,3.827823,0,0,0,5.234882,87.24787,0.1398957,0,0,0,3.827823
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,37.64763,37.64763,0.06721399,0.06721399,0,0,0,0.06721399,0,0,1.387779E-17,0,0.07075157,0.06721399,0,0,0.8065172,3.827823,0,0.07075157,-0.07075157,5.160304,86.00489,0.1398957,0.07393539,0,0,3.827823
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,36.5497,36.5497,0.1716348,0.1716348,0,0,0,0.1716348,0,0,2.775558E-17,0,0.1806682,0.1716348,0,0,0.8851301,3.757072,0,0.1806682,-0.1806682,4.969863,82.83088,0.1398957,0.1887983,0,0,3.757072
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,35.7118,35.7118,0.1079498,0.1079498,0,0,0,0.1079498,0,0,1.387779E-17,0,0.1136314,0.1079498,0,0,1.085873,3.576404,0,0.1136314,-0.1136314,4.850085,80.83459,0.1398957,0.1187448,0,0,3.576404
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.83778,34.83778,0.05570445,0.05570445,0,0,0,0.05570445,0,0,6.938894E-18,0,0.05863627,0.05570445,0,0,1.21213,3.462772,0,0.05863627,-0.05863627,4.788277,79.80445,0.1398957,0.0612749,0,0,3.462772
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.07212,34.07212,0.1361422,0.1361422,0,0,0,0.1361422,0,0,2.775558E-17,0,0.1433076,0.1361422,0,0,1.277281,3.404136,0,0.1433076,-0.1433076,4.637218,77.2868,0.1398957,0.1497565,0,0,3.404136
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,33.43647,33.43647,0.1783551,0.1783551,0,0,0,0.1783551,0,0,2.775558E-17,0,0.1877422,0.1783551,0,0,1.436512,3.260828,0,0.1877422,-0.1877422,4.43932,73.98851,0.1398957,0.1961906,0,0,3.260828
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.78638,32.78638,0.1165469,0.1165469,0,0,0,0.1165469,0,0,1.387779E-17,0,0.1226809,0.1165469,0,0,1.645114,3.073086,0,0.1226809,-0.1226809,4.310002,71.83323,0.1398957,0.1282016,0,0,3.073086
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.13628,32.13628,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0.1567966,0.1489568,0,0,1.781426,2.950405,0,0.1567966,-0.1567966,4.144724,69.07861,0.1398957,0.1638524,0,0,2.950405
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08766824,33.22184,31.73178,0.143328,0.143328,0,0,0,0.143328,61.16615,0,0,0.08766824,0.1508716,0.143328,0,0,1.955645,2.793609,0,0.06320336,-0.06320336,4.078102,67.96823,0.1398957,0.1576608,0.0701346,0,2.881277
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3576369,37.5921,31.34895,0,0,0,0,0,0,0,0,0,0.3576369,0,0,0,0,2.025871,2.730405,0.3576369,0,0.3576369,4.417387,73.62296,0.1398558,0,0.2861095,0,3.088042
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4444,40.74078,32.82972,0.1326485,0.1326485,0,0,0,0.1326485,335.0207,0,0,0.4444,0.13963,0.1326485,0,0,1.668234,3.052279,0.30477,0,0.30477,4.706517,78.44179,0.1398218,0.1459134,0.35552,0,3.496679
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5325339,46.28206,36.46302,0,0,0,0,0,0,0,0,0,0.5325339,0,0,0,0,1.363464,3.326571,0.5325339,0,0.5325339,5.211722,86.86187,0.1397625,0,0.4260271,0,3.859105
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7444603,54.46349,39.98075,0.6085704,0.6085704,0,0,0,0.6085704,122.3294,0,0,0.7444603,0.6406004,0.6085704,0,0,0.83093,3.805852,0.1038599,0,0.1038599,5.310253,88.50404,0.1397509,0.6694275,0.5955683,0,4.550313
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5181931,52.53339,42.58112,0.8155633,0.8155633,0,0,0,0.8155633,63.53805,0,0,0.5181931,0.8584877,0.8155633,0,0,0.7270701,3.899326,0,0.3402947,-0.3402947,4.95155,82.52568,0.1397509,0.8971197,0.4145544,0,4.417519
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5150523,54.604,44.57474,0,0,0,0,0,0,0,0,0,0.5150523,0,0,0,0,1.105175,3.559031,0.5150523,0,0.5150523,5.440172,90.66936,0.1396935,0,0.4120418,0,4.074083
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5314305,57.04468,46.52502,0.3742025,0.3742025,0,0,0,0.3742025,142.0168,0,0,0.5314305,0.3938974,0.3742025,0,0,0.5901231,4.022578,0.1375332,0,0.1375332,5.570648,92.84394,0.1396782,0.4116227,0.4251444,0,4.554008
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6715221,61.12639,47.45682,0.6230152,0.6230152,0,0,0,0.6230152,107.7858,0,0,0.6715221,0.6558054,0.6230152,0,0,0.4525899,4.146358,0.01571666,0,0.01571666,5.585557,93.09244,0.1396765,0.6853167,0.5372177,0,4.81788
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6230313,60.17946,47.57962,0.2280873,0.2280873,0,0,0,0.2280873,273.1547,0,0,0.6230313,0.2400919,0.2280873,0,0,0.4368732,4.160503,0.3829394,0,0.3829394,5.948846,99.14723,0.1396338,0.2508961,0.4984251,0,4.783535
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2578693,52.6591,47.70241,0,0,0,0,0,0,0,0.2039355,0,0.2578693,0,0,0,0,0.05393382,4.505148,0.05393382,0,0.05393382,6.000012,100,0.1396279,0,0.2062955,0,4.763018
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07794117,48.0946,46.64059,0,0,0,0,0,0,0,0.07794117,0,0.07794117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396279,0,0.06235294,0,4.63163
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,44.69753,44.69753,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1396279,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,42.86283,42.86283,0.9382697,0.9382697,0,0,0,0.9382697,0,0,1.110223E-16,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1396279,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.95589,40.95589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1396279,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,39.28731,39.28731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1396279,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,37.62596,37.62596,0.2073606,0.2073606,0,0,0,0.2073606,0,0,2.775558E-17,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1396279,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,36.52803,36.52803,0.1953705,0.1953705,0,0,0,0.1953705,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1396279,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,35.67568,35.67568,0.05905867,0.05905867,0,0,0,0.05905867,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1396279,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,34.80167,34.80167,0.03589424,0.03589424,0,0,0,0.03589424,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1396279,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,34.00711,34.00711,0.236502,0.236502,0,0,0,0.236502,0,0,2.775558E-17,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1396279,0.2601522,0,0,2.117574
