Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,33.37868,33.37868,0.001357104,0.001357104,0,0,0,0.001357104,0,0,2.168404E-19,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1396279,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,32.72859,32.72859,0.02816446,0.02816446,0,0,0,0.02816446,0,0,3.469447E-18,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1396279,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.05683,32.05683,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1396279,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.0407886,32.32016,31.63066,0.1428221,0.1428221,0,0,0,0.1428221,28.55903,0,0,0.0407886,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1095504,-0.1095504,2.920949,48.68238,0.1396279,0.1571043,0.03263088,0,1.782972
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2064243,34.76776,31.22615,0.199762,0.199762,0,0,0,0.199762,103.3351,0,0,0.2064243,0.2102758,0.199762,0,0,3.245617,1.632633,0,0.003851438,-0.003851438,2.916889,48.61472,0.1396279,0.2197382,0.1651395,0,1.839058
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3923493,39.66636,32.72859,0.6620812,0.6620812,0,0,0,0.6620812,59.25999,0,0,0.3923493,0.6969277,0.6620812,0,0,3.249897,1.628782,0,0.3045783,-0.3045783,2.595835,43.26384,0.1396279,0.7282894,0.3138795,0,2.021131
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6649164,48.82505,36.36189,0.2018133,0.2018133,0,0,0,0.2018133,329.4711,0,0,0.6649164,0.212435,0.2018133,0,0,3.588317,1.324203,0.4524814,0,0.4524814,3.025097,50.41818,0.1395776,0.2219946,0.5319331,0,1.98912
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7447521,54.42179,39.93741,0.7957497,0.7957497,0,0,0,0.7957497,93.59125,1.110223E-16,0,0.7447521,0.8376313,0.7957497,0,0,3.135836,1.731437,0,0.09287918,-0.09287918,2.927194,48.78646,0.1395776,0.8753247,0.5958017,0,2.476189
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9128266,61.11833,42.53778,0.7465613,0.7465613,0,0,0,0.7465613,122.2708,0,0,0.9128266,0.785854,0.7465613,0,0,3.239035,1.638558,0.1269727,0,0.1269727,3.047651,50.79408,0.1395634,0.8212174,0.7302613,0,2.551384
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6990349,58.55502,44.57474,0,0,0,0,0,0,0,0,0,0.6990349,0,0,0,0,3.112062,1.752833,0.6990349,0,0.6990349,3.710813,61.84676,0.1394858,0,0.5592279,0,2.451868
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.872824,64.69798,46.48168,0.8918169,0.8918169,0,0,0,0.8918169,97.87031,0,0,0.872824,0.9387547,0.8918169,0,0,2.413027,2.381964,0,0.06593067,-0.06593067,3.641316,60.68848,0.1394858,0.9809986,0.6982592,0,3.254788
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7583683,63.10863,47.45682,0.7339385,0.7339385,0,0,0,0.7339385,103.3286,0,0,0.7583683,0.7725668,0.7339385,0,0,2.486284,2.316034,0,0.01419849,-0.01419849,3.62635,60.43904,0.1394858,0.8073323,0.6066946,0,3.074402
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8628605,65.66871,47.53628,0.6690198,0.6690198,0,0,0,0.6690198,128.9738,0,0,0.8628605,0.7042314,0.6690198,0,0,2.50206,2.301835,0.1586291,0,0.1586291,3.776839,62.94719,0.1394682,0.7359218,0.6902884,0,3.164696
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.668282,61.27687,47.65907,0,0,0,0,0,0,0,0,0,0.668282,0,0,0,0,2.343431,2.444602,0.668282,0,0.668282,4.410827,73.51363,0.1393941,0,0.5346256,0,3.112883
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.159174,49.64003,46.64059,0,0,0,0,0,0,0,0,0,0.159174,0,0,0,0,1.675149,3.046055,0.159174,0,0.159174,4.561832,76.03039,0.1393764,0,0.1273392,0,3.205229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,44.65419,44.65419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.515975,3.189312,0,0,0,4.561832,76.03039,0.1393764,0,0,0,3.189312
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,42.82671,42.82671,0.4507438,0.4507438,0,0,0,0.4507438,0,0,5.551115E-17,0,0.4744672,0.4507438,0,0,1.515975,3.189312,0,0.4744672,-0.4744672,4.0617,67.69486,0.1393764,0.4958182,0,0,3.189312
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,40.91255,40.91255,0.3258576,0.3258576,0,0,0,0.3258576,0,0,5.551115E-17,0,0.343008,0.3258576,0,0,2.04316,2.714845,0,0.343008,-0.343008,3.700138,61.66884,0.1393764,0.3584433,0,0,2.714845
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,39.25119,39.25119,0.4538698,0.4538698,0,0,0,0.4538698,0,0,5.551115E-17,0,0.4777577,0.4538698,0,0,2.42428,2.371837,0,0.4777577,-0.4777577,3.196537,53.27551,0.1393764,0.4992568,0,0,2.371837
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,37.56096,37.56096,0.148181,0.148181,0,0,0,0.148181,0,0,2.775558E-17,0,0.15598,0.148181,0,0,2.955122,1.894079,0,0.15598,-0.15598,3.03212,50.53522,0.1393764,0.1629991,0,0,1.894079
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,36.44857,36.44857,0.1352815,0.1352815,0,0,0,0.1352815,0,0,2.775558E-17,0,0.1424016,0.1352815,0,0,3.128433,1.738099,0,0.1424016,-0.1424016,2.882015,48.03349,0.1393764,0.1488097,0,0,1.738099
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,35.589,35.589,0.2393999,0.2393999,0,0,0,0.2393999,0,0,2.775558E-17,0,0.2519999,0.2393999,0,0,3.286657,1.595697,0,0.2519999,-0.2519999,2.616384,43.60631,0.1393764,0.2633399,0,0,1.595697
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,34.72221,34.72221,0.01833391,0.01833391,0,0,0,0.01833391,0,0,3.469447E-18,0,0.01929886,0.01833391,0,0,3.566657,1.343697,0,0.01929886,-0.01929886,2.596041,43.26727,0.1393764,0.0201673,0,0,1.343697
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.92765,33.92765,0.1218125,0.1218125,0,0,0,0.1218125,0,0,1.387779E-17,0,0.1282237,0.1218125,0,0,3.5881,1.324399,0,0.1282237,-0.1282237,2.460881,41.01461,0.1393764,0.1339938,0,0,1.324399
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,33.29923,33.29923,0.2716537,0.2716537,0,0,0,0.2716537,0,0,0,0,0.2859513,0.2716537,0,0,3.730571,1.196175,0,0.2859513,-0.2859513,2.159462,35.99097,0.1393764,0.2988191,0,0,1.196175
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,32.62747,32.62747,0.1054437,0.1054437,0,0,0,0.1054437,0,0,1.387779E-17,0,0.1109934,0.1054437,0,0,4.048295,0.9102237,0,0.1109934,-0.1109934,2.042465,34.04102,0.1393764,0.1159881,0,0,0.9102237
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.9557,31.9557,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0.09062781,0.08609642,0,0,4.171621,0.7992303,0,0.09062781,-0.09062781,1.946935,32.44885,0.1393764,0.09470607,0,0,0.7992303
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1063787,33.31698,31.50786,0.1139138,0.1139138,0,0,0,0.1139138,93.38522,0,0,0.1063787,0.1199093,0.1139138,0,0,4.272318,0.7086025,0,0.01353062,-0.01353062,1.932673,32.21114,0.1393764,0.1253052,0.08510292,0,0.8149812
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4496895,39.0233,31.10336,0.4244273,0.4244273,0,0,0,0.4244273,105.9521,0,0,0.4496895,0.4467655,0.4244273,0,0,4.287352,0.6950719,0.002923919,0,0.002923919,1.935446,32.25737,0.1393761,0.46687,0.3597516,0,1.144761
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8217783,47.94289,32.62747,0.6844357,0.6844357,0,0,0,0.6844357,120.0665,0,0,0.8217783,0.7204586,0.6844357,0,0,4.284429,0.6977034,0.1013197,0,0.1013197,2.031567,33.85938,0.1393649,0.7528793,0.6574226,0,1.519482
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.133256,59.04454,36.30411,0.7402553,0.7402553,0,0,0,0.7402553,153.0899,0,0,1.133256,0.7792161,0.7402553,0,0,4.183109,0.7888911,0.35404,0,0.35404,2.367439,39.45723,0.1393257,0.8142809,0.9066049,0,1.922147
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.23438,65.87984,39.90129,0.7757341,0.7757341,0,0,0,0.7757341,159.1241,0,0,1.23438,0.8165622,0.7757341,0,0,3.829069,1.107527,0.4178175,0,0.4178175,2.763815,46.06349,0.1392794,0.8533074,0.9875037,0,2.341907
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.406792,73.92667,42.53778,0.3012734,0.3012734,0,0,0,0.3012734,466.9487,0,0,1.406792,0.3171299,0.3012734,0,0,3.411251,1.483563,1.089663,0,1.089663,3.797559,63.29253,0.1391589,0.3314008,1.125434,0,2.890355
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.381015,75.77309,44.5314,0.5182968,0.5182968,0,0,0,0.5182968,266.4525,0,0,1.381015,0.5455756,0.5182968,0,0,2.321589,2.464259,0.8354394,0,0.8354394,4.590127,76.50196,0.1390667,0.5701265,1.104812,0,3.845274
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.120905,70.94913,46.48168,0,0,0,0,0,0,0,0,0,1.120905,0,0,0,0,1.486149,3.216155,1.120905,0,1.120905,5.653511,94.22498,0.1389432,0,0.8967237,0,4.337059
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9198247,66.91521,47.41348,0.9415698,0.9415698,0,0,0,0.9415698,97.69054,0,0,0.9198247,0.9911261,0.9415698,0,0,0.3652447,4.224969,0,0.07130142,-0.07130142,5.578352,92.97235,0.1389432,1.035727,0.7358598,0,5.144794
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.889163,66.30627,47.53628,0.1517907,0.1517907,0,0,0,0.1517907,585.7822,0.2849149,0,0.889163,0.1597797,0.1517907,0,0,0.4444684,4.153667,0.4444684,0,0.4444684,6.000012,100,0.1388942,0.1669698,0.7113304,0,5.04283
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6244005,60.24934,47.61573,0.4912795,0.4912795,0,0,0,0.4912795,127.0968,0.1072642,0,0.6244005,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1388942,0.5404074,0.4995204,0,5.17809
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2754565,51.87172,46.60447,0.9877363,0.9877363,0,0,0,0.9877363,27.88765,0,0,0.2754565,1.039722,0.9877363,0,0,0,4.553689,0,0.764266,-0.764266,5.194405,86.57324,0.1388942,1.08651,0.2203652,0,4.829145
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,44.61086,44.61086,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0.9497516,0.902264,0,0,0.8491845,3.789423,0,0.9497516,-0.9497516,4.193279,69.88784,0.1388942,0.9924904,0,0,3.789423
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,42.74725,42.74725,1.101555,1.101555,0,0,0,1.101555,0,0,0,0,1.159532,1.101555,0,0,1.904464,2.839671,0,1.159532,-1.159532,2.971025,49.51698,0.1388942,1.211711,0,0,2.839671
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,40.85476,40.85476,0.3640727,0.3640727,0,0,0,0.3640727,0,0,5.551115E-17,0,0.3832345,0.3640727,0,0,3.192833,1.68014,0,0.3832345,-0.3832345,2.56706,42.78426,0.1388942,0.40048,0,0,1.68014
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.618649,1.296905,0,0,0,2.56706,42.78426,0.1388942,0,0,0,1.296905
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,37.50317,37.50317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.618649,1.296905,0,0,0,2.56706,42.78426,0.1388942,0,0,0,1.296905
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,36.38356,36.38356,0.1097539,0.1097539,0,0,0,0.1097539,0,0,1.387779E-17,0,0.1155304,0.1097539,0,0,3.618649,1.296905,0,0.1155304,-0.1155304,2.445281,40.7546,0.1388942,0.1207293,0,0,1.296905
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,35.53122,35.53122,0.08674955,0.08674955,0,0,0,0.08674955,0,0,0,0,0.09131531,0.08674955,0,0,3.747016,1.181375,0,0.09131531,-0.09131531,2.349026,39.15035,0.1388942,0.0954245,0,0,1.181375
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,34.63553,34.63553,0.1013194,0.1013194,0,0,0,0.1013194,0,0,1.387779E-17,0,0.106652,0.1013194,0,0,3.848477,1.090059,0,0.106652,-0.106652,2.236605,37.27667,0.1388942,0.1114514,0,0,1.090059
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.8482,33.8482,0.07770626,0.07770626,0,0,0,0.07770626,0,0,0,0,0.08179606,0.07770626,0,0,3.96698,0.9834074,0,0.08179606,-0.08179606,2.150384,35.83966,0.1388942,0.08547688,0,0,0.9834074
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.21255,33.21255,0.0886813,0.0886813,0,0,0,0.0886813,0,0,1.387779E-17,0,0.09334873,0.0886813,0,0,4.057864,0.9016113,0,0.09334873,-0.09334873,2.051986,34.1997,0.1388942,0.09754942,0,0,0.9016113
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,32.52634,32.52634,0.2163393,0.2163393,0,0,0,0.2163393,0,0,2.775558E-17,0,0.2277256,0.2163393,0,0,4.161585,0.8082626,0,0.2277256,-0.2277256,1.811942,30.19897,0.1388942,0.2379732,0,0,0.8082626
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.83291,31.83291,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0.09650724,0.09168188,0,0,4.414613,0.580537,0,0.09650724,-0.09650724,1.710215,28.50352,0.1388942,0.1008501,0,0,0.580537
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03338438,31.93364,31.37062,0.1403814,0.1403814,0,0,0,0.1403814,23.7812,0,0,0.03338438,0.1477699,0.1403814,0,0,4.521843,0.4840298,0,0.1143855,-0.1143855,1.589642,26.49397,0.1388942,0.1544195,0.0267075,0,0.5174142
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1457324,33.41711,30.93723,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,21.48833,0,0,0.1457324,0,0,1.021807,0.9707166,4.648939,0.3696443,1.116449,0,1.116449,2.648798,44.14655,0.1390501,0.7460124,0.1165859,1.7,0.5153767
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1102442,34.36988,32.483,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.5513,0,0,0.1102442,0,0,1.136129,1.079322,3.53249,1.374448,1.189566,0,1.189566,3.77732,62.95521,0.1392169,0.6202583,0.08819533,1.7,1.484692
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4426885,44.2606,36.20298,0.8829154,0.8829154,1.7,0,0.5202,0.8829154,50.1394,0,0,0.4426885,0,0,0.8170846,0.7762304,2.342923,2.445058,1.218919,0,1.218919,4.933688,82.22797,0.1393795,0.9712069,0.3541508,1.7,2.887747
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3092409,45.51001,39.83628,0.2532415,0.2532415,0,0,0,0.2532415,122.113,0,0,0.3092409,0.26657,0.2532415,0,0,1.124004,3.542085,0.04267086,0,0.04267086,4.974169,82.90266,0.1393748,0.2785657,0.2473927,0,3.851326
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2329363,46.81127,42.50166,0,0,0,0,0,0,0,0,0,0.2329363,0,0,0,0,1.081333,3.580489,0.2329363,0,0.2329363,5.195152,86.58569,0.1393491,0,0.1863491,0,3.813425
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7954997,60.67412,44.5314,0.9113947,0.9113947,0,0,0,0.9113947,87.28378,0,0,0.7954997,0.9593629,0.9113947,0,0,0.8483969,3.790132,0,0.1638631,-0.1638631,5.022425,83.70692,0.1393491,1.002534,0.6363998,0,4.585631
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.027732,68.52412,46.48168,0.1967181,0.1967181,0,0,0,0.1967181,522.4389,0,0,1.027732,0.2070716,0.1967181,0,0,1.030467,3.626269,0.8206599,0,0.8206599,5.800972,96.68266,0.1392589,0.2163899,0.8221853,0,4.654
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6742088,61.13894,47.41348,0.8731421,0.8731421,0,0,0,0.8731421,77.2164,0,0,0.6742088,0.9190969,0.8731421,0,0,0.2098071,4.364862,0,0.2448881,-0.2448881,5.542837,92.38043,0.1392589,0.9604563,0.5393671,0,5.039072
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6861416,61.54391,47.53628,1.714229,1.714229,1.520204,0,0.4711156,1.714229,40.02626,0,0,0.6861416,0.2042367,0.1940248,0,0,0.481905,4.119975,0.481905,0,0.481905,6.000012,100,0.1393155,1.885651,0.5489133,1.7,4.806116
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4990885,57.5276,47.61573,0.7463521,0.7463521,0,0,0,0.7463521,66.87038,0,0,0.4990885,0.7856338,0.7463521,0,0,0,4.553689,0,0.2865453,-0.2865453,5.697967,94.96592,0.1393155,0.8209873,0.3992708,0,5.052777
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2378294,51.13005,46.60447,0.9794223,0.9794223,0,0,0,0.9794223,24.28262,0,0,0.2378294,1.030971,0.9794223,0,0,0.3183837,4.267144,0,0.7931414,-0.7931414,4.861922,81.03188,0.1393155,1.077365,0.1902636,0,4.504973
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,44.57474,44.57474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.199652,3.474002,0,0,0,4.861922,81.03188,0.1393155,0,0,0,3.474002
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,42.70391,42.70391,0.3948062,0.3948062,0,0,0,0.3948062,0,0,0,0,0.4155855,0.3948062,0,0,1.199652,3.474002,0,0.4155855,-0.4155855,4.423857,73.7308,0.1393155,0.4342868,0,0,3.474002
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,40.81142,40.81142,0.9080642,0.9080642,0,0,0,0.9080642,0,0,1.110223E-16,0,0.955857,0.9080642,0,0,1.661414,3.058417,0,0.955857,-0.955857,3.416295,56.93814,0.1393155,0.9988706,0,0,3.058417
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,39.1284,39.1284,0.04964821,0.04964821,0,0,0,0.04964821,0,0,0,0,0.05226128,0.04964821,0,0,2.723477,2.10256,0,0.05226128,-0.05226128,3.361207,56.02,0.1393155,0.05461304,0,0,2.10256
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,37.43816,37.43816,0.1527099,0.1527099,0,0,0,0.1527099,0,0,2.775558E-17,0,0.1607472,0.1527099,0,0,2.781545,2.050298,0,0.1607472,-0.1607472,3.191764,53.19596,0.1393155,0.1679808,0,0,2.050298
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,36.32578,36.32578,0.04340884,0.04340884,0,0,0,0.04340884,0,0,6.938894E-18,0,0.04569351,0.04340884,0,0,2.960153,1.889551,0,0.04569351,-0.04569351,3.143599,52.39322,0.1393155,0.04774972,0,0,1.889551
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,35.45176,35.45176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010924,1.843858,0,0,0,3.143599,52.39322,0.1393155,0,0,0,1.843858
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,34.55608,34.55608,0.1715951,0.1715951,0,0,0,0.1715951,0,0,0,0,0.1806265,0.1715951,0,0,3.010924,1.843858,0,0.1806265,-0.1806265,2.953202,49.21994,0.1393155,0.1887546,0,0,1.843858
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,33.74707,33.74707,0.05147469,0.05147469,0,0,0,0.05147469,0,0,0,0,0.05418389,0.05147469,0,0,3.21162,1.663231,0,0.05418389,-0.05418389,2.896087,48.26802,0.1393155,0.05662216,0,0,1.663231
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.07531,33.07531,0.02411496,0.02411496,0,0,0,0.02411496,0,0,0,0,0.02538417,0.02411496,0,0,3.271824,1.609047,0,0.02538417,-0.02538417,2.86933,47.82207,0.1393155,0.02652645,0,0,1.609047
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,32.38187,32.38187,0.2572124,0.2572124,0,0,0,0.2572124,0,0,0,0,0.2707499,0.2572124,0,0,3.300029,1.583663,0,0.2707499,-0.2707499,2.583935,43.06549,0.1393155,0.2829337,0,0,1.583663
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,31.674,31.674,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0.07191263,0.068317,0,0,3.600862,1.312913,0,0.07191263,-0.07191263,2.508132,41.80212,0.1393155,0.0751487,0,0,1.312913
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1204977,33.25292,31.20448,0.06290505,0.06290505,0,0,0,0.06290505,191.5549,0,0,0.1204977,0.06621584,0.06290505,0,0,3.680765,1.241001,0.05428184,0,0.05428184,2.559628,42.66039,0.1393095,0.06919556,0.09639815,0,1.361498
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3066885,36.0602,30.75664,0.5066414,0.5066414,0,0,0,0.5066414,60.53365,0,0,0.3066885,0.5333068,0.5066414,0,0,3.626483,1.289854,0,0.2266182,-0.2266182,2.320752,38.67912,0.1393095,0.5573056,0.2453508,0,1.596543
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3264271,38.03814,32.32409,0.8080693,0.8080693,0,0,0,0.8080693,40.39594,0,0,0.3264271,0.8505993,0.8080693,0,0,3.878281,1.063236,0,0.5241721,-0.5241721,1.768226,29.47037,0.1393095,0.8888763,0.2611417,0,1.389663
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6495579,48.23018,36.10186,0.7122833,0.7122833,1.7,0,0.5202,0.7122833,91.19376,0,0,0.6495579,0,0,0.9877167,0.9383308,4.460694,0.539064,1.587889,0,1.587889,3.274629,54.57705,0.13944,0.7835116,0.5196463,1.7,1.188622
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9364192,58.52403,39.80016,0.2629354,0.2629354,1.7,0,0.5202,0.2629354,356.1404,-2.220446E-16,0,0.9364192,0,0,1.437065,1.365211,2.872806,1.968164,2.30163,0,2.30163,5.458148,90.96895,0.1394918,0.289229,0.7491354,1.7,2.904583
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.198121,68.12482,42.50166,0.4709083,0.4709083,0,0,0,0.4709083,254.4276,0.1312528,0,1.198121,0.4956929,0.4709083,0,0,0.571175,4.039631,0.571175,0,0.571175,6.000012,100,0.1394291,0.5179991,0.9584965,0,5.237752
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.176601,70.04623,44.5314,0.08751899,0.08751899,0,0,0,0.08751899,1344.396,1.084476,0,1.176601,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1394291,0.09627089,0.9412811,0,5.73029
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9245331,65.94878,46.48168,0.2371726,0.2371726,0,0,0,0.2371726,389.8145,0.6748778,0,0.9245331,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1394291,0.2608899,0.7396265,0,5.478222
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9892299,68.64931,47.41348,0.1135318,0.1135318,0,0,0,0.1135318,871.3239,0.8697227,0,0.9892299,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1394291,0.124885,0.7913839,0,5.542919
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6707862,61.1976,47.53628,0.2890326,0.2890326,0,0,0,0.2890326,232.0797,0.3665413,0,0.6707862,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1394291,0.3179359,0.536629,0,5.224475
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5348516,58.29336,47.61573,0.1048633,0.1048633,0,0,0,0.1048633,510.0465,0.4244691,0,0.5348516,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1394291,0.1153496,0.4278812,0,5.088541
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1883933,50.16676,46.60447,0.3674696,0.3674696,0,0,0,0.3674696,51.26772,0,5.551115E-17,0.1883933,0.3868102,0.3674696,0,0,0,4.553689,0,0.1984169,-0.1984169,5.790862,96.51418,0.1394291,0.4042166,0.1507146,0,4.742082
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,44.5314,44.5314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2204632,4.355272,0,0,0,5.790862,96.51418,0.1394291,0,0,0,4.355272
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,42.66058,42.66058,0.6210176,0.6210176,0,0,0,0.6210176,0,0,1.110223E-16,0,0.6537027,0.6210176,0,0,0.2204632,4.355272,0,0.6537027,-0.6537027,5.101799,85.02982,0.1394291,0.6831193,0,0,4.355272
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,40.75364,40.75364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9467995,3.701569,0,0,0,5.101799,85.02982,0.1394291,0,0,0,3.701569
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.06339,39.06339,1.547177,1.547177,1.7,0,0.5202,1.547177,0,0,0,0,0,0,0.152823,0.1451819,0.9467995,3.701569,0.1451819,0,0.1451819,5.239531,87.32534,0.1394497,1.701895,0,1.7,3.701569
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,37.38037,37.38037,0.02934486,0.02934486,0,0,0,0.02934486,0,0,3.469447E-18,0,0.03088932,0.02934486,0,0,0.8016176,3.832233,0,0.03088932,-0.03088932,5.206971,86.78267,0.1394497,0.03227934,0,0,3.832233
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,36.24632,36.24632,0.1727765,0.1727765,0,0,0,0.1727765,0,0,2.775558E-17,0,0.18187,0.1727765,0,0,0.8359391,3.801344,0,0.18187,-0.18187,5.015263,83.58755,0.1394497,0.1900541,0,0,3.801344
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,35.35064,35.35064,0.2155958,0.2155958,0,0,0,0.2155958,0,0,2.775558E-17,0,0.2269429,0.2155958,0,0,1.038017,3.619474,0,0.2269429,-0.2269429,4.776044,79.60057,0.1394497,0.2371553,0,0,3.619474
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,34.45495,34.45495,0.1125438,0.1125438,0,0,0,0.1125438,0,0,1.387779E-17,0,0.1184672,0.1125438,0,0,1.290176,3.392531,0,0.1184672,-0.1184672,4.651169,77.51933,0.1394497,0.1237982,0,0,3.392531
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,33.62428,33.62428,0.2863079,0.2863079,0,0,0,0.2863079,0,0,0,0,0.3013768,0.2863079,0,0,1.421806,3.274064,0,0.3013768,-0.3013768,4.333489,72.22469,0.1394497,0.3149387,0,0,3.274064
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.95251,32.95251,0.1486243,0.1486243,0,0,0,0.1486243,0,0,0,0,0.1564466,0.1486243,0,0,1.756669,2.972687,0,0.1564466,-0.1564466,4.168581,69.4762,0.1394497,0.1634867,0,0,2.972687
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,32.25908,32.25908,0.2581623,0.2581623,0,0,0,0.2581623,0,0,5.551115E-17,0,0.2717498,0.2581623,0,0,1.930498,2.81624,0,0.2717498,-0.2717498,3.882131,64.70206,0.1394497,0.2839785,0,0,2.81624
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,31.52953,31.52953,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0.00637808,0.006059176,0,0,2.232443,2.544491,0,0.00637808,-0.00637808,3.875408,64.59,0.1394497,0.006665093,0,0,2.544491
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08705544,32.51166,31.03835,0.1418891,0.1418891,0,0,0,0.1418891,61.35457,0,2.775558E-17,0.08705544,0.1493569,0.1418891,0,0,2.239529,2.538113,0,0.06230149,-0.06230149,3.809736,63.49548,0.1394497,0.156078,0.06964435,0,2.625168
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4978727,39.38608,30.59773,0,0,0,0,0,0,0,0,0,0.4978727,0,0,0,0,2.308753,2.475811,0.4978727,0,0.4978727,4.28206,71.36752,0.1393951,0,0.3982981,0,2.973684
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8433703,47.89231,32.17962,0.7589447,0.7589447,0,0,0,0.7589447,111.1241,0,0,0.8433703,0.7988892,0.7589447,0,0,1.810881,2.923897,0.04448115,0,0.04448115,4.324258,72.07083,0.1393902,0.8348392,0.6746963,0,3.767267
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.088404,57.63167,36.00073,0.743963,0.743963,0,0,0,0.743963,146.2982,0,0,1.088404,0.7831189,0.743963,0,0,1.766399,2.963929,0.3052852,0,0.3052852,4.613877,76.8978,0.1393568,0.8183593,0.8707233,0,4.052334
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.162186,63.84548,39.73515,1.226633,1.226633,0,0,0,1.226633,94.74606,0,2.220446E-16,1.162186,1.291192,1.226633,0,0,1.461114,3.238686,0,0.1290061,-0.1290061,4.477893,74.6314,0.1393568,1.349296,0.9297489,0,4.400872
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.298433,70.81692,42.50166,1.113381,1.113381,0,0,0,1.113381,116.6208,0,0,1.298433,1.17198,1.113381,0,0,1.604454,3.10968,0.1264533,0,0.1264533,4.597857,76.6308,0.1393429,1.224719,1.038747,0,4.408113
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.163964,69.71079,44.5314,0,0,0,0,0,0,0,0,0,1.163964,0,0,0,0,1.478001,3.223488,1.163964,0,1.163964,5.70209,95.03465,0.1392156,0,0.9311712,0,4.387452
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.024227,68.43484,46.48168,0.2221845,0.2221845,0,0,0,0.2221845,460.9805,0.476312,0,1.024227,0.2338784,0.2221845,0,0,0.3140369,4.271056,0.3140369,0,0.3140369,6.000012,100,0.1391813,0.244403,0.8193819,0,5.295283
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9093756,66.65837,47.41348,1.137351,1.137351,0,0,0,1.137351,79.95558,0,0,0.9093756,1.197212,1.137351,0,0,0,4.553689,0,0.287836,-0.287836,5.696606,94.94324,0.1391813,1.251086,0.7275005,0,5.463065
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7728666,63.49434,47.50016,0.01548503,0.01548503,0,0,0,0.01548503,4991.056,0.4367488,0,0.7728666,0.01630004,0.01548503,0,0,0.3198178,4.265853,0.3198178,0,0.3198178,6.000012,100,0.1391464,0.01703354,0.6182933,0,5.03872
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4105403,55.66713,47.61573,0,0,0,0,0,0,0,0.4105403,0,0.4105403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391464,0,0.3284322,0,4.964229
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1495814,49.37494,46.56113,0.9379562,0.9379562,0,0,0,0.9379562,15.94759,0,0,0.1495814,0.9873223,0.9379562,0,0,0,4.553689,0,0.8377408,-0.8377408,5.116956,85.28242,0.1391464,1.031752,0.1196651,0,4.70327
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,44.48806,44.48806,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0.831719,0.7901331,0,0,0.9308232,3.715948,0,0.831719,-0.831719,4.240247,70.67064,0.1391464,0.8691463,0,0,3.715948
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,42.58112,42.58112,0.7581849,0.7581849,0,0,0,0.7581849,0,0,1.110223E-16,0,0.7980893,0.7581849,0,0,1.854955,2.884229,0,0.7980893,-0.7980893,3.398987,56.64967,0.1391464,0.8340033,0,0,2.884229
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,40.68863,40.68863,0.2773888,0.2773888,0,0,0,0.2773888,0,0,5.551115E-17,0,0.2919882,0.2773888,0,0,2.741721,2.08614,0,0.2919882,-0.2919882,3.091204,51.51997,0.1391464,0.3051276,0,0,2.08614
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.0056,39.0056,0.4238252,0.4238252,0,0,0,0.4238252,0,0,5.551115E-17,0,0.4461318,0.4238252,0,0,3.066153,1.794152,0,0.4461318,-0.4461318,2.62094,43.68225,0.1391464,0.4662077,0,0,1.794152
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,37.30091,37.30091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.561855,1.34802,0,0,0,2.62094,43.68225,0.1391464,0,0,0,1.34802
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.15964,36.15964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.561855,1.34802,0,0,0,2.62094,43.68225,0.1391464,0,0,0,1.34802
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,35.26396,35.26396,0.1316412,0.1316412,0,0,0,0.1316412,0,0,2.775558E-17,0,0.1385697,0.1316412,0,0,3.561855,1.34802,0,0.1385697,-0.1385697,2.474875,41.24783,0.1391464,0.1448053,0,0,1.34802
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,34.35382,34.35382,0.09450012,0.09450012,0,0,0,0.09450012,0,0,1.387779E-17,0,0.09947381,0.09450012,0,0,3.715821,1.20945,0,0.09947381,-0.09947381,2.37002,39.50026,0.1391464,0.1039501,0,0,1.20945
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,33.52315,33.52315,0.07226697,0.07226697,0,0,0,0.07226697,0,0,0,0,0.07607049,0.07226697,0,0,3.826347,1.109976,0,0.07607049,-0.07607049,2.289835,38.16384,0.1391464,0.07949366,0,0,1.109976
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.85139,32.85139,0.05510757,0.05510757,0,0,0,0.05510757,0,0,0,0,0.05800797,0.05510757,0,0,3.91087,1.033906,0,0.05800797,-0.05800797,2.228689,37.14474,0.1391464,0.06061833,0,0,1.033906
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.13628,32.13628,0.05275074,0.05275074,0,0,0,0.05275074,0,0,6.938894E-18,0,0.05552709,0.05275074,0,0,3.975323,0.9758978,0,0.05552709,-0.05552709,2.170158,36.16924,0.1391464,0.05802581,0,0,0.9758978
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,31.38507,31.38507,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0.02862359,0.02719241,0,0,4.03702,0.9203708,0,0.02862359,-0.02862359,2.139987,35.66637,0.1391464,0.02991165,0,0,0.9203708
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07925825,32.24026,30.90111,0.04734546,0.04734546,0,0,0,0.04734546,167.4041,0,0,0.07925825,0.04983733,0.04734546,0,0,4.068824,0.8917472,0.02942092,0,0.02942092,2.167898,36.13155,0.1391432,0.05208001,0.0634066,0,0.9710054
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4247413,37.85836,30.43159,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,47.53795,0,0,0.4247413,0,0,0.8065216,0.7661955,4.039403,0.918226,1.190937,0,1.190937,3.297719,54.96188,0.139301,0.9828262,0.3397931,1.7,1.342967
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8115261,47.09892,32.05683,0,0,1.452632,0,0.4526684,0,0,0,0,0.8115261,0,0,1.452632,1.38,2.848466,1.990069,2.191526,0,2.191526,5.376784,89.61288,0.139306,0,0.6492209,1.7,2.801595
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.150754,58.9554,35.87793,0.2466274,0.2466274,0,0,0,0.2466274,466.5961,0.2342057,0,1.150754,0.2596078,0.2466274,0,0,0.6569403,3.962443,0.6569403,0,0.6569403,6.000012,100,0.1392345,0.2712902,0.920603,0,5.113196
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.280185,66.76939,39.6557,0.9473004,0.9473004,0,0,0,0.9473004,135.1403,0.2830262,0,1.280185,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1392345,1.04203,1.024148,0,5.833873
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.283029,70.28633,42.41499,0.7576774,0.7576774,0,0,0,0.7576774,169.3371,0.4854739,0,1.283029,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1392345,0.8334451,1.026423,0,5.836718
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.279988,72.81308,44.48806,0.2124236,0.2124236,0,0,0,0.2124236,602.5641,1.056385,0,1.279988,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1392345,0.233666,1.023991,0,5.833677
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.185907,72.64983,46.43834,1.592114,1.592114,0.4655021,0,0.1831821,1.592114,74.48634,0,0,1.185907,1.185907,1.126612,0,0,0,4.553689,0,0,0,6.000012,100,0.1392345,1.751325,0.9487259,1.7,5.739596
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.086356,71.12037,47.37737,0.6687267,0.6687267,0,0,0,0.6687267,162.4514,0.3824331,0,1.086356,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1392345,0.7355995,0.8690848,0,5.640045
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9606519,68.03091,47.50016,0.5797752,0.5797752,0,0,0,0.5797752,165.6939,0.3503623,0,0.9606519,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1392345,0.6377527,0.7685215,0,5.514341
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6772754,61.39165,47.57962,1.055886,1.055886,0,0,0,1.055886,64.14286,0,0,0.6772754,1.111459,1.055886,0,0,0,4.553689,0,0.4341834,-0.4341834,5.542343,92.37219,0.1392345,1.161474,0.5418203,0,5.230964
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3241249,52.7594,46.52502,0,0,0,0,0,0,0,0,0,0.3241249,0,0,0,0,0.482426,4.119505,0.3241249,0,0.3241249,5.849834,97.49705,0.1391992,0,0.2592999,0,4.44363
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,44.4086,44.4086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1583011,4.411218,0,0,0,5.849834,97.49705,0.1391992,0,0,0,4.411218
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,42.50166,42.50166,0.2322297,0.2322297,0,0,0,0.2322297,0,0,2.775558E-17,0,0.2444523,0.2322297,0,0,0.1583011,4.411218,0,0.2444523,-0.2444523,5.592159,93.20246,0.1391992,0.2554527,0,0,4.411218
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,40.60917,40.60917,0.246194,0.246194,0,0,0,0.246194,0,0,2.775558E-17,0,0.2591516,0.246194,0,0,0.4299148,4.166766,0,0.2591516,-0.2591516,5.318989,88.64964,0.1391992,0.2708135,0,0,4.166766
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.92615,38.92615,0.3931795,0.3931795,0,0,0,0.3931795,0,0,5.551115E-17,0,0.4138732,0.3931795,0,0,0.7178611,3.907614,0,0.4138732,-0.4138732,4.882729,81.37865,0.1391992,0.4324975,0,0,3.907614
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,37.21424,37.21424,0.05993814,0.05993814,0,0,0,0.05993814,0,0,1.387779E-17,0,0.06309278,0.05993814,0,0,1.17772,3.493741,0,0.06309278,-0.06309278,4.816223,80.27023,0.1391992,0.06593196,0,0,3.493741
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.08018,36.08018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.247823,3.430648,0,0,0,4.816223,80.27023,0.1391992,0,0,0,3.430648
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.16283,35.16283,0.004641078,0.004641078,0,0,0,0.004641078,0,0,0,0,0.004885345,0.004641078,0,0,1.247823,3.430648,0,0.004885345,-0.004885345,4.811073,80.18439,0.1391992,0.005105186,0,0,3.430648
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,34.2527,34.2527,0.1053341,0.1053341,0,0,0,0.1053341,0,0,1.387779E-17,0,0.110878,0.1053341,0,0,1.253251,3.425763,0,0.110878,-0.110878,4.694198,78.23647,0.1391992,0.1158675,0,0,3.425763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,33.42202,33.42202,0.07526799,0.07526799,0,0,0,0.07526799,0,0,0,0,0.07922945,0.07526799,0,0,1.376449,3.314885,0,0.07922945,-0.07922945,4.610682,76.84455,0.1391992,0.08279478,0,0,3.314885
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,32.72859,32.72859,0.2009307,0.2009307,0,0,0,0.2009307,0,0,2.775558E-17,0,0.211506,0.2009307,0,0,1.464482,3.235655,0,0.211506,-0.211506,4.387736,73.12878,0.1391992,0.2210238,0,0,3.235655
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.01349,32.01349,0.007449921,0.007449921,0,0,0,0.007449921,0,0,0,0,0.007842022,0.007449921,0,0,1.699489,3.024149,0,0.007842022,-0.007842022,4.379469,72.99101,0.1391992,0.008194913,0,0,3.024149
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.24782,31.24782,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0.003721837,0.003535745,0,0,1.708202,3.016307,0,0.003721837,-0.003721837,4.375546,72.92563,0.1391992,0.00388932,0,0,3.016307
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.0907281,32.29005,30.75664,0.16901,0.16901,0,0,0,0.16901,53.68209,0,0,0.0907281,0.1779053,0.16901,0,0,1.712337,3.012585,0,0.08717716,-0.08717716,4.283653,71.39408,0.1391992,0.185911,0.07258248,0,3.103313
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4307779,37.81755,30.28713,0.6285862,0.6285862,0,0,0,0.6285862,68.53123,0,0,0.4307779,0.6616697,0.6285862,0,0,1.809201,2.925408,0,0.2308919,-0.2308919,4.040272,67.33773,0.1391992,0.6914449,0.3446223,0,3.356186
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6791924,44.29945,31.93403,0,0,0,0,0,0,0,0,0,0.6791924,0,0,0,0,2.065747,2.694516,0.6791924,0,0.6791924,4.68461,78.07668,0.1391253,0,0.5433539,0,3.373709
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9086643,53.31966,35.77681,0.5285142,0.5285142,0,0,0,0.5285142,171.9281,0,0,0.9086643,0.5563307,0.5285142,0,0,1.386555,3.305789,0.3523336,0,0.3523336,5.018864,83.64756,0.139087,0.5813656,0.7269315,0,4.214454
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.089219,61.86186,39.57624,0.6383246,0.6383246,0,0,0,0.6383246,170.6371,0,0,1.089219,0.6719206,0.6383246,0,0,1.034221,3.62289,0.4172981,0,0.4172981,5.414747,90.24561,0.1390417,0.702157,0.871375,0,4.712109
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.218459,68.50916,42.37887,0.2900019,0.2900019,0,0,0,0.2900019,420.1556,0.296271,0,1.218459,0.3052652,0.2900019,0,0,0.6169232,3.998458,0.6169232,0,0.6169232,6.000012,100,0.1389747,0.3190021,0.9747674,0,5.216918
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9443783,64.07537,44.45194,0.4665435,0.4665435,0,0,0,0.4665435,202.4202,0.4532799,0,0.9443783,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1389747,0.5131978,0.7555026,0,5.498067
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8395442,63.81545,46.40222,0.001508081,0.001508081,0,0,0,0.001508081,55669.7,0.8379567,0,0.8395442,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1389747,0.001658889,0.6716353,0,5.393233
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9028404,66.40633,47.33403,1.00914,1.00914,0,0,0,1.00914,89.46626,0,0,0.9028404,1.062253,1.00914,0,0,0,4.553689,0,0.1594128,-0.1594128,5.831976,97.19941,0.1389747,1.110055,0.7222723,0,5.456529
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7559206,63.05193,47.45682,0.2421165,0.2421165,0,0,0,0.2421165,312.2136,0.3239357,0,0.7559206,0.2548595,0.2421165,0,0,0.1771254,4.394276,0.1771254,0,0.1771254,6.000012,100,0.1389555,0.2663282,0.6047365,0,5.150197
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4380727,56.15598,47.53628,0.6568324,0.6568324,0,0,0,0.6568324,66.69475,0,0,0.4380727,0.6914026,0.6568324,0,0,0,4.553689,0,0.2533298,-0.2533298,5.732979,95.54945,0.1389555,0.7225156,0.3504582,0,4.991762
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1697698,49.68165,46.48168,0.4932317,0.4932317,0,0,0,0.4932317,34.4199,0,0,0.1697698,0.5191913,0.4932317,0,0,0.2814776,4.300359,0,0.3494214,-0.3494214,5.364656,89.41076,0.1389555,0.5425549,0.1358159,0,4.470129
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,44.37249,44.37249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6697236,3.950938,0,0,0,5.364656,89.41076,0.1389555,0,0,0,3.950938
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,42.45832,42.45832,0.2939049,0.2939049,0,0,0,0.2939049,0,0,0,0,0.3093736,0.2939049,0,0,0.6697236,3.950938,0,0.3093736,-0.3093736,5.038548,83.97563,0.1389555,0.3232954,0,0,3.950938
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,40.55138,40.55138,0.7899519,0.7899519,0,0,0,0.7899519,0,0,1.110223E-16,0,0.8315284,0.7899519,0,0,1.013472,3.641564,0,0.8315284,-0.8315284,4.16204,69.3672,0.1389555,0.8689471,0,0,3.641564
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,38.83947,38.83947,0.3721436,0.3721436,0,0,0,0.3721436,0,0,0,0,0.3917301,0.3721436,0,0,1.937392,2.810036,0,0.3917301,-0.3917301,3.74912,62.48521,0.1389555,0.4093579,0,0,2.810036
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,37.15645,37.15645,0.1813946,0.1813946,0,0,0,0.1813946,0,0,2.775558E-17,0,0.1909417,0.1813946,0,0,2.372648,2.418306,0,0.1909417,-0.1909417,3.54785,59.13072,0.1389555,0.199534,0,0,2.418306
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.97906,35.97906,0.2072553,0.2072553,0,0,0,0.2072553,0,0,2.775558E-17,0,0.2181634,0.2072553,0,0,2.584805,2.227364,0,0.2181634,-0.2181634,3.317886,55.29799,0.1389555,0.2279808,0,0,2.227364
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.08337,35.08337,0.04317332,0.04317332,0,0,0,0.04317332,0,0,6.938894E-18,0,0.0454456,0.04317332,0,0,2.827209,2.009201,0,0.0454456,-0.0454456,3.269982,54.49959,0.1389555,0.04749065,0,0,2.009201
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.15157,34.15157,0.1495016,0.1495016,0,0,0,0.1495016,0,0,2.775558E-17,0,0.1573701,0.1495016,0,0,2.877704,1.963755,0,0.1573701,-0.1573701,3.104099,51.73488,0.1389555,0.1644517,0,0,1.963755
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,33.29923,33.29923,0.2804725,0.2804725,0,0,0,0.2804725,0,0,5.551115E-17,0,0.2952342,0.2804725,0,0,3.05256,1.806385,0,0.2952342,-0.2952342,2.792895,46.54816,0.1389555,0.3085198,0,0,1.806385
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,32.6058,32.6058,0.1532551,0.1532551,0,0,0,0.1532551,0,0,2.775558E-17,0,0.1613211,0.1532551,0,0,3.380598,1.511151,0,0.1613211,-0.1613211,2.622848,43.71404,0.1389555,0.1685806,0,0,1.511151
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.89792,31.89792,0.2284416,0.2284416,0,0,0,0.2284416,0,0,2.775558E-17,0,0.2404648,0.2284416,0,0,3.559844,1.34983,0,0.2404648,-0.2404648,2.369375,39.48951,0.1389555,0.2512857,0,0,1.34983
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.12503,31.12503,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0.1349292,0.1281827,0,0,3.827027,1.109365,0,0.1349292,-0.1349292,2.227148,37.11905,0.1389555,0.141001,0,0,1.109365
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1116966,32.5024,30.61218,0.04052624,0.04052624,0,0,0,0.04052624,275.6154,0,0,0.1116966,0.0426592,0.04052624,0,0,3.976948,0.9744356,0.06903737,0,0.06903737,2.292642,38.21063,0.138948,0.04457887,0.08935726,0,1.086132
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3220447,35.70696,30.14989,0,0,0,0,0,0,0,0,0,0.3220447,0,0,0,0,3.907911,1.036569,0.3220447,0,0.3220447,2.598161,43.30259,0.1389131,0,0.2576357,0,1.358614
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5631811,41.89527,31.79679,1.213517,1.213517,0,0,0,1.213517,46.40899,0,2.220446E-16,0.5631811,1.277387,1.213517,0,0,3.585866,1.326409,0,0.7142056,-0.7142056,1.845322,30.7553,0.1389131,1.334869,0.4505449,0,1.889591
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9434876,53.94521,35.65401,1.087159,1.087159,1.7,0,0.5202,1.087159,86.7847,0,0,0.9434876,0,0,0.612841,0.582199,4.379428,0.6122038,1.525687,0,1.525687,3.292715,54.87848,0.1390493,1.195875,0.7547901,1.7,1.555691
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.226465,65.15481,39.47512,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,131.7162,0,0,1.226465,0,0,0.7688584,0.7304155,2.853741,1.985322,1.95688,0,1.95688,5.149175,85.8194,0.1391385,1.024256,0.9811717,1.7,3.211787
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.256046,69.41198,42.29941,0.6319991,0.6319991,0,0,0,0.6319991,198.7417,0,0,1.256046,0.6652622,0.6319991,0,0,0.8968611,3.746514,0.5907837,0,0.5907837,5.709641,95.1605,0.1390746,0.695199,1.004837,0,5.00256
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.917725,63.38618,44.4086,0.09184735,0.09184735,0,0,0,0.09184735,999.1851,0.5149661,0,0.917725,0.09668142,0.09184735,0,0,0.3060775,4.278219,0.3060775,0,0.3060775,6.000012,100,0.1390415,0.1010321,0.73418,0,5.195944
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.240277,74.05982,46.35888,0.1071092,0.1071092,0,0,0,0.1071092,1157.956,1.12753,0,1.240277,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1390415,0.1178201,0.9922215,0,5.793966
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.096883,71.29427,47.29069,0,0,0,0,0,0,0,1.096883,0,1.096883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390415,0,0.8775064,0,5.650572
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9785744,68.37981,47.41348,0.9683219,0.9683219,0,0,0,0.9683219,101.0588,0,0,0.9785744,1.019286,0.9683219,0,0,0,4.553689,0,0.04071178,-0.04071178,5.957098,99.28477,0.1390415,1.065154,0.7828595,0,5.532263
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6363556,60.38797,47.50016,1.340241,1.340241,0.7786763,0,0.2686786,1.340241,47.48069,0,0,0.6363556,0.5911202,0.5615643,0,0,0.04523531,4.512977,0.04523531,0,0.04523531,6.000012,100,0.1390467,1.474265,0.5090845,1.7,5.149333
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2441151,51.08206,46.43834,0,0,0,0,0,0,0,0.2441151,0,0.2441151,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390467,0,0.1952921,0,4.797804
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,44.28581,44.28581,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1390467,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,42.33553,42.33553,0.07155441,0.07155441,0,0,0,0.07155441,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1390467,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,40.45026,40.45026,0.476654,0.476654,0,0,0,0.476654,0,0,1.110223E-16,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1390467,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,38.76001,38.76001,0.5272943,0.5272943,0,0,0,0.5272943,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1390467,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.05532,37.05532,0.02152019,0.02152019,0,0,0,0.02152019,0,0,3.469447E-18,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1390467,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.87793,35.87793,0.09762963,0.09762963,0,0,0,0.09762963,0,0,1.387779E-17,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1390467,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.96058,34.96058,0.07431153,0.07431153,0,0,0,0.07431153,0,0,1.387779E-17,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1390467,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.02878,34.02878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1390467,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.17643,33.17643,0.1118875,0.1118875,0,0,0,0.1118875,0,0,1.387779E-17,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1390467,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,32.483,32.483,0.00476883,0.00476883,0,0,0,0.00476883,0,0,8.673617E-19,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1390467,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.75345,31.75345,0.1402196,0.1402196,0,0,0,0.1402196,0,0,2.775558E-17,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1390467,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.98056,30.98056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1390467,0,0,0,2.055556
