Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.0810133,31.84045,30.47493,0.1391842,0.1391842,0,0,0,0.1391842,58.20583,0,0,0.0810133,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.06549636,-0.06549636,3.29771,54.96172,0.1390467,0.1531026,0.06481064,0,2.136569
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3664151,36.33068,29.98375,0.4728982,0.4728982,0,0,0,0.4728982,77.48287,0,0,0.3664151,0.4977876,0.4728982,0,0,2.848477,1.99006,0,0.1313725,-0.1313725,3.159231,52.65374,0.1390467,0.5201881,0.2931321,0,2.356475
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.761077,45.62643,31.65233,0.722057,0.722057,0,0,0,0.722057,105.404,0,0,0.761077,0.7600601,0.722057,0,0,2.994446,1.858687,0.001016984,0,0.001016984,3.160196,52.66982,0.1390466,0.7942628,0.6088616,0,2.619764
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.162658,58.82695,35.53122,0,0,0,0,0,0,0,0,0,1.162658,0,0,0,0,2.993429,1.859603,1.162658,0,1.162658,4.26319,71.05303,0.138921,0,0.9301268,0,3.022261
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.226101,65.03962,39.38844,0,0,0,0,0,0,0,0,0,1.226101,0,0,0,0,1.830771,2.905995,1.226101,0,1.226101,5.426372,90.43935,0.1387888,0,0.9808808,0,4.132096
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.407642,73.52774,42.21273,0,0,0,0,0,0,0,0.8029727,0,1.407642,0,0,0,0,0.6046697,4.009486,0.6046697,0,0.6046697,6.000012,100,0.1387237,0,1.126114,0,5.417129
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.290221,72.89864,44.32915,0.8756453,0.8756453,0,0,0,0.8756453,147.3451,0.3684888,0,1.290221,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1387237,0.9632099,1.032177,0,5.84391
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.266394,74.69859,46.27943,0.9415647,0.9415647,0,0,0,0.9415647,134.4989,0.2752734,0,1.266394,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1387237,1.035721,1.013115,0,5.820083
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9264559,66.8939,47.25457,0.6335895,0.6335895,0,0,0,0.6335895,146.2234,0.2595195,0,0.9264559,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1387237,0.6969485,0.7411647,0,5.480145
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7223253,62.19004,47.37737,0.6179001,0.6179001,0,0,0,0.6179001,116.9,0.07190413,0,0.7223253,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1387237,0.6796901,0.5778602,0,5.276014
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.405412,55.39301,47.45682,0,0,0,0,0,0,0,0.405412,0,0.405412,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387237,0,0.3243296,0,4.959101
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2208141,50.58912,46.40222,0.3381032,0.3381032,0,0,0,0.3381032,65.30968,0,0,0.2208141,0.3558981,0.3381032,0,0,0,4.553689,0,0.135084,-0.135084,5.857621,97.62682,0.1387237,0.3719135,0.1766513,0,4.774503
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,44.20635,44.20635,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0.7156267,0.6798453,0,0,0.1500933,4.418605,0,0.7156267,-0.7156267,5.103284,85.05457,0.1387237,0.7478299,0,0,4.418605
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,42.25607,42.25607,0.07763354,0.07763354,0,0,0,0.07763354,0,0,1.387779E-17,0,0.08171953,0.07763354,0,0,0.9452341,3.702978,0,0.08171953,-0.08171953,5.017144,83.6189,0.1387237,0.0853969,0,0,3.702978
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,40.34913,40.34913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.036034,3.621259,0,0,0,5.017144,83.6189,0.1387237,0,0,0,3.621259
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,38.65889,38.65889,0.3665393,0.3665393,0,0,0,0.3665393,0,0,0,0,0.3858309,0.3665393,0,0,1.036034,3.621259,0,0.3858309,-0.3858309,4.610443,76.84056,0.1387237,0.4031933,0,0,3.621259
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.9542,36.9542,0.1898053,0.1898053,0,0,0,0.1898053,0,0,2.775558E-17,0,0.1997951,0.1898053,0,0,1.464735,3.235428,0,0.1997951,-0.1997951,4.39984,73.33053,0.1387237,0.2087859,0,0,3.235428
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.686729,3.035633,0,0,0,4.39984,73.33053,0.1387237,0,0,0,3.035633
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.83778,34.83778,0.2595062,0.2595062,0,0,0,0.2595062,0,0,0,0,0.2731644,0.2595062,0,0,1.686729,3.035633,0,0.2731644,-0.2731644,4.1119,68.53152,0.1387237,0.2854568,0,0,3.035633
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.90598,33.90598,0.08936399,0.08936399,0,0,0,0.08936399,0,0,1.387779E-17,0,0.09406736,0.08936399,0,0,1.990245,2.762468,0,0.09406736,-0.09406736,4.012744,66.87894,0.1387237,0.09830039,0,0,2.762468
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.05364,33.05364,0.139509,0.139509,0,0,0,0.139509,0,0,2.775558E-17,0,0.1468516,0.139509,0,0,2.094764,2.668401,0,0.1468516,-0.1468516,3.857949,64.29902,0.1387237,0.1534599,0,0,2.668401
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,32.33854,32.33854,0.1036359,0.1036359,0,0,0,0.1036359,0,0,1.387779E-17,0,0.1090904,0.1036359,0,0,2.257933,2.521549,0,0.1090904,-0.1090904,3.742957,62.3825,0.1387237,0.1139995,0,0,2.521549
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,31.60899,31.60899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379144,2.412459,0,0,0,3.742957,62.3825,0.1387237,0,0,0,2.412459
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.79998,30.79998,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0.1885139,0.1790882,0,0,2.379144,2.412459,0,0.1885139,-0.1885139,3.544246,59.07066,0.1387237,0.196997,0,0,2.412459
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1194847,32.30677,30.28713,0.1614519,0.1614519,0,0,0,0.1614519,74.00639,0,0,0.1194847,0.1699494,0.1614519,0,0,2.588604,2.223945,0,0.05046465,-0.05046465,3.491052,58.18408,0.1387237,0.1775971,0.09558778,0,2.34343
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4125986,36.97858,29.80317,0.3016053,0.3016053,0,0,0,0.3016053,136.8009,0,0,0.4125986,0.3174792,0.3016053,0,0,2.644676,2.173481,0.09511935,0,0.09511935,3.58129,59.68805,0.1387135,0.3317658,0.3300788,0,2.586079
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8931909,48.15548,31.48619,0.4827957,0.4827957,0,0,0,0.4827957,185.0039,0,0,0.8931909,0.508206,0.4827957,0,0,2.549557,2.259088,0.3849849,0,0.3849849,3.946519,65.77518,0.1386721,0.5310752,0.7145527,0,3.152279
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.18203,59.14368,35.40842,0.5757295,0.5757295,0,0,0,0.5757295,205.3099,0,0,1.18203,0.6060311,0.5757295,0,0,2.164572,2.605574,0.5759986,0,0.5759986,4.492959,74.8825,0.1386102,0.6333025,0.9456238,0,3.787604
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.124545,62.36138,39.27287,0.2410668,0.2410668,0,0,0,0.2410668,466.4869,0,0,1.124545,0.2537546,0.2410668,0,0,1.588573,3.123973,0.8707906,0,0.8707906,5.319064,88.65089,0.1385167,0.2651735,0.8996361,0,4.248518
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.986011,62.38013,42.13328,0.2862688,0.2862688,0,0,0,0.2862688,344.4354,0,0,0.986011,0.3013356,0.2862688,0,0,0.7177826,3.907685,0.6846754,0,0.6846754,5.968604,99.47653,0.1384433,0.3148957,0.7888088,0,4.893695
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9531879,64.05307,44.24969,0.9882362,0.9882362,0,0,0,0.9882362,96.45345,0,0,0.9531879,1.040249,0.9882362,0,0,0.03310722,4.523892,0,0.08706075,-0.08706075,5.876833,97.94703,0.1384433,1.08706,0.7625503,0,5.47708
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.064795,69.18221,46.23609,0.4398274,0.4398274,0,0,0,0.4398274,242.0939,0.4719778,0,1.064795,0.4629762,0.4398274,0,0,0.1298414,4.436831,0.1298414,0,0.1298414,6.000012,100,0.1384293,0.4838101,0.8518363,0,5.501627
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.051615,69.96636,47.17511,0.9077765,0.9077765,0,0,0,0.9077765,115.8452,0.09606104,0,1.051615,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1384293,0.9985541,0.8412922,0,5.605304
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8761328,65.70703,47.29069,0.9110507,0.9110507,0,0,0,0.9110507,96.16729,0,0,0.8761328,0.9590007,0.9110507,0,0,0,4.553689,0,0.08286795,-0.08286795,5.912662,98.54416,0.1384293,1.002156,0.7009062,0,5.429821
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5141139,57.59212,47.37737,0.4160213,0.4160213,0,0,0,0.4160213,123.5787,0,0,0.5141139,0.4379172,0.4160213,0,0,0.0920755,4.470821,0.07619674,0,0.07619674,5.984948,99.74893,0.1384212,0.4576235,0.4112911,0,4.984935
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1883208,49.87693,46.32277,0,0,0,0,0,0,0,0.172442,0,0.1883208,0,0,0,0,0.01587876,4.539398,0.01587876,0,0.01587876,6.000012,100,0.1384195,0,0.1506566,0,4.727719
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,44.1269,44.1269,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1384195,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,42.17662,42.17662,0.8555934,0.8555934,0,0,0,0.8555934,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1384195,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,40.248,40.248,0.2555243,0.2555243,0,0,0,0.2555243,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1384195,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,38.53609,38.53609,0.2087098,0.2087098,0,0,0,0.2087098,0,0,2.775558E-17,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1384195,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,36.83141,36.83141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1384195,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,35.65401,35.65401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1384195,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,34.72221,34.72221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1384195,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,33.78319,33.78319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1384195,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,32.90918,32.90918,0.02523884,0.02523884,0,0,0,0.02523884,0,0,3.469447E-18,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1384195,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,32.22296,32.22296,0.01985986,0.01985986,0,0,0,0.01985986,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1384195,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,31.47174,31.47174,0.136403,0.136403,0,0,0,0.136403,0,0,2.775558E-17,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1384195,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,30.65552,30.65552,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1384195,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06107259,31.15339,30.12822,0,0,0,0,0,0,0,0,0,0.06107259,0,0,0,0,2.253685,2.525373,0.06107259,0,0.06107259,3.919917,65.33183,0.1384129,0,0.04885807,0,2.586445
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3326315,35.3648,29.63704,0,0,0,0,0,0,0,0,0,0.3326315,0,0,0,0,2.192612,2.580338,0.3326315,0,0.3326315,4.235479,70.59118,0.1383773,0,0.2661052,0,2.912969
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.629647,42.67307,31.32728,0.452731,0.452731,0,0,0,0.452731,139.0775,0,0,0.629647,0.4765589,0.452731,0,0,1.859981,2.879706,0.1530881,0,0.1530881,4.380712,73.01171,0.1383609,0.498004,0.5037176,0,3.509353
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.137415,57.89501,35.24951,0.479654,0.479654,0,0,0,0.479654,237.1323,0,0,1.137415,0.5048989,0.479654,0,0,1.706893,3.017486,0.6325158,0,0.6325158,4.980769,83.01264,0.1382932,0.5276194,0.9099318,0,4.1549
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.324769,67.31831,39.15007,0,0,0,0,0,0,0,0.2503921,0,1.324769,0,0,0,0,1.074377,3.58675,1.074377,0,1.074377,6.000012,100,0.1381784,0,1.059815,0,4.911519
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.006152,62.7706,42.05382,0.7286042,0.7286042,0,0,0,0.7286042,138.0931,0.2392005,0,1.006152,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1381784,0.8014646,0.8049218,0,5.559841
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.997869,65.03932,44.16301,0.6606457,0.6606457,0,0,0,0.6606457,151.0445,0.3024524,0,0.997869,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1381784,0.7267103,0.7982952,0,5.551558
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.096403,69.85621,46.11329,0.26857,0.26857,0,0,0,0.26857,408.2373,0.8136976,0,1.096403,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1381784,0.295427,0.8771223,0,5.650092
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8584425,65.04905,47.08844,0.2944621,0.2944621,0,0,0,0.2944621,291.5291,0.5484824,0,0.8584425,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1381784,0.3239083,0.686754,0,5.412131
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8514992,65.02334,47.21123,0.1318816,0.1318816,0,0,0,0.1318816,645.6542,0.7126765,0,0.8514992,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1381784,0.1450698,0.6811994,0,5.405188
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5844085,59.01535,47.29069,0,0,0,0,0,0,0,0.5844085,0,0.5844085,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381784,0,0.4675268,0,5.138097
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2271517,50.54181,46.23609,0.6982806,0.6982806,0,0,0,0.6982806,32.53014,0,1.110223E-16,0.2271517,0.7350322,0.6982806,0,0,0,4.553689,0,0.5078806,-0.5078806,5.464659,91.07747,0.1381784,0.7681087,0.1817213,0,4.78084
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,44.0041,44.0041,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0.3224405,0.3063185,0,0,0.5643117,4.045808,0,0.3224405,-0.3224405,5.124777,85.41277,0.1381784,0.3369504,0,0,4.045808
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,42.05382,42.05382,0.7305109,0.7305109,0,0,0,0.7305109,0,0,0,0,0.7689588,0.7305109,0,0,0.922579,3.723368,0,0.7689588,-0.7689588,4.314223,71.90357,0.1381784,0.803562,0,0,3.723368
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,40.12521,40.12521,0.5303587,0.5303587,0,0,0,0.5303587,0,0,1.110223E-16,0,0.5582723,0.5303587,0,0,1.776978,2.954409,0,0.5582723,-0.5582723,3.725752,62.09575,0.1381784,0.5833946,0,0,2.954409
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,38.4133,38.4133,0.1555042,0.1555042,0,0,0,0.1555042,0,0,0,0,0.1636886,0.1555042,0,0,2.39728,2.396137,0,0.1636886,-0.1636886,3.553209,59.22004,0.1381784,0.1710546,0,0,2.396137
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,36.70861,36.70861,0.01608599,0.01608599,0,0,0,0.01608599,0,0,0,0,0.01693263,0.01608599,0,0,2.579157,2.232448,0,0.01693263,-0.01693263,3.535361,58.92256,0.1381784,0.01769459,0,0,2.232448
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,35.50955,35.50955,0.05373008,0.05373008,0,0,0,0.05373008,0,0,6.938894E-18,0,0.05655798,0.05373008,0,0,2.59797,2.215515,0,0.05655798,-0.05655798,3.475743,57.92894,0.1381784,0.05910309,0,0,2.215515
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,34.57775,34.57775,0.1259707,0.1259707,0,0,0,0.1259707,0,0,2.775558E-17,0,0.1326007,0.1259707,0,0,2.660813,2.158957,0,0.1326007,-0.1326007,3.33597,55.59939,0.1381784,0.1385677,0,0,2.158957
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,33.62428,33.62428,0.07531543,0.07531543,0,0,0,0.07531543,0,0,1.387779E-17,0,0.0792794,0.07531543,0,0,2.808147,2.026357,0,0.0792794,-0.0792794,3.252402,54.20659,0.1381784,0.08284698,0,0,2.026357
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,32.77193,32.77193,0.01792657,0.01792657,0,0,0,0.01792657,0,0,0,0,0.01887008,0.01792657,0,0,2.896235,1.947077,0,0.01887008,-0.01887008,3.232511,53.87508,0.1381784,0.01971923,0,0,1.947077
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,32.05683,32.05683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.917202,1.928207,0,0,0,3.232511,53.87508,0.1381784,0,0,0,1.928207
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,31.32728,31.32728,0.166899,0.166899,0,0,0,0.166899,0,0,2.775558E-17,0,0.1756832,0.166899,0,0,2.917202,1.928207,0,0.1756832,-0.1756832,3.047325,50.78865,0.1381784,0.1835889,0,0,1.928207
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,30.4966,30.4966,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0.1460402,0.1387382,0,0,3.112405,1.752524,0,0.1460402,-0.1460402,2.893385,48.22299,0.1381784,0.152612,0,0,1.752524
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1413023,32.35114,29.96208,0,0,0,0,0,0,0,0,0,0.1413023,0,0,0,0,3.274672,1.606484,0.1413023,0,0.1413023,3.027436,50.45717,0.1381633,0,0.1130418,0,1.747786
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5212772,38.61391,29.45646,0.5920835,0.5920835,0,0,0,0.5920835,88.04118,0,0,0.5212772,0.6232457,0.5920835,0,0,3.13337,1.733656,0,0.1019684,-0.1019684,2.919952,48.66577,0.1381633,0.6512918,0.4170218,0,2.254933
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8909609,47.74463,31.16115,0.7397327,0.7397327,0,0,0,0.7397327,120.4436,0,0,0.8909609,0.778666,0.7397327,0,0,3.246668,1.631688,0.1122949,0,0.1122949,3.026484,50.4413,0.1381513,0.813706,0.7127687,0,2.522648
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.071906,56.20301,35.10505,0.5492185,0.5492185,0,0,0,0.5492185,195.1693,0,0,1.071906,0.5781248,0.5492185,0,0,3.134373,1.732753,0.4937814,0,0.4937814,3.494926,58.24866,0.1380987,0.6041403,0.8575249,0,2.804659
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.287115,66.14513,39.0056,0.107894,0.107894,0,0,0,0.107894,1192.944,0,0,1.287115,0.1135727,0.107894,0,0,2.640592,2.177156,1.173542,0,1.173542,4.608246,76.80396,0.1379736,0.1186834,1.029692,0,3.464271
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.417907,73.40157,41.88769,1.182361,1.182361,0,0,0,1.182361,119.9217,0,0,1.417907,1.24459,1.182361,0,0,1.46705,3.233344,0.1733168,0,0.1733168,4.772669,79.54433,0.1379552,1.300597,1.134326,0,4.651251
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.384035,75.22085,44.04022,0.3881058,0.3881058,0,0,0,0.3881058,356.6128,0,0,1.384035,0.4085325,0.3881058,0,0,1.293733,3.389329,0.9755028,0,0.9755028,5.698112,94.96835,0.1378514,0.4269164,1.107228,0,4.773365
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.280013,74.77502,46.03384,0.3775638,0.3775638,0,0,0,0.3775638,339.0191,0.5643477,0,1.280013,0.3974356,0.3775638,0,0,0.3182302,4.267282,0.3182302,0,0.3182302,6.000012,100,0.1378176,0.4153202,1.024011,0,5.547295
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.040224,69.47279,47.00898,0.6233032,0.6233032,0,0,0,0.6233032,166.889,0.3841159,0,1.040224,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1378176,0.6856335,0.8321796,0,5.593914
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9110811,66.37368,47.13177,0.4797816,0.4797816,0,0,0,0.4797816,189.895,0.4060479,0,0.9110811,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1378176,0.5277597,0.7288649,0,5.46477
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6204559,59.71933,47.21123,0.8004059,0.8004059,0,0,0,0.8004059,77.51765,0,0,0.6204559,0.8425325,0.8004059,0,0,0,4.553689,0,0.2220767,-0.2220767,5.765923,96.09852,0.1378176,0.8804465,0.4963647,0,5.174145
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2825262,51.50259,46.11329,0.075897,0.075897,0,0,0,0.075897,372.2495,0,0,0.2825262,0.07989158,0.075897,0,0,0.2467519,4.331612,0.2026346,0,0.2026346,5.958158,99.30244,0.1377961,0.0834867,0.226021,0,4.614139
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,43.88131,43.88131,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,1.171092,1.112538,0,0,0.04411725,4.513983,0,1.171092,-1.171092,4.723719,78.72849,0.1377961,1.223791,0,0,4.513983
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,41.88769,41.88769,0.5739585,0.5739585,0,0,0,0.5739585,0,0,1.110223E-16,0,0.6041667,0.5739585,0,0,1.345331,3.342891,0,0.6041667,-0.6041667,4.086871,68.11439,0.1377961,0.6313543,0,0,3.342891
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.98075,39.98075,0.4998481,0.4998481,0,0,0,0.4998481,0,0,0,0,0.5261559,0.4998481,0,0,2.016627,2.738724,0,0.5261559,-0.5261559,3.532254,58.87079,0.1377961,0.5498329,0,0,2.738724
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,38.27605,38.27605,0.5262146,0.5262146,0,0,0,0.5262146,0,0,1.110223E-16,0,0.5539101,0.5262146,0,0,2.601245,2.212569,0,0.5539101,-0.5539101,2.948382,49.1396,0.1377961,0.5788361,0,0,2.212569
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,36.57137,36.57137,0.116244,0.116244,0,0,0,0.116244,0,0,1.387779E-17,0,0.1223621,0.116244,0,0,3.216701,1.658658,0,0.1223621,-0.1223621,2.819401,46.98992,0.1377961,0.1278684,0,0,1.658658
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,35.35064,35.35064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.352659,1.536296,0,0,0,2.819401,46.98992,0.1377961,0,0,0,1.536296
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,34.41161,34.41161,0.1388061,0.1388061,0,0,0,0.1388061,0,0,2.775558E-17,0,0.1461117,0.1388061,0,0,3.352659,1.536296,0,0.1461117,-0.1461117,2.665385,44.423,0.1377961,0.1526867,0,0,1.536296
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,33.45814,33.45814,0.0440194,0.0440194,0,0,0,0.0440194,0,0,6.938894E-18,0,0.04633622,0.0440194,0,0,3.515005,1.390185,0,0.04633622,-0.04633622,2.616543,43.60896,0.1377961,0.04842135,0,0,1.390185
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,32.6058,32.6058,0.2075915,0.2075915,0,0,0,0.2075915,0,0,2.775558E-17,0,0.2185174,0.2075915,0,0,3.566489,1.343848,0,0.2185174,-0.2185174,2.386205,39.77001,0.1377961,0.2283507,0,0,1.343848
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.89792,31.89792,0.1079847,0.1079847,0,0,0,0.1079847,0,0,1.387779E-17,0,0.1136681,0.1079847,0,0,3.809287,1.125331,0,0.1136681,-0.1136681,2.266389,37.77307,0.1377961,0.1187832,0,0,1.125331
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,31.1467,31.1467,0.1332254,0.1332254,0,0,0,0.1332254,0,0,0,0,0.1402372,0.1332254,0,0,3.935585,1.011663,0,0.1402372,-0.1402372,2.118566,35.30936,0.1377961,0.1465479,0,0,1.011663
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,30.33047,30.33047,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0.1648513,0.1566087,0,0,4.091404,0.8714256,0,0.1648513,-0.1648513,1.944797,32.41322,0.1377961,0.1722696,0,0,0.8714256
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01850759,30.0902,29.7815,0.183504,0.183504,0,0,0,0.183504,10.08566,0,2.775558E-17,0.01850759,0.1931621,0.183504,0,0,4.274572,0.7065743,0,0.1746545,-0.1746545,1.760695,29.34486,0.1377961,0.2018544,0.01480607,0,0.7250819
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2171357,32.96061,29.27587,0,0,0,0,0,0,0,0,0,0.2171357,0,0,0,0,4.468632,0.5319198,0.2171357,0,0.2171357,1.966688,32.77807,0.1377731,0,0.1737085,0,0.7490555
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5191119,40.18984,30.98056,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,52.35389,0,0,0.5191119,0.5963622,0.5665441,0,0,4.251497,0.7273419,0,0.07725028,-0.07725028,1.885259,31.42092,0.1377731,1.090698,0.4152896,1.7,1.246454
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8763675,51.68308,34.94613,0.8323114,0.8323114,1.7,0,0.5202,0.8323114,105.2932,-1.110223E-16,0,0.8763675,0,0,0.8676886,0.8243042,4.33733,0.6500916,1.700672,0,1.700672,3.498658,58.31085,0.1378904,0.9155425,0.701094,1.7,1.526459
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.22593,64.36536,38.83947,0,0,1.452632,0,0.4526684,0,0,0,0,1.22593,0,0,1.452632,1.38,2.636659,2.180696,2.60593,0,2.60593,5.97086,99.51414,0.1378538,0,0.9807439,1.7,3.406626
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.31639,70.38058,41.76489,0.0284722,0.0284722,0,0,0,0.0284722,4623.424,1.255691,0,1.31639,0.02997074,0.0284722,0,0,0.03072877,4.526033,0.03072877,0,0.03072877,6.000012,100,0.1378505,0.03131942,1.053112,0,5.842423
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.035916,65.69829,43.92464,0.9680715,0.9680715,0,0,0,0.9680715,107.0082,0.01689341,0,1.035916,1.019023,0.9680715,0,0,0,4.553689,0,0,0,6.000012,100,0.1378505,1.064879,0.8287328,0,5.589605
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.361085,76.98425,45.91104,0.13187,0.13187,0,0,0,0.13187,1032.141,1.222274,0,1.361085,0.1388105,0.13187,0,0,0,4.553689,0,0,0,6.000012,100,0.1378505,0.145057,1.088868,0,5.914773
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.012872,68.62585,46.88618,0.133348,0.133348,0,0,0,0.133348,759.5704,0.8725056,0,1.012872,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1378505,0.1466828,0.8102975,0,5.566561
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5114996,57.1407,47.00898,0.7342557,0.7342557,0,0,0,0.7342557,69.66233,0,1.110223E-16,0.5114996,0.7729007,0.7342557,0,0,0,4.553689,0,0.2614011,-0.2614011,5.724471,95.40766,0.1378505,0.8076812,0.4091997,0,5.065188
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1783531,50.46752,47.08844,0.8041627,0.8041627,0,0,0,0.8041627,22.17874,0,0,0.1783531,0.8464871,0.8041627,0,0,0.2904457,4.292288,0,0.668134,-0.668134,5.020196,83.66977,0.1378505,0.884579,0.1426825,0,4.470641
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1187238,48.25091,46.03384,0,0,0,0,0,0,0,0,0,0.1187238,0,0,0,0,1.032817,3.624154,0.1187238,0,0.1187238,5.132827,85.54695,0.137838,0,0.09497905,0,3.742878
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,43.75851,43.75851,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0.4730013,0.4493512,0,0,0.9140929,3.731005,0,0.4730013,-0.4730013,4.63424,77.23718,0.137838,0.4942864,0,0,3.731005
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,41.76489,41.76489,0.02367088,0.02367088,0,0,0,0.02367088,0,0,3.469447E-18,0,0.02491672,0.02367088,0,0,1.43965,3.258004,0,0.02491672,-0.02491672,4.607975,76.79944,0.137838,0.02603797,0,0,3.258004
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,39.83628,39.83628,0.3792666,0.3792666,0,0,0,0.3792666,0,0,0,0,0.3992281,0.3792666,0,0,1.467335,3.233087,0,0.3992281,-0.3992281,4.187152,69.78574,0.137838,0.4171933,0,0,3.233087
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,38.13159,38.13159,0.427957,0.427957,0,0,0,0.427957,0,0,5.551115E-17,0,0.4504811,0.427957,0,0,1.910922,2.833859,0,0.4504811,-0.4504811,3.712304,61.8716,0.137838,0.4707527,0,0,2.833859
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,36.4269,36.4269,0.1747094,0.1747094,0,0,0,0.1747094,0,0,2.775558E-17,0,0.1839046,0.1747094,0,0,2.411456,2.383378,0,0.1839046,-0.1839046,3.518451,58.64074,0.137838,0.1921803,0,0,2.383378
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,35.1845,35.1845,0.1796599,0.1796599,0,0,0,0.1796599,0,0,0,0,0.1891156,0.1796599,0,0,2.615795,2.199474,0,0.1891156,-0.1891156,3.319106,55.31832,0.137838,0.1976258,0,0,2.199474
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,34.2527,34.2527,0.113877,0.113877,0,0,0,0.113877,0,0,1.387779E-17,0,0.1198705,0.113877,0,0,2.825923,2.010358,0,0.1198705,-0.1198705,3.192751,53.21241,0.137838,0.1252647,0,0,2.010358
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,33.29923,33.29923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.959113,1.890488,0,0,0,3.192751,53.21241,0.137838,0,0,0,1.890488
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,32.42522,32.42522,0.002579846,0.002579846,0,0,0,0.002579846,0,0,4.336809E-19,0,0.002715627,0.002579846,0,0,2.959113,1.890488,0,0.002715627,-0.002715627,3.189889,53.1647,0.137838,0.00283783,0,0,1.890488
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,31.71011,31.71011,0.08817031,0.08817031,0,0,0,0.08817031,0,0,1.387779E-17,0,0.09281085,0.08817031,0,0,2.96213,1.887772,0,0.09281085,-0.09281085,3.092057,51.53419,0.137838,0.09698734,0,0,1.887772
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,30.95889,30.95889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065253,1.794961,0,0,0,3.092057,51.53419,0.137838,0,0,0,1.794961
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,30.14989,30.14989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065253,1.794961,0,0,0,3.092057,51.53419,0.137838,0,0,0,1.794961
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1689119,32.45864,29.60092,0.0303566,0.0303566,0,0,0,0.0303566,556.4254,0,0,0.1689119,0.03195432,0.0303566,0,0,3.065253,1.794961,0.1369576,0,0.1369576,3.221987,53.69967,0.1378235,0.03339227,0.1351295,0,1.963873
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3730923,35.50355,29.07362,0,0,0,0,0,0,0,0,0,0.3730923,0,0,0,0,2.928296,1.918223,0.3730923,0,0.3730923,3.575933,59.59877,0.137784,0,0.2984738,0,2.291315
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.624781,42.01119,30.79998,0.4007253,0.4007253,0,0,0,0.4007253,155.9125,0,0,0.624781,0.4218161,0.4007253,0,0,2.555203,2.254006,0.2029648,0,0.2029648,3.768482,62.80792,0.1377625,0.4407979,0.4998248,0,2.878787
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8898561,51.7617,34.75833,0.1316445,0.1316445,0,0,0,0.1316445,675.9539,0,0,0.8898561,0.1385731,0.1316445,0,0,2.352239,2.436674,0.7512829,0,0.7512829,4.481212,74.68672,0.1376832,0.1448089,0.7118849,0,3.32653
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.042226,59.71197,38.70223,0.1343613,0.1343613,0,0,0,0.1343613,775.6895,0,0,1.042226,0.1414329,0.1343613,0,0,1.600956,3.112829,0.9007933,0,0.9007933,5.33578,88.92948,0.1375881,0.1477974,0.8337809,0,4.155055
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.168382,66.3151,41.64932,0.1410109,0.1410109,0,0,0,0.1410109,828.5758,0.3197873,0,1.168382,0.1484325,0.1410109,0,0,0.7001624,3.923543,0.7001624,0,0.7001624,6.000012,100,0.1375143,0.155112,0.9347057,0,5.091925
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.060128,66.15714,43.80185,0.4625797,0.4625797,0,0,0,0.4625797,229.1774,0.573202,0,1.060128,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1375143,0.5088376,0.8481024,0,5.613817
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8982552,64.51054,45.78825,0,0,0,0,0,0,0,0.8982552,0,0.8982552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375143,0,0.7186041,0,5.451944
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7884643,63.02707,46.76339,0.8058951,0.8058951,0,0,0,0.8058951,97.83708,0,1.110223E-16,0.7884643,0.8483107,0.8058951,0,0,0,4.553689,0,0.0598464,-0.0598464,5.936928,98.94861,0.1375143,0.8864847,0.6307715,0,5.342153
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6714373,60.49448,46.88618,0,0,0,0,0,0,0,0.6049412,0,0.6714373,0,0,0,0,0.066496,4.493843,0.066496,0,0.066496,6.000012,100,0.1375073,0,0.5371498,0,5.16528
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3649182,54.05252,46.97286,0.5013177,0.5013177,0,0,0,0.5013177,72.79181,0,0,0.3649182,0.5277028,0.5013177,0,0,0,4.553689,0,0.1627846,-0.1627846,5.828422,97.14017,0.1375073,0.5514494,0.2919345,0,4.918607
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2060099,49.79702,45.91104,0.4532859,0.4532859,0,0,0,0.4532859,45.44812,0,0,0.2060099,0.477143,0.4532859,0,0,0.1808718,4.390904,0,0.2711332,-0.2711332,5.542623,92.37685,0.1375073,0.4986145,0.1648079,0,4.596914
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,43.63572,43.63572,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0.2973658,0.2824975,0,0,0.4821309,4.119771,0,0.2973658,-0.2973658,5.229171,87.15269,0.1375073,0.3107472,0,0,4.119771
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,41.6132,41.6132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8125373,3.822405,0,0,0,5.229171,87.15269,0.1375073,0,0,0,3.822405
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,39.67737,39.67737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8125373,3.822405,0,0,0,5.229171,87.15269,0.1375073,0,0,0,3.822405
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,37.97268,37.97268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8125373,3.822405,0,0,0,5.229171,87.15269,0.1375073,0,0,0,3.822405
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,36.26077,36.26077,0.04101853,0.04101853,0,0,0,0.04101853,0,0,6.938894E-18,0,0.0431774,0.04101853,0,0,0.8125373,3.822405,0,0.0431774,-0.0431774,5.183659,86.39413,0.1375073,0.04512038,0,0,3.822405
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,35.02559,35.02559,0.1354872,0.1354872,0,0,0,0.1354872,0,0,2.775558E-17,0,0.1426181,0.1354872,0,0,0.8605121,3.779228,0,0.1426181,-0.1426181,5.033326,83.8886,0.1375073,0.1490359,0,0,3.779228
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,34.08657,34.08657,0.2269089,0.2269089,0,0,0,0.2269089,0,0,2.775558E-17,0,0.2388515,0.2269089,0,0,1.018977,3.63661,0,0.2388515,-0.2388515,4.781554,79.69241,0.1375073,0.2495998,0,0,3.63661
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,33.11143,33.11143,0.03610278,0.03610278,0,0,0,0.03610278,0,0,6.938894E-18,0,0.03800293,0.03610278,0,0,1.284367,3.397758,0,0.03800293,-0.03800293,4.741496,79.02477,0.1375073,0.03971306,0,0,3.397758
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,32.23741,32.23741,0.3321671,0.3321671,0,0,0,0.3321671,0,0,5.551115E-17,0,0.3496496,0.3321671,0,0,1.326593,3.359756,0,0.3496496,-0.3496496,4.372932,72.88206,0.1375073,0.3653839,0,0,3.359756
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,31.52953,31.52953,0.1306511,0.1306511,0,0,0,0.1306511,0,0,2.775558E-17,0,0.1375275,0.1306511,0,0,1.715092,3.010106,0,0.1375275,-0.1375275,4.227966,70.46596,0.1375073,0.1437162,0,0,3.010106
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,30.75664,30.75664,0.1540102,0.1540102,0,0,0,0.1540102,0,0,0,0,0.162116,0.1540102,0,0,1.867901,2.872578,0,0.162116,-0.162116,4.057081,67.61787,0.1375073,0.1694112,0,0,2.872578
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,29.94764,29.94764,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0.1709395,0.1623926,0,0,2.048029,2.710462,0,0.1709395,-0.1709395,3.876894,64.61478,0.1375073,0.1786318,0,0,2.710462
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.000191416,29.40185,29.39867,0.2312445,0.2312445,0,0,0,0.2312445,0.08277648,0,2.775558E-17,0.000191416,0.2434152,0.2312445,0,0,2.237962,2.539523,0,0.2432238,-0.2432238,3.620514,60.34178,0.1375073,0.2543689,0.0001531328,0,2.539714
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06118236,29.89065,28.87137,0.5577899,0.5577899,0,0,0,0.5577899,10.96871,0,1.110223E-16,0.06118236,0.5871473,0.5577899,0,0,2.508211,2.296299,0,0.5259649,-0.5259649,3.066098,51.10154,0.1375073,0.6135689,0.04894589,0,2.357481
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1217334,32.65976,30.59773,0.2302114,0.2302114,0,0,0,0.2302114,52.87897,0,0,0.1217334,0.2423278,0.2302114,0,0,3.092617,1.770334,0,0.1205944,-0.1205944,2.938981,48.98291,0.1375073,0.2532325,0.09738673,0,1.892068
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4563322,42.80752,34.57775,0.3067582,0.3067582,0,0,0,0.3067582,148.7596,0,0,0.4563322,0.3229033,0.3067582,0,0,3.22661,1.64974,0.1334289,0,0.1334289,3.065562,51.09261,0.1374933,0.337434,0.3650658,0,2.106072
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7889311,53.84209,38.55776,0.5239122,0.5239122,0,0,0,0.5239122,150.5846,0,0,0.7889311,0.5514865,0.5239122,0,0,3.093181,1.769826,0.2374446,0,0.2374446,3.290822,54.84693,0.1374683,0.5763034,0.6311449,0,2.558757
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6332673,53.79092,41.52652,0,0,0,0,0,0,0,0,0,0.6332673,0,0,0,0,2.855737,1.983526,0.6332673,0,0.6332673,3.891592,64.85974,0.1374016,0,0.5066139,0,2.616793
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5951241,55.36272,43.71517,0.217459,0.217459,0,0,0,0.217459,273.6719,0,0,0.5951241,0.2289042,0.217459,0,0,2.22247,2.553466,0.3662199,0,0.3662199,4.239019,70.65018,0.1373631,0.2392049,0.4760993,0,3.148591
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3996595,53.3847,45.66545,0.6033713,0.6033713,0,0,0,0.6033713,66.23775,0,0,0.3996595,0.6351277,0.6033713,0,0,1.85625,2.883064,0,0.2354681,-0.2354681,3.990814,66.51344,0.1373631,0.6637084,0.3197276,0,3.282724
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5945079,58.57539,46.68393,0.2845388,0.2845388,0,0,0,0.2845388,208.9373,0,0,0.5945079,0.2995146,0.2845388,0,0,2.117881,2.647596,0.2949933,0,0.2949933,4.270669,71.17767,0.1373321,0.3129927,0.4756063,0,3.242104
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3256014,53.08297,46.80672,0.732802,0.732802,0,0,0,0.732802,44.43238,0,1.110223E-16,0.3256014,0.7713705,0.732802,0,0,1.822887,2.91309,0,0.4457691,-0.4457691,3.800787,63.34632,0.1373321,0.8060822,0.2604811,0,3.238692
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05837184,47.97428,46.88618,0.04646,0.04646,0,0,0,0.04646,125.6389,0,0,0.05837184,0.04890526,0.04646,0,0,2.318187,2.467321,0.009466576,0,0.009466576,3.809768,63.49601,0.1373311,0.051106,0.04669747,0,2.525693
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05775273,46.85706,45.78825,0.4127086,0.4127086,0,0,0,0.4127086,13.99359,0,5.551115E-17,0.05775273,0.4344301,0.4127086,0,0,2.30872,2.475841,0,0.3766774,-0.3766774,3.412715,56.87847,0.1373311,0.4539795,0.04620218,0,2.533594
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,43.51292,43.51292,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0.4676052,0.444225,0,0,2.72725,2.099164,0,0.4676052,-0.4676052,2.919816,48.6635,0.1373311,0.4886475,0,0,2.099164
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,41.46151,41.46151,0.2598598,0.2598598,0,0,0,0.2598598,0,0,0,0,0.2735367,0.2598598,0,0,3.246812,1.631558,0,0.2735367,-0.2735367,2.631483,43.85796,0.1373311,0.2858458,0,0,1.631558
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,39.51123,39.51123,0.7028203,0.7028203,0,0,0,0.7028203,0,0,1.110223E-16,0,0.7398108,0.7028203,0,0,3.550741,1.358022,0,0.7398108,-0.7398108,1.851654,30.86084,0.1373311,0.7731023,0,0,1.358022
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,37.82821,37.82821,1.238127,1.238127,0.6508269,0,0.2337757,1.238127,0,1.110223E-16,0,0,0.6182109,0.5873004,0,0,4.372753,0.6182109,0,0.6182109,-0.6182109,1.200002,20,0.1373311,1.36194,0,1.7,0.6182109
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,36.12352,36.12352,0.2929434,0.2929434,1.7,0,0.5202,0.2929434,0,0,0,0,0,0,1.407057,1.336704,5.059654,0,1.336704,0,1.336704,2.468111,41.1351,0.1374864,0.3222377,0,1.7,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,34.88112,34.88112,0.0145027,0.0145027,1.467134,0,0.4566277,0.0145027,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.722951,1.203033,1.38,0,1.38,3.777294,62.95477,0.1375829,0.01595297,0,1.7,1.203033
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,33.92765,33.92765,0.3262923,0.3262923,1.7,0,0.5202,0.3262923,0,0,0,0,0,0,1.373708,1.305022,2.342951,2.445033,1.305022,0,1.305022,5.015347,83.58894,0.1377409,0.3589215,0,1.7,2.445033
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,32.95251,32.95251,0.04474897,0.04474897,0,0,0,0.04474897,0,0,0,0,0.04710418,0.04474897,0,0,1.037928,3.619554,0,0.04710418,-0.04710418,4.965694,82.76141,0.1377409,0.04922387,0,0,3.619554
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,32.0785,32.0785,0.3292075,0.3292075,0,0,0,0.3292075,0,0,0,0,0.3465342,0.3292075,0,0,1.090266,3.572449,0,0.3465342,-0.3465342,4.600416,76.67344,0.1377409,0.3621283,0,0,3.572449
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,31.37062,31.37062,0.0361743,0.0361743,0,0,0,0.0361743,0,0,0,0,0.03807821,0.0361743,0,0,1.475304,3.225915,0,0.03807821,-0.03807821,4.560277,76.00447,0.1377409,0.03979173,0,0,3.225915
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,30.59773,30.59773,0.06192433,0.06192433,0,0,0,0.06192433,0,0,6.938894E-18,0,0.06518351,0.06192433,0,0,1.517613,3.187837,0,0.06518351,-0.06518351,4.491568,74.85932,0.1377409,0.06811677,0,0,3.187837
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,29.80317,29.80317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.590039,3.122653,0,0,0,4.491568,74.85932,0.1377409,0,0,0,3.122653
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02005661,29.56603,29.23253,0.2096637,0.2096637,0,0,0,0.2096637,9.566088,0,0,0.02005661,0.2206986,0.2096637,0,0,1.590039,3.122653,0,0.200642,-0.200642,4.280073,71.3344,0.1377409,0.2306301,0.01604529,0,3.14271
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1813718,31.76089,28.70524,0.9551754,0.9551754,0,0,0,0.9551754,18.98833,0,0,0.1813718,1.005448,0.9551754,0,0,1.812975,2.922011,0,0.8240759,-0.8240759,3.411421,56.8569,0.1377409,1.050693,0.1450974,0,3.103383
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5108631,39.453,30.43159,0.3993693,0.3993693,0,0,0,0.3993693,127.9175,0,0,0.5108631,0.4203887,0.3993693,0,0,2.728615,2.097935,0.09047434,0,0.09047434,3.497252,58.28741,0.1377314,0.4393062,0.4086905,0,2.608799
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9294878,52.22693,34.41161,0.04728004,0.04728004,0,0,0,0.04728004,1965.92,0,0,0.9294878,0.04976846,0.04728004,0,0,2.638141,2.179362,0.8797194,0,0.8797194,4.331827,72.19698,0.1376391,0.05200804,0.7435903,0,3.10885
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.872453,55.48863,38.39885,0.8085497,0.8085497,0,0,0,0.8085497,107.9034,0,0,0.872453,0.851105,0.8085497,0,0,1.758421,2.97111,0.02134799,0,0.02134799,4.352079,72.53452,0.1376368,0.8894047,0.6979623,0,3.843563
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.008794,62.04905,41.38206,0.3730626,0.3730626,0,0,0,0.3730626,270.4088,0,0,1.008794,0.3926974,0.3730626,0,0,1.737073,2.990323,0.6160963,0,0.6160963,4.93656,82.27583,0.1375722,0.4103688,0.807035,0,3.999117
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.004613,64.54359,43.5996,0.3700166,0.3700166,0,0,0,0.3700166,271.5049,0,0,1.004613,0.3894911,0.3700166,0,0,1.120977,3.54481,0.615122,0,0.615122,5.520116,92.00175,0.1375078,0.4070182,0.8036905,0,4.549423
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7041308,59.74759,45.54988,0.8100536,0.8100536,0,0,0,0.8100536,86.92397,0,0,0.7041308,0.8526881,0.8100536,0,0,0.505855,4.098419,0,0.1485573,-0.1485573,5.363523,89.39187,0.1375078,0.891059,0.5633046,0,4.80255
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.465912,55.70053,46.56113,0.6097588,0.6097588,0,0,0,0.6097588,76.40923,0,0,0.465912,0.6418514,0.6097588,0,0,0.6709187,3.949862,0,0.1759394,-0.1759394,5.178066,86.30093,0.1375078,0.6707346,0.3727295,0,4.415774
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5775262,58.2067,46.68393,0.5545233,0.5545233,0,0,0,0.5545233,104.1482,0,0,0.5775262,0.5837088,0.5545233,0,0,0.8664069,3.773923,0,0.006182518,-0.006182518,5.171549,86.19231,0.1375078,0.6099756,0.462021,0,4.351449
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2058626,50.66882,46.76339,0.2342388,0.2342388,0,0,0,0.2342388,87.88577,0,0,0.2058626,0.2465672,0.2342388,0,0,0.8732764,3.76774,0,0.04070457,-0.04070457,5.128643,85.47721,0.1375078,0.2576627,0.1646901,0,3.973603
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05767133,46.7319,45.66545,0.1170277,0.1170277,0,0,0,0.1170277,49.28006,0,0,0.05767133,0.1231871,0.1170277,0,0,0.9185037,3.727036,0,0.06551575,-0.06551575,5.059583,84.32622,0.1375078,0.1287305,0.04613706,0,3.784707
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,43.39013,43.39013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.991299,3.66152,0,0,0,5.059583,84.32622,0.1375078,0,0,0,3.66152
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,41.32427,41.32427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.991299,3.66152,0,0,0,5.059583,84.32622,0.1375078,0,0,0,3.66152
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,39.37399,39.37399,0.2679448,0.2679448,0,0,0,0.2679448,0,0,5.551115E-17,0,0.2820472,0.2679448,0,0,0.991299,3.66152,0,0.2820472,-0.2820472,4.76228,79.37116,0.1375078,0.2947393,0,0,3.66152
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,37.68375,37.68375,0.8370574,0.8370574,0,0,0,0.8370574,0,0,1.110223E-16,0,0.881113,0.8370574,0,0,1.304685,3.379473,0,0.881113,-0.881113,3.833505,63.89162,0.1375078,0.9207631,0,0,3.379473
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,35.97906,35.97906,0.1948024,0.1948024,0,0,0,0.1948024,0,0,2.775558E-17,0,0.2050551,0.1948024,0,0,2.283699,2.49836,0,0.2050551,-0.2050551,3.617358,60.28917,0.1375078,0.2142826,0,0,2.49836
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,34.73666,34.73666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511538,2.293304,0,0,0,3.617358,60.28917,0.1375078,0,0,0,2.293304
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,33.78319,33.78319,0.1802539,0.1802539,0,0,0,0.1802539,0,0,2.775558E-17,0,0.1897409,0.1802539,0,0,2.511538,2.293304,0,0.1897409,-0.1897409,3.417353,56.95577,0.1375078,0.1982793,0,0,2.293304
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,32.80805,32.80805,0.1283737,0.1283737,0,0,0,0.1283737,0,0,0,0,0.1351302,0.1283737,0,0,2.722362,2.103564,0,0.1351302,-0.1351302,3.274913,54.58178,0.1375078,0.1412111,0,0,2.103564
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.93403,31.93403,0.07787489,0.07787489,0,0,0,0.07787489,0,0,1.387779E-17,0,0.08197358,0.07787489,0,0,2.872506,1.968433,0,0.08197358,-0.08197358,3.188506,53.14165,0.1375078,0.08566239,0,0,1.968433
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,31.20448,31.20448,0.02603047,0.02603047,0,0,0,0.02603047,0,0,0,0,0.0274005,0.02603047,0,0,2.963588,1.88646,0,0.0274005,-0.0274005,3.159623,52.66028,0.1375078,0.02863352,0,0,1.88646
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,30.45326,30.45326,0.08192367,0.08192367,0,0,0,0.08192367,0,0,0,0,0.08623544,0.08192367,0,0,2.994033,1.859059,0,0.08623544,-0.08623544,3.068723,51.14528,0.1375078,0.09011604,0,0,1.859059
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,29.63704,29.63704,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0.0764159,0.07259511,0,0,3.08985,1.772824,0,0.0764159,-0.0764159,2.988173,49.80279,0.1375078,0.07985462,0,0,1.772824
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01596395,29.3387,29.07362,0.0988938,0.0988938,0,0,0,0.0988938,16.14252,0,0,0.01596395,0.1040987,0.0988938,0,0,3.174757,1.696408,0,0.08813479,-0.08813479,2.895271,48.25443,0.1375078,0.1087832,0.01277116,0,1.712372
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06141004,29.56743,28.54632,0.6978088,0.6978088,0,0,0,0.6978088,8.800411,0,0,0.06141004,0.7345356,0.6978088,0,0,3.272684,1.608273,0,0.6731255,-0.6731255,2.185735,36.42884,0.1375078,0.7675897,0.04912804,0,1.669683
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4781747,38.65333,30.25101,0,0,0,0,0,0,0,0,0,0.4781747,0,0,0,0,4.020601,0.9351477,0.4781747,0,0.4781747,2.639371,43.98943,0.1374578,0,0.3825398,0,1.413322
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4050356,41.4973,34.2527,0.3986616,0.3986616,0,0,0,0.3986616,101.5988,0,0,0.4050356,0.4196438,0.3986616,0,0,3.542427,1.365505,0,0.01460826,-0.01460826,2.623973,43.73279,0.1374578,0.4385278,0.3240284,0,1.77054
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4404754,46.35834,38.23272,0.6849216,0.6849216,0,0,0,0.6849216,64.31033,0,1.110223E-16,0.4404754,0.7209702,0.6849216,0,0,3.558658,1.350897,0,0.2804947,-0.2804947,2.328305,38.80501,0.1374578,0.7534138,0.3523803,0,1.791372
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1865252,44.64088,41.23759,0,0,0,0,0,0,0,0,0,0.1865252,0,0,0,0,3.870319,1.070402,0.1865252,0,0.1865252,2.505259,41.75422,0.1374383,0,0.1492202,0,1.256927
