Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4758866,52.57578,43.43346,0.4200161,0.4200161,0,0,0,0.4200161,113.302,0,0,0.4758866,0.4421222,0.4200161,0,0,3.683794,1.238275,0.03376449,0,0.03376449,2.53729,42.28809,0.1374347,0.4620177,0.3807093,0,1.714161
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5347044,55.9323,45.42708,1.445662,1.445662,0.425,0,0.172125,1.445662,36.98682,0,0,0.5347044,1.074381,1.020662,0,0,3.650029,1.268663,0,0.5396765,-0.5396765,1.968421,32.80696,0.1374347,1.590228,0.4277635,1.7,1.803367
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2547325,51.29068,46.43834,0.8104516,0.8104516,1.7,0,0.5202,0.8104516,31.43093,0,0,0.2547325,0,0,0.8895484,0.845071,4.24967,0.7289862,1.099803,0,1.099803,3.011786,50.19634,0.1375808,0.8914968,0.203786,1.7,0.9837187
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.165235,49.67551,46.56113,0.787378,0.787378,1.7,0,0.5202,0.787378,20.98548,0,0,0.165235,0,0,0.912622,0.8669909,3.149866,1.718809,1.032226,0,1.032226,3.991042,66.51723,0.1377194,0.8661157,0.132188,1.7,1.884044
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2232953,50.8827,46.64059,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,24.45773,0,0,0.2232953,0,0,0.7870156,0.7476647,2.11764,2.647813,0.97096,0,0.97096,4.912176,81.86943,0.1378479,1.004283,0.1786362,1.7,2.871108
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06261803,46.70761,45.54988,0.6303394,0.6303394,0,0,0,0.6303394,9.934019,0,0,0.06261803,0.6635152,0.6303394,0,0,1.14668,3.521677,0,0.6008971,-0.6008971,4.278774,71.31277,0.1378479,0.6933733,0.05009443,0,3.584295
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,43.23121,43.23121,0.05094455,0.05094455,0,0,0,0.05094455,0,0,6.938894E-18,0,0.05362584,0.05094455,0,0,1.814344,2.920779,0,0.05362584,-0.05362584,4.222248,70.37066,0.1378479,0.05603901,0,0,2.920779
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,41.15814,41.15814,0.528649,0.528649,0,0,0,0.528649,0,0,1.110223E-16,0,0.5564726,0.528649,0,0,1.873928,2.867154,0,0.5564726,-0.5564726,3.635674,60.59445,0.1378479,0.5815139,0,0,2.867154
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,39.20786,39.20786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.492231,2.310681,0,0,0,3.635674,60.59445,0.1378479,0,0,0,2.310681
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,37.52484,37.52484,0.4347355,0.4347355,0,0,0,0.4347355,0,0,5.551115E-17,0,0.4576163,0.4347355,0,0,2.492231,2.310681,0,0.4576163,-0.4576163,3.153304,52.55497,0.1378479,0.478209,0,0,2.310681
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,35.83459,35.83459,0.09400241,0.09400241,0,0,0,0.09400241,0,0,0,0,0.09894991,0.09400241,0,0,3.000694,1.853065,0,0.09894991,-0.09894991,3.049002,50.8166,0.1378479,0.1034027,0,0,1.853065
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,34.57775,34.57775,0.1093308,0.1093308,0,0,0,0.1093308,0,0,1.387779E-17,0,0.1150851,0.1093308,0,0,3.110638,1.754115,0,0.1150851,-0.1150851,2.927691,48.79476,0.1378479,0.1202639,0,0,1.754115
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,33.62428,33.62428,0.1298518,0.1298518,0,0,0,0.1298518,0,0,0,0,0.1366861,0.1298518,0,0,3.23851,1.63903,0,0.1366861,-0.1366861,2.783612,46.39344,0.1378479,0.142837,0,0,1.63903
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,32.64914,32.64914,0.1662577,0.1662577,0,0,0,0.1662577,0,0,2.775558E-17,0,0.1750081,0.1662577,0,0,3.390383,1.502344,0,0.1750081,-0.1750081,2.599137,43.31886,0.1378479,0.1828835,0,0,1.502344
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,31.77512,31.77512,0.05131515,0.05131515,0,0,0,0.05131515,0,0,6.938894E-18,0,0.05401595,0.05131515,0,0,3.584837,1.327336,0,0.05401595,-0.05401595,2.542199,42.3699,0.1378479,0.05644667,0,0,1.327336
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,31.03835,31.03835,0.1720392,0.1720392,0,0,0,0.1720392,0,0,2.775558E-17,0,0.1810939,0.1720392,0,0,3.644855,1.27332,0,0.1810939,-0.1810939,2.35131,39.18841,0.1378479,0.1892432,0,0,1.27332
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,30.27268,30.27268,0.2399486,0.2399486,0,0,0,0.2399486,0,0,2.775558E-17,0,0.2525775,0.2399486,0,0,3.84607,1.092226,0,0.2525775,-0.2525775,2.085069,34.75109,0.1378479,0.2639435,0,0,1.092226
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,29.45646,29.45646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.126712,0.8396483,0,0,0,2.085069,34.75109,0.1378479,0,0,0,0.8396483
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2557921,33.23372,28.88582,0.03138423,0.03138423,0,0,0,0.03138423,815.0339,0,0,0.2557921,0.03303603,0.03138423,0,0,4.126712,0.8396483,0.2227561,0,0.2227561,2.296394,38.27316,0.1378246,0.03452265,0.2046337,0,1.09544
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5205637,37.41419,28.33685,1.301081,1.301081,0.425,0,0.172125,1.301081,40.01007,0,0,0.5205637,0.922191,0.8760815,0,0,3.903956,1.040129,0,0.4016273,-0.4016273,1.873042,31.2173,0.1378246,1.43119,0.4164509,1.7,1.560692
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8641236,45.9476,30.04876,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,126.1435,0,0,0.8641236,0,0,1.014968,0.9642193,4.350208,0.6385014,1.828343,0,1.828343,3.60756,60.12589,0.1379268,0.7535355,0.6912989,1.7,1.502625
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.281819,59.92852,34.05045,0.7739592,0.7739592,1.7,0,0.5202,0.7739592,165.6185,1.110223E-16,0,1.281819,0,0,0.9260408,0.8797388,2.521865,2.28401,2.161558,0,2.161558,5.658195,94.30305,0.1379938,0.8513551,1.025455,1.7,3.565829
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.385826,67.57226,38.05214,1.071184,1.071184,0,0,0,1.071184,129.3733,0,0,1.385826,1.127562,1.071184,0,0,0.3603074,4.229412,0.2582642,0,0.2582642,5.903205,98.38656,0.1379669,1.178302,1.108661,0,5.615238
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.139752,64.89981,41.07868,0,0,0,0,0,0,0,1.037708,0,1.139752,0,0,0,0,0.1020433,4.46185,0.1020433,0,0.1020433,6.000012,100,0.1379562,0,0.9118013,0,5.601602
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.2315,69.9639,43.27455,0.5004525,0.5004525,0,0,0,0.5004525,246.0774,0.7047082,0,1.2315,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1379562,0.5504977,0.9852002,0,5.785189
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.143553,70.06194,45.26095,0.03406894,0.03406894,0,0,0,0.03406894,3356.584,1.107691,0,1.143553,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1379562,0.03747583,0.9148421,0,5.697241
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.090359,69.89875,46.27943,0.3307936,0.3307936,0,0,0,0.3307936,329.619,0.7421549,0,1.090359,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1379562,0.3638729,0.872287,0,5.644048
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8826019,64.84122,46.40222,0,0,0,0,0,0,0,0.8826019,0,0.8826019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379562,0,0.7060815,0,5.436291
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5623333,57.65961,46.48168,0.1174846,0.1174846,0,0,0,0.1174846,478.6442,0.4386653,0,0.5623333,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1379562,0.1292331,0.4498667,0,5.116022
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2865244,50.86994,45.42708,0.495341,0.495341,0,0,0,0.495341,57.84387,0,5.551115E-17,0.2865244,0.5214115,0.495341,0,0,0,4.553689,0,0.2348872,-0.2348872,5.752419,95.87346,0.1379562,0.544875,0.2292195,0,4.840213
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,43.0723,43.0723,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,1.238879,1.176935,0,0,0.2609857,4.318802,0,1.238879,-1.238879,4.446527,74.10863,0.1379562,1.294628,0,0,4.318802
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,40.99923,40.99923,1.251152,1.251152,0,0,0,1.251152,0,0,0,0,1.317002,1.251152,0,0,1.637518,3.079923,0,1.317002,-1.317002,3.058285,50.97131,0.1379562,1.376267,0,0,3.079923
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.06339,39.06339,0.5955851,0.5955851,0,0,0,0.5955851,0,0,0,0,0.6269317,0.5955851,0,0,3.100853,1.762921,0,0.6269317,-0.6269317,2.397441,39.95726,0.1379562,0.6551436,0,0,1.762921
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,37.38037,37.38037,0.905708,0.905708,0,0,0,0.905708,0,0,1.110223E-16,0,0.9533769,0.905708,0,0,3.797444,1.13599,0,0.9533769,-0.9533769,1.392493,23.20817,0.1379562,0.9962788,0,0,1.13599
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,35.69735,35.69735,0.08047386,0.08047386,0,0,0,0.08047386,0,0,1.387779E-17,0,0.08470932,0.08047386,0,0,4.856751,0.1826128,0,0.08470932,-0.08470932,1.303202,21.71999,0.1379562,0.08852125,0,0,0.1826128
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,34.41161,34.41161,0.2281108,0.2281108,1.680742,0,0.5149426,0.2281108,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.950873,0.09790347,1.38,0,1.38,2.612385,43.53966,0.1381002,0.2509219,0,1.7,0.09790347
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,33.45814,33.45814,0.04272662,0.04272662,1.495358,0,0.4643328,0.04272662,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.570873,1.339903,1.38,0,1.38,3.921568,65.35933,0.1382014,0.04699929,0,1.7,1.339903
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,32.483,32.483,0.1640981,0.1640981,1.61673,0,0.4974672,0.1640981,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.190873,2.581903,1.38,0,1.38,5.230751,87.179,0.1383302,0.1805079,0,1.7,2.581903
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,31.63066,31.63066,0.0602166,0.0602166,0,0,0,0.0602166,0,0,1.387779E-17,0,0.0633859,0.0602166,0,0,0.8108727,3.823904,0,0.0633859,-0.0633859,5.163936,86.06543,0.1383302,0.06623826,0,0,3.823904
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,30.87944,30.87944,0.2829046,0.2829046,0,0,0,0.2829046,0,0,0,0,0.2977943,0.2829046,0,0,0.8813015,3.760518,0,0.2977943,-0.2977943,4.850033,80.83372,0.1383302,0.3111951,0,0,3.760518
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,30.10655,30.10655,0.1556082,0.1556082,0,0,0,0.1556082,0,0,0,0,0.1637981,0.1556082,0,0,1.212184,3.462723,0,0.1637981,-0.1637981,4.677375,77.95609,0.1383302,0.1711691,0,0,3.462723
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,29.31199,29.31199,0.1387549,0.1387549,0,0,0,0.1387549,0,0,0,0,0.1460578,0.1387549,0,0,1.394182,3.298925,0,0.1460578,-0.1460578,4.523417,75.39012,0.1383302,0.1526304,0,0,3.298925
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07322869,29.96912,28.74858,0.07895058,0.07895058,0,0,0,0.07895058,92.75257,0,0,0.07322869,0.08310587,0.07895058,0,0,1.556468,3.152867,0,0.009877183,-0.009877183,4.513005,75.2166,0.1383302,0.08684564,0.05858295,0,3.226096
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4063468,35.18921,28.19961,0.5076101,0.5076101,0,0,0,0.5076101,80.05096,0,0,0.4063468,0.5343264,0.5076101,0,0,1.567443,3.14299,0,0.1279796,-0.1279796,4.378102,72.96823,0.1383302,0.5583711,0.3250774,0,3.549337
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8220717,44.9314,29.9043,0,0,0,0,0,0,0,0,0,0.8220717,0,0,0,0,1.709643,3.015011,0.8220717,0,0.8220717,5.157988,85.9663,0.1382445,0,0.6576573,0,3.837082
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.112358,55.70516,33.88432,0.1440679,0.1440679,0,0,0,0.1440679,772.1068,0.07313679,0,1.112358,0.1516505,0.1440679,0,0,0.887571,3.754875,0.887571,0,0.887571,6.000012,100,0.1381521,0.1584747,0.8898866,0,4.867233
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.379422,67.18925,37.886,0.5182149,0.5182149,0,0,0,0.5182149,266.1873,0.8339326,0,1.379422,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1381521,0.5700364,1.103538,0,5.933111
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.213562,66.58062,40.91255,0.06525469,0.06525469,0,0,0,0.06525469,1859.731,1.144873,0,1.213562,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1381521,0.07178016,0.9708495,0,5.767251
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.069841,65.57555,43.10842,0.0576078,0.0576078,0,0,0,0.0576078,1857.11,1.009201,0,1.069841,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1381521,0.06336858,0.8558724,0,5.623529
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.182568,70.90768,45.10204,0.5553495,0.5553495,0,0,0,0.5553495,212.9412,0.5979894,0,1.182568,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1381521,0.6108845,0.9460543,0,5.736257
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.306919,75.65186,46.11329,1.070602,1.070602,0,0,0,1.070602,122.0732,0.1799691,0,1.306919,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1381521,1.177662,1.045535,0,5.860608
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.077042,69.49948,46.23609,0.8202401,0.8202401,0,0,0,0.8202401,131.3081,0.2136314,0,1.077042,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1381521,0.9022641,0.8616336,0,5.630731
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6487961,59.41063,46.35888,0.6617945,0.6617945,0,0,0,0.6617945,98.03588,0,0,0.6487961,0.6966258,0.6617945,0,0,0,4.553689,0,0.04782972,-0.04782972,5.949595,99.15972,0.1381521,0.727974,0.5190369,0,5.202485
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2952555,50.91465,45.30429,0.6718979,0.6718979,0,0,0,0.6718979,43.9435,0,0,0.2952555,0.707261,0.6718979,0,0,0.05314413,4.505859,0,0.4120055,-0.4120055,5.515303,91.92153,0.1381521,0.7390878,0.2362044,0,4.801115
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,42.9495,42.9495,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0.2592562,0.2462934,0,0,0.5109281,4.093853,0,0.2592562,-0.2592562,5.242023,87.36687,0.1381521,0.2709227,0,0,4.093853
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,40.83309,40.83309,0.7073794,0.7073794,0,0,0,0.7073794,0,0,1.110223E-16,0,0.7446099,0.7073794,0,0,0.7989905,3.834598,0,0.7446099,-0.7446099,4.457135,74.28544,0.1381521,0.7781174,0,0,3.834598
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,38.92615,38.92615,0.6815587,0.6815587,0,0,0,0.6815587,0,0,1.110223E-16,0,0.7174303,0.6815587,0,0,1.626335,3.089988,0,0.7174303,-0.7174303,3.700897,61.6815,0.1381521,0.7497146,0,0,3.089988
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,37.23591,37.23591,1.231401,1.231401,0,0,0,1.231401,0,0,0,0,1.296211,1.231401,0,0,2.42348,2.372557,0,1.296211,-1.296211,2.334571,38.90944,0.1381521,1.354541,0,0,2.372557
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,35.55289,35.55289,0.04678981,0.04678981,0,0,0,0.04678981,0,0,0,0,0.04925244,0.04678981,0,0,3.863714,1.076346,0,0.04925244,-0.04925244,2.282654,38.04416,0.1381521,0.0514688,0,0,1.076346
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,34.27437,34.27437,0.0555358,0.0555358,0,0,0,0.0555358,0,0,6.938894E-18,0,0.05845874,0.0555358,0,0,3.918439,1.027094,0,0.05845874,-0.05845874,2.221033,37.01715,0.1381521,0.06108938,0,0,1.027094
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,33.3209,33.3209,0.05105747,0.05105747,0,0,0,0.05105747,0,0,6.938894E-18,0,0.0537447,0.05105747,0,0,3.983393,0.968635,0,0.0537447,-0.0537447,2.164382,36.07295,0.1381521,0.05616321,0,0,0.968635
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,32.33854,32.33854,0.2844111,0.2844111,0,0,0,0.2844111,0,0,0,0,0.2993802,0.2844111,0,0,4.04311,0.9148902,0,0.2993802,-0.2993802,1.848807,30.81339,0.1381521,0.3128523,0,0,0.9148902
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,31.45008,31.45008,0.06469713,0.06469713,0,0,0,0.06469713,0,0,1.387779E-17,0,0.06810224,0.06469713,0,0,4.375754,0.6155101,0,0.06810224,-0.06810224,1.777021,29.61696,0.1381521,0.07116684,0,0,0.6155101
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,30.69886,30.69886,0.02282172,0.02282172,0,0,0,0.02282172,0,0,3.469447E-18,0,0.02402286,0.02282172,0,0,4.451424,0.5474079,0,0.02402286,-0.02402286,1.751699,29.19492,0.1381521,0.02510389,0,0,0.5474079
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,29.92597,29.92597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.478116,0.523385,0,0,0,1.751699,29.19492,0.1381521,0,0,0,0.523385
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,29.13141,29.13141,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0.0462872,0.04397284,0,0,4.478116,0.523385,0,0.0462872,-0.0462872,1.702908,28.38174,0.1381521,0.04837012,0,0,0.523385
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.265302,33.05089,28.54632,0.06832983,0.06832983,0,0,0,0.06832983,388.2668,0,0,0.265302,0.07192614,0.06832983,0,0,4.529546,0.4770978,0.1933759,0,0.1933759,1.88636,31.43927,0.138132,0.07516281,0.2122416,0,0.7423998
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4818912,36.34527,27.99736,0,0,0,0,0,0,0,0,0,0.4818912,0,0,0,0,4.33617,0.6511361,0.4818912,0,0.4818912,2.343522,39.05862,0.1380819,0,0.3855129,0,1.133027
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9609584,47.56797,29.70205,0,0,0,0,0,0,0,0,0,0.9609584,0,0,0,0,3.854279,1.084838,0.9609584,0,0.9609584,3.255167,54.25268,0.1379821,0,0.7687667,0,2.045797
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.237355,58.42877,33.70373,0.1509048,0.1509048,0,0,0,0.1509048,819.957,0,0,1.237355,0.1588472,0.1509048,0,0,2.89332,1.949701,1.078507,0,1.078507,4.278329,71.30534,0.1378702,0.1659953,0.9898836,0,3.187055
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.472497,69.54181,37.72709,0.2126056,0.2126056,0,0,0,0.2126056,692.5957,0,0,1.472497,0.2237954,0.2126056,0,0,1.814813,2.920357,1.248702,0,1.248702,5.462952,91.04902,0.1377409,0.2338662,1.177998,0,4.392855
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.476621,73.65613,40.7753,1.25203,1.25203,0,0,0,1.25203,117.9382,0,0,1.476621,1.317926,1.25203,0,0,0.566111,4.044189,0.1586953,0,0.1586953,5.613503,93.5582,0.1377245,1.377232,1.181297,0,5.52081
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.497915,77.25203,42.98562,0,0,0,0,0,0,0,1.090499,0,1.497915,0,0,0,0,0.4074157,4.187015,0.4074157,0,0.4074157,6.000012,100,0.1376824,0,1.198332,0,5.68493
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.482601,79.47541,44.97924,0.05607587,0.05607587,0,0,0,0.05607587,2643.92,1.423574,0,1.482601,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1376824,0.06168346,1.186081,0,6.03629
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.245643,73.75572,45.99772,1.171609,1.171609,0,0,0,1.171609,106.319,0.01237062,0,1.245643,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1376824,1.28877,0.9965143,0,5.799332
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.058543,68.87392,46.11329,0.06344184,0.06344184,0,0,0,0.06344184,1668.525,0.9917619,0,1.058543,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1376824,0.06978603,0.8468342,0,5.612232
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7433414,61.39589,46.23609,0.665012,0.665012,0,0,0,0.665012,111.7786,0.04332875,0,0.7433414,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1376824,0.7315132,0.5946731,0,5.29703
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3137477,51.15258,45.18149,0.1802348,0.1802348,0,0,0,0.1802348,174.0772,0.1240269,0,0.3137477,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1376824,0.1982583,0.2509982,0,4.867437
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,42.82671,42.82671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376824,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,40.67418,40.67418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376824,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,38.76001,38.76001,0.4622451,0.4622451,0,0,0,0.4622451,0,0,5.551115E-17,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1376824,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,37.09866,37.09866,0.823265,0.823265,0,0,0,0.823265,0,0,1.110223E-16,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1376824,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,35.40842,35.40842,0.04434618,0.04434618,0,0,0,0.04434618,0,0,6.938894E-18,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1376824,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.12991,34.12991,0.1257447,0.1257447,0,0,0,0.1257447,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1376824,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,33.15477,33.15477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1376824,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.15796,32.15796,0.1284079,0.1284079,0,0,0,0.1284079,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1376824,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,31.26227,31.26227,0.08407506,0.08407506,0,0,0,0.08407506,0,0,1.387779E-17,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1376824,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,30.53272,30.53272,0.3755849,0.3755849,0,0,0,0.3755849,0,0,5.551115E-17,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1376824,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,29.74538,29.74538,0.3974351,0.3974351,0,0,0,0.3974351,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1376824,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,28.9725,28.9725,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1376824,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2311071,32.26389,28.35852,0.1504989,0.1504989,0,0,0,0.1504989,153.5607,0,0,0.2311071,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07268727,0,0.07268727,3.293013,54.88345,0.1376749,0.1655488,0.1848857,0,2.151293
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.410758,34.8609,27.80955,0.666287,0.666287,0,0,0,0.666287,61.64881,0,0,0.410758,0.7013547,0.666287,0,0,2.853427,1.985605,0,0.2905967,-0.2905967,2.986697,49.77819,0.1376749,0.7329157,0.3286064,0,2.396363
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.680594,41.71116,29.52146,0,0,0,0,0,0,0,0,0,0.680594,0,0,0,0,3.176312,1.695008,0.680594,0,0.680594,3.632366,60.53931,0.1376046,0,0.5444752,0,2.375602
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.095504,54.89706,33.52315,0.5317743,0.5317743,0,0,0,0.5317743,206.0093,0,0,1.095504,0.5597624,0.5317743,0,0,2.495718,2.307542,0.5357419,0,0.5357419,4.140615,69.01011,0.1375493,0.5849517,0.8764035,0,3.403047
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.306269,64.8534,37.56096,0.05451822,0.05451822,0,0,0,0.05451822,2396.023,0,0,1.306269,0.0573876,0.05451822,0,0,1.959977,2.78971,1.248882,0,1.248882,5.325408,88.75662,0.1374206,0.05997004,1.045015,0,4.095979
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.05806,62.32752,40.60917,0.02707043,0.02707043,0,0,0,0.02707043,3908.545,0.3184697,0,1.05806,0.02849519,0.02707043,0,0,0.7110949,3.913703,0.7110949,0,0.7110949,6.000012,100,0.1373474,0.02977747,0.8464478,0,4.971763
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.475038,76.33736,42.82671,0.02954424,0.02954424,0,0,0,0.02954424,4992.641,1.443938,0,1.475038,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1373474,0.03249867,1.18003,0,6.028727
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.234192,72.0062,44.85645,0,0,0,0,0,0,0,1.234192,0,1.234192,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373474,0,0.9873534,0,5.787881
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.251838,73.77497,45.87492,0.8809924,0.8809924,0,0,0,0.8809924,142.0941,0.324478,0,1.251838,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1373474,0.9690916,1.001471,0,5.805527
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9936721,67.09171,45.99772,0.9510739,0.9510739,0,0,0,0.9510739,104.4789,0,0,0.9936721,1.00113,0.9510739,0,0,0,4.553689,0,0.007458436,-0.007458436,5.99215,99.86897,0.1373474,1.046181,0.7949377,0,5.547361
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6633544,59.46267,46.11329,0.2295993,0.2295993,0,0,0,0.2295993,288.9182,0.4133837,0,0.6633544,0.2416835,0.2295993,0,0,0.00828715,4.54623,0.00828715,0,0.00828715,6.000012,100,0.1373466,0.2525593,0.5306835,0,5.209585
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.159715,48.03711,45.0587,0.9016052,0.9016052,0,0,0,0.9016052,17.71452,0,1.110223E-16,0.159715,0.9490581,0.9016052,0,0,0,4.553689,0,0.7893431,-0.7893431,5.167971,86.13268,0.1373466,0.9917657,0.127772,0,4.713404
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,42.66058,42.66058,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0.6509938,0.6184441,0,0,0.8770479,3.764346,0,0.6509938,-0.6509938,4.481764,74.69591,0.1373466,0.6802885,0,0,3.764346
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,40.52971,40.52971,0.8006058,0.8006058,0,0,0,0.8006058,0,0,0,0,0.8427429,0.8006058,0,0,1.600374,3.113352,0,0.8427429,-0.8427429,3.593435,59.89046,0.1373466,0.8806664,0,0,3.113352
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,38.62277,38.62277,0.5710665,0.5710665,0,0,0,0.5710665,0,0,0,0,0.6011226,0.5710665,0,0,2.536755,2.270609,0,0.6011226,-0.6011226,2.959796,49.32983,0.1373466,0.6281731,0,0,2.270609
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,36.93253,36.93253,1.240435,1.240435,0,0,0,1.240435,0,0,2.220446E-16,0,1.305721,1.240435,0,0,3.204669,1.669487,0,1.305721,-1.305721,1.583445,26.39069,0.1373466,1.364479,0,0,1.669487
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,35.24951,35.24951,0.07431835,0.07431835,0,0,0,0.07431835,0,0,0,0,0.07822984,0.07431835,0,0,4.655471,0.3637652,0,0.07822984,-0.07822984,1.500983,25.01633,0.1373466,0.08175018,0,0,0.3637652
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,33.96377,33.96377,0.007695482,0.007695482,0,0,0,0.007695482,0,0,0,0,0.008100507,0.007695482,0,0,4.742393,0.2855353,0,0.008100507,-0.008100507,1.492444,24.87402,0.1373466,0.00846503,0,0,0.2855353
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.99585,32.99585,0.1793312,0.1793312,0,0,0,0.1793312,0,0,2.775558E-17,0,0.1887697,0.1793312,0,0,4.751393,0.2774348,0,0.1887697,-0.1887697,1.293464,21.55768,0.1373466,0.1972643,0,0,0.2774348
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.99904,31.99904,0.1138007,0.1138007,1.566432,0,0.483736,0.1138007,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.961138,0.08866515,1.38,0,1.38,2.602647,43.37736,0.1374638,0.1251808,0,1.7,0.08866515
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,31.12503,31.12503,0.1237904,0.1237904,1.576422,0,0.4864632,0.1237904,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.581138,1.330665,1.38,0,1.38,3.911829,65.19703,0.137583,0.1361695,0,1.7,1.330665
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,30.37381,30.37381,0.1449276,0.1449276,1.597559,0,0.4922337,0.1449276,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.201138,2.572665,1.38,0,1.38,5.221013,87.0167,0.1377068,0.1594204,0,1.7,2.572665
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,29.57925,29.57925,0.2016162,0.2016162,0,0,0,0.2016162,0,0,2.775558E-17,0,0.2122276,0.2016162,0,0,0.8211375,3.814665,0,0.2122276,-0.2122276,4.997305,83.28825,0.1377068,0.2217778,0,0,3.814665
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.78469,28.78469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.056946,3.602437,0,0,0,4.997305,83.28825,0.1377068,0,0,0,3.602437
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2541618,32.47846,28.17794,0.02603843,0.02603843,0,0,0,0.02603843,976.1025,0,0,0.2541618,0.02740888,0.02603843,0,0,1.056946,3.602437,0.2267529,0,0.2267529,5.212422,86.87352,0.1376835,0.02864228,0.2033295,0,3.856599
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3867151,34.22006,27.6073,0.4294531,0.4294531,0,0,0,0.4294531,90.04829,0,0,0.3867151,0.4520559,0.4294531,0,0,0.830193,3.806515,0,0.06534071,-0.06534071,5.143547,85.72561,0.1376835,0.4723984,0.3093721,0,4.193231
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3801212,35.90067,29.33366,0.7898389,0.7898389,0,0,0,0.7898389,48.12642,0,0,0.3801212,0.8314093,0.7898389,0,0,0.9027938,3.741174,0,0.4512882,-0.4512882,4.667847,77.79729,0.1376835,0.8688228,0.3040969,0,4.121296
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.633567,44.91549,33.33535,0.1431053,0.1431053,0,0,0,0.1431053,442.7278,0,0,0.633567,0.1506372,0.1431053,0,0,1.404225,3.289886,0.4829298,0,0.4829298,5.125995,85.43307,0.1376339,0.1574159,0.5068536,0,3.923453
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9893744,56.97783,37.40204,0.03016169,0.03016169,0,0,0,0.03016169,3280.236,0.03633,0,0.9893744,0.03174914,0.03016169,0,0,0.9212952,3.724523,0.9212952,0,0.9212952,6.000012,100,0.1375393,0.03317785,0.7914995,0,4.713898
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6724363,53.45892,40.46471,0.4403492,0.4403492,0,0,0,0.4403492,152.7052,0.2089109,0,0.6724363,0.4635255,0.4403492,0,0,0,4.553689,0,0,0,6.000012,100,0.1375393,0.4843841,0.537949,0,5.226125
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.029433,64.09813,42.70391,0.3217895,0.3217895,0,0,0,0.3217895,319.9087,0.6907067,0,1.029433,0.3387258,0.3217895,0,0,0,4.553689,0,0,0,6.000012,100,0.1375393,0.3539685,0.823546,0,5.583121
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.00086,65.74068,44.69753,0.8284095,0.8284095,0,0,0,0.8284095,120.8171,0.1288502,0,1.00086,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1375393,0.9112505,0.8006882,0,5.554549
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.213637,72.50443,45.70879,0.05761217,0.05761217,0,0,0,0.05761217,2106.563,1.152992,0,1.213637,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1375393,0.06337339,0.9709092,0,5.767325
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7138992,60.32713,45.87492,0.5949938,0.5949938,0,0,0,0.5949938,119.9843,0.08758988,0,0.7138992,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1375393,0.6544932,0.5711194,0,5.267588
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4523645,54.81899,45.99772,0.1089457,0.1089457,0,0,0,0.1089457,415.2201,0.3376848,0,0.4523645,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1375393,0.1198403,0.3618916,0,5.006053
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3140108,50.86457,44.89978,0,0,0,0,0,0,0,0.3140108,0,0.3140108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375393,0,0.2512086,0,4.8677
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,42.53778,42.53778,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1375393,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,40.36358,40.36358,1.023261,1.023261,0,0,0,1.023261,0,0,2.220446E-16,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1375393,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,38.45664,38.45664,0.877179,0.877179,0,0,0,0.877179,0,0,1.110223E-16,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1375393,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,36.77362,36.77362,0.1066466,0.1066466,0,0,0,0.1066466,0,0,1.387779E-17,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1375393,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.08337,35.08337,0.08266962,0.08266962,0,0,0,0.08266962,0,0,1.387779E-17,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1375393,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.80486,33.80486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1375393,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.82972,32.82972,0.07570866,0.07570866,0,0,0,0.07570866,0,0,1.387779E-17,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1375393,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.83291,31.83291,0.1345858,0.1345858,0,0,0,0.1345858,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1375393,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.93723,30.93723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1375393,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,30.17156,30.17156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1375393,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.377,29.377,0.07019517,0.07019517,0,0,0,0.07019517,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1375393,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,28.58244,28.58244,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1375393,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2161619,31.61425,27.97569,0.16648,0.16648,0,0,0,0.16648,129.8426,0,0,0.2161619,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04091984,0,0.04091984,1.881428,31.35707,0.1375351,0.183128,0.1729295,0,0.8257914
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3325313,33.07355,27.42672,0.5006545,0.5006545,0,0,0,0.5006545,66.41932,0,1.110223E-16,0.3325313,0.5270048,0.5006545,0,0,4.341369,0.6464573,0,0.1944734,-0.1944734,1.676435,27.94053,0.1375351,0.55072,0.2660251,0,0.9789886
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5763495,39.29954,29.13141,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,85.49427,0,0,0.5763495,0,0,1.025862,0.9745688,4.55745,0.4519839,1.550918,0,1.550918,3.147765,52.46265,0.1376643,0.7415519,0.4610796,1.7,1.028333
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7255014,46.55533,33.15477,0.5716298,0.5716298,1.7,0,0.5202,0.5716298,126.9181,0,0,0.7255014,0,0,1.12837,1.071952,3.006532,1.84781,1.797453,0,1.797453,4.852979,80.88283,0.1377679,0.6287928,0.5804011,1.7,2.573312
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.275189,63.62866,37.21424,1.363248,1.363248,1.300443,0,0.4111208,1.363248,93.54053,0,0,1.275189,0.06611061,0.06280508,0,0,1.209079,3.465518,1.209079,0,1.209079,6.000012,100,0.1378414,1.499573,1.020151,1.7,4.740707
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.408963,71.09353,40.30579,1.103563,1.103563,0,0,0,1.103563,127.674,0.2473175,0,1.408963,1.161645,1.103563,0,0,0,4.553689,0,0,0,6.000012,100,0.1378414,1.213919,1.12717,0,5.962652
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.484162,76.22794,42.53778,1.066089,1.066089,0,0,0,1.066089,139.2155,0.3619626,0,1.484162,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1378414,1.172698,1.18733,0,6.037851
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.426289,77.12885,44.5314,0.4528453,0.4528453,0,0,0,0.4528453,314.9615,0.9496093,0,1.426289,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1378414,0.4981298,1.141031,0,5.979978
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.885132,63.96393,45.58599,0.09864416,0.09864416,0,0,0,0.09864416,897.2979,0.781296,0,0.885132,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1378414,0.1085086,0.7081056,0,5.438821
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8259981,62.70885,45.70879,0.895849,0.895849,0,0,0,0.895849,92.20283,0,0,0.8259981,0.942999,0.895849,0,0,0,4.553689,0,0.1170009,-0.1170009,5.876682,97.94451,0.1378414,0.9854339,0.6607985,0,5.379687
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5998657,57.76405,45.83158,0.3415879,0.3415879,0,0,0,0.3415879,175.6109,0.1102985,0,0.5998657,0.3595662,0.3415879,0,0,0.130001,4.436688,0.130001,0,0.130001,6.000012,100,0.1378281,0.3757467,0.4798926,0,5.036554
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2191743,48.88683,44.77699,0.7258678,0.7258678,0,0,0,0.7258678,30.19479,0,1.110223E-16,0.2191743,0.7640714,0.7258678,0,0,0,4.553689,0,0.5448971,-0.5448971,5.42564,90.42715,0.1378281,0.7984546,0.1753394,0,4.772863
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,42.37887,42.37887,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,1.173977,1.115278,0,0,0.6054413,4.008792,0,1.173977,-1.173977,4.18816,69.80253,0.1378281,1.226806,0,0,4.008792
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,40.20467,40.20467,0.2450322,0.2450322,0,0,0,0.2450322,0,0,0,0,0.2579286,0.2450322,0,0,1.90986,2.834815,0,0.2579286,-0.2579286,3.916279,65.27119,0.1378281,0.2695354,0,0,2.834815
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,38.29773,38.29773,0.7551509,0.7551509,0,0,0,0.7551509,0,0,1.110223E-16,0,0.7948957,0.7551509,0,0,2.196447,2.576887,0,0.7948957,-0.7948957,3.078386,51.30633,0.1378281,0.830666,0,0,2.576887
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,36.60748,36.60748,0.3610013,0.3610013,0,0,0,0.3610013,0,0,0,0,0.3800014,0.3610013,0,0,3.079664,1.781991,0,0.3800014,-0.3800014,2.677829,44.6304,0.1378281,0.3971014,0,0,1.781991
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.94613,34.94613,0.1842285,0.1842285,0,0,0,0.1842285,0,0,2.775558E-17,0,0.1939247,0.1842285,0,0,3.501888,1.40199,0,0.1939247,-0.1939247,2.473415,41.2235,0.1378281,0.2026513,0,0,1.40199
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,33.63873,33.63873,0.06484909,0.06484909,0,0,0,0.06484909,0,0,1.387779E-17,0,0.06826219,0.06484909,0,0,3.71736,1.208065,0,0.06826219,-0.06826219,2.40146,40.02425,0.1378281,0.07133399,0,0,1.208065
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,32.66358,32.66358,0.1275116,0.1275116,0,0,0,0.1275116,0,0,2.775558E-17,0,0.1342227,0.1275116,0,0,3.793207,1.139803,0,0.1342227,-0.1342227,2.259977,37.6662,0.1378281,0.1402627,0,0,1.139803
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,31.65233,31.65233,0.09414081,0.09414081,0,0,0,0.09414081,0,0,0,0,0.0990956,0.09414081,0,0,3.942343,1.00558,0,0.0990956,-0.0990956,2.155521,35.92527,0.1378281,0.1035549,0,0,1.00558
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.75664,30.75664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.05245,0.9064844,0,0,0,2.155521,35.92527,0.1378281,0,0,0,0.9064844
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.98375,29.98375,0.08958134,0.08958134,0,0,0,0.08958134,0,0,1.387779E-17,0,0.09429615,0.08958134,0,0,4.05245,0.9064844,0,0.09429615,-0.09429615,2.056124,34.26867,0.1378281,0.09853947,0,0,0.9064844
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,29.19642,29.19642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.157223,0.8121882,0,0,0,2.056124,34.26867,0.1378281,0,0,0,0.8121882
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,28.38019,28.38019,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0.07398194,0.07028284,0,0,4.157223,0.8121882,0,0.07398194,-0.07398194,1.97814,32.96894,0.1378281,0.07731113,0,0,0.8121882
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03574993,28.36364,27.77344,0.08453096,0.08453096,0,0,0,0.08453096,42.29211,0,1.387779E-17,0.03574993,0.08897997,0.08453096,0,0,4.239425,0.7382063,0,0.05323004,-0.05323004,1.922031,32.03378,0.1378281,0.09298407,0.02859994,0,0.7739562
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.232501,31.10443,27.2028,0.227529,0.227529,0,0,0,0.227529,102.1852,0,0,0.232501,0.2395043,0.227529,0,0,4.29857,0.6849763,0,0.007003266,-0.007003266,1.914649,31.91075,0.1378281,0.250282,0.1860008,0,0.9174773
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4327752,36.45285,28.95083,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,58.96493,-1.110223E-16,0,0.4327752,0,0,0.9660463,0.917744,4.306351,0.677973,1.350519,0,1.350519,3.195864,53.26429,0.137977,0.807349,0.3462202,1.7,1.110748
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7907892,47.68775,32.97418,0.4409741,0.4409741,1.7,0,0.5202,0.4409741,179.3278,0,0,0.7907892,0,0,1.259026,1.196075,2.955832,1.89344,1.986864,0,1.986864,5.080768,84.6793,0.1380605,0.4850715,0.6326314,1.7,2.684229
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.279149,63.53423,37.05532,0.4409958,0.4409958,0,0,0,0.4409958,290.0593,0,0,1.279149,0.4642061,0.4409958,0,0,0.968968,3.681618,0.8149431,0,0.8149431,5.853891,97.56466,0.1379772,0.4850954,1.023319,0,4.960767
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.482151,72.97843,40.13966,0.1981658,0.1981658,0,0,0,0.1981658,747.9346,1.11953,0,1.482151,0.2085956,0.1981658,0,0,0.154025,4.415066,0.154025,0,0.154025,6.000012,100,0.1379614,0.2179824,1.185721,0,5.897217
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.062364,64.52373,42.37887,0.1427971,0.1427971,0,0,0,0.1427971,743.9674,0.912051,0,1.062364,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1379614,0.1570768,0.8498909,0,5.616053
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8124292,60.92327,44.4086,0.3954725,0.3954725,0,0,0,0.3954725,205.4326,0.3961425,0,0.8124292,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1379614,0.4350197,0.6499434,0,5.366118
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9436825,65.23293,45.4632,0,0,0,0,0,0,0,0.9436825,0,0.9436825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379614,0,0.754946,0,5.497371
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7942019,61.83216,45.58599,0.776927,0.776927,0,0,0,0.776927,102.2235,1.110223E-16,0,0.7942019,0.8178179,0.776927,0,0,0,4.553689,0,0.02361594,-0.02361594,5.975119,99.58511,0.1379614,0.8546197,0.6353616,0,5.347891
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.473684,55.00038,45.75213,0.9295157,0.9295157,0,0,0,0.9295157,50.9603,0,0,0.473684,0.9784376,0.9295157,0,0,0.02623993,4.530073,0,0.5047535,-0.5047535,5.443062,90.71751,0.1379614,1.022467,0.3789472,0,5.003757
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1275893,47.0179,44.65419,0.2213286,0.2213286,0,0,0,0.2213286,57.64697,0,0,0.1275893,0.2329775,0.2213286,0,0,0.5870772,4.02532,0,0.1053882,-0.1053882,5.331973,88.86604,0.1379614,0.2434615,0.1020714,0,4.152909
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,42.25607,42.25607,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0.5449845,0.5177353,0,0,0.7041753,3.919931,0,0.5449845,-0.5449845,4.757509,79.29165,0.1379614,0.5695088,0,0,3.919931
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.0602,40.0602,0.6242584,0.6242584,0,0,0,0.6242584,0,0,0,0,0.6571141,0.6242584,0,0,1.309714,3.374947,0,0.6571141,-0.6571141,4.064849,67.74735,0.1379614,0.6866843,0,0,3.374947
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,38.15326,38.15326,1.281639,1.281639,1.7,0,0.5202,1.281639,0,0,0,0,0,0,0.4183608,0.3974428,2.03984,2.717833,0.3974428,0,0.3974428,4.441897,74.03146,0.1380148,1.409803,0,1.7,2.717833
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,36.46302,36.46302,0.7145602,0.7145602,1.7,0,0.5202,0.7145602,0,0,0,0,0,0,0.9854398,0.9361678,1.642398,3.075531,0.9361678,0,0.9361678,5.330024,88.83355,0.1381403,0.7860162,0,1.7,3.075531
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,34.80167,34.80167,0.1971917,0.1971917,0,0,0,0.1971917,0,0,2.775558E-17,0,0.2075702,0.1971917,0,0,0.7062299,3.918082,0,0.2075702,-0.2075702,5.111225,85.18692,0.1381403,0.2169109,0,0,3.918082
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,33.47981,33.47981,0.05010621,0.05010621,0,0,0,0.05010621,0,0,0,0,0.05274338,0.05010621,0,0,0.9368634,3.710512,0,0.05274338,-0.05274338,5.055629,84.26031,0.1381403,0.05511684,0,0,3.710512
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,32.50467,32.50467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9954672,3.657768,0,0,0,5.055629,84.26031,0.1381403,0,0,0,3.657768
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,31.48619,31.48619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9954672,3.657768,0,0,0,5.055629,84.26031,0.1381403,0,0,0,3.657768
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,30.57606,30.57606,0.08347329,0.08347329,0,0,0,0.08347329,0,0,1.387779E-17,0,0.08786663,0.08347329,0,0,0.9954672,3.657768,0,0.08786663,-0.08786663,4.963009,82.71666,0.1381403,0.09182062,0,0,3.657768
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.82484,29.82484,0.08039077,0.08039077,0,0,0,0.08039077,0,0,1.387779E-17,0,0.08462186,0.08039077,0,0,1.093097,3.569902,0,0.08462186,-0.08462186,4.87381,81.23,0.1381403,0.08842985,0,0,3.569902
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.00861,29.00861,0.08274929,0.08274929,0,0,0,0.08274929,0,0,1.387779E-17,0,0.08710452,0.08274929,0,0,1.187121,3.48528,0,0.08710452,-0.08710452,4.781994,79.69974,0.1381403,0.09102422,0,0,3.48528
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.19961,28.19961,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0.1371933,0.1303337,0,0,1.283904,3.398175,0,0.1371933,-0.1371933,4.637379,77.28951,0.1381403,0.143367,0,0,3.398175
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04895468,28.39398,27.58563,0,0,0,0,0,0,0,0,0,0.04895468,0,0,0,0,1.436341,3.260982,0.04895468,0,0.04895468,4.683822,78.06354,0.1381353,0,0.03916375,0,3.309937
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2130626,30.58657,27.02222,0.2296772,0.2296772,0,0,0,0.2296772,92.76613,0,2.775558E-17,0.2130626,0.2417654,0.2296772,0,0,1.387386,3.305041,0,0.02870282,-0.02870282,4.653566,77.55929,0.1381353,0.2526449,0.1704501,0,3.518104
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5333486,38.08761,28.74858,0.2012849,0.2012849,0,0,0,0.2012849,264.972,0,0,0.5333486,0.2118788,0.2012849,0,0,1.419278,3.276339,0.3214698,0,0.3214698,4.958539,82.64216,0.1381025,0.2214134,0.4266789,0,3.809687
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.315376,38.3165,32.78638,0.503997,0.503997,0,0,0,0.503997,62.57499,0,0,0.315376,0.5305231,0.503997,0,0,1.097808,3.565661,0,0.2151471,-0.2151471,4.731754,78.86242,0.1381025,0.5543967,0.2523008,0,3.881037
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2338311,41.06011,36.88919,0.1697191,0.1697191,0,0,0,0.1697191,137.7753,0,0,0.2338311,0.1786517,0.1697191,0,0,1.336861,3.350514,0.05517938,0,0.05517938,4.784102,79.73488,0.1380969,0.1866911,0.1870649,0,3.584345
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2056259,43.73259,40.00241,1.278717,1.278717,1.7,0,0.5202,1.278717,16.08064,0,0,0.2056259,0,0,0.4212832,0.4002191,1.281681,3.400176,0.605845,0,0.605845,5.358857,89.31411,0.1381733,1.406588,0.1645007,1.7,3.605802
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3683457,49.13073,42.21273,0.2367316,0.2367316,0,0,0,0.2367316,155.5964,0,0,0.3683457,0.2491911,0.2367316,0,0,0.6758365,3.945436,0.1191546,0,0.1191546,5.471897,91.1981,0.1381611,0.2604047,0.2946766,0,4.313782
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.680889,57.79689,44.24969,0.5753846,0.5753846,0,0,0,0.5753846,118.3363,0,0,0.680889,0.6056679,0.5753846,0,0,0.5566819,4.052675,0.07522099,0,0.07522099,5.543258,92.38745,0.1381534,0.6329231,0.5447112,0,4.733564
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2734506,50.48571,45.30429,0.1244146,0.1244146,0,0,0,0.1244146,219.7898,0,0,0.2734506,0.1309628,0.1244146,0,0,0.4814609,4.120374,0.1424878,0,0.1424878,5.678434,94.64037,0.1381389,0.1368561,0.2187605,0,4.393825
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04503663,46.29366,45.4632,0.09616156,0.09616156,0,0,0,0.09616156,46.83434,0,0,0.04503663,0.1012227,0.09616156,0,0,0.338973,4.248613,0,0.05618607,-0.05618607,5.619209,93.65329,0.1381389,0.1057777,0.0360293,0,4.29365
