Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01827289,45.92214,45.58599,0.7655631,0.7655631,0,0,0,0.7655631,2.386856,0,0,0.01827289,0.8058559,0.7655631,0,0,0.401402,4.192427,0,0.7875831,-0.7875831,4.789023,79.81689,0.1381389,0.8421195,0.01461831,0,4.2107
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06036145,45.63979,44.5314,0,0,0,0,0,0,0,0,0,0.06036145,0,0,0,0,1.276494,3.404844,0.06036145,0,0.06036145,4.846287,80.77129,0.1381327,0,0.04828916,0,3.465205
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,42.08994,42.08994,2.06652,2.06652,1.7,0,0.5202,2.06652,0,0,0,0,0.3858111,0.3665205,0,0,1.216133,3.459169,0,0.3858111,-0.3858111,4.439607,73.99329,0.1381327,2.273173,0,1.7,3.459169
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,39.90129,39.90129,0.07828338,0.07828338,1.530915,0,0.4740398,0.07828338,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.644812,3.073358,1.38,0,1.38,5.748789,95.81297,0.1382397,0.08611172,0,1.7,3.073358
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.98713,37.98713,0.01539397,0.01539397,0,0,0,0.01539397,0,0,0,0,0.01620418,0.01539397,0,0,0.2648118,4.315358,0,0.01620418,-0.01620418,5.731709,95.52829,0.1382397,0.01693337,0,0,4.315358
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,36.32578,36.32578,0.3679099,0.3679099,0,0,0,0.3679099,0,0,5.551115E-17,0,0.3872736,0.3679099,0,0,0.2828164,4.299154,0,0.3872736,-0.3872736,5.323487,88.7246,0.1382397,0.4047009,0,0,4.299154
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,34.6572,34.6572,0.2526034,0.2526034,0,0,0,0.2526034,0,0,5.551115E-17,0,0.2658983,0.2526034,0,0,0.7131204,3.91188,0,0.2658983,-0.2658983,5.043205,84.05325,0.1382397,0.2778637,0,0,3.91188
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,33.35702,33.35702,0.3339447,0.3339447,0,0,0,0.3339447,0,0,0,0,0.3515207,0.3339447,0,0,1.008563,3.645982,0,0.3515207,-0.3515207,4.67267,77.87768,0.1382397,0.3673392,0,0,3.645982
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,32.36021,32.36021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.399142,3.294461,0,0,0,4.67267,77.87768,0.1382397,0,0,0,3.294461
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,31.34895,31.34895,0.1408287,0.1408287,0,0,0,0.1408287,0,0,2.775558E-17,0,0.1482407,0.1408287,0,0,1.399142,3.294461,0,0.1482407,-0.1482407,4.51641,75.27335,0.1382397,0.1549116,0,0,3.294461
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,30.43159,30.43159,0.05938054,0.05938054,0,0,0,0.05938054,0,0,6.938894E-18,0,0.06250583,0.05938054,0,0,1.563854,3.146221,0,0.06250583,-0.06250583,4.450523,74.17524,0.1382397,0.06531859,0,0,3.146221
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,29.65871,29.65871,0.001468691,0.001468691,0,0,0,0.001468691,0,0,2.168404E-19,0,0.00154599,0.001468691,0,0,1.633304,3.083715,0,0.00154599,-0.00154599,4.448894,74.14808,0.1382397,0.00161556,0,0,3.083715
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.8497,28.8497,0.106004,0.106004,0,0,0,0.106004,0,0,1.387779E-17,0,0.1115832,0.106004,0,0,1.635022,3.082169,0,0.1115832,-0.1115832,4.331275,72.18777,0.1382397,0.1166044,0,0,3.082169
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.03347,28.03347,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0.06772159,0.06433551,0,0,1.759003,2.970586,0,0.06772159,-0.06772159,4.25989,70.99802,0.1382397,0.07076906,0,0,2.970586
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08755869,28.87665,27.42672,0.2005356,0.2005356,0,0,0,0.2005356,43.66243,0,2.775558E-17,0.08755869,0.2110901,0.2005356,0,0,1.83425,2.902864,0,0.1235314,-0.1235314,4.129676,68.8278,0.1382397,0.2205891,0.07004695,0,2.990423
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2837927,31.6336,26.85608,0.5781862,0.5781862,0,0,0,0.5781862,49.08326,0,1.110223E-16,0.2837927,0.6086171,0.5781862,0,0,1.971507,2.779333,0,0.3248244,-0.3248244,3.787282,63.12123,0.1382397,0.6360049,0.2270341,0,3.063126
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.666784,40.42919,28.58244,0,0,0,0,0,0,0,0,0,0.666784,0,0,0,0,2.332423,2.454509,0.666784,0,0.666784,4.419848,73.66399,0.1381716,0,0.5334272,0,3.121292
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6830149,45.10484,32.6058,0.8615725,0.8615725,0,0,0,0.8615725,79.27539,0,0,0.6830149,0.9069184,0.8615725,0,0,1.665639,3.054614,0,0.2239035,-0.2239035,4.183833,69.73042,0.1381716,0.9477298,0.5464119,0,3.737629
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9176456,54.57366,36.70861,0.1843183,0.1843183,0,0,0,0.1843183,497.8591,0,0,0.9176456,0.1940193,0.1843183,0,0,1.91442,2.830711,0.7236263,0,0.7236263,4.870326,81.17193,0.1380979,0.2027502,0.7341164,0,3.748356
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.038096,60.92384,39.82183,1.147462,1.147462,0,0,0,1.147462,90.46888,0,0,1.038096,1.207855,1.147462,0,0,1.190794,3.481974,0,0.1697588,-0.1697588,4.691384,78.18958,0.1380979,1.262209,0.8304772,0,4.520071
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8439621,58.98189,42.05382,0.8765135,0.8765135,0,0,0,0.8765135,96.28627,0,0,0.8439621,0.9226457,0.8765135,0,0,1.379415,3.312215,0,0.07868365,-0.07868365,4.608444,76.80725,0.1380979,0.9641649,0.6751697,0,4.156178
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6641001,57.2475,44.08356,0.2571534,0.2571534,0,0,0,0.2571534,258.2505,0,0,0.6641001,0.2706878,0.2571534,0,0,1.466841,3.233532,0.3934122,0,0.3934122,4.981668,83.02763,0.1380578,0.2828688,0.53128,0,3.897632
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3227884,51.28672,45.13815,0.4331483,0.4331483,0,0,0,0.4331483,74.52145,0,0,0.3227884,0.4559456,0.4331483,0,0,1.073429,3.587603,0,0.1331572,-0.1331572,4.841308,80.6883,0.1380578,0.4764632,0.2582307,0,3.910391
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2883796,50.77913,45.30429,1.082977,1.082977,0,0,0,1.082977,26.62841,0,0,0.2883796,1.139976,1.082977,0,0,1.221382,3.454446,0,0.8515965,-0.8515965,3.943646,65.7273,0.1380578,1.191275,0.2307037,0,3.742825
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3295697,51.76057,45.4632,0.3093186,0.3093186,0,0,0,0.3093186,106.547,0,0,0.3295697,0.3255986,0.3093186,0,0,2.1676,2.602849,0.00397111,0,0.00397111,3.947413,65.79009,0.1380574,0.3402505,0.2636558,0,2.932419
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1466649,47.12762,44.4086,0.8346673,0.8346673,0,0,0,0.8346673,17.57166,0,0,0.1466649,0.8785971,0.8346673,0,0,2.163629,2.606423,0,0.7319322,-0.7319322,3.175889,52.93138,0.1380574,0.918134,0.1173319,0,2.753088
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.97437,41.97437,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0.3889063,0.369461,0,0,2.976887,1.874491,0,0.3889063,-0.3889063,2.765946,46.09901,0.1380574,0.4064071,0,0,1.874491
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,39.71349,39.71349,0.8210309,0.8210309,0,0,0,0.8210309,0,0,1.110223E-16,0,0.864243,0.8210309,0,0,3.409005,1.485584,0,0.864243,-0.864243,1.854954,30.91583,0.1380574,0.903134,0,0,1.485584
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,37.82821,37.82821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.369275,0.6213415,0,0,0,1.854954,30.91583,0.1380574,0,0,0,0.6213415
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,36.15964,36.15964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.369275,0.6213415,0,0,0,1.854954,30.91583,0.1380574,0,0,0,0.6213415
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,34.49829,34.49829,0.01056411,0.01056411,0,0,0,0.01056411,0,0,0,0,0.01112012,0.01056411,0,0,4.369275,0.6213415,0,0.01112012,-0.01112012,1.843232,30.72047,0.1380574,0.01162053,0,0,0.6213415
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.1981,33.1981,0.126256,0.126256,0,0,0,0.126256,0,0,2.775558E-17,0,0.1329011,0.126256,0,0,4.381631,0.6102213,0,0.1329011,-0.1329011,1.703142,28.38564,0.1380574,0.1388816,0,0,0.6102213
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.20129,32.20129,0.07356857,0.07356857,0,0,0,0.07356857,0,0,0,0,0.0774406,0.07356857,0,0,4.529299,0.4773203,0,0.0774406,-0.0774406,1.621513,27.02516,0.1380574,0.08092543,0,0,0.4773203
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,31.16115,31.16115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615344,0.3998797,0,0,0,1.621513,27.02516,0.1380574,0,0,0,0.3998797
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,30.27268,30.27268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615344,0.3998797,0,0,0,1.621513,27.02516,0.1380574,0,0,0,0.3998797
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,29.49979,29.49979,0.1665985,0.1665985,0,0,0,0.1665985,0,0,2.775558E-17,0,0.1753668,0.1665985,0,0,4.615344,0.3998797,0,0.1753668,-0.1753668,1.43666,23.94428,0.1380574,0.1832583,0,0,0.3998797
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.68357,28.68357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.810196,0.2245128,0,0,0,1.43666,23.94428,0.1380574,0,0,0,0.2245128
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.87456,27.87456,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0.03188894,0.03029449,0,0,4.810196,0.2245128,0,0.03188894,-0.03188894,1.403046,23.38405,0.1380574,0.03332394,0,0,0.2245128
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.170935,30.11208,27.26059,0.1683971,0.1683971,0,0,0,0.1683971,101.5071,0,0,0.170935,0.1772601,0.1683971,0,0,4.845628,0.1926239,0,0.006325121,-0.006325121,1.396379,23.27293,0.1380574,0.1852368,0.136748,0,0.3635589
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4275313,33.97535,26.6755,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,86.88319,0,0,0.4275313,0,0,1.207924,1.147528,4.852656,0.1862988,1.575059,0,1.575059,2.890611,48.17675,0.1381821,0.5412835,0.342025,1.7,0.61383
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8416885,43.66393,28.40186,0.1434062,0.1434062,1.596038,0,0.4918183,0.1434062,586.9263,0,0,0.8416885,0,0,1.452632,1.38,3.277597,1.603852,2.221689,0,2.221689,4.99829,83.30466,0.1382176,0.1577468,0.6733508,1.7,2.44554
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.09022,53.49824,32.42522,0.7502996,0.7502996,0,0,0,0.7502996,145.3047,0,0,1.09022,0.789789,0.7502996,0,0,1.055908,3.603372,0.3004312,0,0.3004312,5.283304,88.05489,0.138187,0.8253295,0.8721762,0,4.693592
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.348924,64.70355,36.5497,0.181277,0.181277,0,0,0,0.181277,744.1229,0.4026291,0,1.348924,0.1908179,0.181277,0,0,0.755477,3.87376,0.755477,0,0.755477,6.000012,100,0.1381103,0.1994047,1.079139,0,5.222683
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.578236,75.17849,39.63403,0.4402549,0.4402549,0,0,0,0.4402549,358.4822,1.11481,0,1.578236,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1381103,0.4842804,1.262589,0,6.131925
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.589175,78.6229,41.88769,0.7326405,0.7326405,0,0,0,0.7326405,216.9106,0.8179745,0,1.589175,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1381103,0.8059046,1.27134,0,6.142864
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.422863,76.26958,43.96076,0.6875926,0.6875926,0,0,0,0.6875926,206.934,0.6990813,0,1.422863,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1381103,0.7563518,1.13829,0,5.976552
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.289773,73.75702,45.01536,0,0,0,0,0,0,0,1.289773,0,1.289773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381103,0,1.031818,0,5.843462
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.043801,67.38641,45.18149,0.5232553,0.5232553,0,0,0,0.5232553,199.4822,0.4930062,0,1.043801,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1381103,0.5755809,0.8350411,0,5.59749
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6396013,58.09169,45.3404,0.9067061,0.9067061,0,0,0,0.9067061,70.54119,0,1.110223E-16,0.6396013,0.9544275,0.9067061,0,0,0,4.553689,0,0.3148262,-0.3148262,5.668156,94.46908,0.1381103,0.9973767,0.511681,0,5.19329
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3247379,50.39944,44.24969,0.5918859,0.5918859,0,0,0,0.5918859,54.86494,0,0,0.3247379,0.6230378,0.5918859,0,0,0.3498069,4.238863,0,0.2982999,-0.2982999,5.35372,89.22849,0.1381103,0.6510745,0.2597903,0,4.563601
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,41.80823,41.80823,2.188779,2.188779,1.7,0,0.5202,2.188779,0,0,0,0,0.5145043,0.4887791,0,0,0.6812513,3.940563,0,0.5145043,-0.5145043,4.811385,80.18959,0.1381103,2.407657,0,1.7,3.940563
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,39.57624,39.57624,0.6955252,0.6955252,0,0,0,0.6955252,0,0,1.110223E-16,0,0.7321318,0.6955252,0,0,1.252923,3.426059,0,0.7321318,-0.7321318,4.03965,67.32737,0.1381103,0.7650777,0,0,3.426059
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,37.68375,37.68375,1.623874,1.623874,1.7,0,0.5202,1.623874,0,0,0,0,0,0,0.07612643,0.0723201,2.066402,2.693927,0.0723201,0,0.0723201,4.108259,68.47086,0.13812,1.786261,0,1.7,2.693927
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,36.00073,36.00073,0.2189005,0.2189005,1.671532,0,0.5124283,0.2189005,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.994082,2.759015,1.38,0,1.38,5.417442,90.29053,0.1382576,0.2407906,0,1.7,2.759015
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,34.33216,34.33216,0.1490488,0.1490488,0,0,0,0.1490488,0,0,2.775558E-17,0,0.1568935,0.1490488,0,0,0.6140824,4.001015,0,0.1568935,-0.1568935,5.252062,87.53419,0.1382576,0.1639537,0,0,4.001015
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,33.03197,33.03197,0.06107981,0.06107981,0,0,0,0.06107981,0,0,6.938894E-18,0,0.06429454,0.06107981,0,0,0.7884085,3.844121,0,0.06429454,-0.06429454,5.184289,86.40466,0.1382576,0.06718779,0,0,3.844121
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,32.01349,32.01349,0.208054,0.208054,0,0,0,0.208054,0,0,2.775558E-17,0,0.2190042,0.208054,0,0,0.8598468,3.779827,0,0.2190042,-0.2190042,4.953439,82.55715,0.1382576,0.2288594,0,0,3.779827
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,31.00223,31.00223,0.1211872,0.1211872,0,0,0,0.1211872,0,0,0,0,0.1275654,0.1211872,0,0,1.103185,3.560822,0,0.1275654,-0.1275654,4.818973,80.31606,0.1382576,0.1333059,0,0,3.560822
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,30.08488,30.08488,0.08439231,0.08439231,0,0,0,0.08439231,0,0,1.387779E-17,0,0.08883401,0.08439231,0,0,1.244924,3.433257,0,0.08883401,-0.08883401,4.725334,78.75541,0.1382576,0.09283154,0,0,3.433257
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,29.31199,29.31199,0.02965316,0.02965316,0,0,0,0.02965316,0,0,3.469447E-18,0,0.03121386,0.02965316,0,0,1.343629,3.344423,0,0.03121386,-0.03121386,4.692431,78.20704,0.1382576,0.03261848,0,0,3.344423
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,28.48132,28.48132,0.1932126,0.1932126,0,0,0,0.1932126,0,0,2.775558E-17,0,0.2033817,0.1932126,0,0,1.378311,3.313209,0,0.2033817,-0.2033817,4.478048,74.634,0.1382576,0.2125339,0,0,3.313209
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,27.68676,27.68676,0.04609395,0.04609395,0,0,0,0.04609395,0,0,0,0,0.04851995,0.04609395,0,0,1.60429,3.109828,0,0.04851995,-0.04851995,4.426904,73.78159,0.1382576,0.05070335,0,0,3.109828
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,27.08,27.08,0.1667648,0.1667648,0,0,0,0.1667648,0,0,2.775558E-17,0,0.1755419,0.1667648,0,0,1.658201,3.061308,0,0.1755419,-0.1755419,4.241867,70.69763,0.1382576,0.1834413,0,0,3.061308
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5083393,35.24171,26.49492,0,0,0,0,0,0,0,0,0,0.5083393,0,0,0,0,1.853248,2.885766,0.5083393,0,0.5083393,4.72412,78.73517,0.138206,0,0.4066715,0,3.394105
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9829597,46.32926,28.19961,0.7862725,0.7862725,0,0,0,0.7862725,125.0152,0,0,0.9829597,0.8276553,0.7862725,0,0,1.344909,3.343271,0.1553045,0,0.1553045,4.871454,81.19074,0.1381903,0.8648998,0.7863678,0,4.326231
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.1494,54.62152,32.23741,0.8608732,0.8608732,0,0,0,0.8608732,133.5157,0,0,1.1494,0.9061822,0.8608732,0,0,1.189604,3.483045,0.2432182,0,0.2432182,5.102191,85.03635,0.1381656,0.9469604,0.9195203,0,4.632445
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.308284,63.42275,36.36189,0.7452824,0.7452824,0,0,0,0.7452824,175.5421,0,0,1.308284,0.7845078,0.7452824,0,0,0.9463861,3.701941,0.5237762,0,0.5237762,5.599089,93.31796,0.1381126,0.8198106,1.046627,0,5.010225
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.509459,72.89942,39.47512,0.1393577,0.1393577,0,0,0,0.1393577,1083.154,0.9401568,0,1.509459,0.1466923,0.1393577,0,0,0.4226099,4.17334,0.4226099,0,0.4226099,6.000012,100,0.1380698,0.1532935,1.207567,0,5.682799
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.305078,70.02534,41.72878,0.5292082,0.5292082,0,0,0,0.5292082,246.6096,0.7480168,0,1.305078,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1380698,0.5821291,1.044062,0,5.858767
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.166696,68.89106,43.80185,0,0,0,0,0,0,0,1.166696,0,1.166696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380698,0,0.9333566,0,5.720385
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.162256,70.06332,44.85645,0.2867626,0.2867626,0,0,0,0.2867626,405.3026,0.8604007,0,1.162256,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1380698,0.3154388,0.9298049,0,5.715945
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.019268,66.57271,45.01536,0.4277562,0.4277562,0,0,0,0.4277562,238.2825,0.5689985,0,1.019268,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1380698,0.4705319,0.8154145,0,5.572957
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5934455,56.91872,45.18149,0.6349689,0.6349689,0,0,0,0.6349689,93.46057,0,0,0.5934455,0.6683883,0.6349689,0,0,0,4.553689,0,0.07494273,-0.07494273,5.921015,98.6834,0.1380698,0.6984658,0.4747564,0,5.147134
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2462493,48.74003,44.1269,0.5739167,0.5739167,0,0,0,0.5739167,42.9068,0,0,0.2462493,0.6041229,0.5739167,0,0,0.0832697,4.478746,0,0.3578736,-0.3578736,5.543784,92.39621,0.1380698,0.6313084,0.1969994,0,4.724996
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,41.64932,41.64932,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0.2571557,0.2442979,0,0,0.480907,4.120872,0,0.2571557,-0.2571557,5.272717,87.87845,0.1380698,0.2687277,0,0,4.120872
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,39.41011,39.41011,0.06459165,0.06459165,0,0,0,0.06459165,0,0,1.387779E-17,0,0.06799121,0.06459165,0,0,0.7666356,3.863717,0,0.06799121,-0.06799121,5.201048,86.68397,0.1380698,0.07105082,0,0,3.863717
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,37.50317,37.50317,0.7462298,0.7462298,0,0,0,0.7462298,0,0,1.110223E-16,0,0.7855051,0.7462298,0,0,0.8421814,3.795726,0,0.7855051,-0.7855051,4.373054,72.88408,0.1380698,0.8208528,0,0,3.795726
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,35.81292,35.81292,0.8517683,0.8517683,0,0,0,0.8517683,0,0,0,0,0.8965982,0.8517683,0,0,1.714965,3.010221,0,0.8965982,-0.8965982,3.427956,57.13248,0.1380698,0.9369451,0,0,3.010221
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,34.15157,34.15157,0.132833,0.132833,0,0,0,0.132833,0,0,0,0,0.1398242,0.132833,0,0,2.711185,2.113622,0,0.1398242,-0.1398242,3.280568,54.67603,0.1380698,0.1461163,0,0,2.113622
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.82972,32.82972,0.09299141,0.09299141,0,0,0,0.09299141,0,0,1.387779E-17,0,0.0978857,0.09299141,0,0,2.866545,1.973798,0,0.0978857,-0.0978857,3.177388,52.95636,0.1380698,0.1022906,0,0,1.973798
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.83291,31.83291,0.1027226,0.1027226,0,0,0,0.1027226,0,0,0,0,0.108129,0.1027226,0,0,2.975307,1.875912,0,0.108129,-0.108129,3.06341,51.05673,0.1380698,0.1129948,0,0,1.875912
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.79998,30.79998,0.1207309,0.1207309,0,0,0,0.1207309,0,0,2.775558E-17,0,0.1270852,0.1207309,0,0,3.095451,1.767783,0,0.1270852,-0.1270852,2.92945,48.82407,0.1380698,0.132804,0,0,1.767783
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,29.88263,29.88263,0.0532099,0.0532099,0,0,0,0.0532099,0,0,0,0,0.05601042,0.0532099,0,0,3.236656,1.640698,0,0.05601042,-0.05601042,2.87041,47.84007,0.1380698,0.05853089,0,0,1.640698
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,29.10974,29.10974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29889,1.584688,0,0,0,2.87041,47.84007,0.1380698,0,0,0,1.584688
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,28.27906,28.27906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29889,1.584688,0,0,0,2.87041,47.84007,0.1380698,0,0,0,1.584688
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,27.48451,27.48451,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0.09494992,0.09020242,0,0,3.29889,1.584688,0,0.09494992,-0.09494992,2.770324,46.17197,0.1380698,0.09922267,0,0,1.584688
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.85608,26.85608,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0.07035906,0.0668411,0,0,3.40439,1.489738,0,0.07035906,-0.07035906,2.696159,44.93589,0.1380698,0.07352521,0,0,1.489738
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2440358,30.34768,26.271,0,0,0,0,0,0,0,0,0,0.2440358,0,0,0,0,3.482567,1.419379,0.2440358,0,0.2440358,2.927672,48.79443,0.1380451,0,0.1952287,0,1.663415
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.513734,36.92886,27.99736,0.2244317,0.2244317,0,0,0,0.2244317,228.9044,0,0,0.513734,0.2362439,0.2244317,0,0,3.238531,1.639011,0.2774901,0,0.2774901,3.190922,53.18193,0.138017,0.2468749,0.4109872,0,2.152745
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.410991,39.28534,32.03516,1.073142,1.073142,0,0,0,1.073142,38.2979,0,2.220446E-16,0.410991,1.129624,1.073142,0,0,2.961041,1.888752,0,0.7186326,-0.7186326,2.433417,40.55687,0.138017,1.180457,0.3287928,0,2.299743
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.472971,44.79798,36.15964,1.206704,1.206704,1.7,0,0.5202,1.206704,39.19527,0,0,0.472971,0,0,0.4932956,0.4686309,3.759521,1.17012,0.9416019,0,0.9416019,3.326699,55.44487,0.1381312,1.327375,0.3783768,1.7,1.643091
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9003353,57.11834,39.28731,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7772.581,2.220446E-16,0,0.9003353,0,0,1.452632,1.38,2.81792,2.017561,2.280335,0,2.280335,5.490015,91.50006,0.1381314,0.01274183,0.7202682,1.7,2.917897
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.299173,69.63756,41.54819,1.513069,1.513069,0.7895598,0,0.2716498,1.513069,85.86343,0,0,1.299173,0.7615885,0.723509,0,0,0.5375844,4.069863,0.5375844,0,0.5375844,6.000012,100,0.1381579,1.664376,1.039338,1.7,5.369036
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.279217,71.67056,43.5996,0.564974,0.564974,0,0,0,0.564974,226.4205,0.6845075,0,1.279217,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1381579,0.6214714,1.023374,0,5.832906
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9669343,64.90788,44.69753,0.390064,0.390064,0,0,0,0.390064,247.8912,0.5563406,0,0.9669343,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1381579,0.4290704,0.7735474,0,5.520623
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7776827,60.63315,44.85645,0.3051327,0.3051327,0,0,0,0.3051327,254.867,0.4564904,0,0.7776827,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1381579,0.335646,0.6221462,0,5.331372
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.651007,57.98457,45.01536,0.8737674,0.8737674,0,0,0,0.8737674,74.50576,1.110223E-16,0,0.651007,0.9197551,0.8737674,0,0,0,4.553689,0,0.2687481,-0.2687481,5.716727,95.27859,0.1381579,0.9611441,0.5208056,0,5.204696
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1846964,47.39067,43.96076,0,0,0,0,0,0,0,0,0,0.1846964,0,0,0,0,0.298609,4.284941,0.1846964,0,0.1846964,5.891945,98.19889,0.1381393,0,0.1477571,0,4.469637
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,41.50485,41.50485,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0.1889246,0.1794784,0,0,0.1139126,4.451168,0,0.1889246,-0.1889246,5.692801,94.87983,0.1381393,0.1974262,0,0,4.451168
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,39.22953,39.22953,0.4182356,0.4182356,0,0,0,0.4182356,0,0,5.551115E-17,0,0.440248,0.4182356,0,0,0.3238288,4.262243,0,0.440248,-0.440248,5.228739,87.14547,0.1381393,0.4600592,0,0,4.262243
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,37.33703,37.33703,0.3601179,0.3601179,0,0,0,0.3601179,0,0,0,0,0.3790715,0.3601179,0,0,0.8129933,3.821995,0,0.3790715,-0.3790715,4.829163,80.48588,0.1381393,0.3961297,0,0,3.821995
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,35.63234,35.63234,0.7644265,0.7644265,0,0,0,0.7644265,0,0,1.110223E-16,0,0.8046594,0.7644265,0,0,1.234184,3.442924,0,0.8046594,-0.8046594,3.980977,66.34948,0.1381393,0.8408691,0,0,3.442924
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.96377,33.96377,0.1018624,0.1018624,0,0,0,0.1018624,0,0,0,0,0.1072236,0.1018624,0,0,2.12825,2.638264,0,0.1072236,-0.1072236,3.867953,64.46576,0.1381393,0.1120486,0,0,2.638264
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,32.66358,32.66358,0.06753407,0.06753407,0,0,0,0.06753407,0,0,1.387779E-17,0,0.0710885,0.06753407,0,0,2.247387,2.53104,0,0.0710885,-0.0710885,3.79302,63.21687,0.1381393,0.07428748,0,0,2.53104
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,31.65233,31.65233,0.002118131,0.002118131,0,0,0,0.002118131,0,0,0,0,0.002229612,0.002118131,0,0,2.326374,2.459952,0,0.002229612,-0.002229612,3.790669,63.1777,0.1381393,0.002329944,0,0,2.459952
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,30.61218,30.61218,0.1278644,0.1278644,0,0,0,0.1278644,0,0,2.775558E-17,0,0.1345941,0.1278644,0,0,2.328852,2.457722,0,0.1345941,-0.1345941,3.648795,60.81312,0.1381393,0.1406509,0,0,2.457722
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.70205,29.70205,0.07170509,0.07170509,0,0,0,0.07170509,0,0,1.387779E-17,0,0.07547905,0.07170509,0,0,2.478401,2.323128,0,0.07547905,-0.07547905,3.569233,59.48709,0.1381393,0.0788756,0,0,2.323128
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,28.92916,28.92916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562266,2.247649,0,0,0,3.569233,59.48709,0.1381393,0,0,0,2.247649
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,28.07681,28.07681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562266,2.247649,0,0,0,3.569233,59.48709,0.1381393,0,0,0,2.247649
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,27.28226,27.28226,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0.02948878,0.02801434,0,0,2.562266,2.247649,0,0.02948878,-0.02948878,3.538149,58.96903,0.1381393,0.03081578,0,0,2.247649
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.65383,26.65383,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0.1220839,0.1159797,0,0,2.595032,2.21816,0,0.1220839,-0.1220839,3.409461,56.82424,0.1381393,0.1275777,0,0,2.21816
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5111466,34.83481,26.06152,0.2969987,0.2969987,0,0,0,0.2969987,172.104,0,0,0.5111466,0.3126302,0.2969987,0,0,2.73068,2.096076,0.1985164,0,0.1985164,3.59779,59.96305,0.1381193,0.3266986,0.4089173,0,2.607223
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9190984,44.5475,27.78788,0.7740901,0.7740901,0,0,0,0.7740901,118.7327,0,0,0.9190984,0.8148317,0.7740901,0,0,2.532164,2.274741,0.1042667,0,0.1042667,3.696706,61.61165,0.1381087,0.8514991,0.7352787,0,3.19384
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.137094,53.86586,31.83291,0,0,0,0,0,0,0,0,0,1.137094,0,0,0,0,2.427897,2.368581,1.137094,0,1.137094,4.775449,79.59066,0.1379941,0,0.9096757,0,3.505676
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.388863,65.00701,35.95739,0,0,0,0,0,0,0,0.09806027,0,1.388863,0,0,0,0,1.290803,3.391966,1.290803,0,1.290803,6.000012,100,0.1378643,0,1.11109,0,4.780829
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.555361,73.77025,39.10673,0.6646315,0.6646315,0,0,0,0.6646315,234.0185,0.8557488,0,1.555361,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1378643,0.7310947,1.244289,0,6.10905
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.471218,74.29962,41.38206,0,0,0,0,0,0,0,1.471218,0,1.471218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378643,0,1.176974,0,6.024907
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.512861,78.32527,43.43346,0.5834234,0.5834234,0,0,0,0.5834234,259.3077,0.8987316,0,1.512861,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1378643,0.6417657,1.210289,0,6.06655
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.332763,74.36581,44.5314,0.885569,0.885569,0,0,0,0.885569,150.4979,0.4005847,0,1.332763,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1378643,0.9741259,1.06621,0,5.886452
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.072322,67.57635,44.73365,0,0,0,0,0,0,0,1.072322,0,1.072322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378643,0,0.8578578,0,5.626011
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.708176,59.11747,44.89978,0.8769962,0.8769962,0,0,0,0.8769962,80.75018,0,0,0.708176,0.9231539,0.8769962,0,0,0,4.553689,0,0.2149779,-0.2149779,5.773406,96.22323,0.1378643,0.9646958,0.5665408,0,5.261865
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2602125,48.67448,43.80185,0.1102268,0.1102268,0,0,0,0.1102268,236.0701,0,0,0.2602125,0.1160282,0.1102268,0,0,0.2388643,4.338711,0.1441843,0,0.1441843,5.910191,98.50298,0.1378498,0.1212495,0.20817,0,4.598924
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,41.33872,41.33872,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,1.022122,0.9710157,0,0,0.09468,4.468477,0,1.022122,-1.022122,4.83278,80.54617,0.1378498,1.068117,0,0,4.468477
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,39.06339,39.06339,1.183383,1.183383,0,0,0,1.183383,0,0,0,0,1.245666,1.183383,0,0,1.230371,3.446355,0,1.245666,-1.245666,3.519732,58.66209,0.1378498,1.301721,0,0,3.446355
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,37.15645,37.15645,0.910207,0.910207,0,0,0,0.910207,0,0,1.110223E-16,0,0.9581127,0.910207,0,0,2.614444,2.200689,0,0.9581127,-0.9581127,2.509793,41.8298,0.1378498,1.001228,0,0,2.200689
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,35.47343,35.47343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.679014,1.242576,0,0,0,2.509793,41.8298,0.1378498,0,0,0,1.242576
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.78319,33.78319,0.18322,0.18322,0,0,0,0.18322,0,0,0,0,0.1928632,0.18322,0,0,3.679014,1.242576,0,0.1928632,-0.1928632,2.306497,38.44154,0.1378498,0.201542,0,0,1.242576
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,32.483,32.483,0.04862631,0.04862631,0,0,0,0.04862631,0,0,6.938894E-18,0,0.0511856,0.04862631,0,0,3.893306,1.049713,0,0.0511856,-0.0511856,2.252543,37.54231,0.1378498,0.05348895,0,0,1.049713
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,31.47174,31.47174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.950179,0.9985277,0,0,0,2.252543,37.54231,0.1378498,0,0,0,0.9985277
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,30.43159,30.43159,0.1162715,0.1162715,0,0,0,0.1162715,0,0,1.387779E-17,0,0.122391,0.1162715,0,0,3.950179,0.9985277,0,0.122391,-0.122391,2.123532,35.39212,0.1378498,0.1278986,0,0,0.9985277
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,29.52146,29.52146,0.05505681,0.05505681,0,0,0,0.05505681,0,0,6.938894E-18,0,0.05795454,0.05505681,0,0,4.086169,0.8761367,0,0.05795454,-0.05795454,2.062442,34.37397,0.1378498,0.0605625,0,0,0.8761367
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,28.72691,28.72691,0.05670015,0.05670015,0,0,0,0.05670015,0,0,6.938894E-18,0,0.05968437,0.05670015,0,0,4.150563,0.8181821,0,0.05968437,-0.05968437,1.999529,33.32542,0.1378498,0.06237016,0,0,0.8181821
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,27.87456,27.87456,0.04896839,0.04896839,0,0,0,0.04896839,0,0,6.938894E-18,0,0.05154568,0.04896839,0,0,4.216879,0.7584978,0,0.05154568,-0.05154568,1.945195,32.41986,0.1378498,0.05386524,0,0,0.7584978
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,27.08,27.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.274152,0.7069521,0,0,0,1.945195,32.41986,0.1378498,0,0,0,0.7069521
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,26.45158,26.45158,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0.1976758,0.187792,0,0,4.274152,0.7069521,0,0.1976758,-0.1976758,1.736827,28.94705,0.1378498,0.2065712,0,0,0.7069521
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4997235,34.39171,25.8376,0,0,0,0,0,0,0,0,0,0.4997235,0,0,0,0,4.493792,0.5092763,0.4997235,0,0.4997235,2.210906,36.84836,0.1377996,0,0.3997788,0,1.009
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9471914,44.8797,27.57118,0.8713461,0.8713461,0,0,0,0.8713461,108.7044,0,0,0.9471914,0.9172063,0.8713461,0,0,3.994068,0.9590275,0.02998503,0,0.02998503,2.239352,37.32246,0.1377966,0.9584807,0.7577531,0,1.906219
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.257198,56.4103,31.63066,0.6504614,0.6504614,0,0,0,0.6504614,193.2778,0,0,1.257198,0.6846962,0.6504614,0,0,3.964083,0.986014,0.5725014,0,0.5725014,2.782475,46.37449,0.1377391,0.7155076,1.005758,0,2.243212
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.267938,61.71412,35.79848,0.0925066,0.0925066,0,0,0,0.0925066,1370.646,0,0,1.267938,0.09737537,0.0925066,0,0,3.391582,1.501265,1.170563,0,1.170563,3.892968,64.88268,0.1376217,0.1017573,1.01435,0,2.769203
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.578625,74.25745,38.94782,0.6038306,0.6038306,0,0,0,0.6038306,261.4351,0,0,1.578625,0.6356112,0.6038306,0,0,2.221019,2.554772,0.9430137,0,0.9430137,4.78759,79.793,0.1375274,0.6642137,1.2629,0,4.133397
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.59137,77.77113,41.22314,0.5344367,0.5344367,0,0,0,0.5344367,297.7659,0,0,1.59137,0.562565,0.5344367,0,0,1.278005,3.403484,1.028805,0,1.028805,5.7636,96.05981,0.1374245,0.5878804,1.273096,0,4.994854
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.512261,78.13921,43.31067,0.9081209,0.9081209,0,0,0,0.9081209,166.5264,0.3071441,0,1.512261,0.9559167,0.9081209,0,0,0.2492003,4.329409,0.2492003,0,0.2492003,6.000012,100,0.1373996,0.998933,1.209809,0,5.84167
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.348534,74.66304,44.4086,0.1836861,0.1836861,0,0,0,0.1836861,734.1515,1.15518,0,1.348534,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1373996,0.2020547,1.078827,0,5.902223
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.030244,66.32597,44.57474,0.4952813,0.4952813,0,0,0,0.4952813,208.012,0.5088957,0,1.030244,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1373996,0.5448095,0.8241956,0,5.583933
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6905788,58.59161,44.77699,0.6235393,0.6235393,0,0,0,0.6235393,110.7514,0.03422162,0,0.6905788,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1373996,0.6858932,0.5524631,0,5.244268
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2806773,48.94413,43.67905,0.1577096,0.1577096,0,0,0,0.1577096,177.9709,0.1146672,0,0.2806773,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1373996,0.1734806,0.2245419,0,4.834366
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,41.20148,41.20148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373996,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,38.88281,38.88281,0.5493391,0.5493391,0,0,0,0.5493391,0,0,1.110223E-16,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1373996,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.97587,36.97587,0.423785,0.423785,0,0,0,0.423785,0,0,5.551115E-17,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1373996,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,35.28563,35.28563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1373996,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,33.60261,33.60261,0.1479743,0.1479743,0,0,0,0.1479743,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1373996,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,32.30242,32.30242,0.02963801,0.02963801,0,0,0,0.02963801,0,0,3.469447E-18,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1373996,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,31.26227,31.26227,0.0847863,0.0847863,0,0,0,0.0847863,0,0,1.387779E-17,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1373996,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,30.22934,30.22934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1373996,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,29.31199,29.31199,0.3749053,0.3749053,0,0,0,0.3749053,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1373996,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,28.52465,28.52465,0.1954052,0.1954052,0,0,0,0.1954052,0,0,2.775558E-17,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1373996,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,27.67231,27.67231,0.08441501,0.08441501,0,0,0,0.08441501,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1373996,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,26.87775,26.87775,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1373996,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,26.24933,26.24933,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1373996,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5313643,34.75099,25.63535,1.242603,1.242603,0,0,0,1.242603,42.76218,0,0,0.5313643,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7766393,-0.7766393,2.908765,48.47932,0.1373996,1.366864,0.4250914,0,2.929078
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.968644,45.08552,27.36171,0.8855956,0.8855956,0,0,0,0.8855956,109.3777,0,0,0.968644,0.9322059,0.8855956,0,0,3.25846,1.621075,0.03643807,0,0.03643807,2.943333,49.05546,0.137396,0.9741552,0.7749152,0,2.589719
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.150963,53.7064,31.42841,0.2649473,0.2649473,0,0,0,0.2649473,434.4122,0,0,1.150963,0.2788919,0.2649473,0,0,3.222022,1.653869,0.8720713,0,0.8720713,3.770653,62.84409,0.137309,0.291442,0.9207705,0,2.804832
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.325411,62.93176,35.61067,0.4222698,0.4222698,0,0,0,0.4222698,313.8777,0,0,1.325411,0.4444945,0.4222698,0,0,2.349951,2.438733,0.8809164,0,0.8809164,4.606364,76.77258,0.1372212,0.4644968,1.060329,0,3.764144
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.382545,68.43716,38.80335,0.05541111,0.05541111,0,0,0,0.05541111,2495.069,0,0,1.382545,0.05832748,0.05541111,0,0,1.469034,3.231558,1.324218,0,1.324218,5.862627,97.71026,0.1370895,0.06095222,1.106036,0,4.614103
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.40764,72.05506,41.07868,0.2998453,0.2998453,0,0,0,0.2998453,469.4552,0.9471965,0,1.40764,0.3156267,0.2998453,0,0,0.1448164,4.423354,0.1448164,0,0.1448164,6.000012,100,0.1370751,0.3298299,1.126112,0,5.830994
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.244488,70.16131,43.15176,0,0,0,0,0,0,0,1.244488,0,1.244488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370751,0,0.9955908,0,5.798177
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.179025,69.7649,44.24969,0.2257213,0.2257213,0,0,0,0.2257213,522.3367,0.9414237,0,1.179025,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1370751,0.2482934,0.9432201,0,5.732714
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9557278,64.34956,44.45194,0,0,0,0,0,0,0,0.9557278,0,0.9557278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370751,0,0.7645823,0,5.509417
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.698613,58.63353,44.65419,0.5143265,0.5143265,0,0,0,0.5143265,135.8307,0.1572167,0,0.698613,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1370751,0.5657591,0.5588904,0,5.252302
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3253512,49.68906,43.55626,1.060924,1.060924,0,0,0,1.060924,30.66677,0,0,0.3253512,1.116763,1.060924,0,0,0,4.553689,0,0.7914113,-0.7914113,5.165791,86.09634,0.1370751,1.167017,0.260281,0,4.87904
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,41.05701,41.05701,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,1.01993,0.9689336,0,0,0.879346,3.762278,0,1.01993,-1.01993,4.090691,68.17804,0.1370751,1.065827,0,0,3.762278
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,38.73835,38.73835,0.6434606,0.6434606,0,0,0,0.6434606,0,0,1.110223E-16,0,0.677327,0.6434606,0,0,2.012602,2.742347,0,0.677327,-0.677327,3.376725,56.27864,0.1370751,0.7078066,0,0,2.742347
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,36.83141,36.83141,0.2276413,0.2276413,0,0,0,0.2276413,0,0,2.775558E-17,0,0.2396224,0.2276413,0,0,2.765187,2.065021,0,0.2396224,-0.2396224,3.124141,52.06891,0.1370751,0.2504054,0,0,2.065021
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,35.14838,35.14838,0.5501021,0.5501021,0,0,0,0.5501021,0,0,0,0,0.5790548,0.5501021,0,0,3.031434,1.825398,0,0.5790548,-0.5790548,2.513764,41.89598,0.1370751,0.6051123,0,0,1.825398
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,33.45814,33.45814,0.0926462,0.0926462,0,0,0,0.0926462,0,0,1.387779E-17,0,0.09752231,0.0926462,0,0,3.674829,1.246343,0,0.09752231,-0.09752231,2.410966,40.18269,0.1370751,0.1019108,0,0,1.246343
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,32.13628,32.13628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.783187,1.148821,0,0,0,2.410966,40.18269,0.1370751,0,0,0,1.148821
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,31.10336,31.10336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.783187,1.148821,0,0,0,2.410966,40.18269,0.1370751,0,0,0,1.148821
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,30.04876,30.04876,0.08530372,0.08530372,0,0,0,0.08530372,0,0,0,0,0.08979339,0.08530372,0,0,3.783187,1.148821,0,0.08979339,-0.08979339,2.316316,38.60518,0.1370751,0.09383409,0,0,1.148821
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,29.13141,29.13141,0.1945025,0.1945025,0,0,0,0.1945025,0,0,0,0,0.2047395,0.1945025,0,0,3.882957,1.059028,0,0.2047395,-0.2047395,2.100501,35.00828,0.1370751,0.2139527,0,0,1.059028
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,28.3224,28.3224,0.1397848,0.1397848,0,0,0,0.1397848,0,0,0,0,0.1471419,0.1397848,0,0,4.110445,0.8542882,0,0.1471419,-0.1471419,1.9454,32.42327,0.1370751,0.1537633,0,0,0.8542882
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,27.46284,27.46284,0.1411589,0.1411589,0,0,0,0.1411589,0,0,0,0,0.1485883,0.1411589,0,0,4.273936,0.7071462,0,0.1485883,-0.1485883,1.788774,29.81284,0.1370751,0.1552747,0,0,0.7071462
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,26.69717,26.69717,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0.2074493,0.1970768,0,0,4.439034,0.558558,0,0.2074493,-0.2074493,1.570103,26.16834,0.1370751,0.2167845,0,0,0.558558
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,26.06152,26.06152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.669534,0.3511087,0,0,0,1.570103,26.16834,0.1370751,0,0,0,0.3511087
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4381361,32.86381,25.4331,1.052135,1.052135,0.425,0,0.172125,1.052135,41.64259,1.110223E-16,0,0.4381361,0.6601416,0.6271346,0,0,4.669534,0.3511087,0,0.2220056,-0.2220056,1.336089,22.26811,0.1370751,1.157348,0.3505089,1.7,0.7892448
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7044053,39.61089,27.15946,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,114.9015,0,0,0.7044053,0,0,1.086948,1.032601,4.916206,0.1291031,1.737006,0,1.737006,2.983958,49.73253,0.1371827,0.6743567,0.5635242,1.7,0.8335084
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8332999,46.64877,31.24782,0.2681139,0.2681139,1.7,0,0.5202,0.2681139,310.8008,0,0,0.8332999,0,0,1.431886,1.360292,3.1792,1.692409,2.193592,0,2.193592,5.064982,84.4162,0.1372448,0.2949252,0.66664,1.7,2.525709
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9966392,54.8718,35.43009,0,0,0,0,0,0,0,0.01103088,0,0.9966392,0,0,0,0,0.9856083,3.666641,0.9856083,0,0.9856083,6.000012,100,0.137147,0,0.7973114,0,4.66328
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.374531,67.99025,38.62277,0.9427888,0.9427888,0,0,0,0.9427888,145.7942,0.3821221,0,1.374531,0.9924092,0.9427888,0,0,0,4.553689,0,0,0,6.000012,100,0.137147,1.037068,1.099625,0,5.92822
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.373644,70.88222,40.91255,0.3944429,0.3944429,0,0,0,0.3944429,348.2491,0.9584409,0,1.373644,0.4152031,0.3944429,0,0,0,4.553689,0,0,0,6.000012,100,0.137147,0.4338872,1.098915,0,5.927333
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.132513,67.06588,43.02896,0.4825918,0.4825918,0,0,0,0.4825918,234.6731,0.6245218,0,1.132513,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.137147,0.5308509,0.9060105,0,5.686202
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9812784,64.59129,44.1269,0.06073371,0.06073371,0,0,0,0.06073371,1615.706,0.9173482,0,0.9812784,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.137147,0.06680708,0.7850227,0,5.534967
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8743987,62.27043,44.32915,1.039042,1.039042,0,0,0,1.039042,84.15433,0,0,0.8743987,1.093728,1.039042,0,0,0,4.553689,0,0.2193296,-0.2193296,5.768818,96.14678,0.137147,1.142946,0.699519,0,5.428088
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.611487,56.59935,44.5314,0,0,0,0,0,0,0,0.3677875,0,0.611487,0,0,0,0,0.2436996,4.334359,0.2436996,0,0.2436996,6.000012,100,0.1371229,0,0.4891896,0,4.945847
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2579994,48.29614,43.4768,0.4581407,0.4581407,0,0,0,0.4581407,56.31446,0,0,0.2579994,0.4822534,0.4581407,0,0,0,4.553689,0,0.2242539,-0.2242539,5.763628,96.06026,0.1371229,0.5039548,0.2063996,0,4.811688
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,40.93422,40.93422,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0.158568,0.1506396,0,0,0.249171,4.329435,0,0.158568,-0.158568,5.596482,93.27452,0.1371229,0.1657036,0,0,4.329435
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,38.6011,38.6011,0.4074609,0.4074609,0,0,0,0.4074609,0,0,5.551115E-17,0,0.4289062,0.4074609,0,0,0.4253577,4.170867,0,0.4289062,-0.4289062,5.144375,85.73942,0.1371229,0.448207,0,0,4.170867
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,36.68694,36.68694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9019202,3.741961,0,0,0,5.144375,85.73942,0.1371229,0,0,0,3.741961
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,34.98225,34.98225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9019202,3.741961,0,0,0,5.144375,85.73942,0.1371229,0,0,0,3.741961
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,33.29923,33.29923,0.126387,0.126387,0,0,0,0.126387,0,0,0,0,0.133039,0.126387,0,0,0.9019202,3.741961,0,0.133039,-0.133039,5.00414,83.40217,0.1371229,0.1390257,0,0,3.741961
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049741,3.608922,0,0,0,5.00414,83.40217,0.1371229,0,0,0,3.608922
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,30.93723,30.93723,0.0376796,0.0376796,0,0,0,0.0376796,0,0,6.938894E-18,0,0.03966274,0.0376796,0,0,1.049741,3.608922,0,0.03966274,-0.03966274,4.962332,82.70537,0.1371229,0.04144756,0,0,3.608922
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,29.88263,29.88263,0.1972106,0.1972106,0,0,0,0.1972106,0,0,2.775558E-17,0,0.2075901,0.1972106,0,0,1.093811,3.569259,0,0.2075901,-0.2075901,4.743513,79.05839,0.1371229,0.2169316,0,0,3.569259
