Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9980274,48.30225,29.65871,0.1898091,0.1898091,0,0,0,0.1898091,525.8058,0,0,0.9980274,0.1997991,0.1898091,0,0,3.313847,1.571227,0.7982283,0,0.7982283,3.613487,60.22466,0.1369455,0.20879,0.7984219,0,2.569254
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.347135,61.19741,33.76152,0.7435495,0.7435495,0,0,0,0.7435495,181.1762,0,0,1.347135,0.7826837,0.7435495,0,0,2.515619,2.289632,0.564451,0,0.564451,4.148972,69.14939,0.1368911,0.8179044,1.077708,0,3.636767
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.368067,65.65761,36.91086,0.1744858,0.1744858,0,0,0,0.1744858,784.0563,0,0,1.368067,0.1836693,0.1744858,0,0,1.951168,2.797638,1.184398,0,1.184398,5.272591,87.87633,0.1367771,0.1919344,1.094454,0,4.165705
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.284336,66.40366,39.27287,0.7863615,0.7863615,0,0,0,0.7863615,163.3264,0,0,1.284336,0.827749,0.7863615,0,0,0.7667697,3.863596,0.4565872,0,0.4565872,5.705747,95.0956,0.1367332,0.8649977,1.027469,0,5.147933
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.416064,72.77435,41.44707,0,0,0,0,0,0,0,1.105881,0,1.416064,0,0,0,0,0.3101825,4.274525,0.3101825,0,0.3101825,6.000012,100,0.1367034,0,1.132851,0,5.690588
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.273578,70.33676,42.66058,0.2015856,0.2015856,0,0,0,0.2015856,631.78,1.061382,0,1.273578,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1367034,0.2217442,1.018862,0,5.827267
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.007315,63.79638,42.90617,0.5512549,0.5512549,0,0,0,0.5512549,182.7313,0.4270467,0,1.007315,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1367034,0.6063804,0.8058521,0,5.561004
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5752412,54.37177,43.18787,0,0,0,0,0,0,0,0.5752412,0,0.5752412,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367034,0,0.460193,0,5.12893
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2958376,47.68077,42.17662,0.2808473,0.2808473,0,0,0,0.2808473,105.3375,0.0002087562,0,0.2958376,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1367034,0.3089321,0.23667,0,4.849526
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,39.63403,39.63403,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1367034,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,37.25758,37.25758,1.209481,1.209481,0,0,0,1.209481,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1367034,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,35.3723,35.3723,0.2715755,0.2715755,0,0,0,0.2715755,0,0,5.551115E-17,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1367034,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,33.70373,33.70373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1367034,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,32.03516,32.03516,0.1389283,0.1389283,0,0,0,0.1389283,0,0,2.775558E-17,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1367034,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,30.69886,30.69886,0.1701929,0.1701929,0,0,0,0.1701929,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1367034,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,29.65871,29.65871,0.1493241,0.1493241,0,0,0,0.1493241,0,0,2.775558E-17,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1367034,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,28.58244,28.58244,0.2504553,0.2504553,0,0,0,0.2504553,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1367034,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,27.65064,27.65064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1367034,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,26.81997,26.81997,0.1491073,0.1491073,0,0,0,0.1491073,0,0,2.775558E-17,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1367034,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,25.92428,25.92428,0.04251223,0.04251223,0,0,0,0.04251223,0,0,6.938894E-18,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1367034,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,25.19473,25.19473,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1367034,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,24.53742,24.53742,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1367034,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3826504,30.2769,23.88732,0.768487,0.768487,0,0,0,0.768487,49.79269,0,0,0.3826504,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4262833,-0.4262833,1.73945,28.99078,0.1367034,0.8453357,0.3061203,0,1.320699
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6734582,37.31373,25.57756,0.3973653,0.3973653,0,0,0,0.3973653,169.4809,0,0,0.6734582,0.4182793,0.3973653,0,0,4.491026,0.5117653,0.2551789,0,0.2551789,1.981534,33.02551,0.1366789,0.4371019,0.5387665,0,1.185223
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.142439,51.25704,29.49979,0.350408,0.350408,0,0,0,0.350408,326.031,0,0,1.142439,0.3688506,0.350408,0,0,4.235847,0.7414263,0.7735883,0,0.7735883,2.715425,45.25699,0.1366046,0.3854488,0.9139511,0,1.883865
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9158631,50.99287,33.58094,0.4561131,0.4561131,0,0,0,0.4561131,200.7974,0,0,0.9158631,0.4801191,0.4561131,0,0,3.462259,1.437656,0.435744,0,0.435744,3.128808,52.14669,0.1365629,0.5017245,0.7326905,0,2.353519
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.277025,63.08156,36.73028,0.1089413,0.1089413,0,0,0,0.1089413,1172.214,0,0,1.277025,0.1146751,0.1089413,0,0,3.026515,1.829825,1.16235,0,1.16235,4.23151,70.52502,0.1364515,0.1198355,1.02162,0,3.106851
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.226362,64.67588,39.08506,0.7569262,0.7569262,0,0,0,0.7569262,162.0187,0,0,1.226362,0.7967644,0.7569262,0,0,1.864165,2.875941,0.4295972,0,0.4295972,4.639061,77.31754,0.1364104,0.8326188,0.9810893,0,4.102302
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.345964,70.58257,41.28093,0.4868433,0.4868433,0,0,0,0.4868433,276.4676,0,0,1.345964,0.5124666,0.4868433,0,0,1.434568,3.262578,0.8334973,0,0.8334973,5.429787,90.49626,0.1363308,0.5355276,1.076771,0,4.608542
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.194884,68.04004,42.50166,0.3928262,0.3928262,0,0,0,0.3928262,304.1763,0.1803127,0,1.194884,0.4135013,0.3928262,0,0,0.6010703,4.012726,0.6010703,0,0.6010703,6.000012,100,0.1362734,0.4321088,0.9559075,0,5.20761
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.058716,64.91288,42.78337,0.6950696,0.6950696,0,0,0,0.6950696,152.318,0.3270639,0,1.058716,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1362734,0.7645766,0.8469729,0,5.612405
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7480662,57.97403,43.0723,0.3906385,0.3906385,0,0,0,0.3906385,191.4983,0.3368677,0,0.7480662,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1362734,0.4297024,0.598453,0,5.301755
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2444172,46.56879,42.05382,0.2432371,0.2432371,0,0,0,0.2432371,100.4852,0,0,0.2444172,0.256039,0.2432371,0,0,0,4.553689,0,0.01162184,-0.01162184,5.987761,99.79582,0.1362734,0.2675608,0.1955338,0,4.798106
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,39.51123,39.51123,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0.3724748,0.3538511,0,0,0.01291315,4.542067,0,0.3724748,-0.3724748,5.595139,93.25212,0.1362734,0.3892362,0,0,4.542067
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,37.13478,37.13478,1.314073,1.314073,0.425,0,0.172125,1.314073,0,0,2.220446E-16,0,0.9358659,0.8890726,0,0,0.4267741,4.169592,0,0.9358659,-0.9358659,4.608649,76.81067,0.1362734,1.44548,0,1.7,4.169592
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,35.26396,35.26396,1.012032,1.012032,1.7,0,0.5202,1.012032,0,0,0,0,0,0,0.6879682,0.6535698,1.466625,3.233727,0.6535698,0,0.6535698,5.22868,87.14449,0.1363571,1.113235,0,1.7,3.233727
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,33.60261,33.60261,0.2517437,0.2517437,0,0,0,0.2517437,0,0,5.551115E-17,0,0.2649933,0.2517437,0,0,0.8130552,3.821939,0,0.2649933,-0.2649933,4.949353,82.48904,0.1363571,0.276918,0,0,3.821939
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,31.93403,31.93403,0.1099444,0.1099444,0,0,0,0.1099444,0,0,1.387779E-17,0,0.1157309,0.1099444,0,0,1.107492,3.556946,0,0.1157309,-0.1157309,4.827362,80.45586,0.1363571,0.1209388,0,0,3.556946
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,30.59773,30.59773,0.1660977,0.1660977,0,0,0,0.1660977,0,0,2.775558E-17,0,0.1748397,0.1660977,0,0,1.236082,3.441215,0,0.1748397,-0.1748397,4.643064,77.38425,0.1363571,0.1827074,0,0,3.441215
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,29.55758,29.55758,0.2410425,0.2410425,0,0,0,0.2410425,0,0,5.551115E-17,0,0.253729,0.2410425,0,0,1.430349,3.266375,0,0.253729,-0.253729,4.37561,72.9267,0.1363571,0.2651468,0,0,3.266375
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,28.48132,28.48132,0.04965302,0.04965302,0,0,0,0.04965302,0,0,6.938894E-18,0,0.05226633,0.04965302,0,0,1.71227,3.012646,0,0.05226633,-0.05226633,4.320517,72.00847,0.1363571,0.05461832,0,0,3.012646
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,27.57118,27.57118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.770343,2.96038,0,0,0,4.320517,72.00847,0.1363571,0,0,0,2.96038
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,26.71162,26.71162,0.2562834,0.2562834,0,0,0,0.2562834,0,0,5.551115E-17,0,0.269772,0.2562834,0,0,1.770343,2.96038,0,0.269772,-0.269772,4.036152,67.26907,0.1363571,0.2819117,0,0,2.96038
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,25.82315,25.82315,0.1719207,0.1719207,0,0,0,0.1719207,0,0,0,0,0.1809692,0.1719207,0,0,2.07009,2.690608,0,0.1809692,-0.1809692,3.845394,64.08978,0.1363571,0.1891128,0,0,2.690608
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,25.08638,25.08638,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0.1288781,0.1224342,0,0,2.271167,2.509639,0,0.1288781,-0.1288781,3.709545,61.82562,0.1363571,0.1346776,0,0,2.509639
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,24.43629,24.43629,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0.2592373,0.2462755,0,0,2.414365,2.380761,0,0.2592373,-0.2592373,3.436285,57.27129,0.1363571,0.270903,0,0,2.380761
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584168,25.01383,23.7862,0.8836856,0.8836856,0,0,0,0.8836856,8.582428,0,1.110223E-16,0.07584168,0.9301953,0.8836856,0,0,2.702406,2.121523,0,0.8543537,-0.8543537,2.535717,42.26186,0.1363571,0.9720541,0.06067334,0,2.197365
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3315879,30.99384,25.4331,0.4831175,0.4831175,0,0,0,0.4831175,68.63505,0,5.551115E-17,0.3315879,0.5085448,0.4831175,0,0,3.651688,1.26717,0,0.1769568,-0.1769568,2.349188,39.15305,0.1363571,0.5314293,0.2652704,0,1.598758
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5710199,39.43812,29.35533,0,0,0,0,0,0,0,0,0,0.5710199,0,0,0,0,3.848307,1.090213,0.5710199,0,0.5710199,2.890905,48.18165,0.1363026,0,0.4568159,0,1.661233
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6583482,45.47668,33.40036,0.9108562,0.9108562,0,0,0,0.9108562,72.27795,0,0,0.6583482,0.958796,0.9108562,0,0,3.277287,1.604131,0,0.3004478,-0.3004478,2.574205,42.90333,0.1363026,1.001942,0.5266786,0,2.262479
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9349065,54.80007,36.57137,0.6260074,0.6260074,0,0,0,0.6260074,149.3443,0,0,0.9349065,0.6589552,0.6260074,0,0,3.611118,1.303683,0.2759513,0,0.2759513,2.835995,47.2665,0.1362763,0.6886082,0.7479252,0,2.23859
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7805455,54.07114,38.92615,0,0,0,0,0,0,0,0,0,0.7805455,0,0,0,0,3.335166,1.552039,0.7805455,0,0.7805455,3.576486,59.60798,0.1362019,0,0.6244364,0,2.332585
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8171141,57.30353,41.10035,0.4218846,0.4218846,0,0,0,0.4218846,193.6819,0,0,0.8171141,0.444089,0.4218846,0,0,2.554621,2.25453,0.3730251,0,0.3730251,3.930369,65.50601,0.1361664,0.464073,0.6536913,0,3.071644
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9284011,61.25039,42.33553,0.7369617,0.7369617,0,0,0,0.7369617,125.9768,0,0,0.9284011,0.7757492,0.7369617,0,0,2.181596,2.590253,0.152652,0,0.152652,4.075187,67.91965,0.1361519,0.8106579,0.7427209,0,3.518654
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6604941,55.56937,42.62446,0.663702,0.663702,0,0,0,0.663702,99.51667,0,0,0.6604941,0.6986336,0.663702,0,0,2.028944,2.72764,0,0.03813957,-0.03813957,4.034985,67.2496,0.1361519,0.7300721,0.5283952,0,3.388134
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4811696,52.12227,42.90617,0.7950619,0.7950619,0,0,0,0.7950619,60.51976,0,0,0.4811696,0.8369073,0.7950619,0,0,2.071321,2.6895,0,0.3557377,-0.3557377,3.660004,60.99994,0.1361519,0.8745681,0.3849356,0,3.17067
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1871364,45.31689,41.88769,1.322376,1.322376,0.425,0,0.172125,1.322376,14.15152,0,0,0.1871364,0.9446069,0.8973765,0,0,2.466585,2.333762,0,0.7574705,-0.7574705,2.86156,47.69257,0.1361519,1.454614,0.1497091,1.7,2.520899
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,39.38844,39.38844,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0.4334655,0.4117922,3.308219,1.576292,0.4117922,0,0.4117922,3.25222,54.20356,0.1362046,1.393188,0,1.7,1.576292
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,37.01199,37.01199,1.732118,1.732118,0.425,0,0.172125,1.732118,0,0,2.220446E-16,0,1.375914,1.307118,0,0,2.896427,1.946905,0,1.375914,-1.375914,1.801879,30.03126,0.1362046,1.90533,0,1.7,1.946905
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,35.14838,35.14838,0.4447999,0.4447999,1.7,0,0.5202,0.4447999,0,0,0,0,0,0,1.2552,1.19244,4.42522,0.5709907,1.19244,0,1.19244,2.933127,48.88536,0.136357,0.4892799,0,1.7,0.5709907
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,33.47981,33.47981,0.5566758,0.5566758,1.7,0,0.5202,0.5566758,0,0,0,0,0,0,1.143324,1.086158,3.23278,1.644187,1.086158,0,1.086158,3.963547,66.05899,0.1364957,0.6123434,0,1.7,1.644187
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,31.83291,31.83291,0.1903631,0.1903631,1.642995,0,0.5046375,0.1903631,0,0,0,0,0,0,1.452632,1.38,2.146622,2.621729,1.38,0,1.38,5.27273,87.87866,0.1366219,0.2093994,0,1.7,2.621729
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,30.4966,30.4966,0.06889516,0.06889516,0,0,0,0.06889516,0,0,0,0,0.07252122,0.06889516,0,0,0.7666222,3.863729,0,0.07252122,-0.07252122,5.196286,86.6046,0.1366219,0.07578468,0,0,3.863729
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,29.43479,29.43479,0.05467178,0.05467178,0,0,0,0.05467178,0,0,6.938894E-18,0,0.05754925,0.05467178,0,0,0.8472013,3.791208,0,0.05754925,-0.05754925,5.135624,85.59356,0.1366219,0.06013896,0,0,3.791208
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,28.35852,28.35852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.911145,3.733659,0,0,0,5.135624,85.59356,0.1366219,0,0,0,3.733659
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,27.44839,27.44839,0.06585883,0.06585883,0,0,0,0.06585883,0,0,0,0,0.06932508,0.06585883,0,0,0.911145,3.733659,0,0.06932508,-0.06932508,5.062549,84.37565,0.1366219,0.07244471,0,0,3.733659
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,26.59604,26.59604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9881728,3.664333,0,0,0,5.062549,84.37565,0.1366219,0,0,0,3.664333
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.70036,25.70036,0.06050926,0.06050926,0,0,0,0.06050926,0,0,0,0,0.06369396,0.06050926,0,0,0.9881728,3.664333,0,0.06369396,-0.06369396,4.995409,83.25666,0.1366219,0.06656019,0,0,3.664333
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,24.94914,24.94914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.058944,3.600639,0,0,0,4.995409,83.25666,0.1366219,0,0,0,3.600639
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,24.29905,24.29905,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0.1748896,0.1661451,0,0,1.058944,3.600639,0,0.1748896,-0.1748896,4.81106,80.18417,0.1366219,0.1827596,0,0,3.600639
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2777269,28.23037,23.64895,0.6347865,0.6347865,0,0,0,0.6347865,43.75122,0,1.110223E-16,0.2777269,0.6681964,0.6347865,0,0,1.253266,3.42575,0,0.3904695,-0.3904695,4.399469,73.32433,0.1366219,0.6982652,0.2221815,0,3.703477
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7949144,39.33775,25.3103,0.529442,0.529442,0,0,0,0.529442,150.1419,0,0,0.7949144,0.5573074,0.529442,0,0,1.687121,3.03528,0.237607,0,0.237607,4.624883,77.08122,0.1365993,0.5823863,0.6359315,0,3.830195
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.190606,51.9792,29.19642,0.2840775,0.2840775,0,0,0,0.2840775,419.1132,0,0,1.190606,0.2990289,0.2840775,0,0,1.449514,3.249127,0.8915771,0,0.8915771,5.470707,91.17827,0.1365145,0.3124852,0.9524848,0,4.439733
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.282179,58.91929,33.21255,0.3613852,0.3613852,0,0,0,0.3613852,354.7956,0.3438367,0,1.282179,0.3804055,0.3613852,0,0,0.5579366,4.051546,0.5579366,0,0.5579366,6.000012,100,0.1364614,0.3975237,1.025743,0,5.333724
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.268419,62.41386,36.36189,0,0,0,0,0,0,0,1.268419,0,1.268419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364614,0,1.014735,0,5.822108
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.085346,60.76166,38.7239,0.8029624,0.8029624,0,0,0,0.8029624,135.1677,0.2401225,0,1.085346,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1364614,0.8832587,0.8682769,0,5.639035
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.233121,67.08916,40.91255,0,0,0,0,0,0,0,1.233121,0,1.233121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364614,0,0.9864967,0,5.78681
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.200472,67.78804,42.17662,0.567247,0.567247,0,0,0,0.567247,211.6313,0.6033703,0,1.200472,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1364614,0.6239717,0.9603779,0,5.754161
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9508749,61.92146,42.45832,0.003170889,0.003170889,0,0,0,0.003170889,29987.64,0.9475371,0,0.9508749,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1364614,0.003487978,0.7606999,0,5.504564
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.455734,51.47509,42.78337,0.3411951,0.3411951,0,0,0,0.3411951,133.5699,0.09658127,0,0.455734,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1364614,0.3753146,0.3645872,0,5.009423
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2166626,45.74607,41.76489,0,0,0,0,0,0,0,0.2166626,0,0.2166626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364614,0,0.1733301,0,4.770351
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,39.25119,39.25119,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1364614,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,36.87474,36.87474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1364614,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,35.02559,35.02559,0.4125882,0.4125882,0,0,0,0.4125882,0,0,5.551115E-17,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1364614,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,33.35702,33.35702,0.6141191,0.6141191,0,0,0,0.6141191,0,0,1.110223E-16,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1364614,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,31.71011,31.71011,0.09561832,0.09561832,0,0,0,0.09561832,0,0,1.387779E-17,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1364614,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,30.37381,30.37381,0.05671611,0.05671611,0,0,0,0.05671611,0,0,6.938894E-18,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1364614,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,29.31199,29.31199,0.06176247,0.06176247,0,0,0,0.06176247,0,0,6.938894E-18,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1364614,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,28.25739,28.25739,0.04687865,0.04687865,0,0,0,0.04687865,0,0,6.938894E-18,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1364614,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,27.32559,27.32559,0.2378811,0.2378811,0,0,0,0.2378811,0,0,2.775558E-17,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1364614,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,26.47325,26.47325,0.1943087,0.1943087,0,0,0,0.1943087,0,0,2.775558E-17,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1364614,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,25.55589,25.55589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1364614,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,24.82635,24.82635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1364614,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,24.17625,24.17625,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1364614,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1505312,25.97656,23.52616,1.738929,1.738929,0.425,0,0.172125,1.738929,8.656545,0,0,0.1505312,1.383083,1.313929,0,0,2.361017,2.428773,0,1.232552,-1.232552,2.46093,41.01542,0.1364614,1.912822,0.120425,1.7,2.579304
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4371495,32.57408,25.17306,0,0,1.452632,0,0.4526684,0,0,0,0,0.4371495,0,0,1.452632,1.38,3.73052,1.196221,1.81715,0,1.81715,4.184829,69.74702,0.1365057,0,0.3497196,1.7,1.63337
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4229812,36.35827,29.03028,0.009341177,0.009341177,1.461973,0,0.4552186,0.009341177,4528.136,2.220446E-16,0,0.4229812,0,0,1.452632,1.38,1.91337,2.831656,1.802981,0,1.802981,5.895288,98.25459,0.1365533,0.01027529,0.338385,1.7,3.254637
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5295063,42.5669,33.03197,0.8059554,0.8059554,0,0,0,0.8059554,65.6992,1.110223E-16,0,0.5295063,0.8483741,0.8059554,0,0,0.1103893,4.454339,0,0.3188678,-0.3188678,5.559171,92.65267,0.1365533,0.8865509,0.423605,0,4.983845
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9984201,55.7515,36.15964,0.1483212,0.1483212,0,0,0,0.1483212,673.1472,0.3776056,0,0.9984201,0.1561276,0.1483212,0,0,0.4646869,4.135471,0.4646869,0,0.4646869,6.000012,100,0.1365092,0.1631534,0.7987361,0,5.133891
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9242258,56.80096,38.53609,0.3441616,0.3441616,0,0,0,0.3441616,268.5442,0.5619504,0,0.9242258,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1365092,0.3785777,0.7393807,0,5.477915
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.286241,68.26801,40.73196,0.4449642,0.4449642,0,0,0,0.4449642,289.0662,0.8178576,0,1.286241,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1365092,0.4894606,1.028993,0,5.83993
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.027649,63.19691,41.97437,0,0,0,0,0,0,0,1.027649,0,1.027649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365092,0,0.822119,0,5.581337
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.008257,63.10863,42.29941,0.161733,0.161733,0,0,0,0.161733,623.4083,0.8380119,0,1.008257,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1365092,0.1779063,0.8066058,0,5.561946
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6919965,56.24902,42.62446,0.3464542,0.3464542,0,0,0,0.3464542,199.7368,0.3273078,0,0.6919965,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1365092,0.3810996,0.5535972,0,5.245686
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2428869,46.086,41.6132,0,0,0,0,0,0,0,0.2428869,0,0.2428869,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365092,0,0.1943095,0,4.796576
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,39.10673,39.10673,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1365092,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,36.73028,36.73028,1.053702,1.053702,0,0,0,1.053702,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1365092,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,34.88112,34.88112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1365092,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,33.23422,33.23422,0.4402794,0.4402794,0,0,0,0.4402794,0,0,5.551115E-17,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1365092,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,31.58732,31.58732,0.1050438,0.1050438,0,0,0,0.1050438,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1365092,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,30.25101,30.25101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1365092,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,29.21087,29.21087,0.2076128,0.2076128,0,0,0,0.2076128,0,0,2.775558E-17,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1365092,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,28.1346,28.1346,0.2130988,0.2130988,0,0,0,0.2130988,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1365092,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,27.2028,27.2028,0.2008089,0.2008089,0,0,0,0.2008089,0,0,2.775558E-17,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1365092,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,26.35045,26.35045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1365092,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,25.4331,25.4331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1365092,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,24.70355,24.70355,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1365092,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.05346,24.05346,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1365092,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4859082,31.55802,23.38169,0,0,0,0,0,0,0,0,0,0.4859082,0,0,0,0,3.382442,1.509491,0.4859082,0,0.4859082,3.252119,54.20187,0.1364632,0,0.3887265,0,1.995399
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7789989,38.72278,25.0286,0.06720803,0.06720803,0,0,0,0.06720803,1159.086,0,0,0.7789989,0.0707453,0.06720803,0,0,2.896534,1.946808,0.7082536,0,0.7082536,3.924027,65.40031,0.1363961,0.07392883,0.6231991,0,2.725807
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.308195,54.29184,28.87137,0.1654918,0.1654918,0,0,0,0.1654918,790.4896,0,0,1.308195,0.1742018,0.1654918,0,0,2.18828,2.584237,1.133993,0,1.133993,4.999827,83.33029,0.1362889,0.1820409,1.046556,0,3.892432
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.369819,60.6156,32.82972,0.9225399,0.9225399,0,0,0,0.9225399,148.4834,0,0,1.369819,0.9710947,0.9225399,0,0,1.054287,3.604831,0.3987239,0,0.3987239,5.37809,89.63466,0.1362513,1.014794,1.095855,0,4.974649
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.14415,58.89257,35.95739,0,0,0,0,0,0,0,0.4885871,0,1.14415,0,0,0,0,0.6555632,3.963682,0.6555632,0,0.6555632,6.000012,100,0.1361894,0,0.9153202,0,5.107832
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8515391,54.95422,38.33384,0.2464728,0.2464728,0,0,0,0.2464728,345.4902,0.5920941,0,0.8515391,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1361894,0.27112,0.6812313,0,5.405228
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9132206,58.82764,40.52971,0.4674146,0.4674146,0,0,0,0.4674146,195.377,0.4212053,0,0.9132206,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1361894,0.514156,0.7305765,0,5.466909
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9637536,61.47376,41.80823,0.2085551,0.2085551,0,0,0,0.2085551,462.1098,0.7442219,0,0.9637536,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1361894,0.2294106,0.7710029,0,5.517443
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.702942,55.945,42.13328,1.309026,1.309026,0.425,0,0.172125,1.309026,53.69964,1.110223E-16,0,0.702942,0.9305531,0.8840255,0,0,0,4.553689,0,0.2276112,-0.2276112,5.760089,96.00129,0.1361894,1.439928,0.5623536,1.7,5.256631
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3219692,48.47977,42.45832,0.1177408,0.1177408,0,0,0,0.1177408,273.4559,0,0,0.3219692,0.1239377,0.1177408,0,0,0.2529013,4.326078,0.1980315,0,0.1980315,5.947958,99.13243,0.1361707,0.1295149,0.2575753,0,4.648047
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2572217,46.20181,41.46151,0.4617248,0.4617248,0,0,0,0.4617248,55.70886,0,5.551115E-17,0.2572217,0.4860262,0.4617248,0,0,0.05486988,4.504306,0,0.2288045,-0.2288045,5.706777,95.11275,0.1361707,0.5078973,0.2057773,0,4.761528
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.94782,38.94782,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0.8953183,0.8505524,0,0,0.3090971,4.275502,0,0.8953183,-0.8953183,4.763028,79.38364,0.1361707,0.9356077,0,0,4.275502
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,36.57137,36.57137,0.5391968,0.5391968,0,0,0,0.5391968,0,0,1.110223E-16,0,0.5675756,0.5391968,0,0,1.303895,3.380183,0,0.5675756,-0.5675756,4.164751,69.41238,0.1361707,0.5931165,0,0,3.380183
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,34.75833,34.75833,0.1815578,0.1815578,0,0,0,0.1815578,0,0,2.775558E-17,0,0.1911135,0.1815578,0,0,1.934535,2.812608,0,0.1911135,-0.1911135,3.9633,66.05486,0.1361707,0.1997136,0,0,2.812608
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.09698,33.09698,0.5104513,0.5104513,0,0,0,0.5104513,0,0,1.110223E-16,0,0.5373171,0.5104513,0,0,2.146883,2.621494,0,0.5373171,-0.5373171,3.396918,56.61518,0.1361707,0.5614964,0,0,2.621494
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,31.47174,31.47174,0.1433895,0.1433895,0,0,0,0.1433895,0,0,0,0,0.1509364,0.1433895,0,0,2.743902,2.084177,0,0.1509364,-0.1509364,3.237817,53.96351,0.1361707,0.1577285,0,0,2.084177
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,30.12822,30.12822,0.1438001,0.1438001,0,0,0,0.1438001,0,0,0,0,0.1513685,0.1438001,0,0,2.911609,1.933241,0,0.1513685,-0.1513685,3.07826,51.30424,0.1361707,0.1581801,0,0,1.933241
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,29.07362,29.07362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079797,1.781872,0,0,0,3.07826,51.30424,0.1361707,0,0,0,1.781872
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.99736,27.99736,0.2512172,0.2512172,0,0,0,0.2512172,0,0,0,0,0.2644391,0.2512172,0,0,3.079797,1.781872,0,0.2644391,-0.2644391,2.799517,46.65853,0.1361707,0.2763389,0,0,1.781872
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,27.05833,27.05833,0.0253392,0.0253392,0,0,0,0.0253392,0,0,0,0,0.02667284,0.0253392,0,0,3.373618,1.517433,0,0.02667284,-0.02667284,2.771402,46.18993,0.1361707,0.02787312,0,0,1.517433
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,26.18432,26.18432,0.01623224,0.01623224,0,0,0,0.01623224,0,0,0,0,0.01708657,0.01623224,0,0,3.403254,1.49076,0,0.01708657,-0.01708657,2.753391,45.88976,0.1361707,0.01785547,0,0,1.49076
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,25.27419,25.27419,0.2384305,0.2384305,0,0,0,0.2384305,0,0,2.775558E-17,0,0.2509795,0.2384305,0,0,3.422239,1.473674,0,0.2509795,-0.2509795,2.488835,41.4805,0.1361707,0.2622736,0,0,1.473674
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,24.53742,24.53742,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0.025523,0.02424685,0,0,3.701105,1.222694,0,0.025523,-0.025523,2.461931,41.03211,0.1361707,0.02667154,0,0,1.222694
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.88732,23.88732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.729464,1.197171,0,0,0,2.461931,41.03211,0.1361707,0,0,0,1.197171
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2471588,27.29923,23.24445,0.6881628,0.6881628,0,0,0,0.6881628,35.91574,0,0,0.2471588,0.7243819,0.6881628,0,0,3.729464,1.197171,0,0.4772232,-0.4772232,1.958894,32.64817,0.1361707,0.7569791,0.197727,0,1.44433
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2498962,29.02596,24.88413,0.6256572,0.6256572,0,0,0,0.6256572,39.9414,0,0,0.2498962,0.6585866,0.6256572,0,0,4.259712,0.7199479,0,0.4086903,-0.4086903,1.528097,25.46823,0.1361707,0.6882229,0.199917,0,0.9698442
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2974071,33.75483,28.68357,0,0,0,0,0,0,0,0,0,0.2974071,0,0,0,0,4.713812,0.3112576,0.2974071,0,0.2974071,1.810242,30.17064,0.1361427,0,0.2379256,0,0.6086647
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3718964,39.18386,32.62747,0.559836,0.559836,0,0,0,0.559836,66.42951,0,0,0.3718964,0.5893011,0.559836,0,0,4.416406,0.578924,0,0.2174047,-0.2174047,1.581077,26.35123,0.1361427,0.6158197,0.2975171,0,0.9508203
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8788897,52.64763,35.75514,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,111.8024,0,0,0.8788897,0,0,0.9138897,0.8681952,4.657966,0.3615192,1.747085,0,1.747085,3.238508,53.97502,0.1362456,0.8647213,0.7031118,1.7,1.240409
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9109188,56.04136,38.13159,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,636.1661,2.220446E-16,0,0.9109188,0,0,1.452632,1.38,2.910881,1.933896,2.290919,0,2.290919,5.411864,90.19756,0.1362754,0.1575077,0.728735,1.7,2.844815
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7077426,54.09848,40.36358,1.238119,1.238119,0,0,0,1.238119,57.16272,0,2.220446E-16,0.7077426,1.303284,1.238119,0,0,0.6199625,3.995723,0,0.5955409,-0.5955409,4.784109,79.73499,0.1362754,1.361931,0.5661941,0,4.703465
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.208986,67.36412,41.64932,0.7661894,0.7661894,0,0,0,0.7661894,157.792,0,0,1.208986,0.8065152,0.7661894,0,0,1.281675,3.400182,0.4024706,0,0.4024706,5.165926,86.09859,0.1362375,0.8428083,0.9671886,0,4.609168
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5411423,52.35514,41.97437,0.551089,0.551089,0,0,0,0.551089,98.19509,0,0,0.5411423,0.5800937,0.551089,0,0,0.879204,3.762405,0,0.03895133,-0.03895133,5.124867,85.41429,0.1362375,0.6061979,0.4329139,0,4.303548
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4798554,51.44964,42.29941,0.37905,0.37905,0,0,0,0.37905,126.5942,0,0,0.4798554,0.399,0.37905,0,0,0.9224833,3.723454,0.08085537,0,0.08085537,5.201574,86.69272,0.1362299,0.4169551,0.3838843,0,4.20331
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1926937,44.84468,41.32427,0.4291644,0.4291644,0,0,0,0.4291644,44.89975,0,5.551115E-17,0.1926937,0.4517519,0.4291644,0,0,0.8416279,3.796224,0,0.2590582,-0.2590582,4.928502,82.14154,0.1362299,0.4720808,0.154155,0,3.988918
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,38.82502,38.82502,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,1.148699,1.091264,0,0,1.12947,3.537166,0,1.148699,-1.148699,3.717667,61.961,0.1362299,1.20039,0,0,3.537166
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,36.4269,36.4269,0.2836855,0.2836855,0,0,0,0.2836855,0,0,0,0,0.2986163,0.2836855,0,0,2.405802,2.388467,0,0.2986163,-0.2986163,3.402898,56.71486,0.1362299,0.3120541,0,0,2.388467
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,34.62109,34.62109,1.041781,1.041781,0,0,0,1.041781,0,0,0,0,1.096611,1.041781,0,0,2.737598,2.08985,0,1.096611,-1.096611,2.246968,37.4494,0.1362299,1.145959,0,0,2.08985
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.97418,32.97418,0.04695565,0.04695565,0,0,0,0.04695565,0,0,6.938894E-18,0,0.049427,0.04695565,0,0,3.956055,0.993239,0,0.049427,-0.049427,2.194868,36.58105,0.1362299,0.05165122,0,0,0.993239
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,31.32728,31.32728,0.06319094,0.06319094,0,0,0,0.06319094,0,0,0,0,0.06651677,0.06319094,0,0,4.010974,0.9438121,0,0.06651677,-0.06651677,2.124753,35.41248,0.1362299,0.06951003,0,0,0.9438121
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.98375,29.98375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.084882,0.8772953,0,0,0,2.124753,35.41248,0.1362299,0,0,0,0.8772953
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.95083,28.95083,0.01254345,0.01254345,0,0,0,0.01254345,0,0,1.734723E-18,0,0.01320363,0.01254345,0,0,4.084882,0.8772953,0,0.01320363,-0.01320363,2.110835,35.18051,0.1362299,0.01379779,0,0,0.8772953
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.87456,27.87456,0.1680789,0.1680789,0,0,0,0.1680789,0,0,0,0,0.1769252,0.1680789,0,0,4.099553,0.8640916,0,0.1769252,-0.1769252,1.92434,32.07226,0.1362299,0.1848868,0,0,0.8640916
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.92109,26.92109,0.0638894,0.0638894,0,0,0,0.0638894,0,0,0,0,0.067252,0.0638894,0,0,4.296136,0.6871665,0,0.067252,-0.067252,1.85345,30.89077,0.1362299,0.07027835,0,0,0.6871665
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.06152,26.06152,0.1020758,0.1020758,0,0,0,0.1020758,0,0,1.387779E-17,0,0.1074483,0.1020758,0,0,4.370861,0.6199145,0,0.1074483,-0.1074483,1.740189,29.0031,0.1362299,0.1122834,0,0,0.6199145
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.15139,25.15139,0.1460242,0.1460242,0,0,0,0.1460242,0,0,2.775558E-17,0,0.1537097,0.1460242,0,0,4.490247,0.5124663,0,0.1537097,-0.1537097,1.578165,26.3027,0.1362299,0.1606266,0,0,0.5124663
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,24.40017,24.40017,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0.1097742,0.1042855,0,0,4.661036,0.3587566,0,0.1097742,-0.1097742,1.462453,24.37417,0.1362299,0.114714,0,0,0.3587566
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.75008,23.75008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.783007,0.2489824,0,0,0,1.462453,24.37417,0.1362299,0,0,0,0.2489824
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4141384,30.0041,23.09999,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,73.20074,0,0,0.4141384,0,0,1.134243,1.077531,4.783007,0.2489824,1.491669,0,1.491669,2.877574,47.95948,0.1363564,0.6223328,0.3313107,1.7,0.6631209
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7714022,38.24585,24.72522,1.853159,1.853159,1.7,0,0.5202,1.853159,41.62634,0,0,0.7714022,0.1612198,0.1531588,0,0,3.291338,1.591485,0.6101825,0,0.6101825,3.456445,57.60729,0.1364203,2.038475,0.6171218,1.7,2.362887
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.241889,52.34656,28.52465,0.7658724,0.7658724,1.7,0,0.5202,0.7658724,162.1536,0,0,1.241889,0,0,0.9341276,0.8874213,2.681156,2.140649,2.129311,0,2.129311,5.476486,91.27458,0.1364865,0.8424596,0.9935116,1.7,3.382538
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.369775,60.14116,32.44688,0.1108916,0.1108916,0,0,0,0.1108916,1235.238,0.7012023,0,1.369775,0.116728,0.1108916,0,0,0.5518449,4.057029,0.5518449,0,0.5518449,6.000012,100,0.1364347,0.1219808,1.09582,0,5.426804
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.398721,64.7571,35.55289,0.3026158,0.3026158,0,0,0,0.3026158,462.2101,1.080178,0,1.398721,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1364347,0.3328773,1.118977,0,5.95241
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.315021,65.53804,37.92934,0.3448883,0.3448883,0,0,0,0.3448883,381.289,0.9519809,0,1.315021,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1364347,0.3793772,1.052017,0,5.86871
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.369933,69.84738,40.183,0.3677159,0.3677159,0,0,0,0.3677159,372.552,0.9828635,0,1.369933,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1364347,0.4044875,1.095946,0,5.923622
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.065075,63.50439,41.46151,0,0,0,0,0,0,0,1.065075,0,1.065075,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364347,0,0.8520602,0,5.618764
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9711751,61.64935,41.80823,0.3944811,0.3944811,0,0,0,0.3944811,246.1905,0.5559318,0,0.9711751,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1364347,0.4339292,0.77694,0,5.524864
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6508989,54.87407,42.17662,0,0,0,0,0,0,0,0.6508989,0,0.6508989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364347,0,0.5207191,0,5.204588
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2063144,44.92942,41.15814,0.1841759,0.1841759,0,0,0,0.1841759,112.0203,0.01244501,0,0.2063144,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1364347,0.2025935,0.1650515,0,4.760003
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,38.65889,38.65889,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1364347,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,36.28244,36.28244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1364347,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,34.47662,34.47662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1364347,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.80805,32.80805,0.962183,0.962183,0,0,0,0.962183,0,0,1.110223E-16,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1364347,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,31.18282,31.18282,0.09854489,0.09854489,0,0,0,0.09854489,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1364347,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.84651,29.84651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1364347,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.80636,28.80636,0.207075,0.207075,0,0,0,0.207075,0,0,2.775558E-17,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1364347,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.7301,27.7301,0.2583606,0.2583606,0,0,0,0.2583606,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1364347,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.77662,26.77662,0.02964911,0.02964911,0,0,0,0.02964911,0,0,3.469447E-18,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1364347,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.92428,25.92428,0.02237881,0.02237881,0,0,0,0.02237881,0,0,3.469447E-18,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1364347,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.98526,24.98526,0.050465,0.050465,0,0,0,0.050465,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1364347,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.23404,24.23404,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1364347,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.58394,23.58394,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1364347,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.25662,27.13989,22.93385,0.940554,0.940554,0,0,0,0.940554,27.28391,0,0,0.25662,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7334369,-0.7334369,2.813033,46.88378,0.1364347,1.034609,0.205296,0,2.520312
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3591498,30.56664,24.55909,0.7000275,0.7000275,0,0,0,0.7000275,51.3051,0,1.110223E-16,0.3591498,0.736871,0.7000275,0,0,3.359371,1.530255,0,0.3777213,-0.3777213,2.414879,40.24791,0.1364347,0.7700302,0.2873198,0,1.889405
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5948676,38.79911,28.33685,0.5295702,0.5295702,0,0,0,0.5295702,112.3302,0,0,0.5948676,0.5574424,0.5295702,0,0,3.779062,1.152534,0.03742519,0,0.03742519,2.450384,40.83965,0.1364312,0.5825273,0.475894,0,1.747401
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.140483,54.41757,32.23741,0.9025474,0.9025474,0,0,0,0.9025474,126.3627,0,0,1.140483,0.9500498,0.9025474,0,0,3.741636,1.186216,0.190433,0,0.190433,2.631045,43.85065,0.1364134,0.9928021,0.9123862,0,2.326699
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.258161,60.9265,35.35064,0.2396801,0.2396801,0,0,0,0.2396801,524.9337,0,0,1.258161,0.2522948,0.2396801,0,0,3.551203,1.357606,1.005867,0,1.005867,3.585293,59.75477,0.136319,0.2636481,1.006529,0,2.615767
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.179893,61.89518,37.74876,0.05399345,0.05399345,0,0,0,0.05399345,2185.252,0,0,1.179893,0.05683521,0.05399345,0,0,2.545337,2.262886,1.123058,0,1.123058,4.65072,77.51183,0.1362139,0.0593928,0.9439144,0,3.442779
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.33614,68.66746,39.98075,0.6537673,0.6537673,0,0,0,0.6537673,204.3755,0,0,1.33614,0.6881762,0.6537673,0,0,1.422279,3.273638,0.6479639,0,0.6479639,5.265432,87.75703,0.1361533,0.719144,1.068912,0,4.609778
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.153935,65.50134,41.28093,0.05860678,0.05860678,0,0,0,0.05860678,1968.944,0.3179283,0,1.153935,0.06169135,0.05860678,0,0,0.7743152,3.856805,0.7743152,0,0.7743152,6.000012,100,0.1360809,0.06446746,0.9231479,0,5.01074
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6789784,54.89653,41.64932,0.2374514,0.2374514,0,0,0,0.2374514,285.9442,0.4290296,0,0.6789784,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1360809,0.2611966,0.5431827,0,5.232667
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5133395,51.82336,42.01048,0,0,0,0,0,0,0,0.5133395,0,0.5133395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360809,0,0.4106717,0,5.067029
