Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2269683,45.16885,41.01367,0.5193548,0.5193548,0,0,0,0.5193548,43.70197,0,0,0.2269683,0.5466892,0.5193548,0,0,0,4.553689,0,0.319721,-0.319721,5.662996,94.38309,0.1360809,0.5712903,0.1815746,0,4.780657
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,38.51442,38.51442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3552455,4.233968,0,0,0,5.662996,94.38309,0.1360809,0,0,0,4.233968
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,36.13797,36.13797,1.144301,1.144301,0,0,0,1.144301,0,0,2.220446E-16,0,1.204528,1.144301,0,0,0.3552455,4.233968,0,1.204528,-1.204528,4.393313,73.22173,0.1360809,1.258731,0,0,4.233968
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,34.31049,34.31049,0.962406,0.962406,0,0,0,0.962406,0,0,1.110223E-16,0,1.013059,0.962406,0,0,1.69361,3.02944,0,1.013059,-1.013059,3.325455,55.42414,0.1360809,1.058647,0,0,3.02944
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,32.66358,32.66358,0.8175129,0.8175129,0,0,0,0.8175129,0,0,1.110223E-16,0,0.8605399,0.8175129,0,0,2.819231,2.016381,0,0.8605399,-0.8605399,2.418366,40.30602,0.1360809,0.8992642,0,0,2.016381
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,31.03835,31.03835,0.1224656,0.1224656,0,0,0,0.1224656,0,0,1.387779E-17,0,0.1289112,0.1224656,0,0,3.775386,1.155841,0,0.1289112,-0.1289112,2.282482,38.04129,0.1360809,0.1347122,0,0,1.155841
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.70205,29.70205,0.04636614,0.04636614,0,0,0,0.04636614,0,0,6.938894E-18,0,0.04880646,0.04636614,0,0,3.918621,1.02693,0,0.04880646,-0.04880646,2.231035,37.18385,0.1360809,0.05100276,0,0,1.02693
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,28.64745,28.64745,0.190844,0.190844,0,0,0,0.190844,0,0,2.775558E-17,0,0.2008885,0.190844,0,0,3.97285,0.9781237,0,0.2008885,-0.2008885,2.01928,33.65461,0.1360809,0.2099285,0,0,0.9781237
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,27.57118,27.57118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.19606,0.7772353,0,0,0,2.01928,33.65461,0.1360809,0,0,0,0.7772353
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.63216,26.63216,0.1199906,0.1199906,0,0,0,0.1199906,0,0,0,0,0.1263059,0.1199906,0,0,4.19606,0.7772353,0,0.1263059,-0.1263059,1.886142,31.43564,0.1360809,0.1319897,0,0,0.7772353
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.77982,25.77982,0.2686368,0.2686368,0,0,0,0.2686368,0,0,0,0,0.2827756,0.2686368,0,0,4.3364,0.6509294,0,0.2827756,-0.2827756,1.588071,26.46779,0.1360809,0.2955005,0,0,0.6509294
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.84801,24.84801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.650595,0.3681538,0,0,0,1.588071,26.46779,0.1360809,0,0,0,0.3681538
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.0968,24.0968,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0.06507156,0.06181798,0,0,4.650595,0.3681538,0,0.06507156,-0.06507156,1.519479,25.3246,0.1360809,0.06799978,0,0,0.3681538
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.4467,23.4467,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0.1811924,0.1721328,0,0,4.722896,0.3030822,0,0.1811924,-0.1811924,1.328486,22.14138,0.1360809,0.189346,0,0,0.3030822
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.0781871,24.05515,22.79661,0,0,0,0,0,0,0,0,0,0.0781871,0,0,0,0,4.924221,0.1218899,0.0781871,0,0.0781871,1.40266,23.37763,0.1360736,0,0.06254968,0,0.200077
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4020548,31.14891,24.40017,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,88.84786,0,0,0.4020548,0,0,1.24748,1.185106,4.846034,0.1922582,1.58716,0,1.58716,2.908373,48.47278,0.1361907,0.4977725,0.3216438,1.7,0.594313
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.64489,39.55146,28.15627,0.8282813,0.8282813,1.7,0,0.5202,0.8282813,77.85881,0,0,0.64489,0,0,0.8717186,0.8281327,3.258874,1.620703,1.473023,0,1.473023,4.305805,71.76328,0.1363181,0.9111095,0.515912,1.7,2.265593
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5684916,42.25178,32.03516,0,0,1.281431,0,0.4059307,0,0,0,0,0.5684916,0,0,1.281431,1.217359,1.785851,2.946423,1.785851,0,1.785851,6.000012,100,0.1363293,0,0.4547933,1.7,3.514915
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.756403,49.37745,35.14838,0.1230121,0.1230121,0,0,0,0.1230121,614.9013,0.6269165,0,0.756403,0.1294864,0.1230121,0,0,0,4.553689,0,0,0,6.000012,100,0.1363293,0.1353133,0.6051224,0,5.310092
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6471266,49.74167,37.53928,0,0,0,0,0,0,0,0.6471266,0,0.6471266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363293,0,0.5177012,0,5.200816
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6376142,52.00313,39.80016,0,0,0,0,0,0,0,0.6376142,0,0.6376142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363293,0,0.5100913,0,5.191303
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3512961,47.63438,41.10035,1.063329,1.063329,0,0,0,1.063329,33.0374,0,0,0.3512961,1.119293,1.063329,0,0,0,4.553689,0,0.7679971,-0.7679971,5.190472,86.50769,0.1363293,1.169661,0.2810369,0,4.904985
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6092321,53.21531,41.46151,0.4011118,0.4011118,0,0,0,0.4011118,151.8859,0,0,0.6092321,0.4222229,0.4011118,0,0,0.8533301,3.785692,0.1870092,0,0.1870092,5.367885,89.46456,0.1363119,0.4412229,0.4873856,0,4.394924
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4147913,49.66929,41.85157,0.4183667,0.4183667,0,0,0,0.4183667,99.1454,0,0,0.4147913,0.440386,0.4183667,0,0,0.666321,3.954,0,0.02559466,-0.02559466,5.340905,89.01491,0.1363119,0.4602034,0.3318331,0,4.368792
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1209879,43.03994,40.85476,0.7349395,0.7349395,0,0,0,0.7349395,16.46229,0,1.110223E-16,0.1209879,0.7736205,0.7349395,0,0,0.6947595,3.928406,0,0.6526327,-0.6526327,4.65297,77.54935,0.1363119,0.8084335,0.0967903,0,4.049393
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,38.35551,38.35551,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0.2041753,0.1939665,0,0,1.419907,3.275773,0,0.2041753,-0.2041753,4.43775,73.96236,0.1363119,0.2133632,0,0,3.275773
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.97906,35.97906,0.1711909,0.1711909,0,0,0,0.1711909,0,0,2.775558E-17,0,0.1802009,0.1711909,0,0,1.646768,3.071597,0,0.1802009,-0.1802009,4.247802,70.79655,0.1363119,0.18831,0,0,3.071597
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.17324,34.17324,0.3324916,0.3324916,0,0,0,0.3324916,0,0,0,0,0.3499911,0.3324916,0,0,1.846992,2.891397,0,0.3499911,-0.3499911,3.878879,64.64785,0.1363119,0.3657407,0,0,2.891397
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,32.52634,32.52634,0.973062,0.973062,0,0,0,0.973062,0,0,1.110223E-16,0,1.024276,0.973062,0,0,2.235871,2.541405,0,1.024276,-1.024276,2.799197,46.65319,0.1363119,1.070368,0,0,2.541405
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.87944,30.87944,0.1503262,0.1503262,0,0,0,0.1503262,0,0,2.775558E-17,0,0.1582381,0.1503262,0,0,3.373955,1.51713,0,0.1582381,-0.1582381,2.6324,43.87324,0.1363119,0.1653588,0,0,1.51713
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,29.53591,29.53591,0.03069989,0.03069989,0,0,0,0.03069989,0,0,6.938894E-18,0,0.03231568,0.03069989,0,0,3.549775,1.358891,0,0.03231568,-0.03231568,2.598336,43.30552,0.1363119,0.03376988,0,0,1.358891
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,28.50299,28.50299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585681,1.326576,0,0,0,2.598336,43.30552,0.1363119,0,0,0,1.326576
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,27.42672,27.42672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585681,1.326576,0,0,0,2.598336,43.30552,0.1363119,0,0,0,1.326576
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,26.47325,26.47325,0.0002368941,0.0002368941,0,0,0,0.0002368941,0,0,2.710505E-20,0,0.0002493623,0.0002368941,0,0,3.585681,1.326576,0,0.0002493623,-0.0002493623,2.598073,43.30113,0.1363119,0.0002605836,0,0,1.326576
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.6209,25.6209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.585958,1.326326,0,0,0,2.598073,43.30113,0.1363119,0,0,0,1.326326
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.68188,24.68188,0.2198026,0.2198026,0,0,0,0.2198026,0,0,2.775558E-17,0,0.2313711,0.2198026,0,0,3.585958,1.326326,0,0.2313711,-0.2313711,2.354187,39.23637,0.1363119,0.2417828,0,0,1.326326
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.93066,23.93066,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0.0785233,0.07459714,0,0,3.843037,1.094955,0,0.0785233,-0.0785233,2.271416,37.85685,0.1363119,0.08205685,0,0,1.094955
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.30224,23.30224,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0.07428382,0.07056963,0,0,3.930285,1.016432,0,0.07428382,-0.07428382,2.193114,36.55182,0.1363119,0.07762659,0,0,1.016432
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04482066,23.34898,22.63047,0.5322549,0.5322549,0,0,0,0.5322549,8.4209,0,0,0.04482066,0.5602683,0.5322549,0,0,4.012823,0.9421482,0,0.5154477,-0.5154477,1.649784,27.49635,0.1363119,0.5854805,0.03585653,0,0.9869689
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.259185,28.51685,24.23404,0.8735815,0.8735815,0.425,0,0.172125,0.8735815,29.66924,0,0,0.259185,0.472191,0.4485815,0,0,4.585543,0.4267005,0,0.213006,-0.213006,1.425256,23.75422,0.1363119,0.9609396,0.207348,1.7,0.6858855
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1587573,30.63229,27.97569,0.6514379,0.6514379,1.7,0,0.5202,0.6514379,24.37029,0,0,0.1587573,0,0,1.048562,0.996134,4.822216,0.2136945,1.154891,0,1.154891,2.520882,42.01462,0.1364529,0.7165817,0.1270059,1.7,0.3724518
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7142088,44.90805,31.85458,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,142.3249,0,0,0.7142088,0,0,1.198184,1.138275,3.667325,1.253097,1.852484,0,1.852484,4.278303,71.3049,0.1365443,0.5519972,0.571367,1.7,1.967305
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.01697,54.77105,34.94613,0,0,0.8398641,0,0.2853829,0,0,0,0,1.01697,0,0,0.8398641,0.7978709,1.814841,2.920332,1.814841,0,1.814841,6.000012,100,0.1364612,0,0.813576,1.7,3.937302
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5735651,48.03275,37.33703,0.6352038,0.6352038,0,0,0,0.6352038,90.29623,0,0,0.5735651,0.6686356,0.6352038,0,0,0,4.553689,0,0.09507053,-0.09507053,5.899799,98.32979,0.1364612,0.6987242,0.4588521,0,5.127254
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4676891,48.33647,39.59791,0.6812938,0.6812938,0,0,0,0.6812938,68.64719,0,0,0.4676891,0.7171513,0.6812938,0,0,0.1056339,4.458619,0,0.2494623,-0.2494623,5.636843,93.94719,0.1364612,0.7494232,0.3741512,0,4.926308
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2269402,45.06444,40.91255,0.4530513,0.4530513,0,0,0,0.4530513,50.0915,0,5.551115E-17,0.2269402,0.4768961,0.4530513,0,0,0.3828143,4.209156,0,0.2499559,-0.2499559,5.373366,89.55592,0.1364612,0.4983565,0.1815522,0,4.436096
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.37073,48.20181,41.28093,0.7830784,0.7830784,0,0,0,0.7830784,47.34264,0,1.110223E-16,0.37073,0.8242931,0.7830784,0,0,0.6605431,3.9592,0,0.4535631,-0.4535631,4.895268,81.58765,0.1364612,0.8613863,0.296584,0,4.32993
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5060443,51.32728,41.68544,0,0,0,0,0,0,0,0,0,0.5060443,0,0,0,0,1.164502,3.505637,0.5060443,0,0.5060443,5.375344,89.58889,0.1364141,0,0.4048354,0,4.011682
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2753554,45.74837,40.68863,0.2387668,0.2387668,0,0,0,0.2387668,115.324,0,0,0.2753554,0.2513334,0.2387668,0,0,0.6584578,3.961077,0.02402199,0,0.02402199,5.398133,89.96871,0.1364119,0.2626435,0.2202844,0,4.236433
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,38.1966,38.1966,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0.5234113,0.4972408,0,0,0.6344358,3.982697,0,0.5234113,-0.5234113,4.846409,80.77333,0.1364119,0.5469648,0,0,3.982697
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,35.81292,35.81292,0.6493273,0.6493273,0,0,0,0.6493273,0,0,1.110223E-16,0,0.6835024,0.6493273,0,0,1.216004,3.459285,0,0.6835024,-0.6835024,4.125935,68.76544,0.1364119,0.71426,0,0,3.459285
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.00711,34.00711,0.8035326,0.8035326,0,0,0,0.8035326,0,0,1.110223E-16,0,0.8458238,0.8035326,0,0,1.975451,2.775783,0,0.8458238,-0.8458238,3.234358,53.90586,0.1364119,0.8838859,0,0,2.775783
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,32.36021,32.36021,0.5211596,0.5211596,0,0,0,0.5211596,0,0,0,0,0.5485891,0.5211596,0,0,2.915255,1.929959,0,0.5485891,-0.5485891,2.656094,44.26815,0.1364119,0.5732756,0,0,1.929959
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.73497,30.73497,0.1975534,0.1975534,0,0,0,0.1975534,0,0,0,0,0.207951,0.1975534,0,0,3.524799,1.38137,0,0.207951,-0.207951,2.436895,40.61483,0.1364119,0.2173088,0,0,1.38137
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,29.39867,29.39867,0.1768904,0.1768904,0,0,0,0.1768904,0,0,0,0,0.1862004,0.1768904,0,0,3.755855,1.173419,0,0.1862004,-0.1862004,2.240622,37.34363,0.1364119,0.1945794,0,0,1.173419
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,28.35852,28.35852,0.02759734,0.02759734,0,0,0,0.02759734,0,0,0,0,0.02904984,0.02759734,0,0,3.962745,0.9872187,0,0.02904984,-0.02904984,2.210001,36.83328,0.1364119,0.03035708,0,0,0.9872187
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.26059,27.26059,0.2148413,0.2148413,0,0,0,0.2148413,0,0,2.775558E-17,0,0.2261487,0.2148413,0,0,3.995022,0.9581689,0,0.2261487,-0.2261487,1.971619,32.86026,0.1364119,0.2363254,0,0,0.9581689
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.32878,26.32878,0.08006998,0.08006998,0,0,0,0.08006998,0,0,1.387779E-17,0,0.08428419,0.08006998,0,0,4.246299,0.7320201,0,0.08428419,-0.08428419,1.882776,31.37954,0.1364119,0.08807698,0,0,0.7320201
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,25.45477,25.45477,0.1218746,0.1218746,0,0,0,0.1218746,0,0,1.387779E-17,0,0.1282891,0.1218746,0,0,4.339948,0.647736,0,0.1282891,-0.1282891,1.747548,29.12573,0.1364119,0.1340621,0,0,0.647736
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,24.53742,24.53742,0.0503929,0.0503929,0,0,0,0.0503929,0,0,0,0,0.05304516,0.0503929,0,0,4.482491,0.5194469,0,0.05304516,-0.05304516,1.691633,28.19383,0.1364119,0.05543219,0,0,0.5194469
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.80787,23.80787,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0.01220075,0.01159072,0,0,4.54143,0.4664017,0,0.01220075,-0.01220075,1.678772,27.97948,0.1364119,0.01274979,0,0,0.4664017
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.15777,23.15777,0.1886519,0.1886519,0,0,0,0.1886519,0,0,2.775558E-17,0,0.1985809,0.1886519,0,0,4.554986,0.454201,0,0.1985809,-0.1985809,1.46945,24.49078,0.1364119,0.207517,0,0,0.454201
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3142509,27.65223,22.48601,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.08671,-2.220446E-16,0,0.3142509,0,0,1.139705,1.08272,4.775632,0.2556201,1.396971,0,1.396971,2.794733,46.57878,0.1365454,0.6163242,0.2514007,1.7,0.5698709
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7261783,36.70432,24.0968,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,78.70816,0,0,0.7261783,0,0,0.7773786,0.7385097,3.378661,1.512894,1.464688,0,1.464688,4.184258,69.73749,0.1366724,1.014884,0.5809426,1.7,2.239072
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9117662,44.39797,27.78788,1.424378,1.424378,1.7,0,0.5202,1.424378,64.01154,0,0,0.9117662,0,0,0.2756222,0.2618411,1.913973,2.831113,1.173607,0,1.173607,5.297639,88.29381,0.1367988,1.566816,0.7294129,1.7,3.742879
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.379115,59.3923,31.65233,0.2741463,0.2741463,0,0,0,0.2741463,503.0579,0.3501735,0,1.379115,0.288575,0.2741463,0,0,0.740366,3.88736,0.740366,0,0.740366,6.000012,100,0.13673,0.3015609,1.103292,0,5.266474
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.463225,65.43431,34.73666,0.1473701,0.1473701,0,0,0,0.1473701,992.8913,1.308099,0,1.463225,0.1551265,0.1473701,0,0,0,4.553689,0,0,0,6.000012,100,0.13673,0.1621071,1.17058,0,6.016914
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.445386,68.02348,37.13478,0,0,0,0,0,0,0,1.445386,0,1.445386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13673,0,1.156309,0,5.999075
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.403997,69.80214,39.41011,0.5103534,0.5103534,0,0,0,0.5103534,275.103,0.8667832,0,1.403997,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.13673,0.5613887,1.123198,0,5.957686
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.336215,69.61814,40.73196,0.452182,0.452182,0,0,0,0.452182,295.5037,0.8602335,0,1.336215,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.13673,0.4974002,1.068972,0,5.889904
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.959919,60.5899,41.12202,0.546883,0.546883,0,0,0,0.546883,175.5255,0.3842527,0,0.959919,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.13673,0.6015713,0.7679352,0,5.513608
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6461194,54.03886,41.50485,0.2880857,0.2880857,0,0,0,0.2880857,224.2803,0.3428713,0,0.6461194,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.13673,0.3168942,0.5168955,0,5.199808
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2849396,45.78859,40.55138,1.210272,1.210272,0,0,0,1.210272,23.54344,0,2.220446E-16,0.2849396,1.27397,1.210272,0,0,0,4.553689,0,0.9890307,-0.9890307,4.957482,82.62453,0.13673,1.331299,0.2279517,0,4.838629
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.05214,38.05214,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,1.030259,0.9787463,0,0,1.098923,3.564658,0,1.030259,-1.030259,3.871494,64.52477,0.13673,1.076621,0,0,3.564658
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,35.67568,35.67568,0.3797064,0.3797064,0,0,0,0.3797064,0,0,5.551115E-17,0,0.3996909,0.3797064,0,0,2.243655,2.534399,0,0.3996909,-0.3996909,3.450182,57.50293,0.13673,0.417677,0,0,2.534399
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.86264,33.86264,0.9160314,0.9160314,0,0,0,0.9160314,0,0,1.110223E-16,0,0.9642435,0.9160314,0,0,2.687756,2.134708,0,0.9642435,-0.9642435,2.43378,40.56293,0.13673,1.007635,0,0,2.134708
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,32.23741,32.23741,1.265709,1.265709,0.425,0,0.172125,1.265709,0,0,2.220446E-16,0,0.8849565,0.8407087,0,0,3.759138,1.170465,0,0.8849565,-0.8849565,1.500954,25.01586,0.13673,1.39228,0,1.7,1.170465
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,30.61218,30.61218,0.2321653,0.2321653,1.684797,0,0.5160496,0.2321653,0,0,0,0,0,0,1.452632,1.38,4.742423,0.2855081,1.38,0,1.38,2.810137,46.83553,0.1368612,0.2553818,0,1.7,0.2855081
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,29.2542,29.2542,0.104494,0.104494,1.557126,0,0.4811953,0.104494,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.362423,1.527508,1.38,0,1.38,4.11932,68.6552,0.136966,0.1149435,0,1.7,1.527508
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,28.19961,28.19961,0.2000641,0.2000641,1.652696,0,0.5072859,0.2000641,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.982423,2.769508,1.38,0,1.38,5.428503,90.47488,0.1370902,0.2200705,0,1.7,2.769508
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,27.12334,27.12334,0.1896808,0.1896808,0,0,0,0.1896808,0,0,2.775558E-17,0,0.199664,0.1896808,0,0,0.6024231,4.011508,0,0.199664,-0.199664,5.218039,86.96714,0.1370902,0.2086489,0,0,4.011508
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,26.18432,26.18432,0.1581573,0.1581573,0,0,0,0.1581573,0,0,0,0,0.1664813,0.1581573,0,0,0.824272,3.811844,0,0.1664813,-0.1664813,5.042552,84.04237,0.1370902,0.173973,0,0,3.811844
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,25.3103,25.3103,0.1350297,0.1350297,0,0,0,0.1350297,0,0,0,0,0.1421366,0.1350297,0,0,1.009251,3.645363,0,0.1421366,-0.1421366,4.892727,81.54529,0.1370902,0.1485327,0,0,3.645363
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,24.40017,24.40017,0.245543,0.245543,0,0,0,0.245543,0,0,0,0,0.2584663,0.245543,0,0,1.167181,3.503226,0,0.2584663,-0.2584663,4.62028,77.00451,0.1370902,0.2700973,0,0,3.503226
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.68507,23.68507,0.2397076,0.2397076,0,0,0,0.2397076,0,0,0,0,0.2523238,0.2397076,0,0,1.454366,3.24476,0,0.2523238,-0.2523238,4.354307,72.57164,0.1370902,0.2636784,0,0,3.24476
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.03498,23.03498,0.1697289,0.1697289,0,0,0,0.1697289,0,0,2.775558E-17,0,0.178662,0.1697289,0,0,1.734725,2.992436,0,0.178662,-0.178662,4.165981,69.43288,0.1370902,0.1867017,0,0,2.992436
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4735958,30.27872,22.37044,0.8404539,0.8404539,0,0,0,0.8404539,56.35,0,1.110223E-16,0.4735958,0.8846884,0.8404539,0,0,1.933239,2.813774,0,0.4110926,-0.4110926,3.732651,62.21073,0.1370902,0.9244993,0.3788766,0,3.28737
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8300489,38.54998,23.974,0.4180189,0.4180189,0,0,0,0.4180189,198.5673,0,0,0.8300489,0.4400199,0.4180189,0,0,2.390008,2.402682,0.390029,0,0.390029,4.102665,68.37762,0.137054,0.4598208,0.6640391,0,3.23273
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.043026,46.96732,27.65064,1.618782,1.618782,0.425,0,0.172125,1.618782,64.43279,0,0,1.043026,1.256613,1.193782,0,0,1.999979,2.753708,0,0.2135865,-0.2135865,3.877525,64.62529,0.137054,1.780661,0.8344212,1.7,3.796734
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.252507,56.10875,31.47174,1.029081,1.029081,1.7,0,0.5202,1.029081,121.7113,0,0,1.252507,0,0,0.6709195,0.6373734,2.237298,2.540121,1.889881,0,1.889881,5.670424,94.50687,0.1371404,1.131989,1.002006,1.7,3.792629
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.457836,65.03207,34.53441,0.8890455,0.8890455,0,0,0,0.8890455,163.9776,0.1745817,0,1.457836,0.9358374,0.8890455,0,0,0.3474167,4.241014,0.3474167,0,0.3474167,6.000012,100,0.1371082,0.97795,1.166269,0,5.69885
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.238208,62.3796,36.9542,0.4893021,0.4893021,0,0,0,0.4893021,253.0559,0.7231531,0,1.238208,0.5150548,0.4893021,0,0,0,4.553689,0,0,0,6.000012,100,0.1371082,0.5382323,0.9905663,0,5.791897
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.420514,70.03001,39.22953,0,0,0,0,0,0,0,1.420514,0,1.420514,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371082,0,1.136411,0,5.974203
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.227715,66.50479,40.55138,0.4738026,0.4738026,0,0,0,0.4738026,259.1196,0.7289758,0,1.227715,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1371082,0.5211829,0.9821723,0,5.781404
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9570771,60.33158,40.95589,1.14717,1.14717,0,0,0,1.14717,83.42941,0,0,0.9570771,1.207547,1.14717,0,0,0,4.553689,0,0.2504702,-0.2504702,5.735993,95.59969,0.1371082,1.261887,0.7656617,0,5.510766
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3895445,48.65387,41.36039,0,0,0,0,0,0,0,0.1112443,0,0.3895445,0,0,0,0,0.2783002,4.303219,0.2783002,0,0.2783002,6.000012,100,0.1370824,0,0.3116356,0,4.692763
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1800095,43.67112,40.40692,0.4681834,0.4681834,0,0,0,0.4681834,38.44849,5.551115E-17,0,0.1800095,0.4928247,0.4681834,0,0,0,4.553689,0,0.3128152,-0.3128152,5.670276,94.50441,0.1370824,0.5150018,0.1440076,0,4.733698
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.90767,37.90767,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0.01608382,0.01527963,0,0,0.3475725,4.240874,0,0.01608382,-0.01608382,5.653322,94.22185,0.1370824,0.0168076,0,0,4.240874
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,35.55289,35.55289,0.5404077,0.5404077,0,0,0,0.5404077,0,0,1.110223E-16,0,0.5688502,0.5404077,0,0,0.3654434,4.22479,0,0.5688502,-0.5688502,5.053701,84.22819,0.1370824,0.5944485,0,0,4.22479
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,33.74707,33.74707,1.338422,1.338422,0.425,0,0.172125,1.338422,0,0,0,0,0.9614964,0.9134216,0,0,0.9974992,3.65594,0,0.9614964,-0.9614964,4.040195,67.33645,0.1370824,1.472264,0,1.7,3.65594
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,32.12184,32.12184,0.2013,0.2013,1.653932,0,0.5076233,0.2013,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.065829,2.694443,1.38,0,1.38,5.349378,89.15612,0.1372063,0.22143,0,1.7,2.694443
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,30.4966,30.4966,0.04357944,0.04357944,0,0,0,0.04357944,0,0,6.938894E-18,0,0.0458731,0.04357944,0,0,0.6858285,3.936443,0,0.0458731,-0.0458731,5.301023,88.35021,0.1372063,0.04793739,0,0,3.936443
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.13141,29.13141,0.148737,0.148737,0,0,0,0.148737,0,0,0,0,0.1565653,0.148737,0,0,0.7367986,3.89057,0,0.1565653,-0.1565653,5.135989,85.59965,0.1372063,0.1636107,0,0,3.89057
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.07681,28.07681,0.07134154,0.07134154,0,0,0,0.07134154,0,0,1.387779E-17,0,0.07509635,0.07134154,0,0,0.9107601,3.734005,0,0.07509635,-0.07509635,5.05683,84.28034,0.1372063,0.07847569,0,0,3.734005
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.00055,27.00055,0.07590172,0.07590172,0,0,0,0.07590172,0,0,1.387779E-17,0,0.07989655,0.07590172,0,0,0.9942005,3.658909,0,0.07989655,-0.07989655,4.972612,82.87671,0.1372063,0.08349188,0,0,3.658909
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,26.04708,26.04708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.082974,3.579012,0,0,0,4.972612,82.87671,0.1372063,0,0,0,3.579012
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,25.17306,25.17306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.082974,3.579012,0,0,0,4.972612,82.87671,0.1372063,0,0,0,3.579012
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.25571,24.25571,0.07002442,0.07002442,0,0,0,0.07002442,0,0,1.387779E-17,0,0.07370991,0.07002442,0,0,1.082974,3.579012,0,0.07370991,-0.07370991,4.894915,81.58176,0.1372063,0.07702686,0,0,3.579012
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.5695,23.5695,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0.02222851,0.02111708,0,0,1.164874,3.505302,0,0.02222851,-0.02222851,4.871484,81.19125,0.1372063,0.02322879,0,0,3.505302
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.91218,22.91218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.189573,3.483073,0,0,0,4.871484,81.19125,0.1372063,0,0,0,3.483073
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4530401,29.76798,22.22597,0,0,0,0,0,0,0,0,0,0.4530401,0,0,0,0,1.189573,3.483073,0.4530401,0,0.4530401,5.301276,88.35442,0.1371644,0,0.3624321,0,3.936114
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8443882,38.66819,23.82954,0.2629285,0.2629285,0,0,0,0.2629285,321.1474,0,0,0.8443882,0.2767669,0.2629285,0,0,0.7365325,3.89081,0.5676213,0,0.5676213,5.839769,97.32928,0.1371119,0.2892214,0.6755105,0,4.735198
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.183062,49.80134,27.48451,0.8015817,0.8015817,0,0,0,0.8015817,147.591,0.1703809,0,1.183062,0.8437701,0.8015817,0,0,0.1689112,4.401669,0.1689112,0,0.1689112,6.000012,100,0.1370962,0.8817398,0.9464498,0,5.584731
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.27509,56.39135,31.26227,0.3059453,0.3059453,0,0,0,0.3059453,416.7705,0.953042,0,1.27509,0.3220477,0.3059453,0,0,0,4.553689,0,0,0,6.000012,100,0.1370962,0.3365398,1.020072,0,5.828779
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.353759,62.04368,34.31049,0,0,0,0,0,0,0,1.353759,0,1.353759,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370962,0,1.083007,0,5.907448
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.485412,68.63634,36.75195,0.0576097,0.0576097,0,0,0,0.0576097,2578.406,1.42477,0,1.485412,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1370962,0.06337067,1.188329,0,6.039101
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.314699,66.89741,39.02728,0.5176718,0.5176718,0,0,0,0.5176718,253.9637,0.7697809,0,1.314699,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1370962,0.569439,1.051759,0,5.868388
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9837595,60.27116,40.36358,0,0,0,0,0,0,0,0.9837595,0,0.9837595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370962,0,0.7870076,0,5.537448
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.975638,60.55757,40.7753,0.6352937,0.6352937,0,0,0,0.6352937,153.5728,0.3069078,0,0.975638,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1370962,0.6988231,0.7805104,0,5.529327
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7104188,55.07908,41.20148,0.8228456,0.8228456,0,0,0,0.8228456,86.33683,0,1.110223E-16,0.7104188,0.8661533,0.8228456,0,0,0,4.553689,0,0.1557345,-0.1557345,5.835854,97.26403,0.1370962,0.9051301,0.5683351,0,5.264108
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2915306,45.59988,40.248,0.3023754,0.3023754,0,0,0,0.3023754,96.41344,0,0,0.2915306,0.3182899,0.3023754,0,0,0.1730383,4.397954,0,0.02675936,-0.02675936,5.807647,96.79391,0.1370962,0.332613,0.2332245,0,4.689485
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.76321,37.76321,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0.7169887,0.6811393,0,0,0.2027709,4.371195,0,0.7169887,-0.7169887,5.051874,84.19773,0.1370962,0.7492532,0,0,4.371195
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,35.40842,35.40842,0.7139378,0.7139378,0,0,0,0.7139378,0,0,1.110223E-16,0,0.7515134,0.7139378,0,0,0.999425,3.654207,0,0.7515134,-0.7515134,4.259709,70.99502,0.1370962,0.7853315,0,0,3.654207
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,33.62428,33.62428,0.09396638,0.09396638,0,0,0,0.09396638,0,0,0,0,0.09891198,0.09396638,0,0,1.83444,2.902693,0,0.09891198,-0.09891198,4.155447,69.25731,0.1370962,0.103363,0,0,2.902693
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.99904,31.99904,0.3116929,0.3116929,0,0,0,0.3116929,0,0,0,0,0.3280978,0.3116929,0,0,1.944342,2.803781,0,0.3280978,-0.3280978,3.809602,63.49323,0.1370962,0.3428622,0,0,2.803781
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,30.37381,30.37381,0.1068722,0.1068722,0,0,0,0.1068722,0,0,1.387779E-17,0,0.1124971,0.1068722,0,0,2.308895,2.475683,0,0.1124971,-0.1124971,3.691019,61.51686,0.1370962,0.1175594,0,0,2.475683
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.98694,28.98694,0.1488229,0.1488229,0,0,0,0.1488229,0,0,0,0,0.1566557,0.1488229,0,0,2.433892,2.363186,0,0.1566557,-0.1566557,3.52589,58.76471,0.1370962,0.1637052,0,0,2.363186
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.93235,27.93235,0.1030456,0.1030456,0,0,0,0.1030456,0,0,1.387779E-17,0,0.1084691,0.1030456,0,0,2.607954,2.20653,0,0.1084691,-0.1084691,3.411553,56.85911,0.1370962,0.1133502,0,0,2.20653
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.85608,26.85608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.728475,2.098061,0,0,0,3.411553,56.85911,0.1370962,0,0,0,2.098061
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.90261,25.90261,0.1091193,0.1091193,0,0,0,0.1091193,0,0,1.387779E-17,0,0.1148625,0.1091193,0,0,2.728475,2.098061,0,0.1148625,-0.1148625,3.290478,54.84118,0.1370962,0.1200313,0,0,2.098061
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.0286,25.0286,0.132165,0.132165,0,0,0,0.132165,0,0,2.775558E-17,0,0.1391211,0.132165,0,0,2.8561,1.983199,0,0.1391211,-0.1391211,3.143831,52.39708,0.1370962,0.1453815,0,0,1.983199
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,24.11124,24.11124,0.1520751,0.1520751,0,0,0,0.1520751,0,0,2.775558E-17,0,0.160079,0.1520751,0,0,3.010679,1.844078,0,0.160079,-0.160079,2.975093,49.58478,0.1370962,0.1672826,0,0,1.844078
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,23.42503,23.42503,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0.10994,0.104443,0,0,3.188545,1.683999,0,0.10994,-0.10994,2.859206,47.65334,0.1370962,0.1148873,0,0,1.683999
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.77494,22.77494,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0.08165808,0.07757518,0,0,3.3107,1.574059,0,0.08165808,-0.08165808,2.773131,46.21875,0.1370962,0.08533269,0,0,1.574059
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4225747,29.11053,22.10318,1.778401,1.778401,0.425,0,0.172125,1.778401,23.7615,0,0,0.4225747,1.424633,1.353401,0,0,3.401431,1.492401,0,1.002058,-1.002058,1.716869,28.61443,0.1370962,1.956241,0.3380598,1.7,1.914975
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7225226,36.1739,23.67062,1.116863,1.116863,1.7,0,0.5202,1.116863,64.69213,0,0,0.7225226,0,0,0.5831369,0.55398,4.514829,0.4903427,1.276503,0,1.276503,2.927866,48.79766,0.1372378,1.228549,0.5780181,1.7,1.212865
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.02812,46.2578,27.30392,0.5302711,0.5302711,1.7,0,0.5202,0.5302711,193.8857,0,0,1.02812,0,0,1.169729,1.111243,3.238327,1.639195,2.139362,0,2.139362,4.957443,82.62389,0.1373006,0.5832981,0.8224959,1.7,2.667315
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.247588,55.49985,31.06002,0,0,0,0,0,0,0,0.1486234,0,1.247588,0,0,0,0,1.098964,3.564621,1.098964,0,1.098964,6.000012,100,0.1371991,0,0.9980701,0,4.812209
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.33487,61.29013,34.08657,1.416087,1.416087,0.425,0,0.172125,1.416087,94.26467,0.2916203,0,1.33487,1.043249,0.9910867,0,0,0,4.553689,0,0,0,6.000012,100,0.1371991,1.557695,1.067896,1.7,5.888558
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.452888,67.44946,36.52803,0.3587044,0.3587044,0,0,0,0.3587044,405.0378,1.075305,0,1.452888,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1371991,0.3945749,1.162311,0,6.006577
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.421193,69.52826,38.82502,0.7086643,0.7086643,0,0,0,0.7086643,200.5454,0.675231,0,1.421193,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1371991,0.7795307,1.136955,0,5.974882
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.198933,65.28828,40.16133,0.7789852,0.7789852,0,0,0,0.7789852,153.9096,0.3789486,0,1.198933,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1371991,0.8568837,0.9591464,0,5.752622
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.998988,60.88974,40.5875,1.266578,1.266578,0.425,0,0.172125,1.266578,78.87302,0.1131168,0,0.998988,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1371991,1.393235,0.7991904,1.7,5.552677
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6192771,52.9394,41.01367,0.4631756,0.4631756,0,0,0,0.4631756,133.7024,0.1317238,0,0.6192771,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1371991,0.5094932,0.4954216,0,5.172966
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2067424,43.81253,40.0602,0,0,0,0,0,0,0,0.2067424,0,0.2067424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371991,0,0.1653939,0,4.760431
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371991,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,35.24951,35.24951,0.5042056,0.5042056,0,0,0,0.5042056,0,0,1.110223E-16,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1371991,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,33.47981,33.47981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1371991,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.83291,31.83291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1371991,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,30.20767,30.20767,0.1128073,0.1128073,0,0,0,0.1128073,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1371991,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.82803,28.82803,0.1495341,0.1495341,0,0,0,0.1495341,0,0,2.775558E-17,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1371991,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.77344,27.77344,0.2413926,0.2413926,0,0,0,0.2413926,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1371991,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.69717,26.69717,0.090246,0.090246,0,0,0,0.090246,0,0,1.387779E-17,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1371991,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.73648,25.73648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1371991,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.86968,24.86968,0.05283038,0.05283038,0,0,0,0.05283038,0,0,6.938894E-18,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1371991,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.974,23.974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1371991,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,23.28057,23.28057,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1371991,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.63047,22.63047,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1371991,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3716149,28.0686,21.94426,1.042976,1.042976,0,0,0,1.042976,35.63024,0,2.220446E-16,0.3716149,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7262548,-0.7262548,3.714112,61.90174,0.1371991,1.147274,0.2972919,0,3.482963
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8351621,38.15621,23.52616,0.4152989,0.4152989,0,0,0,0.4152989,201.099,0,0,0.8351621,0.4371568,0.4152989,0,0,2.40955,2.385093,0.3980053,0,0.3980053,4.091693,68.19474,0.1371623,0.4568288,0.6681297,0,3.220256
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9423267,44.27695,27.12334,0.3169613,0.3169613,0,0,0,0.3169613,297.3003,0,0,0.9423267,0.3336435,0.3169613,0,0,2.011545,2.743298,0.6086833,0,0.6086833,4.66914,77.81885,0.1371062,0.3486574,0.7538614,0,3.685625
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.174894,53.57979,30.85777,0.3002721,0.3002721,0,0,0,0.3002721,391.2763,0,0,1.174894,0.3160759,0.3002721,0,0,1.402862,3.291113,0.8588178,0,0.8588178,5.483887,91.39793,0.1370271,0.3302993,0.9399149,0,4.466007
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.376778,62.10015,33.88432,0.1203795,0.1203795,0,0,0,0.1203795,1143.698,0.7060184,0,1.376778,0.1267153,0.1203795,0,0,0.5440441,4.064049,0.5440441,0,0.5440441,6.000012,100,0.136977,0.1324174,1.101422,0,5.440827
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.423693,66.39951,36.32578,0,0,0,0,0,0,0,1.423693,0,1.423693,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136977,0,1.138955,0,5.977382
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.444594,69.93915,38.63722,0.1958272,0.1958272,0,0,0,0.1958272,737.6877,1.23846,0,1.444594,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.136977,0.21541,1.155675,0,5.998282
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.241484,66.16109,39.98075,0.3772908,0.3772908,0,0,0,0.3772908,329.0523,0.8443359,0,1.241484,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.136977,0.4150199,0.9931873,0,5.795173
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9819555,60.27908,40.40692,1.610655,1.610655,0.425,0,0.172125,1.610655,60.96624,0,0,0.9819555,1.248058,1.185655,0,0,0,4.553689,0,0.266102,-0.266102,5.719516,95.32507,0.136977,1.77172,0.7855644,1.7,5.535645
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6937238,54.31546,40.83309,0.9407156,0.9407156,0,0,0,0.9407156,73.74427,0,1.110223E-16,0.6937238,0.9902269,0.9407156,0,0,0.2956689,4.287587,0,0.2965031,-0.2965031,5.406974,90.11606,0.136977,1.034787,0.554979,0,4.981311
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3099694,45.56886,39.87962,0,0,0,0,0,0,0,0,0,0.3099694,0,0,0,0,0.6251168,3.991084,0.3099694,0,0.3099694,5.701037,95.01709,0.1369485,0,0.2479755,0,4.301053
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,37.43816,37.43816,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,1.178874,1.11993,0,0,0.3151474,4.270056,0,1.178874,-1.178874,4.458395,74.30643,0.1369485,1.699423,0,1.7,4.270056
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.10505,35.10505,0.544499,0.544499,1.7,0,0.5202,0.544499,0,0,0,0,0,0,1.155501,1.097726,1.625007,3.091182,1.097726,0,1.097726,5.499789,91.66296,0.1370828,0.598949,0,1.7,3.091182
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,33.33535,33.33535,0.2566861,0.2566861,0,0,0,0.2566861,0,0,0,0,0.2701959,0.2566861,0,0,0.5272814,4.079136,0,0.2701959,-0.2701959,5.214978,86.91611,0.1370828,0.2823547,0,0,4.079136
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,31.69567,31.69567,1.314373,1.314373,0.425,0,0.172125,1.314373,0,0,2.220446E-16,0,0.9361817,0.8893726,0,0,0.827499,3.80894,0,0.9361817,-0.9361817,4.228155,70.46912,0.1370828,1.44581,0,1.7,3.80894
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,30.07043,30.07043,0.2285335,0.2285335,1.681165,0,0.5150581,0.2285335,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.867701,2.872758,1.38,0,1.38,5.537338,92.28879,0.1372114,0.2513869,0,1.7,2.872758
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.68357,28.68357,0.0578528,0.0578528,0,0,0,0.0578528,0,0,6.938894E-18,0,0.06089769,0.0578528,0,0,0.4877009,4.114758,0,0.06089769,-0.06089769,5.473146,91.21893,0.1372114,0.06363808,0,0,4.114758
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,27.62897,27.62897,0.06825868,0.06825868,0,0,0,0.06825868,0,0,1.387779E-17,0,0.07185125,0.06825868,0,0,0.555365,4.053861,0,0.07185125,-0.07185125,5.397408,89.95663,0.1372114,0.07508455,0,0,4.053861
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,26.5527,26.5527,0.3100181,0.3100181,0,0,0,0.3100181,0,0,5.551115E-17,0,0.3263348,0.3100181,0,0,0.6351997,3.982009,0,0.3263348,-0.3263348,5.053421,84.22353,0.1372114,0.3410199,0,0,3.982009
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.59923,25.59923,0.05334484,0.05334484,0,0,0,0.05334484,0,0,6.938894E-18,0,0.05615246,0.05334484,0,0,0.997794,3.655674,0,0.05615246,-0.05615246,4.994232,83.23703,0.1372114,0.05867932,0,0,3.655674
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.72522,24.72522,0.0791131,0.0791131,0,0,0,0.0791131,0,0,1.387779E-17,0,0.08327694,0.0791131,0,0,1.060186,3.599522,0,0.08327694,-0.08327694,4.90645,81.774,0.1372114,0.08702441,0,0,3.599522
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.80787,23.80787,0.1046933,0.1046933,0,0,0,0.1046933,0,0,0,0,0.1102035,0.1046933,0,0,1.152716,3.516245,0,0.1102035,-0.1102035,4.790285,79.83793,0.1372114,0.1151627,0,0,3.516245
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,23.1361,23.1361,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0.1992435,0.1892813,0,0,1.275164,3.406041,0,0.1992435,-0.1992435,4.580264,76.33759,0.1372114,0.2082095,0,0,3.406041
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,22.48601,22.48601,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0.04230074,0.0401857,0,0,1.496546,3.206798,0,0.04230074,-0.04230074,4.535676,75.59444,0.1372114,0.04420427,0,0,3.206798
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4159518,28.70229,21.82147,0.9396655,0.9396655,0,0,0,0.9396655,44.26595,0,0,0.4159518,0.9891216,0.9396655,0,0,1.543546,3.164497,0,0.5731698,-0.5731698,3.931501,65.52489,0.1372114,1.033632,0.3327615,0,3.580449
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8502926,38.26517,23.36002,0.4159599,0.4159599,0,0,0,0.4159599,204.417,0,0,0.8502926,0.4378526,0.4159599,0,0,2.180402,2.591327,0.4124401,0,0.4124401,4.322776,72.04613,0.1371735,0.4575559,0.6802341,0,3.44162
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.210401,49.76225,26.93554,0,0,0,0,0,0,0,0,0,1.210401,0,0,0,0,1.767962,2.962523,1.210401,0,1.210401,5.471064,91.18421,0.1370624,0,0.9683208,0,4.172925
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.335714,57.08076,30.63385,0.4671015,0.4671015,0,0,0,0.4671015,285.958,0.2864679,0,1.335714,0.4916858,0.4671015,0,0,0.5575606,4.051885,0.5575606,0,0.5575606,6.000012,100,0.1370112,0.5138117,1.068571,0,5.387599
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.526117,65.74899,33.66039,0,0,0,0,0,0,0,1.526117,0,1.526117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370112,0,1.220894,0,6.079806
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.566753,70.08734,36.10186,0.4103543,0.4103543,0,0,0,0.4103543,381.8049,1.134801,0,1.566753,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1370112,0.4513898,1.253402,0,6.120442
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.361881,67.38432,38.4133,0.5572411,0.5572411,0,0,0,0.5572411,244.397,0.7753109,0,1.361881,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1370112,0.6129653,1.089504,0,5.915569
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.15442,63.70392,39.7785,0.56101,0.56101,0,0,0,0.56101,205.7753,0.5638832,0,1.15442,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1370112,0.617111,0.9235361,0,5.708109
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9971285,60.40083,40.20467,0.7298738,0.7298738,0,0,0,0.7298738,136.6166,0.2288402,0,0.9971285,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1370112,0.8028612,0.7977028,0,5.550817
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7318906,54.93582,40.65251,0.8342814,0.8342814,0,0,0,0.8342814,87.72707,0,0,0.7318906,0.8781909,0.8342814,0,0,0,4.553689,0,0.1463003,-0.1463003,5.845798,97.42977,0.1370112,0.9177095,0.5855125,0,5.28558
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3747859,46.63984,39.71349,0.8485078,0.8485078,0,0,0,0.8485078,44.17,0,0,0.3747859,0.8931661,0.8485078,0,0,0.1625559,4.407389,0,0.5183802,-0.5183802,5.299377,88.32278,0.1370112,0.9333586,0.2998287,0,4.782175
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,37.25758,37.25758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7385339,3.889008,0,0,0,5.299377,88.32278,0.1370112,0,0,0,3.889008
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.94613,34.94613,0.5482543,0.5482543,0,0,0,0.5482543,0,0,1.110223E-16,0,0.5771098,0.5482543,0,0,0.7385339,3.889008,0,0.5771098,-0.5771098,4.69105,78.18401,0.1370112,0.6030797,0,0,3.889008
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,33.17643,33.17643,0.1029708,0.1029708,0,0,0,0.1029708,0,0,0,0,0.1083903,0.1029708,0,0,1.379767,3.311899,0,0.1083903,-0.1083903,4.576797,76.27979,0.1370112,0.1132679,0,0,3.311899
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,31.5512,31.5512,1.764501,1.764501,0.425,0,0.172125,1.764501,0,0,0,0,1.410001,1.339501,0,0,1.500201,3.203508,0,1.410001,-1.410001,3.090525,51.50865,0.1370112,1.940951,0,1.7,3.203508
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.92597,29.92597,0.009199862,0.009199862,1.461831,0,0.45518,0.009199862,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.066868,1.793507,1.38,0,1.38,4.399708,73.32832,0.1370951,0.01011985,0,1.7,1.793507
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,28.56077,28.56077,0.07050723,0.07050723,1.523139,0,0.4719169,0.07050723,0,0,0,0,0,0,1.452632,1.38,1.686868,3.035507,1.38,0,1.38,5.708891,95.14799,0.1371912,0.07755795,0,1.7,3.035507
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,27.50618,27.50618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3068683,4.277507,0,0,0,5.708891,95.14799,0.1371912,0,0,0,4.277507
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,26.42991,26.42991,0.2215885,0.2215885,0,0,0,0.2215885,0,0,0,0,0.233251,0.2215885,0,0,0.3068683,4.277507,0,0.233251,-0.233251,5.463023,91.0502,0.1371912,0.2437473,0,0,4.277507
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,25.47644,25.47644,0.2167294,0.2167294,0,0,0,0.2167294,0,0,2.775558E-17,0,0.2281362,0.2167294,0,0,0.566036,4.044257,0,0.2281362,-0.2281362,5.222547,87.04227,0.1371912,0.2384023,0,0,4.044257
