Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.60242,24.60242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8195207,3.81612,0,0,0,5.222547,87.04227,0.1371912,0,0,0,3.81612
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.70674,23.70674,0.08238109,0.08238109,0,0,0,0.08238109,0,0,1.387779E-17,0,0.08671694,0.08238109,0,0,0.8195207,3.81612,0,0.08671694,-0.08671694,5.131139,85.51881,0.1371912,0.09061921,0,0,3.81612
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,23.02053,23.02053,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0.01200472,0.01140448,0,0,0.9158728,3.729403,0,0.01200472,-0.01200472,5.118484,85.30791,0.1371912,0.01254493,0,0,3.729403
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,22.37044,22.37044,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0.1835328,0.1743562,0,0,0.9292114,3.717399,0,0.1835328,-0.1835328,4.925024,82.08357,0.1371912,0.1917918,0,0,3.717399
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4051082,28.36505,21.677,0.3677245,0.3677245,0,0,0,0.3677245,110.1662,0,0,0.4051082,0.3870784,0.3677245,0,0,1.133137,3.533866,0.01802975,0,0.01802975,4.942129,82.36864,0.1371896,0.4044969,0.3240865,0,3.938974
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7853279,36.87123,23.22278,0,0,0,0,0,0,0,0,0,0.7853279,0,0,0,0,1.115107,3.550093,0.7853279,0,0.7853279,5.687156,94.78574,0.1371176,0,0.6282623,0,4.335421
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.214208,49.63434,26.75496,0.3317478,0.3317478,0,0,0,0.3317478,366.0033,0.5352206,0,1.214208,0.3492082,0.3317478,0,0,0.3297791,4.256888,0.3297791,0,0.3297791,6.000012,100,0.1370874,0.3649226,0.9713663,0,5.471096
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.427657,59.08819,30.43159,1.124405,1.124405,0,0,0,1.124405,126.97,0.2440732,0,1.427657,1.183584,1.124405,0,0,0,4.553689,0,0,0,6.000012,100,0.1370874,1.236845,1.142126,0,5.981346
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.529364,65.54739,33.43647,0.4462821,0.4462821,0,0,0,0.4462821,342.6899,1.059593,0,1.529364,0.4697706,0.4462821,0,0,0,4.553689,0,0,0,6.000012,100,0.1370874,0.4909103,1.223491,0,6.083053
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.542513,69.0987,35.87793,0.6823419,0.6823419,0,0,0,0.6823419,226.0616,0.8242583,0,1.542513,0.7182547,0.6823419,0,0,0,4.553689,0,0,0,6.000012,100,0.1370874,0.7505761,1.23401,0,6.096202
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.465671,69.96006,38.1966,0.3071255,0.3071255,0,0,0,0.3071255,477.2221,1.142381,0,1.465671,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1370874,0.3378381,1.172537,0,6.01936
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.350933,68.5302,39.55457,0,0,0,0,0,0,0,1.350933,0,1.350933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370874,0,1.080746,0,5.904622
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.103028,62.7032,40.00241,0.7058861,0.7058861,0,0,0,0.7058861,156.2615,0.3599903,0,1.103028,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1370874,0.7764747,0.8824226,0,5.656717
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7538076,55.186,40.45026,0.4620462,0.4620462,0,0,0,0.4620462,163.1455,0.2674432,0,0.7538076,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1370874,0.5082508,0.6030461,0,5.307497
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3232869,45.46254,39.5329,0.7741178,0.7741178,0,0,0,0.7741178,41.76197,0,0,0.3232869,0.8148609,0.7741178,0,0,0,4.553689,0,0.491574,-0.491574,5.481847,91.36395,0.1370874,0.8515297,0.2586295,0,4.876976
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,37.11311,37.11311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5461933,4.062115,0,0,0,5.481847,91.36395,0.1370874,0,0,0,4.062115
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,34.80167,34.80167,0.4907476,0.4907476,0,0,0,0.4907476,0,0,5.551115E-17,0,0.5165765,0.4907476,0,0,0.5461933,4.062115,0,0.5165765,-0.5165765,4.937328,82.28864,0.1370874,0.5398224,0,0,4.062115
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.05364,33.05364,0.2608266,0.2608266,0,0,0,0.2608266,0,0,0,0,0.2745543,0.2608266,0,0,1.120167,3.545538,0,0.2745543,-0.2745543,4.647923,77.46522,0.1370874,0.2869093,0,0,3.545538
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,31.45008,31.45008,0.4375127,0.4375127,0,0,0,0.4375127,0,0,5.551115E-17,0,0.4605396,0.4375127,0,0,1.425228,3.270984,0,0.4605396,-0.4605396,4.162471,69.37438,0.1370874,0.4812639,0,0,3.270984
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.82484,29.82484,0.194522,0.194522,0,0,0,0.194522,0,0,2.775558E-17,0,0.20476,0.194522,0,0,1.936938,2.810445,0,0.20476,-0.20476,3.946635,65.77712,0.1370874,0.2139742,0,0,2.810445
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,28.4452,28.4452,0.1227592,0.1227592,0,0,0,0.1227592,0,0,0,0,0.1292202,0.1227592,0,0,2.164449,2.605685,0,0.1292202,-0.1292202,3.810425,63.50696,0.1370874,0.1350351,0,0,2.605685
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,27.38338,27.38338,0.0776747,0.0776747,0,0,0,0.0776747,0,0,0,0,0.08176284,0.0776747,0,0,2.308027,2.476464,0,0.08176284,-0.08176284,3.724239,62.07053,0.1370874,0.08544217,0,0,2.476464
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,26.30711,26.30711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.398875,2.394701,0,0,0,3.724239,62.07053,0.1370874,0,0,0,2.394701
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,25.35364,25.35364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.398875,2.394701,0,0,0,3.724239,62.07053,0.1370874,0,0,0,2.394701
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,24.47963,24.47963,0.1192193,0.1192193,0,0,0,0.1192193,0,0,1.387779E-17,0,0.125494,0.1192193,0,0,2.398875,2.394701,0,0.125494,-0.125494,3.591957,59.86583,0.1370874,0.1311413,0,0,2.394701
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.5695,23.5695,0.06000326,0.06000326,0,0,0,0.06000326,0,0,1.387779E-17,0,0.06316132,0.06000326,0,0,2.538313,2.269207,0,0.06316132,-0.06316132,3.525379,58.7562,0.1370874,0.06600358,0,0,2.269207
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.89773,22.89773,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0.1575925,0.1497128,0,0,2.608492,2.206046,0,0.1575925,-0.1575925,3.359262,55.98759,0.1370874,0.1646841,0,0,2.206046
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,22.24764,22.24764,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0.1656722,0.1573886,0,0,2.783595,2.048454,0,0.1656722,-0.1656722,3.184628,53.07703,0.1370874,0.1731274,0,0,2.048454
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3154331,26.71116,21.55421,0.5864256,0.5864256,0,0,0,0.5864256,53.7891,0,0,0.3154331,0.6172901,0.5864256,0,0,2.967675,1.882782,0,0.301857,-0.301857,2.866443,47.77396,0.1370874,0.6450682,0.2523465,0,2.198215
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7059625,35.22423,23.07832,0.30591,0.30591,0,0,0,0.30591,230.7746,0,0,0.7059625,0.3220105,0.30591,0,0,3.303072,1.580925,0.383952,0,0.383952,3.230692,53.84476,0.1370523,0.336501,0.56477,0,2.286887
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.970857,44.24357,26.57437,0.8066062,0.8066062,0,0,0,0.8066062,120.3632,0,0,0.970857,0.8490592,0.8066062,0,0,2.91912,1.926481,0.1217978,0,0.1217978,3.34624,55.77055,0.1370412,0.8872668,0.7766855,0,2.897338
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.014875,49.31259,30.22934,0.3397837,0.3397837,0,0,0,0.3397837,298.6828,0,0,1.014875,0.357667,0.3397837,0,0,2.797322,2.036099,0.6572083,0,0.6572083,3.969722,66.1619,0.1369811,0.373762,0.8119003,0,3.050975
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9874914,52.12712,33.21255,0.2793045,0.2793045,0,0,0,0.2793045,353.5537,0,0,0.9874914,0.2940047,0.2793045,0,0,2.140114,2.627587,0.6934866,0,0.6934866,4.627621,77.12686,0.1369178,0.3072349,0.7899931,0,3.615078
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.14032,58.46783,35.67568,0,0,0,0,0,0,0,0,0,1.14032,0,0,0,0,1.446627,3.251725,1.14032,0,1.14032,5.709424,95.15687,0.1368137,0,0.9122557,0,4.392045
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.160739,61.73718,38.0088,0.6286117,0.6286117,0,0,0,0.6286117,184.6512,0.1927352,0,1.160739,0.6616966,0.6286117,0,0,0.3063073,4.278012,0.3063073,0,0.3063073,6.000012,100,0.1367858,0.6914729,0.9285913,0,5.438751
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8702851,56.54287,39.37399,0.4250311,0.4250311,0,0,0,0.4250311,204.758,0.4228839,0,0.8702851,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1367858,0.4675342,0.696228,0,5.423974
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6391228,52.07384,39.83628,1.28242,1.28242,0.425,0,0.172125,1.28242,49.83723,0,0,0.6391228,0.9025478,0.8574204,0,0,0,4.553689,0,0.2634249,-0.2634249,5.722338,95.37211,0.1367858,1.410662,0.5112983,1.7,5.192812
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4046567,47.81967,40.28412,0.9738479,0.9738479,0,0,0,0.9738479,41.55236,0,2.220446E-16,0.4046567,1.025103,0.9738479,0,0,0.2926944,4.290264,0,0.6204463,-0.6204463,5.06833,84.472,0.1367858,1.071233,0.3237254,0,4.694921
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2904985,44.69046,39.38844,0,0,0,0,0,0,0,0,0,0.2904985,0,0,0,0,0.9820791,3.669818,0.2904985,0,0.2904985,5.343921,89.06517,0.1367594,0,0.2323988,0,3.960316
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.9542,36.9542,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0.3072986,0.2919337,0,0,0.6915806,3.931266,0,0.3072986,-0.3072986,5.02,83.6665,0.1367594,0.321127,0,0,3.931266
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,34.6572,34.6572,0.2441405,0.2441405,0,0,0,0.2441405,0,0,5.551115E-17,0,0.25699,0.2441405,0,0,1.033023,3.623968,0,0.25699,-0.25699,4.749109,79.15165,0.1367594,0.2685545,0,0,3.623968
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.93084,32.93084,0.8221743,0.8221743,0,0,0,0.8221743,0,0,0,0,0.8654467,0.8221743,0,0,1.318568,3.366978,0,0.8654467,-0.8654467,3.836848,63.94733,0.1367594,0.9043918,0,0,3.366978
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,31.32728,31.32728,0.259528,0.259528,0,0,0,0.259528,0,0,5.551115E-17,0,0.2731873,0.259528,0,0,2.280175,2.501531,0,0.2731873,-0.2731873,3.548883,59.14793,0.1367594,0.2854808,0,0,2.501531
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.70205,29.70205,0.03157783,0.03157783,0,0,0,0.03157783,0,0,0,0,0.03323983,0.03157783,0,0,2.583717,2.228344,0,0.03323983,-0.03323983,3.513845,58.56397,0.1367594,0.03473562,0,0,2.228344
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,28.3224,28.3224,0.07711799,0.07711799,0,0,0,0.07711799,0,0,1.387779E-17,0,0.08117683,0.07711799,0,0,2.62065,2.195104,0,0.08117683,-0.08117683,3.428277,57.13784,0.1367594,0.08482979,0,0,2.195104
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,27.26059,27.26059,0.2453804,0.2453804,0,0,0,0.2453804,0,0,2.775558E-17,0,0.2582952,0.2453804,0,0,2.710846,2.113927,0,0.2582952,-0.2582952,3.15601,52.60006,0.1367594,0.2699185,0,0,2.113927
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,26.16265,26.16265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.997841,1.855632,0,0,0,3.15601,52.60006,0.1367594,0,0,0,1.855632
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,25.20918,25.20918,0.2270173,0.2270173,0,0,0,0.2270173,0,0,2.775558E-17,0,0.2389656,0.2270173,0,0,2.997841,1.855632,0,0.2389656,-0.2389656,2.904118,48.40188,0.1367594,0.249719,0,0,1.855632
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,24.33517,24.33517,0.1042273,0.1042273,0,0,0,0.1042273,0,0,1.387779E-17,0,0.1097129,0.1042273,0,0,3.263358,1.616666,0,0.1097129,-0.1097129,2.788471,46.47442,0.1367594,0.11465,0,0,1.616666
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,23.4467,23.4467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.385262,1.506953,0,0,0,2.788471,46.47442,0.1367594,0,0,0,1.506953
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.77494,22.77494,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0.3373863,0.3205169,0,0,3.385262,1.506953,0,0.3373863,-0.3373863,2.432834,40.54716,0.1367594,0.3525686,0,0,1.506953
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,22.12485,22.12485,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0.3366453,0.319813,0,0,3.760135,1.169567,0,0.3366453,-0.3366453,2.077979,34.63292,0.1367594,0.3517943,0,0,1.169567
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3828054,27.72745,21.43141,0,0,0,0,0,0,0,0,0,0.3828054,0,0,0,0,4.134186,0.8329219,0.3828054,0,0.3828054,2.44114,40.68559,0.1367245,0,0.3062443,0,1.215727
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8092522,37.01012,22.93385,1.120297,1.120297,0,0,0,1.120297,72.23547,0,0,0.8092522,1.17926,1.120297,0,0,3.75138,1.177447,0,0.3700083,-0.3700083,2.051117,34.18522,0.1367245,1.232327,0.6474018,0,1.986699
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.098499,46.71985,26.40824,0.2945975,0.2945975,0,0,0,0.2945975,372.8813,0,0,1.098499,0.3101026,0.2945975,0,0,4.1625,0.8074385,0.7883963,0,0.7883963,2.799056,46.65083,0.1366528,0.3240572,0.8787991,0,1.905937
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.220138,53.65811,30.04876,0.2203014,0.2203014,0,0,0,0.2203014,553.8496,0,0,1.220138,0.2318962,0.2203014,0,0,3.374104,1.516995,0.988242,0,0.988242,3.736584,62.27628,0.1365629,0.2423315,0.9761106,0,2.737133
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.505465,64.35406,33.0103,0.4616926,0.4616926,0,0,0,0.4616926,326.0751,0,0,1.505465,0.4859922,0.4616926,0,0,2.385862,2.406413,1.019473,0,1.019473,4.703741,78.39552,0.1364704,0.5078619,1.204372,0,3.911878
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.479396,66.81695,35.47343,0.9774226,0.9774226,0,0,0,0.9774226,151.3568,0,0,1.479396,1.028866,0.9774226,0,0,1.36639,3.323938,0.4505296,0,0.4505296,5.131151,85.51901,0.1364296,1.075165,1.183516,0,4.803334
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.196169,62.39261,37.82821,0,0,0,0,0,0,0,0.2803089,0,1.196169,0,0,0,0,0.9158601,3.729415,0.9158601,0,0.9158601,6.000012,100,0.1363466,0,0.9569351,0,4.925584
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.092258,61.49952,39.20786,1.026548,1.026548,0,0,0,1.026548,106.4011,0.01168144,0,1.092258,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1363466,1.129202,0.8738064,0,5.645947
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.092506,62.03559,39.6557,0.4174533,0.4174533,0,0,0,0.4174533,261.7074,0.6530814,0,1.092506,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1363466,0.4591986,0.8740047,0,5.646195
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5940577,51.46903,40.13966,0.5803789,0.5803789,0,0,0,0.5803789,102.3569,0,0,0.5940577,0.6109252,0.5803789,0,0,0,4.553689,0,0.01686757,-0.01686757,5.982232,99.70367,0.1363466,0.6384169,0.4752461,0,5.147747
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2085033,43.01644,39.25119,0.7659498,0.7659498,0,0,0,0.7659498,27.22154,0,0,0.2085033,0.806263,0.7659498,0,0,0.01874175,4.536821,0,0.5977597,-0.5977597,5.352138,89.20213,0.1363466,0.8425448,0.1668027,0,4.745325
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,36.83141,36.83141,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0.7596759,0.7216921,0,0,0.6829191,3.939062,0,0.7596759,-0.7596759,4.551369,75.856,0.1363466,0.7938613,0,0,3.939062
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,34.53441,34.53441,0.02422245,0.02422245,0,0,0,0.02422245,0,0,3.469447E-18,0,0.02549732,0.02422245,0,0,1.527003,3.179386,0,0.02549732,-0.02549732,4.524493,75.40807,0.1363466,0.0266447,0,0,3.179386
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.82972,32.82972,1.003857,1.003857,0,0,0,1.003857,0,0,0,0,1.056691,1.003857,0,0,1.555334,3.153888,0,1.056691,-1.056691,3.410642,56.84393,0.1363466,1.104242,0,0,3.153888
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,31.20448,31.20448,0.7099623,0.7099623,0,0,0,0.7099623,0,0,0,0,0.7473288,0.7099623,0,0,2.729435,2.097197,0,0.7473288,-0.7473288,2.622889,43.71473,0.1363466,0.7809585,0,0,2.097197
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,29.60092,29.60092,0.08243916,0.08243916,0,0,0,0.08243916,0,0,1.387779E-17,0,0.08677807,0.08243916,0,0,3.5598,1.349869,0,0.08677807,-0.08677807,2.531417,42.19019,0.1363466,0.09068308,0,0,1.349869
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,28.19961,28.19961,0.2176966,0.2176966,0,0,0,0.2176966,0,0,2.775558E-17,0,0.2291543,0.2176966,0,0,3.65622,1.26309,0,0.2291543,-0.2291543,2.289867,38.16437,0.1363466,0.2394662,0,0,1.26309
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,27.15946,27.15946,0.1896113,0.1896113,0,0,0,0.1896113,0,0,0,0,0.1995909,0.1896113,0,0,3.910836,1.033936,0,0.1995909,-0.1995909,2.07948,34.65792,0.1363466,0.2085724,0,0,1.033936
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,26.06152,26.06152,0.1720409,0.1720409,0,0,0,0.1720409,0,0,0,0,0.1810957,0.1720409,0,0,4.132604,0.8343453,0,0.1810957,-0.1810957,1.888588,31.4764,0.1363466,0.189245,0,0,0.8343453
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.10805,25.10805,0.08568971,0.08568971,0,0,0,0.08568971,0,0,0,0,0.09019969,0.08568971,0,0,4.333821,0.6532497,0,0.09019969,-0.09019969,1.793509,29.89176,0.1363466,0.09425868,0,0,0.6532497
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,24.23404,24.23404,0.1461326,0.1461326,0,0,0,0.1461326,0,0,2.775558E-17,0,0.1538238,0.1461326,0,0,4.434043,0.56305,0,0.1538238,-0.1538238,1.631365,27.18936,0.1363466,0.1607458,0,0,0.56305
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,23.34558,23.34558,0.1454821,0.1454821,0,0,0,0.1454821,0,0,2.775558E-17,0,0.153139,0.1454821,0,0,4.604959,0.4092262,0,0.153139,-0.153139,1.469942,24.49898,0.1363466,0.1600303,0,0,0.4092262
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.67381,22.67381,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0.07589794,0.07210305,0,0,4.775113,0.2560872,0,0.07589794,-0.07589794,1.389938,23.1656,0.1363466,0.07931335,0,0,0.2560872
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,22.02372,22.02372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.859444,0.1801892,0,0,0,1.389938,23.1656,0.1363466,0,0,0,0.1801892
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4155554,28.18343,21.33029,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,69.29305,0,0,0.4155554,0,0,1.100293,1.045278,4.859444,0.1801892,1.460834,0,1.460834,2.775807,46.26336,0.136471,0.6596779,0.3324443,1.7,0.5957446
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.879652,38.22724,22.81106,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,117.2798,0,0,0.879652,0,0,0.9499542,0.9024565,3.398611,1.494939,1.782109,0,1.782109,4.466464,74.44091,0.1365661,0.8250504,0.7037216,1.7,2.374591
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.139949,47.4483,26.271,0.4061845,0.4061845,0.9078188,0,0.3039345,0.4061845,280.6482,1.110223E-16,0,1.139949,0,0,0.5016343,0.4765526,1.616502,3.098837,1.616502,0,1.616502,6.000012,100,0.136517,0.446803,0.9119596,1.7,4.238787
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.443411,58.77095,29.86096,0.02472036,0.02472036,0,0,0,0.02472036,5838.958,1.41739,0,1.443411,0.02602143,0.02472036,0,0,0,4.553689,0,0,0,6.000012,100,0.136517,0.0271924,1.154729,0,5.9971
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.436038,62.27402,32.80805,0.6799322,0.6799322,0,0,0,0.6799322,211.2032,0.7203203,0,1.436038,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.136517,0.7479254,1.148831,0,5.989727
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.433116,65.32925,35.28563,0,0,0,0,0,0,0,1.433116,0,1.433116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136517,0,1.146493,0,5.986805
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.441836,68.58529,37.64763,0.387749,0.387749,0,0,0,0.387749,371.8477,1.033679,0,1.441836,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.136517,0.426524,1.153469,0,5.995525
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.249195,65.18927,39.02728,0.2054659,0.2054659,0,0,0,0.2054659,607.9818,1.032915,0,1.249195,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.136517,0.2260125,0.999356,0,5.802884
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.02411,60.22939,39.51123,0,0,0,0,0,0,0,1.02411,0,1.02411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136517,0,0.8192877,0,5.577798
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6966125,53.4405,39.98075,1.263122,1.263122,0.425,0,0.172125,1.263122,55.15006,0,0,0.6966125,0.8822336,0.8381219,0,0,0,4.553689,0,0.1856211,-0.1856211,5.80435,96.73898,0.136517,1.389434,0.55729,1.7,5.250301
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3346592,45.23607,39.10673,0.565923,0.565923,0,0,0,0.565923,59.13511,0,1.110223E-16,0.3346592,0.5957085,0.565923,0,0,0.2062456,4.368068,0,0.2610492,-0.2610492,5.52918,92.15282,0.136517,0.6225153,0.2677274,0,4.702727
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,36.70861,36.70861,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0.2225651,0.2114369,0,0,0.4963003,4.107018,0,0.2225651,-0.2225651,5.294576,88.24275,0.136517,0.2325806,0,0,4.107018
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,34.43328,34.43328,0.6549179,0.6549179,0,0,0,0.6549179,0,0,1.110223E-16,0,0.6893873,0.6549179,0,0,0.7435949,3.884454,0,0.6893873,-0.6893873,4.567898,76.13148,0.136517,0.7204097,0,0,3.884454
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,32.72859,32.72859,0.6724331,0.6724331,0,0,0,0.6724331,0,0,1.110223E-16,0,0.7078243,0.6724331,0,0,1.509581,3.195066,0,0.7078243,-0.7078243,3.821786,63.6963,0.136517,0.7396764,0,0,3.195066
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.12503,31.12503,0.5738648,0.5738648,0,0,0,0.5738648,0,0,1.110223E-16,0,0.6040682,0.5738648,0,0,2.296052,2.487242,0,0.6040682,-0.6040682,3.185042,53.08392,0.136517,0.6312512,0,0,2.487242
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,29.49979,29.49979,0.1151847,0.1151847,0,0,0,0.1151847,0,0,0,0,0.1212471,0.1151847,0,0,2.967239,1.883174,0,0.1212471,-0.1212471,3.057236,50.95383,0.136517,0.1267032,0,0,1.883174
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,28.12015,28.12015,0.2865706,0.2865706,0,0,0,0.2865706,0,0,0,0,0.3016533,0.2865706,0,0,3.101958,1.761927,0,0.3016533,-0.3016533,2.739266,45.65434,0.136517,0.3152277,0,0,1.761927
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,27.05833,27.05833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.437128,1.460273,0,0,0,2.739266,45.65434,0.136517,0,0,0,1.460273
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.98207,25.98207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.437128,1.460273,0,0,0,2.739266,45.65434,0.136517,0,0,0,1.460273
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,25.0286,25.0286,0.2845424,0.2845424,0,0,0,0.2845424,0,0,0,0,0.2995183,0.2845424,0,0,3.437128,1.460273,0,0.2995183,-0.2995183,2.423546,40.39235,0.136517,0.3129966,0,0,1.460273
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.15458,24.15458,0.1657421,0.1657421,0,0,0,0.1657421,0,0,0,0,0.1744653,0.1657421,0,0,3.769927,1.160755,0,0.1744653,-0.1744653,2.239643,37.32731,0.136517,0.1823163,0,0,1.160755
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.2589,23.2589,0.1360583,0.1360583,0,0,0,0.1360583,0,0,2.775558E-17,0,0.1432193,0.1360583,0,0,3.963777,0.9862898,0,0.1432193,-0.1432193,2.088677,34.81121,0.136517,0.1496641,0,0,0.9862898
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.57269,22.57269,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0.1762998,0.1674848,0,0,4.12291,0.8430705,0,0.1762998,-0.1762998,1.90284,31.71394,0.136517,0.1842333,0,0,0.8430705
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.94426,21.94426,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0.04669819,0.04436328,0,0,4.318798,0.6667707,0,0.04669819,-0.04669819,1.853616,30.89354,0.136517,0.04879961,0,0,0.6667707
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4063721,27.943,21.25083,0.2931872,0.2931872,0,0,0,0.2931872,138.605,0,0,0.4063721,0.3086181,0.2931872,0,0,4.370685,0.6200725,0.09775402,0,0.09775402,1.946354,32.43917,0.1365081,0.3225059,0.3250977,0,1.026445
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8270019,37.12696,22.7316,0.07736906,0.07736906,0,0,0,0.07736906,1068.905,0,0,0.8270019,0.08144111,0.07736906,0,0,4.272931,0.7080511,0.7455608,0,0.7455608,2.653655,44.22749,0.1364408,0.08510596,0.6616015,0,1.535053
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.168769,47.92844,26.1482,0.8383127,0.8383127,0,0,0,0.8383127,139.4192,0,0,1.168769,0.8824344,0.8383127,0,0,3.52737,1.379056,0.2863346,0,0.2863346,2.925296,48.75483,0.136415,0.9221439,0.9350153,0,2.547825
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.404478,57.61066,29.70205,0.4287269,0.4287269,0,0,0,0.4287269,327.5927,0,0,1.404478,0.4512915,0.4287269,0,0,3.241035,1.636757,0.9531867,0,0.9531867,3.829568,63.82601,0.136329,0.4715996,1.123583,0,3.041235
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.560408,65.34275,32.62747,0.5424446,0.5424446,0,0,0,0.5424446,287.6623,0,0,1.560408,0.5709943,0.5424446,0,0,2.287849,2.494625,0.9894142,0,0.9894142,4.768209,79.46999,0.1362399,0.596689,1.248327,0,4.055034
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.532869,67.81406,35.10505,0.06538187,0.06538187,0,0,0,0.06538187,2344.486,0.165611,0,1.532869,0.06882302,0.06538187,0,0,1.298435,3.385098,1.298435,0,1.298435,6.000012,100,0.1361232,0.07192005,1.226295,0,4.917966
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.478405,69.36022,37.45983,0.2259596,0.2259596,0,0,0,0.2259596,654.2786,1.240553,0,1.478405,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1361232,0.2485556,1.182724,0,6.032094
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.364781,68.02825,38.86114,0.3417447,0.3417447,0,0,0,0.3417447,399.3568,1.005049,0,1.364781,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1361232,0.3759192,1.091825,0,5.918469
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.026742,60.08081,39.33065,1.150672,1.150672,0,0,0,1.150672,89.22977,0,0,1.026742,1.211233,1.150672,0,0,0,4.553689,0,0.1844916,-0.1844916,5.805541,96.75882,0.1361232,1.265739,0.8213934,0,5.580431
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6976144,53.28721,39.82183,0.4061097,0.4061097,0,0,0,0.4061097,171.7798,0.06513984,0,0.6976144,0.4274839,0.4061097,0,0,0.2049907,4.369197,0.2049907,0,0.2049907,6.000012,100,0.1361048,0.4467206,0.5580915,0,5.066812
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3351635,45.09532,38.96227,0.4077076,0.4077076,0,0,0,0.4077076,82.20683,0,0,0.3351635,0.4291659,0.4077076,0,0,0,4.553689,0,0.09400243,-0.09400243,5.900925,98.34855,0.1361048,0.4484784,0.2681308,0,4.888853
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,36.57137,36.57137,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0.06041527,0.05739451,0,0,0.1044471,4.459686,0,0.06041527,-0.06041527,5.837242,97.28716,0.1361048,0.06313396,0,0,4.459686
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,34.31049,34.31049,0.4720195,0.4720195,0,0,0,0.4720195,0,0,5.551115E-17,0,0.4968626,0.4720195,0,0,0.1715752,4.399271,0,0.4968626,-0.4968626,5.313502,88.5582,0.1361048,0.5192214,0,0,4.399271
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,32.6058,32.6058,0.59045,0.59045,0,0,0,0.59045,0,0,0,0,0.6215263,0.59045,0,0,0.7236448,3.902409,0,0.6215263,-0.6215263,4.658356,77.63911,0.1361048,0.649495,0,0,3.902409
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,31.00223,31.00223,0.05803271,0.05803271,0,0,0,0.05803271,0,0,6.938894E-18,0,0.06108707,0.05803271,0,0,1.41423,3.280882,0,0.06108707,-0.06108707,4.593965,76.56593,0.1361048,0.06383599,0,0,3.280882
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,29.39867,29.39867,0.2523026,0.2523026,0,0,0,0.2523026,0,0,0,0,0.2655816,0.2523026,0,0,1.482104,3.219795,0,0.2655816,-0.2655816,4.314017,71.90014,0.1361048,0.2775328,0,0,3.219795
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.99736,27.99736,0.1871694,0.1871694,0,0,0,0.1871694,0,0,0,0,0.1970204,0.1871694,0,0,1.777195,2.954214,0,0.1970204,-0.1970204,4.106339,68.43885,0.1361048,0.2058863,0,0,2.954214
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.95721,26.95721,0.2579897,0.2579897,0,0,0,0.2579897,0,0,0,0,0.2715681,0.2579897,0,0,1.996106,2.757193,0,0.2715681,-0.2715681,3.820081,63.6679,0.1361048,0.2837887,0,0,2.757193
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.90261,25.90261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.297849,2.485625,0,0,0,3.820081,63.6679,0.1361048,0,0,0,2.485625
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.97081,24.97081,0.1832334,0.1832334,0,0,0,0.1832334,0,0,2.775558E-17,0,0.1928772,0.1832334,0,0,2.297849,2.485625,0,0.1928772,-0.1928772,3.616771,60.2794,0.1361048,0.2015567,0,0,2.485625
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,24.0968,24.0968,0.0179895,0.0179895,0,0,0,0.0179895,0,0,3.469447E-18,0,0.01893631,0.0179895,0,0,2.512157,2.292748,0,0.01893631,-0.01893631,3.59681,59.94672,0.1361048,0.01978845,0,0,2.292748
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,23.20111,23.20111,0.02400176,0.02400176,0,0,0,0.02400176,0,0,3.469447E-18,0,0.02526501,0.02400176,0,0,2.533197,2.273812,0,0.02526501,-0.02526501,3.570179,59.50286,0.1361048,0.02640193,0,0,2.273812
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,22.50768,22.50768,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0.06272619,0.05958988,0,0,2.561269,2.248547,0,0.06272619,-0.06272619,3.504059,58.40088,0.1361048,0.06554887,0,0,2.248547
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.85759,21.85759,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0.1131518,0.1074942,0,0,2.630965,2.18582,0,0.1131518,-0.1131518,3.384787,56.413,0.1361048,0.1182437,0,0,2.18582
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4306385,28.27721,21.17138,0.9971899,0.9971899,0,0,0,0.9971899,43.1852,0,0,0.4306385,1.049674,0.9971899,0,0,2.756689,2.072669,0,0.6190351,-0.6190351,2.732267,45.53769,0.1361048,1.096909,0.3445108,0,2.503307
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7109097,34.85571,22.65214,0.5155708,0.5155708,0,0,0,0.5155708,137.8879,0,0,0.7109097,0.5427061,0.5155708,0,0,3.444506,1.453634,0.1682037,0,0.1682037,2.891839,48.19722,0.1360897,0.5671279,0.5687278,0,2.164543
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.169302,47.82228,26.04708,0,0,0,0,0,0,0,0,0,1.169302,0,0,0,0,3.276302,1.605017,1.169302,0,1.169302,4.001136,66.68547,0.1359848,0,0.9354418,0,2.774319
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.37338,56.67582,29.55758,1.082012,1.082012,0,0,0,1.082012,126.9283,0,0,1.37338,1.13896,1.082012,0,0,2.107,2.657389,0.2344199,0,0.2344199,4.223526,70.39197,0.1359638,1.190213,1.098704,0,4.030768
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.333632,59.28917,32.483,0,0,0,0,0,0,0,0,0,1.333632,0,0,0,0,1.87258,2.868367,1.333632,0,1.333632,5.488721,91.47851,0.1358443,0,1.066906,0,4.201999
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.325692,62.13629,34.96058,0.8520594,0.8520594,0,0,0,0.8520594,155.5868,0,0,1.325692,0.8969046,0.8520594,0,0,0.5389478,4.068636,0.428787,0,0.428787,5.895504,98.25821,0.135806,0.9372653,1.060553,0,5.394328
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9781412,56.6307,37.32259,0,0,0,0,0,0,0,0.8679805,0,0.9781412,0,0,0,0,0.1101607,4.454544,0.1101607,0,0.1101607,6.000012,100,0.1357961,0,0.782513,0,5.432685
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.061459,60.19213,38.7239,0.9119054,0.9119054,0,0,0,0.9119054,116.4001,0.1015586,0,1.061459,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1357961,1.003096,0.8491672,0,5.615148
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8038145,54.88999,39.20786,0.07680827,0.07680827,0,0,0,0.07680827,1046.521,0.7229637,0,0.8038145,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1357961,0.08448909,0.6430516,0,5.357503
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6598983,52.37394,39.71349,0,0,0,0,0,0,0,0.6598983,0,0.6598983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357961,0,0.5279186,0,5.213587
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2614523,43.57771,38.83947,0,0,0,0,0,0,0,0.2614523,0,0.2614523,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357961,0,0.2091618,0,4.815141
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,36.46302,36.46302,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1357961,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.20936,34.20936,0.9006682,0.9006682,0,0,0,0.9006682,0,0,1.110223E-16,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1357961,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,32.52634,32.52634,0.8313965,0.8313965,0,0,0,0.8313965,0,0,1.110223E-16,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1357961,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.92278,30.92278,0.3511184,0.3511184,0,0,0,0.3511184,0,0,5.551115E-17,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1357961,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,29.31199,29.31199,0.02396918,0.02396918,0,0,0,0.02396918,0,0,3.469447E-18,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1357961,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.91068,27.91068,0.02756395,0.02756395,0,0,0,0.02756395,0,0,3.469447E-18,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1357961,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.85608,26.85608,0.2678756,0.2678756,0,0,0,0.2678756,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1357961,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.77982,25.77982,0.008542548,0.008542548,0,0,0,0.008542548,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1357961,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.86968,24.86968,0.01113075,0.01113075,0,0,0,0.01113075,0,0,1.734723E-18,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1357961,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.99567,23.99567,0.1240975,0.1240975,0,0,0,0.1240975,0,0,1.387779E-17,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1357961,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,23.09999,23.09999,0.1784924,0.1784924,0,0,0,0.1784924,0,0,2.775558E-17,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1357961,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.40655,22.40655,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1357961,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.77813,21.77813,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1357961,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2004298,24.31583,21.0847,0.4266691,0.4266691,0,0,0,0.4266691,46.97546,0,0,0.2004298,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2486956,-0.2486956,1.583649,26.3941,0.1357961,0.469336,0.1603438,0,0.8130847
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4346868,29.76573,22.52935,0,0,0,0,0,0,0,0,0,0.4346868,0,0,0,0,4.655255,0.3639593,0.4346868,0,0.4346868,1.996029,33.26709,0.1357573,0,0.3477495,0,0.7986462
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7232921,38.60851,25.90261,0.4900256,0.4900256,0,0,0,0.4900256,147.6029,0,0,0.7232921,0.5158164,0.4900256,0,0,4.220568,0.7551775,0.2074757,0,0.2074757,2.192858,36.54756,0.1357387,0.5390282,0.5786337,0,1.47847
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7566655,43.06726,29.39867,0.5977687,0.5977687,0,0,0,0.5977687,126.5816,0,0,0.7566655,0.6292303,0.5977687,0,0,4.013093,0.9419056,0.1274353,0,0.1274353,2.313754,38.56248,0.1357274,0.6575456,0.6053324,0,1.698571
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9513866,50.30868,32.30242,0.9118612,0.9118612,0,0,0,0.9118612,104.3346,0,0,0.9513866,0.9598538,0.9118612,0,0,3.885657,1.056597,0,0.008467271,-0.008467271,2.304828,38.41373,0.1357274,1.003047,0.7611093,0,2.007984
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.992061,54.02285,34.78,1.151492,1.151492,1.7,0,0.5202,1.151492,86.15443,0,0,0.992061,0,0,0.5485083,0.5210829,3.895066,1.04813,1.513144,0,1.513144,3.740323,62.33859,0.1358466,1.266641,0.7936488,1.7,2.040191
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.107547,59.44154,37.15645,1.08905,1.08905,1.7,0,0.5202,1.08905,101.6985,0,0,1.107547,0,0,0.6109504,0.5804029,2.381922,2.40996,1.68795,0,1.68795,5.341652,89.02736,0.13595,1.197955,0.8860373,1.7,3.517506
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7811039,53.64936,38.53609,1.091077,1.091077,0,0,0,1.091077,71.59015,0,0,0.7811039,1.148503,1.091077,0,0,0.693972,3.929114,0,0.3673986,-0.3673986,4.95438,82.57284,0.13595,1.200185,0.6248832,0,4.710218
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4612688,47.62809,39.04894,0,0,0,0,0,0,0,0,0,0.4612688,0,0,0,0,1.102193,3.561716,0.4612688,0,0.4612688,5.391978,89.86613,0.1359088,0,0.369015,0,4.022985
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2435588,43.97982,39.55457,0.6807163,0.6807163,0,0,0,0.6807163,35.77978,0,0,0.2435588,0.7165435,0.6807163,0,0,0.6409239,3.976857,0,0.4729847,-0.4729847,4.893408,81.55665,0.1359088,0.748788,0.194847,0,4.220416
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.203547,42.36282,38.70223,0.7798575,0.7798575,0,0,0,0.7798575,26.10053,0,1.110223E-16,0.203547,0.8209026,0.7798575,0,0,1.166462,3.503873,0,0.6173556,-0.6173556,4.242659,70.71083,0.1359088,0.8578433,0.1628376,0,3.70742
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,36.34745,36.34745,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0.9576953,0.9098105,0,0,1.852413,2.886517,0,0.9576953,-0.9576953,3.233159,53.88588,0.1359088,1.000792,0,0,2.886517
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,34.08657,34.08657,0.7629519,0.7629519,0,0,0,0.7629519,0,0,0,0,0.8031072,0.7629519,0,0,2.916519,1.928822,0,0.8031072,-0.8031072,2.38661,39.77675,0.1359088,0.839247,0,0,1.928822
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,32.40355,32.40355,0.8507257,0.8507257,0,0,0,0.8507257,0,0,1.110223E-16,0,0.8955008,0.8507257,0,0,3.808861,1.125715,0,0.8955008,-0.8955008,1.442669,24.04444,0.1359088,0.9357983,0,0,1.125715
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.82165,30.82165,0.0954386,0.0954386,0,0,0,0.0954386,0,0,1.387779E-17,0,0.1004617,0.0954386,0,0,4.803861,0.2302138,0,0.1004617,-0.1004617,1.336773,22.27951,0.1359088,0.1049825,0,0,0.2302138
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,29.19642,29.19642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.915485,0.1297521,0,0,0,1.336773,22.27951,0.1359088,0,0,0,0.1297521
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.80955,27.80955,0.2709369,0.2709369,1.7,0,0.5202,0.2709369,0,0,0,0,0,0,1.429063,1.35761,4.915485,0.1297521,1.35761,0,1.35761,2.624715,43.74516,0.1360414,0.2980306,0,1.7,0.1297521
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.75496,26.75496,0.104388,0.104388,1.55702,0,0.4811664,0.104388,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.557875,1.351601,1.38,0,1.38,3.933898,65.56483,0.1361434,0.1148268,0,1.7,1.351601
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.67869,25.67869,0.005100604,0.005100604,1.457732,0,0.4540609,0.005100604,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.177875,2.593601,1.38,0,1.38,5.243081,87.38451,0.1362255,0.005610664,0,1.7,2.593601
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.74689,24.74689,0.2112043,0.2112043,0,0,0,0.2112043,0,0,2.775558E-17,0,0.2223203,0.2112043,0,0,0.7978754,3.835601,0,0.2223203,-0.2223203,5.008735,83.47874,0.1362255,0.2323247,0,0,3.835601
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.88732,23.88732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.044898,3.613281,0,0,0,5.008735,83.47874,0.1362255,0,0,0,3.613281
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.99886,22.99886,0.2152775,0.2152775,0,0,0,0.2152775,0,0,2.775558E-17,0,0.2266079,0.2152775,0,0,1.044898,3.613281,0,0.2266079,-0.2266079,4.769869,79.49766,0.1362255,0.2368053,0,0,3.613281
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,22.30543,22.30543,0.02292952,0.02292952,0,0,0,0.02292952,0,0,0,0,0.02413634,0.02292952,0,0,1.296685,3.386673,0,0.02413634,-0.02413634,4.744427,79.07362,0.1362255,0.02522247,0,0,3.386673
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.677,21.677,0.06197754,0.06197754,0,0,0,0.06197754,0,0,6.938894E-18,0,0.06523951,0.06197754,0,0,1.323503,3.362536,0,0.06523951,-0.06523951,4.675659,77.92749,0.1362255,0.06817529,0,0,3.362536
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3406312,26.53217,20.96912,0.533084,0.533084,0,0,0,0.533084,63.89822,0,0,0.3406312,0.561141,0.533084,0,0,1.395991,3.297297,0,0.2205098,-0.2205098,4.443221,74.05354,0.1362255,0.5863923,0.272505,0,3.637928
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8332745,36.88995,22.40655,0.6418788,0.6418788,0,0,0,0.6418788,129.818,0,0,0.8332745,0.6756619,0.6418788,0,0,1.641002,3.076787,0.1576126,0,0.1576126,4.592745,76.5456,0.1362115,0.7060667,0.6666197,0,3.910062
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.183917,47.80272,25.75815,0.6239269,0.6239269,0,0,0,0.6239269,189.7526,0,0,1.183917,0.6567651,0.6239269,0,0,1.483389,3.218638,0.5271521,0,0.5271521,5.092846,84.88059,0.1361645,0.6863195,0.9471338,0,4.402556
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.389084,56.65746,29.23253,0.3530037,0.3530037,0,0,0,0.3530037,393.504,0.0612638,0,1.389084,0.3715829,0.3530037,0,0,0.9562372,3.693075,0.9562372,0,0.9562372,6.000012,100,0.1360793,0.3883041,1.111267,0,5.08216
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.485175,62.65553,32.10017,0.8559766,0.8559766,0,0,0,0.8559766,173.5065,0.5841472,0,1.485175,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1360793,0.9415742,1.18814,0,6.038864
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.437558,64.54877,34.57775,0,0,0,0,0,0,0,1.437558,0,1.437558,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360793,0,1.150046,0,5.991247
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.246429,62.61148,36.97587,0,0,0,0,0,0,0,1.246429,0,1.246429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360793,0,0.997143,0,5.800117
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.223379,63.7378,38.37718,0,0,0,0,0,0,0,1.223379,0,1.223379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360793,0,0.9787029,0,5.777068
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.073045,60.65473,38.88281,0.9595193,0.9595193,0,0,0,0.9595193,111.8316,0.06302519,0,1.073045,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1360793,1.055471,0.8584364,0,5.626734
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5424719,49.63176,39.41011,0.01310998,0.01310998,0,0,0,0.01310998,4137.854,0.5286719,0,0.5424719,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1360793,0.01442098,0.4339775,0,5.096161
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1872094,41.93719,38.57943,0.5433654,0.5433654,0,0,0,0.5433654,34.45368,0,0,0.1872094,0.5719636,0.5433654,0,0,0,4.553689,0,0.3847542,-0.3847542,5.594445,93.24057,0.1360793,0.597702,0.1497675,0,4.740898
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,36.22465,36.22465,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0.7825358,0.743409,0,0,0.4275047,4.168935,0,0.7825358,-0.7825358,4.76958,79.49284,0.1360793,0.8177499,0,0,4.168935
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.98544,33.98544,0.3998804,0.3998804,0,0,0,0.3998804,0,0,5.551115E-17,0,0.4209268,0.3998804,0,0,1.296989,3.386399,0,0.4209268,-0.4209268,4.325884,72.09793,0.1360793,0.4398685,0,0,3.386399
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,32.30242,32.30242,0.0498007,0.0498007,0,0,0,0.0498007,0,0,6.938894E-18,0,0.05242179,0.0498007,0,0,1.764685,2.965472,0,0.05242179,-0.05242179,4.270627,71.17698,0.1360793,0.05478077,0,0,2.965472
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.7133,30.7133,0.5360781,0.5360781,0,0,0,0.5360781,0,0,1.110223E-16,0,0.5642927,0.5360781,0,0,1.822932,2.91305,0,0.5642927,-0.5642927,3.67581,61.26338,0.1360793,0.5896859,0,0,2.91305
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,29.08807,29.08807,0.1566456,0.1566456,0,0,0,0.1566456,0,0,0,0,0.1648901,0.1566456,0,0,2.449924,2.348758,0,0.1648901,-0.1648901,3.502001,58.36657,0.1360793,0.1723101,0,0,2.348758
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.68676,27.68676,0.04730808,0.04730808,0,0,0,0.04730808,0,0,0,0,0.04979798,0.04730808,0,0,2.633135,2.183867,0,0.04979798,-0.04979798,3.449509,57.49171,0.1360793,0.05203889,0,0,2.183867
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.63216,26.63216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.688466,2.134069,0,0,0,3.449509,57.49171,0.1360793,0,0,0,2.134069
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,25.55589,25.55589,0.0921888,0.0921888,0,0,0,0.0921888,0,0,0,0,0.09704084,0.0921888,0,0,2.688466,2.134069,0,0.09704084,-0.09704084,3.347219,55.78688,0.1360793,0.1014077,0,0,2.134069
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.64576,24.64576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.796289,2.037029,0,0,0,3.347219,55.78688,0.1360793,0,0,0,2.037029
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.7862,23.7862,0.3065943,0.3065943,0,0,0,0.3065943,0,0,5.551115E-17,0,0.3227308,0.3065943,0,0,2.796289,2.037029,0,0.3227308,-0.3227308,3.007031,50.11708,0.1360793,0.3372537,0,0,2.037029
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.89773,22.89773,0.2646284,0.2646284,0,0,0,0.2646284,0,0,0,0,0.2785563,0.2646284,0,0,3.154879,1.714298,0,0.2785563,-0.2785563,2.713407,45.22336,0.1360793,0.2910913,0,0,1.714298
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,22.22597,22.22597,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0.1631171,0.1549612,0,0,3.464386,1.435742,0,0.1631171,-0.1631171,2.541466,42.35769,0.1360793,0.1704574,0,0,1.435742
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.57588,21.57588,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0.2324621,0.220839,0,0,3.645627,1.272624,0,0.2324621,-0.2324621,2.29643,38.27375,0.1360793,0.2429229,0,0,1.272624
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3336128,26.32421,20.88245,0.5181646,0.5181646,0,0,0,0.5181646,64.38357,0,0,0.3336128,0.5454364,0.5181646,0,0,3.903918,1.040162,0,0.2118236,-0.2118236,2.073148,34.5524,0.1360793,0.569981,0.2668903,0,1.373775
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7054495,34.38025,22.30543,0.2981616,0.2981616,0,0,0,0.2981616,236.5997,0,0,0.7054495,0.3138543,0.2981616,0,0,4.139278,0.8283389,0.3915951,0,0.3915951,2.444648,40.74405,0.1360445,0.3279778,0.5643596,0,1.533788
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.040078,44.59194,25.6209,0.8963377,0.8963377,0,0,0,0.8963377,116.0364,0,0,1.040078,0.9435133,0.8963377,0,0,3.747683,1.180774,0.09656463,0,0.09656463,2.536257,42.27087,0.1360359,0.9859715,0.8320624,0,2.220852
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.308811,54.55,29.07362,0.2546509,0.2546509,0,0,0,0.2546509,513.9629,0,0,1.308811,0.2680536,0.2546509,0,0,3.651118,1.267683,1.040758,0,1.040758,3.523607,58.72666,0.1359434,0.280116,1.047049,0,2.576494
