Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.46812,61.97374,31.91236,0.3548998,0.3548998,0,0,0,0.3548998,413.6717,0,0,1.46812,0.3735787,0.3548998,0,0,2.61036,2.204365,1.094541,0,1.094541,4.56198,76.03284,0.1358463,0.3903897,1.174496,0,3.672484
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.440356,64.39375,34.39716,0.86466,0.86466,0,0,0,0.86466,166.5806,0,0,1.440356,0.9101683,0.86466,0,0,1.515819,3.189452,0.5301873,0,0.5301873,5.06496,84.41582,0.1357993,0.9511259,1.152285,0,4.629807
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.286892,63.38495,36.77362,0.5912328,0.5912328,0,0,0,0.5912328,217.6624,0,0,1.286892,0.6223503,0.5912328,0,0,0.9856319,3.66662,0.6645415,0,0.6645415,5.695399,94.92313,0.1357404,0.6503561,1.029513,0,4.953512
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.18721,62.6148,38.1966,0.8316334,0.8316334,0,0,0,0.8316334,142.7563,0,0,1.18721,0.8754036,0.8316334,0,0,0.3210905,4.264708,0.3118059,0,0.3118059,5.991204,99.8532,0.1357128,0.9147968,0.9497676,0,5.451917
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8295466,54.91026,38.7239,0.3843619,0.3843619,0,0,0,0.3843619,215.8244,0.4156706,0,0.8295466,0.4045915,0.3843619,0,0,0.009284549,4.545333,0.009284549,0,0.009284549,6.000012,100,0.135712,0.4227981,0.6636373,0,5.374879
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6431239,51.52048,39.25119,0.4474482,0.4474482,0,0,0,0.4474482,143.7315,0.1721259,0,0.6431239,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.135712,0.492193,0.5144991,0,5.196813
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3453696,44.74048,38.43497,0.212701,0.212701,0,0,0,0.212701,162.3733,0.1214738,0,0.3453696,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.135712,0.2339711,0.2762957,0,4.899058
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,36.10186,36.10186,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.135712,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.88432,33.88432,0.536065,0.536065,0,0,0,0.536065,0,0,1.110223E-16,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.135712,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.20129,32.20129,0.2875323,0.2875323,0,0,0,0.2875323,0,0,5.551115E-17,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.135712,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,30.61218,30.61218,0.1734969,0.1734969,0,0,0,0.1734969,0,0,2.775558E-17,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.135712,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.98694,28.98694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.135712,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,27.58563,27.58563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.135712,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,26.53103,26.53103,0.2464447,0.2464447,0,0,0,0.2464447,0,0,2.775558E-17,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.135712,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,25.45477,25.45477,0.06380577,0.06380577,0,0,0,0.06380577,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.135712,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,24.52297,24.52297,0.07854395,0.07854395,0,0,0,0.07854395,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.135712,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.67062,23.67062,0.1241372,0.1241372,0,0,0,0.1241372,0,0,1.387779E-17,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.135712,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.81106,22.81106,0.07267424,0.07267424,0,0,0,0.07267424,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.135712,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,22.12485,22.12485,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.135712,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,21.47475,21.47475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.135712,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2744209,25.2215,20.7741,0.8104049,0.8104049,0,0,0,0.8104049,33.8622,0,0,0.2744209,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5786369,-0.5786369,2.278665,37.97768,0.135712,0.8914454,0.2195367,0,1.876367
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7806724,35.64882,22.18263,0,0,0,0,0,0,0,0,0,0.7806724,0,0,0,0,3.922644,1.02331,0.7806724,0,0.7806724,3.019276,50.32117,0.1356429,0,0.6245379,0,1.803982
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.023842,44.09199,25.47644,1.376134,1.376134,1.7,0,0.5202,1.376134,74.39986,0,0,1.023842,0,0,0.3238656,0.3076724,3.141971,1.725915,1.331514,0,1.331514,4.282462,71.37422,0.1357772,1.513748,0.8190736,1.7,2.749757
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.328274,54.80729,28.90749,0.4268885,0.4268885,0.8849623,0,0.2976947,0.4268885,311.1525,0,0,1.328274,0,0,0.4580738,0.4351701,1.810457,2.924278,1.763444,0,1.763444,5.955412,99.25666,0.1357122,0.4695773,1.062619,1.7,4.252552
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.448194,61.23316,31.73178,0.05940252,0.05940252,0,0,0,0.05940252,2437.933,1.338652,0,1.448194,0.06252897,0.05940252,0,0,0.04701284,4.511377,0.04701284,0,0.04701284,6.000012,100,0.135708,0.06534278,1.158555,0,5.959571
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.560974,67.42544,34.20936,0.3869324,0.3869324,0,0,0,0.3869324,403.4229,1.153677,0,1.560974,0.4072973,0.3869324,0,0,0,4.553689,0,0,0,6.000012,100,0.135708,0.4256257,1.248779,0,6.114663
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.405235,66.23489,36.58582,0.3887497,0.3887497,0,0,0,0.3887497,361.4756,0.9960248,0,1.405235,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.135708,0.4276247,1.124188,0,5.958924
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.230306,63.4905,38.03046,0.8823905,0.8823905,0,0,0,0.8823905,139.4288,0.3014741,0,1.230306,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.135708,0.9706295,0.9842449,0,5.783995
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9762682,58.03511,38.57943,0.2150844,0.2150844,0,0,0,0.2150844,453.9,0.7498635,0,0.9762682,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.135708,0.2365928,0.7810145,0,5.529957
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6131202,50.74403,39.10673,0,0,0,0,0,0,0,0.6131202,0,0.6131202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135708,0,0.4904962,0,5.166809
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2553442,42.92049,38.31217,0.702648,0.702648,0,0,0,0.702648,36.34027,0,0,0.2553442,0.7396295,0.702648,0,0,0,4.553689,0,0.4842853,-0.4842853,5.489531,91.49199,0.135708,0.7729129,0.2042754,0,4.809033
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.97906,35.97906,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,1.217457,1.156584,0,0,0.5380948,4.069404,0,1.217457,-1.217457,4.206218,70.10349,0.135708,1.272243,0,0,4.069404
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,33.76152,33.76152,0.1279876,0.1279876,0,0,0,0.1279876,0,0,0,0,0.1347238,0.1279876,0,0,1.890825,2.851947,0,0.1347238,-0.1347238,4.064207,67.73664,0.135708,0.1407864,0,0,2.851947
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.10017,32.10017,0.1862172,0.1862172,0,0,0,0.1862172,0,0,2.775558E-17,0,0.1960181,0.1862172,0,0,2.040518,2.717223,0,0.1960181,-0.1960181,3.857586,64.29296,0.135708,0.2048389,0,0,2.717223
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,30.4966,30.4966,1.081299,1.081299,0,0,0,1.081299,0,0,2.220446E-16,0,1.138209,1.081299,0,0,2.258316,2.521205,0,1.138209,-1.138209,2.657808,44.2967,0.135708,1.189429,0,0,2.521205
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.87137,28.87137,0.06054949,0.06054949,0,0,0,0.06054949,0,0,6.938894E-18,0,0.06373631,0.06054949,0,0,3.522993,1.382995,0,0.06373631,-0.06373631,2.590624,43.17697,0.135708,0.06660444,0,0,1.382995
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,27.46284,27.46284,0.1387217,0.1387217,0,0,0,0.1387217,0,0,0,0,0.1460229,0.1387217,0,0,3.593811,1.319259,0,0.1460229,-0.1460229,2.436702,40.61162,0.135708,0.1525939,0,0,1.319259
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,26.40824,26.40824,0.08361779,0.08361779,0,0,0,0.08361779,0,0,1.387779E-17,0,0.08801873,0.08361779,0,0,3.756059,1.173236,0,0.08801873,-0.08801873,2.343922,39.06529,0.135708,0.09197957,0,0,1.173236
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.35364,25.35364,0.155507,0.155507,0,0,0,0.155507,0,0,0,0,0.1636916,0.155507,0,0,3.853857,1.085217,0,0.1636916,-0.1636916,2.171376,36.18953,0.135708,0.1710577,0,0,1.085217
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,24.43629,24.43629,0.08125023,0.08125023,0,0,0,0.08125023,0,0,0,0,0.08552656,0.08125023,0,0,4.035737,0.9215259,0,0.08552656,-0.08552656,2.081223,34.68698,0.135708,0.08937525,0,0,0.9215259
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.58394,23.58394,0.07414324,0.07414324,0,0,0,0.07414324,0,0,1.387779E-17,0,0.07804551,0.07414324,0,0,4.130766,0.8359993,0,0.07804551,-0.07804551,1.998956,33.31586,0.135708,0.08155756,0,0,0.8359993
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.7316,22.7316,0.05634088,0.05634088,0,0,0,0.05634088,0,0,6.938894E-18,0,0.05930619,0.05634088,0,0,4.217484,0.7579538,0,0.05930619,-0.05930619,1.936442,32.27396,0.135708,0.06197497,0,0,0.7579538
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.02372,22.02372,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0.06086672,0.05782338,0,0,4.283379,0.6986476,0,0.06086672,-0.06086672,1.872283,31.20465,0.135708,0.06360572,0,0,0.6986476
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.351009,0.6377809,0,0,0,1.872283,31.20465,0.135708,0,0,0,0.6377809
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06336354,21.70076,20.69464,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.511064,0,0,0.06336354,0.3362993,0.3194843,0,0,4.351009,0.6377809,0,0.2729357,-0.2729357,1.584583,26.40966,0.135708,0.8189328,0.05069083,1.7,0.7011444
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1537973,24.54249,22.05984,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.27362,0,0,0.1537973,0,0,1.156039,1.098238,4.654271,0.3648452,1.252035,0,1.252035,2.772367,46.20603,0.135849,0.5983565,0.1230379,1.7,0.5186425
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2226671,29.04458,25.35364,0.08985254,0.08985254,1.542484,0,0.4771982,0.08985254,247.8139,2.220446E-16,0,0.2226671,0,0,1.452632,1.38,3.402236,1.491677,1.602667,0,1.602667,4.292791,71.54637,0.1359277,0.09883779,0.1781337,1.7,1.714344
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3626921,34.97929,28.74858,0.8292599,0.8292599,1.7,0,0.5202,0.8292599,43.73685,-1.110223E-16,0,0.3626921,0,0,0.8707401,0.8272032,1.799569,2.934077,1.189895,0,1.189895,5.421625,90.36023,0.1360619,0.9121858,0.2901537,1.7,3.296769
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.513931,40.72054,31.57287,0.271154,0.271154,0,0,0,0.271154,189.5347,0,0,0.513931,0.2854253,0.271154,0,0,0.6096736,4.004982,0.2285057,0,0.2285057,5.638404,93.97322,0.1360418,0.2982694,0.4111448,0,4.518914
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3414542,40.10478,34.05045,0,0,0,0,0,0,0,0,0,0.3414542,0,0,0,0,0.381168,4.210638,0.3414542,0,0.3414542,5.962336,99.37207,0.1360116,0,0.2731633,0,4.552092
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1098681,38.37582,36.44857,0.5684624,0.5684624,0,0,0,0.5684624,19.32724,0,1.110223E-16,0.1098681,0.5983815,0.5684624,0,0,0.0397138,4.517947,0,0.4885134,-0.4885134,5.447398,90.78978,0.1360116,0.6253086,0.08789448,0,4.627815
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008109823,38.02795,37.886,0,0,0,0,0,0,0,0,0,0.008109823,0,0,0,0,0.5825064,4.029433,0.008109823,0,0.008109823,5.455091,90.91801,0.1360109,0,0.006487858,0,4.037543
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1074601,40.34319,38.43497,0.9512954,0.9512954,0,0,0,0.9512954,11.29619,0,0,0.1074601,1.001364,0.9512954,0,0,0.5743966,4.036732,0,0.8939035,-0.8939035,4.512835,75.21376,0.1360109,1.046425,0.08596812,0,4.144192
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005836294,39.08677,38.98394,0.4170371,0.4170371,0,0,0,0.4170371,1.399466,0,5.551115E-17,0.005836294,0.4389864,0.4170371,0,0,1.567623,3.142828,0,0.4331501,-0.4331501,4.056254,67.6041,0.1360109,0.4587408,0.004669035,0,3.148665
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01991046,38.54623,38.1966,0,0,0,0,0,0,0,0,0,0.01991046,0,0,0,0,2.048901,2.709678,0.01991046,0,0.01991046,4.075143,67.91891,0.1360092,0,0.01592837,0,2.729589
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.87793,35.87793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.02899,2.727598,0,0,0,4.075143,67.91891,0.1360092,0,0,0,2.727598
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,33.68206,33.68206,0.09672157,0.09672157,0,0,0,0.09672157,0,0,1.387779E-17,0,0.1018122,0.09672157,0,0,2.02899,2.727598,0,0.1018122,-0.1018122,3.967824,66.13026,0.1360092,0.1063937,0,0,2.727598
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.99904,31.99904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142115,2.625786,0,0,0,3.967824,66.13026,0.1360092,0,0,0,2.625786
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,30.40993,30.40993,0.3813775,0.3813775,0,0,0,0.3813775,0,0,5.551115E-17,0,0.40145,0.3813775,0,0,2.142115,2.625786,0,0.40145,-0.40145,3.544658,59.07751,0.1360092,0.4195152,0,0,2.625786
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.78469,28.78469,0.01777202,0.01777202,0,0,0,0.01777202,0,0,3.469447E-18,0,0.01870739,0.01777202,0,0,2.58817,2.224336,0,0.01870739,-0.01870739,3.524939,58.74886,0.1360092,0.01954923,0,0,2.224336
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,27.38338,27.38338,0.04527523,0.04527523,0,0,0,0.04527523,0,0,0,0,0.04765814,0.04527523,0,0,2.608956,2.205628,0,0.04765814,-0.04765814,3.474703,57.91159,0.1360092,0.04980275,0,0,2.205628
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.32878,26.32878,0.2043638,0.2043638,0,0,0,0.2043638,0,0,2.775558E-17,0,0.2151198,0.2043638,0,0,2.66191,2.15797,0,0.2151198,-0.2151198,3.247947,54.13233,0.1360092,0.2248002,0,0,2.15797
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.25252,25.25252,0.2164467,0.2164467,0,0,0,0.2164467,0,0,0,0,0.2278387,0.2164467,0,0,2.900932,1.94285,0,0.2278387,-0.2278387,3.007783,50.12962,0.1360092,0.2380914,0,0,1.94285
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.33517,24.33517,0.282569,0.282569,0,0,0,0.282569,0,0,0,0,0.2974411,0.282569,0,0,3.154086,1.715012,0,0.2974411,-0.2974411,2.694253,44.90413,0.1360092,0.3108259,0,0,1.715012
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,23.50449,23.50449,0.08310436,0.08310436,0,0,0,0.08310436,0,0,1.387779E-17,0,0.08747828,0.08310436,0,0,3.484576,1.417571,0,0.08747828,-0.08747828,2.602043,43.36729,0.1360092,0.0914148,0,0,1.417571
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.63047,22.63047,0.1075965,0.1075965,0,0,0,0.1075965,0,0,1.387779E-17,0,0.1132595,0.1075965,0,0,3.581774,1.330092,0,0.1132595,-0.1132595,2.482657,41.37753,0.1360092,0.1183561,0,0,1.330092
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.92259,21.92259,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0.1916409,0.1820588,0,0,3.707618,1.216833,0,0.1916409,-0.1916409,2.28065,38.01075,0.1360092,0.2002647,0,0,1.216833
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.28695,21.28695,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0.04843313,0.04601147,0,0,3.920552,1.025192,0,0.04843313,-0.04843313,2.229597,37.15987,0.1360092,0.05061262,0,0,1.025192
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3208878,25.80455,20.58629,0,0,0,0,0,0,0,0,0,0.3208878,0,0,0,0,3.974367,0.9767588,0.3208878,0,0.3208878,2.534018,42.23354,0.1359809,0,0.2567102,0,1.297647
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4767255,29.90134,21.95871,0.7159581,0.7159581,0,0,0,0.7159581,66.58568,0,0,0.4767255,0.7536401,0.7159581,0,0,3.653479,1.265558,0,0.2769145,-0.2769145,2.242124,37.36866,0.1359809,0.7875538,0.3813804,0,1.742283
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6789944,37.04384,25.23085,0,0,0,0,0,0,0,0,0,0.6789944,0,0,0,0,3.961162,0.9886433,0.6789944,0,0.6789944,2.886275,48.10448,0.135921,0,0.5431955,0,1.667638
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9641587,46.39445,28.60411,0.04582999,0.04582999,0,0,0,0.04582999,2103.773,0,0,0.9641587,0.04824209,0.04582999,0,0,3.282167,1.599738,0.9159166,0,0.9159166,3.755189,62.58636,0.1358404,0.05041298,0.771327,0,2.563897
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9123569,48.4683,31.40674,0.7211118,0.7211118,0,0,0,0.7211118,126.5209,0,0,0.9123569,0.759065,0.7211118,0,0,2.366251,2.424063,0.1532919,0,0.1532919,3.900615,65.01012,0.1358269,0.793223,0.7298856,0,3.33642
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9573756,52.23515,33.88432,0.4513971,0.4513971,0,0,0,0.4513971,212.0917,0,0,0.9573756,0.4751548,0.4513971,0,0,2.212959,2.562026,0.4822208,0,0.4822208,4.358089,72.63468,0.1357845,0.4965368,0.7659005,0,3.519402
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9821908,55.52671,36.28244,0.6973736,0.6973736,0,0,0,0.6973736,140.8414,0,0,0.9821908,0.7340775,0.6973736,0,0,1.730738,2.996025,0.2481133,0,0.2481133,4.593471,76.55769,0.1357627,0.7671109,0.7857527,0,3.978215
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.162494,61.46879,37.74876,0.8884077,0.8884077,0,0,0,0.8884077,130.8514,0,0,1.162494,0.935166,0.8884077,0,0,1.482625,3.219327,0.2273276,0,0.2273276,4.809133,80.15205,0.1357427,0.9772485,0.9299949,0,4.38182
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.983058,57.8662,38.29773,1.566084,1.566084,0.425,0,0.172125,1.566084,62.77172,0,0,0.983058,1.201141,1.141084,0,0,1.255297,3.423922,0,0.2180832,-0.2180832,4.579253,76.32072,0.1357427,1.722692,0.7864464,1.7,4.40698
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4746824,47.6935,38.86114,0.3022023,0.3022023,1.37897,0,0.4325588,0.3022023,157.0744,0,0,0.4746824,0,0,1.076768,1.022929,1.497612,3.205838,1.497612,0,1.497612,6.000012,100,0.1357983,0.3324225,0.3797459,1.7,3.680521
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.295831,43.43006,38.0738,0.01641268,0.01641268,0,0,0,0.01641268,1802.453,0.2785544,0,0.295831,0.01727651,0.01641268,0,0,0,4.553689,0,0,0,6.000012,100,0.1357983,0.01805395,0.2366648,0,4.84952
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,35.77681,35.77681,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1357983,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,33.58094,33.58094,0.3713142,0.3713142,0,0,0,0.3713142,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1357983,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.93403,31.93403,0.4802179,0.4802179,0,0,0,0.4802179,0,0,5.551115E-17,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1357983,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,30.33047,30.33047,1.880891,1.880891,0.5008914,0,0.1928434,1.880891,0,0,0,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1357983,2.068981,0,1.7,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.70524,28.70524,0.1220139,0.1220139,1.574645,0,0.4859782,0.1220139,0,0,0,0,0,0,1.452632,1.38,2.844905,1.993275,1.38,0,1.38,4.610281,76.83787,0.1359026,0.1342153,0,1.7,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,27.30392,27.30392,0.2670671,0.2670671,1.7,0,0.5202,0.2670671,0,0,0,0,0,0,1.432933,1.361286,1.464905,3.235275,1.361286,0,1.361286,5.901711,98.36166,0.1360328,0.2937738,0,1.7,3.235275
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,26.24933,26.24933,0.05448604,0.05448604,0,0,0,0.05448604,0,0,6.938894E-18,0,0.05735373,0.05448604,0,0,0.1036183,4.460433,0,0.05735373,-0.05735373,5.841255,97.35406,0.1360328,0.05993464,0,0,4.460433
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.17306,25.17306,0.0856105,0.0856105,0,0,0,0.0856105,0,0,0,0,0.09011631,0.0856105,0,0,0.1673447,4.403079,0,0.09011631,-0.09011631,5.746264,95.77087,0.1360328,0.09417155,0,0,4.403079
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,24.25571,24.25571,0.1170751,0.1170751,0,0,0,0.1170751,0,0,1.387779E-17,0,0.1232369,0.1170751,0,0,0.2674739,4.312963,0,0.1232369,-0.1232369,5.616361,93.60583,0.1360328,0.1287826,0,0,4.312963
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,23.42503,23.42503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4044038,4.189725,0,0,0,5.616361,93.60583,0.1360328,0,0,0,4.189725
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.55102,22.55102,0.1624386,0.1624386,0,0,0,0.1624386,0,0,0,0,0.170988,0.1624386,0,0,0.4044038,4.189725,0,0.170988,-0.170988,5.436123,90.60188,0.1360328,0.1786825,0,0,4.189725
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,21.83592,21.83592,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0.388518,0.3690921,0,0,0.5943906,4.018737,0,0.388518,-0.388518,5.02659,83.77633,0.1360328,0.4060013,0,0,4.018737
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,21.18582,21.18582,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0.2829388,0.2687919,0,0,1.026077,3.630219,0,0.2829388,-0.2829388,4.728346,78.80561,0.1360328,0.295671,0,0,3.630219
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1633008,23.11386,20.49961,0.376434,0.376434,0,0,0,0.376434,43.381,0,0,0.1633008,0.3962463,0.376434,0,0,1.340454,3.347281,0,0.2329455,-0.2329455,4.4828,74.71318,0.1360328,0.4140774,0.1306407,0,3.510581
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2873027,26.55019,21.85759,0.6537426,0.6537426,0,0,0,0.6537426,43.94737,0,0,0.2873027,0.68815,0.6537426,0,0,1.599282,3.114335,0,0.4008474,-0.4008474,4.06027,67.67103,0.1360328,0.7191168,0.2298421,0,3.401638
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6478105,36.32911,25.10805,0.114579,0.114579,0,0,0,0.114579,565.3833,0,0,0.6478105,0.1206095,0.114579,0,0,2.044668,2.713488,0.527201,0,0.527201,4.560416,76.00679,0.1359865,0.1260369,0.5182484,0,3.361298
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.061832,48.29403,28.45965,0.3438238,0.3438238,0,0,0,0.3438238,308.8303,0,0,1.061832,0.3619198,0.3438238,0,0,1.517467,3.187969,0.6999124,0,0.6999124,5.224411,87.07335,0.1359251,0.3782062,0.8494657,0,4.249801
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.141839,53.28771,31.24782,1.118861,1.118861,0,0,0,1.118861,102.0537,0,0,1.141839,1.177749,1.118861,0,0,0.8175546,3.81789,0,0.03590964,-0.03590964,5.18656,86.44249,0.1359251,1.230747,0.9134712,0,4.959729
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.055333,54.24798,33.74707,0,0,0,0,0,0,0,0.1978784,0,1.055333,0,0,0,0,0.8574542,3.78198,0.8574542,0,0.8574542,6.000012,100,0.13585,0,0.8442661,0,4.837313
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.933241,54.26976,36.13797,0.5211462,0.5211462,0,0,0,0.5211462,179.0747,0.3846661,0,0.933241,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.13585,0.5732608,0.7465928,0,5.48693
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.14632,60.90285,37.60429,0.3190158,0.3190158,0,0,0,0.3190158,359.3303,0.8105143,0,1.14632,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.13585,0.3509174,0.9170563,0,5.700009
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7925273,53.4933,38.17493,0.3708765,0.3708765,0,0,0,0.3708765,213.6904,0.402131,0,0.7925273,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.13585,0.4079641,0.6340219,0,5.346216
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2396498,43.06744,38.73835,1.006634,1.006634,0,0,0,1.006634,23.80706,0,0,0.2396498,1.059614,1.006634,0,0,0,4.553689,0,0.8199644,-0.8199644,5.135694,85.59472,0.13585,1.107297,0.1917199,0,4.793339
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1054982,39.81826,37.95101,0.3148036,0.3148036,0,0,0,0.3148036,33.51239,0,0,0.1054982,0.3313722,0.3148036,0,0,0.9110716,3.733725,0,0.225874,-0.225874,4.897602,81.62653,0.13585,0.346284,0.08439856,0,3.839223
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,35.67568,35.67568,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0.781826,0.7427347,0,0,1.162043,3.50785,0,0.781826,-0.781826,4.073484,67.89127,0.13585,0.8170081,0,0,3.50785
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,33.50148,33.50148,0.2687957,0.2687957,0,0,0,0.2687957,0,0,0,0,0.2829428,0.2687957,0,0,2.030738,2.726024,0,0.2829428,-0.2829428,3.775237,62.92048,0.13585,0.2956752,0,0,2.726024
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,31.85458,31.85458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.345119,2.443082,0,0,0,3.775237,62.92048,0.13585,0,0,0,2.443082
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,30.25101,30.25101,0.3087613,0.3087613,0,0,0,0.3087613,0,0,5.551115E-17,0,0.3250118,0.3087613,0,0,2.345119,2.443082,0,0.3250118,-0.3250118,3.432644,57.21062,0.13585,0.3396374,0,0,2.443082
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,28.62578,28.62578,0.0253998,0.0253998,0,0,0,0.0253998,0,0,3.469447E-18,0,0.02673663,0.0253998,0,0,2.706244,2.11807,0,0.02673663,-0.02673663,3.404461,56.74091,0.13585,0.02793978,0,0,2.11807
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.22447,27.22447,0.09356175,0.09356175,0,0,0,0.09356175,0,0,0,0,0.09848606,0.09356175,0,0,2.735951,2.091333,0,0.09848606,-0.09848606,3.300648,55.01068,0.13585,0.1029179,0,0,2.091333
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.16265,26.16265,0.06184953,0.06184953,0,0,0,0.06184953,0,0,6.938894E-18,0,0.06510477,0.06184953,0,0,2.84538,1.992847,0,0.06510477,-0.06510477,3.232021,53.86691,0.13585,0.06803448,0,0,1.992847
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,25.08638,25.08638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.917718,1.927742,0,0,0,3.232021,53.86691,0.13585,0,0,0,1.927742
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,24.17625,24.17625,0.005569213,0.005569213,0,0,0,0.005569213,0,0,8.673617E-19,0,0.005862329,0.005569213,0,0,2.917718,1.927742,0,0.005862329,-0.005862329,3.225842,53.76392,0.13585,0.006126134,0,0,1.927742
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,23.34558,23.34558,0.1757351,0.1757351,0,0,0,0.1757351,0,0,0,0,0.1849844,0.1757351,0,0,2.924232,1.92188,0,0.1849844,-0.1849844,3.030851,50.51408,0.13585,0.1933087,0,0,1.92188
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,22.48601,22.48601,0.1005204,0.1005204,0,0,0,0.1005204,0,0,1.387779E-17,0,0.105811,0.1005204,0,0,3.12977,1.736896,0,0.105811,-0.105811,2.919317,48.65518,0.13585,0.1105725,0,0,1.736896
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,21.75646,21.75646,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0.3041034,0.2888982,0,0,3.247338,1.631085,0,0.3041034,-0.3041034,2.598763,43.31264,0.13585,0.317788,0,0,1.631085
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,21.10637,21.10637,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0.2311566,0.2195988,0,0,3.585231,1.326981,0,0.2311566,-0.2311566,2.355103,39.25164,0.13585,0.2415586,0,0,1.326981
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2059622,23.72916,20.42016,0.9643117,0.9643117,0,0,0,0.9643117,21.35847,0,1.110223E-16,0.2059622,1.015065,0.9643117,0,0,3.842071,1.095825,0,0.8091028,-0.8091028,1.502234,25.03718,0.13585,1.060743,0.1647698,0,1.301787
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5193672,30.43728,21.75646,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.54715,0,0,0.5193672,0,0,0.8129079,0.7722625,4.741075,0.2867219,1.29163,0,1.29163,2.727581,45.4596,0.1359861,0.9758013,0.4154937,1.7,0.8060891
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.114097,45.41325,24.98526,0.4696716,0.4696716,1.7,0,0.5202,0.4696716,237.2076,0,0,1.114097,0,0,1.230328,1.168812,3.449445,1.449189,2.282908,0,2.282908,4.893339,81.55548,0.1360352,0.5166388,0.8912773,1.7,2.563285
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.360806,54.86719,28.3224,0.8429608,0.8429608,0,0,0,0.8429608,161.4317,0,0,1.360806,0.8873271,0.8429608,0,0,1.166536,3.503806,0.473479,0,0.473479,5.34252,89.04182,0.1359938,0.9272568,1.088645,0,4.864613
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.155774,53.45937,31.12503,0.8226445,0.8226445,0,0,0,0.8226445,140.4949,0,0,1.155774,0.8659416,0.8226445,0,0,0.6930572,3.929937,0.2898321,0,0.2898321,5.617479,93.62447,0.1359684,0.904909,0.924619,0,5.085711
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.14318,56.08562,33.60261,0.641968,0.641968,0,0,0,0.641968,178.0743,0.06419893,0,1.14318,0.6757557,0.641968,0,0,0.4032252,4.190786,0.4032252,0,0.4032252,6.000012,100,0.1359332,0.7061648,0.9145439,0,5.333966
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9403849,54.27153,36.00073,0.6972335,0.6972335,0,0,0,0.6972335,134.8737,0.2064549,0,0.9403849,0.73393,0.6972335,0,0,0,4.553689,0,0,0,6.000012,100,0.1359332,0.7669568,0.7523079,0,5.494074
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8303669,53.51153,37.45983,0.5392094,0.5392094,0,0,0,0.5392094,153.9971,0.2627781,0,0.8303669,0.5675888,0.5392094,0,0,0,4.553689,0,0,0,6.000012,100,0.1359332,0.5931304,0.6642935,0,5.384056
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8821216,55.31065,38.05214,0.6856743,0.6856743,0,0,0,0.6856743,128.6502,0.1603592,0,0.8821216,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1359332,0.7542416,0.7056972,0,5.435811
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4801535,47.54856,38.62277,0.9785084,0.9785084,0,0,0,0.9785084,49.06994,0,1.110223E-16,0.4801535,1.030009,0.9785084,0,0,0,4.553689,0,0.5498553,-0.5498553,5.420413,90.34005,0.1359332,1.076359,0.3841228,0,5.033843
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2708467,42.73217,37.84988,0,0,0,0,0,0,0,0,0,0.2708467,0,0,0,0,0.6109504,4.003834,0.2708467,0,0.2708467,5.677361,94.6225,0.1359095,0,0.2166773,0,4.27468
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,35.589,35.589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3401037,4.247596,0,0,0,5.677361,94.6225,0.1359095,0,0,0,4.247596
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,33.42202,33.42202,0.5419042,0.5419042,0,0,0,0.5419042,0,0,1.110223E-16,0,0.5704255,0.5419042,0,0,0.3401037,4.247596,0,0.5704255,-0.5704255,5.07608,84.60117,0.1359095,0.5960946,0,0,4.247596
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,31.77512,31.77512,1.262497,1.262497,0.425,0,0.172125,1.262497,0,0,2.220446E-16,0,0.8815753,0.8374965,0,0,0.9739097,3.67717,0,0.8815753,-0.8815753,4.146818,69.11349,0.1359095,1.388746,0,1.7,3.67717
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,30.17156,30.17156,0.1113529,0.1113529,1.563985,0,0.4830678,0.1113529,0,0,0,0,0,0,1.452632,1.38,1.953438,2.795595,1.38,0,1.38,5.456001,90.93317,0.1360109,0.1224882,0,1.7,2.795595
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,28.54632,28.54632,0.1365595,0.1365595,0,0,0,0.1365595,0,0,0,0,0.1437469,0.1365595,0,0,0.5734379,4.037595,0,0.1437469,-0.1437469,5.304479,88.4078,0.1360109,0.1502155,0,0,4.037595
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,27.13779,27.13779,0.2338881,0.2338881,0,0,0,0.2338881,0,0,2.775558E-17,0,0.246198,0.2338881,0,0,0.7331566,3.893848,0,0.246198,-0.246198,5.044963,84.08255,0.1360109,0.2572769,0,0,3.893848
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,26.08319,26.08319,0.2137354,0.2137354,0,0,0,0.2137354,0,0,2.775558E-17,0,0.2249846,0.2137354,0,0,1.00671,3.64765,0,0.2249846,-0.2249846,4.807808,80.12998,0.1360109,0.235109,0,0,3.64765
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,25.00693,25.00693,0.1066812,0.1066812,0,0,0,0.1066812,0,0,0,0,0.112296,0.1066812,0,0,1.256693,3.422665,0,0.112296,-0.112296,4.689438,78.15714,0.1360109,0.1173493,0,0,3.422665
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,24.07513,24.07513,0.09411634,0.09411634,0,0,0,0.09411634,0,0,1.387779E-17,0,0.09906983,0.09411634,0,0,1.381466,3.310369,0,0.09906983,-0.09906983,4.58501,76.41667,0.1360109,0.103528,0,0,3.310369
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,23.24445,23.24445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.491544,3.2113,0,0,0,4.58501,76.41667,0.1360109,0,0,0,3.2113
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,22.38488,22.38488,0.02762035,0.02762035,0,0,0,0.02762035,0,0,3.469447E-18,0,0.02907405,0.02762035,0,0,1.491544,3.2113,0,0.02907405,-0.02907405,4.554363,75.90589,0.1360109,0.03038239,0,0,3.2113
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,21.65533,21.65533,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0.03474819,0.03301078,0,0,1.523848,3.182225,0,0.03474819,-0.03474819,4.517735,75.29543,0.1360109,0.03631186,0,0,3.182225
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.00524,21.00524,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0.1367324,0.1298958,0,0,1.562457,3.147477,0,0.1367324,-0.1367324,4.373606,72.89329,0.1360109,0.1428854,0,0,3.147477
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3548209,26.09909,20.31903,0.3573576,0.3573576,0,0,0,0.3573576,99.29014,0,5.551115E-17,0.3548209,0.3761659,0.3573576,0,0,1.714382,3.010745,0,0.02134504,-0.02134504,4.351107,72.5183,0.1360109,0.3930934,0.2838567,0,3.365566
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8439599,36.26857,21.65533,1.201356,1.201356,0,0,0,1.201356,70.25061,0,0,0.8439599,1.264585,1.201356,0,0,1.738099,2.9894,0,0.4206253,-0.4206253,3.907729,65.12868,0.1360109,1.321491,0.6751679,0,3.83336
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.156425,46.178,24.86968,1.153147,1.153147,0,0,0,1.153147,100.2842,0,0,1.156425,1.213839,1.153147,0,0,2.20546,2.568775,0,0.0574148,-0.0574148,3.847208,64.12,0.1360109,1.268462,0.9251397,0,3.725199
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.441278,56.65441,28.19961,0.2470262,0.2470262,0,0,0,0.2470262,583.4512,0,0,1.441278,0.2600276,0.2470262,0,0,2.269255,2.51136,1.18125,0,1.18125,4.96784,82.79717,0.1359079,0.2717289,1.153022,0,3.952637
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.562078,63.22445,30.95889,0.9970053,0.9970053,0,0,0,0.9970053,156.677,0,0,1.562078,1.049479,0.9970053,0,0,1.088005,3.574485,0.5125985,0,0.5125985,5.454134,90.90205,0.1358632,1.096706,1.249662,0,5.136562
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.525622,65.4738,33.45814,0.5367758,0.5367758,0,0,0,0.5367758,284.2197,0.3851889,0,1.525622,0.5650271,0.5367758,0,0,0.5754062,4.035823,0.5754062,0,0.5754062,6.000012,100,0.1358131,0.5904533,1.220498,0,5.561446
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.410817,65.48718,35.87793,0.07184685,0.07184685,0,0,0,0.07184685,1963.645,1.335189,0,1.410817,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1358131,0.07903153,1.128654,0,5.964506
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.282178,63.95763,37.33703,0,0,0,0,0,0,0,1.282178,0,1.282178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358131,0,1.025742,0,5.835866
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.126772,60.817,37.92934,0,0,0,0,0,0,0,1.126772,0,1.126772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358131,0,0.9014177,0,5.680461
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7453742,52.84503,38.49998,0,0,0,0,0,0,0,0.7453742,0,0.7453742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358131,0,0.5962994,0,5.299063
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3294226,43.72436,37.74876,0.3552369,0.3552369,0,0,0,0.3552369,92.73321,0,0,0.3294226,0.3739336,0.3552369,0,0,0,4.553689,0,0.04451101,-0.04451101,5.953093,99.21803,0.1358131,0.3907606,0.2635381,0,4.883111
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,35.48788,35.48788,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0.2038733,0.1936797,0,0,0.04945667,4.509178,0,0.2038733,-0.2038733,5.738192,95.63634,0.1358131,0.2130476,0,0,4.509178
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,33.3209,33.3209,0.9429218,0.9429218,0,0,0,0.9429218,0,0,1.110223E-16,0,0.9925493,0.9429218,0,0,0.2759826,4.305305,0,0.9925493,-0.9925493,4.691953,78.19906,0.1358131,1.037214,0,0,4.305305
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,31.674,31.674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.378815,3.312755,0,0,0,4.691953,78.19906,0.1358131,0,0,0,3.312755
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.08488,30.08488,0.2741102,0.2741102,0,0,0,0.2741102,0,0,0,0,0.2885371,0.2741102,0,0,1.378815,3.312755,0,0.2885371,-0.2885371,4.387808,73.12999,0.1358131,0.3015212,0,0,3.312755
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,28.45965,28.45965,0.037189,0.037189,0,0,0,0.037189,0,0,6.938894E-18,0,0.03914632,0.037189,0,0,1.699412,3.024218,0,0.03914632,-0.03914632,4.346544,72.44226,0.1358131,0.0409079,0,0,3.024218
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,27.08,27.08,0.01479156,0.01479156,0,0,0,0.01479156,0,0,1.734723E-18,0,0.01557006,0.01479156,0,0,1.742908,2.985072,0,0.01557006,-0.01557006,4.330132,72.16872,0.1358131,0.01627071,0,0,2.985072
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,26.00374,26.00374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.760208,2.969502,0,0,0,4.330132,72.16872,0.1358131,0,0,0,2.969502
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.9058,24.9058,0.06825113,0.06825113,0,0,0,0.06825113,0,0,0,0,0.0718433,0.06825113,0,0,1.760208,2.969502,0,0.0718433,-0.0718433,4.254403,70.90657,0.1358131,0.07507624,0,0,2.969502
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,23.99567,23.99567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.840034,2.897659,0,0,0,4.254403,70.90657,0.1358131,0,0,0,2.897659
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,23.15777,23.15777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.840034,2.897659,0,0,0,4.254403,70.90657,0.1358131,0,0,0,2.897659
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.30543,22.30543,0.1126944,0.1126944,0,0,0,0.1126944,0,0,1.387779E-17,0,0.1186257,0.1126944,0,0,1.840034,2.897659,0,0.1186257,-0.1186257,4.12936,68.82253,0.1358131,0.1239638,0,0,2.897659
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,21.57588,21.57588,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0.1359112,0.1291156,0,0,1.97184,2.779033,0,0.1359112,-0.1359112,3.986097,66.43482,0.1358131,0.1420272,0,0,2.779033
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,20.92579,20.92579,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0.1376475,0.1307651,0,0,2.122853,2.643122,0,0.1376475,-0.1376475,3.841004,64.01661,0.1358131,0.1438417,0,0,2.643122
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4327151,27.33269,20.23235,0.3232142,0.3232142,0,0,0,0.3232142,133.8787,0,0,0.4327151,0.3402255,0.3232142,0,0,2.275794,2.505474,0.09248959,0,0.09248959,3.928747,65.479,0.135805,0.3555357,0.3461721,0,2.938189
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8223684,35.74826,21.55421,0,0,0,0,0,0,0,0,0,0.8223684,0,0,0,0,2.183305,2.588715,0.8223684,0,0.8223684,4.708915,78.48175,0.1357335,0,0.6578947,0,3.411083
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.059475,44.01538,24.76134,0.07069953,0.07069953,0,0,0,0.07069953,1498.559,0,0,1.059475,0.07442056,0.07069953,0,0,1.360936,3.328846,0.985054,0,0.985054,5.643419,94.05679,0.1356478,0.07776948,0.8475797,0,4.388321
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.163815,50.04373,28.05514,0.4193909,0.4193909,0,0,0,0.4193909,277.5013,0.3464691,0,1.163815,0.4414641,0.4193909,0,0,0.3758821,4.215395,0.3758821,0,0.3758821,6.000012,100,0.1356152,0.4613299,0.9310523,0,5.37921
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.055115,50.86398,30.82165,0.4065148,0.4065148,0,0,0,0.4065148,259.5513,0.6272042,0,1.055115,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1356152,0.4471663,0.8440917,0,5.608803
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8941611,50.23604,33.3209,0,0,0,0,0,0,0,0.8941611,0,0.8941611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356152,0,0.7153289,0,5.44785
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.077728,57.07088,35.73347,0.7049813,0.7049813,0,0,0,0.7049813,152.8733,0.3356428,0,1.077728,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1356152,0.7754794,0.8621827,0,5.631417
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.351616,65.58654,37.19979,0.066953,0.066953,0,0,0,0.066953,2018.753,1.281139,0,1.351616,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1356152,0.0736483,1.081293,0,5.905305
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.028814,58.32879,37.78487,0.5078439,0.5078439,0,0,0,0.5078439,202.5846,0.494241,0,1.028814,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1356152,0.5586283,0.8230509,0,5.582502
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7797618,53.44386,38.37718,0.9538612,0.9538612,0,0,0,0.9538612,81.74793,0,0,0.7797618,1.004064,0.9538612,0,0,0,4.553689,0,0.2243026,-0.2243026,5.763577,96.05941,0.1356152,1.049247,0.6238095,0,5.333451
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3620729,44.21431,37.62596,0,0,0,0,0,0,0,0.1128478,0,0.3620729,0,0,0,0,0.2492251,4.329386,0.2492251,0,0.2492251,6.000012,100,0.1355936,0,0.2896583,0,4.691459
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,35.38675,35.38675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355936,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,33.23422,33.23422,1.276463,1.276463,0.425,0,0.172125,1.276463,0,0,2.220446E-16,0,0.8962767,0.8514628,0,0,0,4.553689,0,0.8962767,-0.8962767,5.055254,84.25406,0.1355936,1.404109,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,31.58732,31.58732,1.133347,1.133347,0,0,0,1.133347,0,0,0,0,1.192997,1.133347,0,0,0.995863,3.657412,0,1.192997,-1.192997,3.797724,63.29528,0.1355936,1.246682,0,0,3.657412
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,30.00542,30.00542,1.292091,1.292091,0.425,0,0.172125,1.292091,0,0,2.220446E-16,0,0.9127275,0.8670911,0,0,2.321415,2.464415,0,0.9127275,-0.9127275,2.835625,47.26032,0.1355936,1.4213,0,1.7,2.464415
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,28.38019,28.38019,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.335557,1.551688,1.38,0,1.38,4.144808,69.07999,0.1356733,0,0,1.7,1.551688
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,26.97888,26.97888,0.05665828,0.05665828,1.50929,0,0.4681361,0.05665828,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.955557,2.793688,1.38,0,1.38,5.453991,90.89967,0.1357638,0.06232411,0,1.7,2.793688
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.90261,25.90261,0.09366459,0.09366459,0,0,0,0.09366459,0,0,1.387779E-17,0,0.0985943,0.09366459,0,0,0.5755567,4.035688,0,0.0985943,-0.0985943,5.350063,89.16755,0.1357638,0.103031,0,0,4.035688
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,24.80468,24.80468,0.1153473,0.1153473,0,0,0,0.1153473,0,0,1.387779E-17,0,0.1214182,0.1153473,0,0,0.6851059,3.937094,0,0.1214182,-0.1214182,5.222077,87.03445,0.1357638,0.126882,0,0,3.937094
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,23.88732,23.88732,0.1322378,0.1322378,0,0,0,0.1322378,0,0,0,0,0.1391977,0.1322378,0,0,0.820015,3.815675,0,0.1391977,-0.1391977,5.07535,84.589,0.1357638,0.1454616,0,0,3.815675
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,23.05665,23.05665,0.1041376,0.1041376,0,0,0,0.1041376,0,0,0,0,0.1096186,0.1041376,0,0,0.9746791,3.676478,0,0.1096186,-0.1096186,4.959802,82.6632,0.1357638,0.1145514,0,0,3.676478
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,22.22597,22.22597,0.1504015,0.1504015,0,0,0,0.1504015,0,0,0,0,0.1583174,0.1504015,0,0,1.096478,3.566859,0,0.1583174,-0.1583174,4.792921,79.88186,0.1357638,0.1654416,0,0,3.566859
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.49642,21.49642,0.1161209,0.1161209,0,0,0,0.1161209,0,0,1.387779E-17,0,0.1222326,0.1161209,0,0,1.272386,3.408542,0,0.1222326,-0.1222326,4.664076,77.73445,0.1357638,0.127733,0,0,3.408542
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,20.84633,20.84633,0.1548131,0.1548131,0,0,0,0.1548131,0,0,0,0,0.1629612,0.1548131,0,0,1.4082,3.286309,0,0.1629612,-0.1629612,4.492301,74.87152,0.1357638,0.1702944,0,0,3.286309
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3371545,25.62262,20.14567,0.3248903,0.3248903,0,0,0,0.3248903,103.7749,0,0,0.3371545,0.3419898,0.3248903,0,0,1.589268,3.123348,0,0.004835337,-0.004835337,4.487204,74.78658,0.1357638,0.3573794,0.2697236,0,3.460503
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7462952,34.21414,21.45308,0.3960109,0.3960109,0,0,0,0.3960109,188.4532,0,0,0.7462952,0.4168536,0.3960109,0,0,1.59464,3.118513,0.3294416,0,0.3294416,4.799739,79.9955,0.1357352,0.435612,0.5970362,0,3.864808
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9480404,41.59104,24.62409,0.04254864,0.04254864,0,0,0,0.04254864,2228.133,0,0,0.9480404,0.04478804,0.04254864,0,0,1.265198,3.41501,0.9032523,0,0.9032523,5.65664,94.27714,0.1356569,0.0468035,0.7584323,0,4.36305
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.298036,52.90127,27.91068,0.3949901,0.3949901,0,0,0,0.3949901,328.6249,0.5203106,0,1.298036,0.4157791,0.3949901,0,0,0.3619462,4.227937,0.3619462,0,0.3619462,6.000012,100,0.1356256,0.4344891,1.038429,0,5.525973
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.392539,58.49384,30.65552,1.301488,1.301488,0.425,0,0.172125,1.301488,106.9959,0.46992,0,1.392539,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1356256,1.431637,1.114031,1.7,5.946228
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.518192,64.90917,33.17643,0.1793101,0.1793101,0,0,0,0.1793101,846.6851,1.329445,0,1.518192,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1356256,0.1972411,1.214554,0,6.071881
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.347799,63.47799,35.589,0.8173994,0.8173994,0,0,0,0.8173994,164.8887,0.4873785,0,1.347799,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1356256,0.8991393,1.078239,0,5.901488
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.357268,65.58143,37.077,0.8745347,0.8745347,0,0,0,0.8745347,155.1989,0.4367056,0,1.357268,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1356256,0.9619881,1.085815,0,5.910957
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.140321,60.85228,37.68375,1.345159,1.345159,0.425,0,0.172125,1.345159,84.77222,0.1717327,0,1.140321,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1356256,1.479675,0.9122572,1.7,5.69401
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.790262,53.58126,38.29773,0,0,0,0,0,0,0,0.790262,0,0.790262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356256,0,0.6322096,0,5.343951
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4178445,45.18991,37.53928,0,0,0,0,0,0,0,0.4178445,0,0.4178445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356256,0,0.3342756,0,4.971533
