Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,38.71806,38.71806,0.02846352,0.02846352,0,0,0,0.02846352,0,0,3.469447E-18,0,0.0299616,0.02846352,0,0,2.991903,1.860976,0,0.0299616,-0.0299616,3.130061,52.16758,0.1268536,0.03130987,0,0,1.860976
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,36.55347,36.55347,0.07995807,0.07995807,0,0,0,0.07995807,0,0,1.387779E-17,0,0.08416639,0.07995807,0,0,3.025194,1.831015,0,0.08416639,-0.08416639,3.041342,50.68893,0.1268536,0.08795388,0,0,1.831015
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,34.7421,34.7421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118712,1.746848,0,0,0,3.041342,50.68893,0.1268536,0,0,0,1.746848
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,33.29301,33.29301,0.1734682,0.1734682,0,0,0,0.1734682,0,0,0,0,0.1825981,0.1734682,0,0,3.118712,1.746848,0,0.1825981,-0.1825981,2.848867,47.48102,0.1268536,0.1908151,0,0,1.746848
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,31.78957,31.78957,0.165593,0.165593,0,0,0,0.165593,0,0,2.775558E-17,0,0.1743084,0.165593,0,0,3.321599,1.56425,0,0.1743084,-0.1743084,2.66513,44.41874,0.1268536,0.1821523,0,0,1.56425
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,30.63935,30.63935,0.1995746,0.1995746,0,0,0,0.1995746,0,0,0,0,0.2100785,0.1995746,0,0,3.515275,1.389942,0,0.2100785,-0.2100785,2.443687,40.72804,0.1268536,0.219532,0,0,1.389942
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,29.62498,29.62498,0.04249227,0.04249227,0,0,0,0.04249227,0,0,0,0,0.0447287,0.04249227,0,0,3.748695,1.179863,0,0.0447287,-0.0447287,2.396539,39.94224,0.1268536,0.04674149,0,0,1.179863
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,28.55627,28.55627,0.1847377,0.1847377,0,0,0,0.1847377,0,0,2.775558E-17,0,0.1944608,0.1847377,0,0,3.798394,1.135134,0,0.1944608,-0.1944608,2.19156,36.52592,0.1268536,0.2032115,0,0,1.135134
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,27.46039,27.46039,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0.02416393,0.02295573,0,0,4.014462,0.9406737,0,0.02416393,-0.02416393,2.166089,36.1014,0.1268536,0.0252513,0,0,0.9406737
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,26.54565,26.54565,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0.2274907,0.2161162,0,0,4.04131,0.9165098,0,0.2274907,-0.2274907,1.926292,32.10481,0.1268536,0.2377278,0,0,0.9165098
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2811591,30.33649,25.63996,0.8103017,0.8103017,0.425,0,0.172125,0.8103017,34.69808,5.551115E-17,0,0.2811591,0.4055807,0.3853016,0,0,4.294077,0.6890191,0,0.1244215,-0.1244215,1.795141,29.91895,0.1268536,0.8913318,0.2249273,1.7,0.9701782
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8006721,41.36172,27.05283,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,150.9564,0,0,0.8006721,0,0,1.1696,1.11112,4.432324,0.5645975,1.911792,0,1.911792,3.608826,60.14698,0.1290134,0.5834396,0.6405376,1.7,1.36527
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.181792,53.939,31.02879,0.2475512,0.2475512,1.65675,0,0.5083929,0.2475512,477.3931,0,0,1.181792,0,0,1.409199,1.338739,2.520531,2.285211,2.520531,0,2.520531,6.000012,100,0.1297125,0.2723063,0.9454337,1.7,3.467003
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.401978,64.24373,35.07721,0.7521536,0.7521536,0,0,0,0.7521536,186.3952,0.6102378,0,1.401978,0.7917407,0.7521536,0,0,0,4.553689,0,0,0,6.000012,100,0.1297125,0.827369,1.121583,0,5.955667
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.503923,71.4968,38.53693,0.8298067,0.8298067,0,0,0,0.8298067,181.2377,0.6304422,0,1.503923,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1297125,0.9127873,1.203138,0,6.057612
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.547906,77.30245,41.87891,1.165012,1.165012,0,0,0,1.165012,132.8661,0.3215776,0,1.547906,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1297125,1.281514,1.238325,0,6.101595
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.445454,78.45527,45.08503,0.253552,0.253552,0,0,0,0.253552,570.0818,1.178557,0,1.445454,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1297125,0.2789072,1.156363,0,5.999143
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.229905,74.72949,47.12283,1.004646,1.004646,0,0,0,1.004646,122.4217,0.1723828,0,1.229905,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1297125,1.10511,0.9839236,0,5.783594
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9490417,68.36967,48.03757,0.6149566,0.6149566,0,0,0,0.6149566,154.3266,0.301719,0,0.9490417,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1297125,0.6764523,0.7592334,0,5.50273
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8005587,65.76942,48.9342,0.1422578,0.1422578,0,0,0,0.1422578,562.7522,0.6508137,0,0.8005587,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1297125,0.1564835,0.640447,0,5.354248
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4842875,57.8292,48.19154,1.539318,1.539318,0.425,0,0.172125,1.539318,31.46118,0,0,0.4842875,1.172966,1.114318,0,0,0,4.553689,0,0.6886785,-0.6886785,5.274081,87.90118,0.1297125,1.693249,0.38743,1.7,5.037976
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,45.61939,45.61939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7651983,3.86501,0,0,0,5.274081,87.90118,0.1297125,0,0,0,3.86501
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,43.07441,43.07441,0.2877665,0.2877665,0,0,0,0.2877665,0,0,0,0,0.3029121,0.2877665,0,0,0.7651983,3.86501,0,0.3029121,-0.3029121,4.954784,82.57957,0.1297125,0.3165431,0,0,3.86501
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,40.93699,40.93699,0.6168382,0.6168382,0,0,0,0.6168382,0,0,1.110223E-16,0,0.6493034,0.6168382,0,0,1.101767,3.562098,0,0.6493034,-0.6493034,4.270358,71.17249,0.1297125,0.6785221,0,0,3.562098
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,38.84486,38.84486,1.192186,1.192186,0,0,0,1.192186,0,0,2.220446E-16,0,1.254933,1.192186,0,0,1.823215,2.912795,0,1.254933,-1.254933,2.947542,49.12561,0.1297125,1.311405,0,0,2.912795
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,36.68027,36.68027,0.02172292,0.02172292,0,0,0,0.02172292,0,0,0,0,0.02286623,0.02172292,0,0,3.217586,1.657862,0,0.02286623,-0.02286623,2.923439,48.72389,0.1297125,0.02389521,0,0,1.657862
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,34.8689,34.8689,0.06006275,0.06006275,0,0,0,0.06006275,0,0,1.387779E-17,0,0.06322395,0.06006275,0,0,3.242992,1.634996,0,0.06322395,-0.06322395,2.856795,47.61316,0.1297125,0.06606902,0,0,1.634996
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,33.4198,33.4198,0.08657143,0.08657143,0,0,0,0.08657143,0,0,1.387779E-17,0,0.09112782,0.08657143,0,0,3.313241,1.571772,0,0.09112782,-0.09112782,2.760738,46.01221,0.1297125,0.09522857,0,0,1.571772
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,31.94353,31.94353,0.2952744,0.2952744,0,0,0,0.2952744,0,0,0,0,0.3108152,0.2952744,0,0,3.414494,1.480644,0,0.3108152,-0.3108152,2.43311,40.55176,0.1297125,0.3248019,0,0,1.480644
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,30.76614,30.76614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.759845,1.169829,0,0,0,2.43311,40.55176,0.1297125,0,0,0,1.169829
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,29.72461,29.72461,0.1912926,0.1912926,0,0,0,0.1912926,0,0,2.775558E-17,0,0.2013606,0.1912926,0,0,3.759845,1.169829,0,0.2013606,-0.2013606,2.220858,37.01422,0.1297125,0.2104219,0,0,1.169829
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,28.6559,28.6559,0.2373341,0.2373341,0,0,0,0.2373341,0,0,2.775558E-17,0,0.2498253,0.2373341,0,0,3.983579,0.9684682,0,0.2498253,-0.2498253,1.957518,32.62524,0.1297125,0.2610675,0,0,0.9684682
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,27.56002,27.56002,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0.05810964,0.05520416,0,0,4.261162,0.7186429,0,0.05810964,-0.05810964,1.896266,31.60436,0.1297125,0.06072458,0,0,0.7186429
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,26.64527,26.64527,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0.1402001,0.1331901,0,0,4.325728,0.6605332,0,0.1402001,-0.1402001,1.748482,29.1413,0.1297125,0.1465091,0,0,0.6605332
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3220356,31.14503,25.73959,0.7602049,0.7602049,0.425,0,0.172125,0.7602049,42.36169,0,1.110223E-16,0.3220356,0.3528473,0.3352049,0,0,4.481506,0.5203331,0,0.03081163,-0.03081163,1.716003,28.6,0.1297125,0.8362254,0.2576285,1.7,0.8423688
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8024437,41.50601,27.15246,0,0,1.452632,0,0.4526684,0,0,0,0,0.8024437,0,0,1.452632,1.38,4.515742,0.4895215,2.182444,0,2.182444,3.786451,63.1074,0.1301129,0,0.641955,1.7,1.291965
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.115149,52.54768,31.12842,0.6390457,0.6390457,1.7,0,0.5202,0.6390457,174.5022,0,0,1.115149,0,0,1.060954,1.007907,2.333298,2.453721,2.123055,0,2.123055,5.800559,96.67578,0.1316143,0.7029502,0.8921189,1.7,3.56887
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.246335,60.42465,35.17683,0,0,0,0,0,0,0,1.036093,0,1.246335,0,0,0,0,0.2102426,4.36447,0.2102426,0,0.2102426,6.000012,100,0.1312394,0,0.997068,0,5.610806
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.430648,69.5836,38.66372,1.339621,1.339621,0.425,0,0.172125,1.339621,106.795,0.4678891,0,1.430648,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1312394,1.473583,1.144518,1.7,5.984336
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.529639,76.94332,42.03287,0.4558564,0.4558564,0,0,0,0.4558564,335.5528,1.04979,0,1.529639,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1312394,0.5014421,1.223711,0,6.083328
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.351975,75.83887,45.239,0.1681365,0.1681365,0,0,0,0.1681365,804.0938,1.174989,0,1.351975,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1312394,0.1849502,1.08158,0,5.905664
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.292975,76.74081,47.27679,0,0,0,0,0,0,0,1.292975,0,1.292975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312394,0,1.03438,0,5.846664
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.088307,72.12603,48.16437,1.037287,1.037287,0,0,0,1.037287,104.9186,2.220446E-16,0,1.088307,1.091881,1.037287,0,0,0,4.553689,0,0.003574472,-0.003574472,5.996244,99.9372,0.1312394,1.141016,0.8706452,0,5.641995
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.6947645,63.46288,49.08817,0.2854108,0.2854108,0,0,0,0.2854108,243.4262,0.3903605,0,0.6947645,0.3004324,0.2854108,0,0,0.003971635,4.550115,0.003971635,0,0.003971635,6.000012,100,0.1312324,0.3139518,0.5558116,0,5.244879
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3651136,55.49786,48.3455,0.6737678,0.6737678,0,0,0,0.6737678,54.18982,0,0,0.3651136,0.7092292,0.6737678,0,0,0,4.553689,0,0.3441157,-0.3441157,5.637282,93.95451,0.1312324,0.7411445,0.2920909,0,4.918803
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06194457,46.92021,45.77336,0.6705902,0.6705902,0,0,0,0.6705902,9.237322,0,1.110223E-16,0.06194457,0.7058844,0.6705902,0,0,0.3823507,4.209573,0,0.6439398,-0.6439398,4.95851,82.64167,0.1312324,0.7376491,0.04955566,0,4.271518
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,43.25555,43.25555,0.885836,0.885836,0,0,0,0.885836,0,0,0,0,0.932459,0.885836,0,0,1.097839,3.565634,0,0.932459,-0.932459,3.975612,66.26007,0.1312324,0.9744196,0,0,3.565634
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,41.06379,41.06379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.133905,2.633174,0,0,0,3.975612,66.26007,0.1312324,0,0,0,2.633174
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,38.99883,38.99883,0.3917952,0.3917952,0,0,0,0.3917952,0,0,5.551115E-17,0,0.412416,0.3917952,0,0,2.133905,2.633174,0,0.412416,-0.412416,3.540887,59.01467,0.1312324,0.4309747,0,0,2.633174
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,36.80707,36.80707,0.05470639,0.05470639,0,0,0,0.05470639,0,0,6.938894E-18,0,0.05758567,0.05470639,0,0,2.592145,2.220758,0,0.05758567,-0.05758567,3.480187,58.003,0.1312324,0.06017703,0,0,2.220758
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,35.02287,35.02287,0.2904498,0.2904498,0,0,0,0.2904498,0,0,0,0,0.3057366,0.2904498,0,0,2.656129,2.163173,0,0.3057366,-0.3057366,3.157912,52.63176,0.1312324,0.3194948,0,0,2.163173
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,33.5466,33.5466,0.02991345,0.02991345,0,0,0,0.02991345,0,0,6.938894E-18,0,0.03148784,0.02991345,0,0,2.995836,1.857436,0,0.03148784,-0.03148784,3.124721,52.07858,0.1312324,0.0329048,0,0,1.857436
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,32.07033,32.07033,0.04384997,0.04384997,0,0,0,0.04384997,0,0,6.938894E-18,0,0.04615786,0.04384997,0,0,3.030823,1.825948,0,0.04615786,-0.04615786,3.076066,51.26767,0.1312324,0.04823496,0,0,1.825948
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,30.90199,30.90199,0.1972948,0.1972948,0,0,0,0.1972948,0,0,2.775558E-17,0,0.2076787,0.1972948,0,0,3.082109,1.779791,0,0.2076787,-0.2076787,2.857154,47.61913,0.1312324,0.2170243,0,0,1.779791
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,29.8514,29.8514,0.2409151,0.2409151,0,0,0,0.2409151,0,0,2.775558E-17,0,0.2535948,0.2409151,0,0,3.312864,1.572112,0,0.2535948,-0.2535948,2.589841,43.16394,0.1312324,0.2650066,0,0,1.572112
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,28.78269,28.78269,0.1003474,0.1003474,0,0,0,0.1003474,0,0,0,0,0.1056289,0.1003474,0,0,3.594635,1.318517,0,0.1056289,-0.1056289,2.478499,41.30823,0.1312324,0.1103822,0,0,1.318517
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,27.65964,27.65964,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0.1412179,0.134157,0,0,3.712001,1.212888,0,0.1412179,-0.1412179,2.329642,38.82729,0.1312324,0.1475727,0,0,1.212888
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,26.7449,26.7449,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0.2577098,0.2448243,0,0,3.86891,1.07167,0,0.2577098,-0.2577098,2.057992,34.2998,0.1312324,0.2693067,0,0,1.07167
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3862139,32.38869,25.85733,0.0946296,0.0946296,0,0,0,0.0946296,408.1323,0,0,0.3862139,0.09961011,0.0946296,0,0,4.155254,0.8139604,0.2866038,0,0.2866038,2.329888,38.83139,0.1307248,0.1040926,0.3089711,0,1.200174
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7778646,41.16325,27.27925,0.04531958,0.04531958,0,0,0,0.04531958,1716.399,0,0,0.7778646,0.04770482,0.04531958,0,0,3.86865,1.071904,0.7301598,0,0.7301598,3.022579,50.37621,0.1294494,0.04985154,0.6222917,0,1.849769
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.129369,53.01492,31.25521,0.2256251,0.2256251,0,0,0,0.2256251,500.5509,0,0,1.129369,0.2375001,0.2256251,0,0,3.13849,1.729048,0.8918684,0,0.8918684,3.868679,64.47786,0.1279249,0.2481876,0.9034948,0,2.858416
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.385783,64.10513,35.30363,1.211162,1.211162,0,0,0,1.211162,114.4176,0,0,1.385783,1.274908,1.211162,0,0,2.246622,2.531729,0.1108751,0,0.1108751,3.973865,66.23094,0.1277379,1.332279,1.108626,0,3.917512
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.432888,69.8447,38.81769,0.7473525,0.7473525,0,0,0,0.7473525,191.7285,0,0,1.432888,0.7866869,0.7473525,0,0,2.135747,2.631517,0.6462013,0,0.6462013,4.586905,76.44827,0.1266587,0.8220878,1.146311,0,4.064405
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.45448,74.85622,42.17778,0,0,0,0,0,0,0,0,0,1.45448,0,0,0,0,1.489545,3.213098,1.45448,0,1.45448,5.966746,99.44556,0.1242951,0,1.163584,0,4.667578
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.478603,79.94871,45.42014,0.3047002,0.3047002,0,0,0,0.3047002,485.2647,1.1228,0,1.478603,0.3207371,0.3047002,0,0,0.03506561,4.52213,0.03506561,0,0.03506561,6.000012,100,0.1242392,0.3351702,1.182882,0,6.000732
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.193402,74.12483,47.45793,0.214542,0.214542,0,0,0,0.214542,556.2558,0.9675686,0,1.193402,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1242392,0.2359962,0.9547218,0,5.747091
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.089603,72.41372,48.37267,0.308749,0.308749,0,0,0,0.308749,352.9089,0.7646037,0,1.089603,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1242392,0.3396239,0.8716821,0,5.643291
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8267862,66.77143,49.26025,0.02789109,0.02789109,0,0,0,0.02789109,2964.338,0.7974272,0,0.8267862,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1242392,0.0306802,0.661429,0,5.380475
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3245348,54.88516,48.55381,0.5347242,0.5347242,0,0,0,0.5347242,60.692,0,0,0.3245348,0.5628675,0.5347242,0,0,0,4.553689,0,0.2383328,-0.2383328,5.748787,95.81293,0.1242392,0.5881966,0.2596278,0,4.878224
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1064719,47.96627,45.98166,0.5129455,0.5129455,0,0,0,0.5129455,20.75697,0,1.110223E-16,0.1064719,0.5399427,0.5129455,0,0,0.2648142,4.315356,0,0.4334707,-0.4334707,5.291869,88.19764,0.1242392,0.5642401,0.08517756,0,4.421828
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,43.4548,43.4548,0.8819044,0.8819044,0,0,0,0.8819044,0,0,1.110223E-16,0,0.9283205,0.8819044,0,0,0.7464483,3.881886,0,0.9283205,-0.9283205,4.313333,71.88874,0.1242392,0.9700949,0,0,3.881886
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,41.29021,41.29021,0.9060678,0.9060678,0,0,0,0.9060678,0,0,1.110223E-16,0,0.9537556,0.9060678,0,0,1.777915,2.953565,0,0.9537556,-0.9537556,3.307986,55.133,0.1242392,0.9966746,0,0,2.953565
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,39.19808,39.19808,0.3333911,0.3333911,0,0,0,0.3333911,0,0,5.551115E-17,0,0.3509381,0.3333911,0,0,2.837644,1.999809,0,0.3509381,-0.3509381,2.938066,48.96766,0.1242392,0.3667302,0,0,1.999809
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,37.01537,37.01537,0.136167,0.136167,0,0,0,0.136167,0,0,0,0,0.1433337,0.136167,0,0,3.227575,1.648871,0,0.1433337,-0.1433337,2.786978,46.44955,0.1242392,0.1497837,0,0,1.648871
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,35.204,35.204,0.03084254,0.03084254,0,0,0,0.03084254,0,0,3.469447E-18,0,0.03246583,0.03084254,0,0,3.386835,1.505538,0,0.03246583,-0.03246583,2.752757,45.87918,0.1242392,0.03392679,0,0,1.505538
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,33.72773,33.72773,0.1000057,0.1000057,0,0,0,0.1000057,0,0,1.387779E-17,0,0.1052691,0.1000057,0,0,3.422908,1.473072,0,0.1052691,-0.1052691,2.641793,44.0298,0.1242392,0.1100063,0,0,1.473072
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,32.2243,32.2243,0.1307466,0.1307466,0,0,0,0.1307466,0,0,2.775558E-17,0,0.137628,0.1307466,0,0,3.539874,1.367803,0,0.137628,-0.137628,2.49672,41.61192,0.1242392,0.1438213,0,0,1.367803
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,31.04691,31.04691,0.03862397,0.03862397,0,0,0,0.03862397,0,0,0,0,0.04065681,0.03862397,0,0,3.692794,1.230175,0,0.04065681,-0.04065681,2.453864,40.89766,0.1242392,0.04248636,0,0,1.230175
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,30.00537,30.00537,0.07426905,0.07426905,0,0,0,0.07426905,0,0,1.387779E-17,0,0.07817794,0.07426905,0,0,3.737968,1.189518,0,0.07817794,-0.07817794,2.371458,39.52422,0.1242392,0.08169595,0,0,1.189518
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,28.93666,28.93666,0.2475006,0.2475006,0,0,0,0.2475006,0,0,2.775558E-17,0,0.260527,0.2475006,0,0,3.824832,1.11134,0,0.260527,-0.260527,2.096838,34.94723,0.1242392,0.2722507,0,0,1.11134
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,27.81361,27.81361,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0.04665088,0.04431834,0,0,4.114306,0.850813,0,0.04665088,-0.04665088,2.047664,34.12766,0.1242392,0.04875017,0,0,0.850813
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,26.89886,26.89886,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0.1070886,0.1017341,0,0,4.166141,0.8041621,0,0.1070886,-0.1070886,1.934782,32.24631,0.1242392,0.1119075,0,0,0.8041621
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.256979,30.27517,25.98412,0.8225414,0.8225414,0.425,0,0.172125,0.8225414,31.24207,0,0,0.256979,0.4184646,0.3975414,0,0,4.285128,0.6970735,0,0.1614856,-0.1614856,1.764562,29.4093,0.1242392,0.9047955,0.2055832,1.7,0.9540525
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7871291,41.5135,27.43322,0,0,1.452632,0,0.4526684,0,0,0,0,0.7871291,0,0,1.452632,1.38,4.464557,0.5355879,2.167129,0,2.167129,3.820481,63.67455,0.1247691,0,0.6297033,1.7,1.322717
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.8993267,48.16707,31.38201,0.1674509,0.1674509,1.620082,0,0.4983825,0.1674509,537.0689,2.220446E-16,0,0.8993267,0,0,1.452632,1.38,2.297428,2.486004,2.279327,0,2.279327,5.98284,99.7138,0.1257169,0.184196,0.7194614,1.7,3.385331
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9823341,54.5521,35.43042,0.5662817,0.5662817,0,0,0,0.5662817,173.4709,0.3681473,0,0.9823341,0.596086,0.5662817,0,0,0.01810081,4.537398,0.01810081,0,0.01810081,6.000012,100,0.1256893,0.6229099,0.7858673,0,5.519732
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.203717,63.96445,38.97166,0.1633472,0.1633472,0,0,0,0.1633472,736.9073,1.031773,0,1.203717,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1256893,0.1796819,0.9629739,0,5.757406
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.371622,72.64746,42.33175,0.5512372,0.5512372,0,0,0,0.5512372,248.826,0.7913719,0,1.371622,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1256893,0.6063609,1.097297,0,5.925311
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.325095,75.45129,45.54693,0.08833058,0.08833058,0,0,0,0.08833058,1500.154,1.232116,0,1.325095,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1256893,0.09716364,1.060076,0,5.878784
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.22972,75.34092,47.6119,0.9294448,0.9294448,0,0,0,0.9294448,132.307,0.2513571,0,1.22972,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1256893,1.022389,0.9837761,0,5.783409
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.7653159,64.44337,48.49947,1.316814,1.316814,0.425,0,0.172125,1.316814,58.11878,0,2.220446E-16,0.7653159,0.9387512,0.8918136,0,0,0,4.553689,0,0.1734352,-0.1734352,5.817195,96.95306,0.1256893,1.448495,0.6122528,1.7,5.319005
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4876755,59.21132,49.41421,0.8089407,0.8089407,0,0,0,0.8089407,60.28569,0,1.110223E-16,0.4876755,0.8515165,0.8089407,0,0,0.1927058,4.380254,0,0.3638411,-0.3638411,5.433673,90.56104,0.1256893,0.8898348,0.3901404,0,4.867929
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3186907,54.91741,48.69872,0.2354534,0.2354534,0,0,0,0.2354534,135.3519,0,0,0.3186907,0.2478457,0.2354534,0,0,0.5969736,4.016413,0.07084506,0,0.07084506,5.500883,91.68119,0.1255814,0.2589988,0.2549526,0,4.335104
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1041529,48.06926,46.12658,0.6418275,0.6418275,0,0,0,0.6418275,16.22756,0,0,0.1041529,0.6756079,0.6418275,0,0,0.5261286,4.080173,0,0.5714549,-0.5714549,4.898516,81.64178,0.1255814,0.7060102,0.08332234,0,4.184326
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,43.5816,43.5816,0.931973,0.931973,0,0,0,0.931973,0,0,1.110223E-16,0,0.9810242,0.931973,0,0,1.161078,3.508718,0,0.9810242,-0.9810242,3.864426,64.40697,0.1255814,1.02517,0,0,3.508718
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,41.44418,41.44418,0.6315432,0.6315432,0,0,0,0.6315432,0,0,1.110223E-16,0,0.6647823,0.6315432,0,0,2.251105,2.527694,0,0.6647823,-0.6647823,3.163684,52.72796,0.1255814,0.6946975,0,0,2.527694
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,39.35204,39.35204,0.3944925,0.3944925,0,0,0,0.3944925,0,0,5.551115E-17,0,0.4152553,0.3944925,0,0,2.989752,1.862912,0,0.4152553,-0.4152553,2.725966,45.43268,0.1255814,0.4339418,0,0,1.862912
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,37.14217,37.14217,0.07278812,0.07278812,0,0,0,0.07278812,0,0,1.387779E-17,0,0.07661907,0.07278812,0,0,3.451147,1.447657,0,0.07661907,-0.07661907,2.645203,44.08662,0.1255814,0.08006693,0,0,1.447657
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,35.3308,35.3308,0.1505482,0.1505482,0,0,0,0.1505482,0,0,0,0,0.1584718,0.1505482,0,0,3.536279,1.371037,0,0.1584718,-0.1584718,2.478159,41.30256,0.1255814,0.165603,0,0,1.371037
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,33.82736,33.82736,0.2098117,0.2098117,0,0,0,0.2098117,0,0,2.775558E-17,0,0.2208545,0.2098117,0,0,3.712359,1.212566,0,0.2208545,-0.2208545,2.245358,37.42255,0.1255814,0.2307929,0,0,1.212566
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,32.35109,32.35109,0.1615921,0.1615921,0,0,0,0.1615921,0,0,0,0,0.1700969,0.1615921,0,0,3.957753,0.9917112,0,0.1700969,-0.1700969,2.06606,34.43426,0.1255814,0.1777513,0,0,0.9917112
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,31.18276,31.18276,0.4406059,0.4406059,0,0,0,0.4406059,0,0,5.551115E-17,0,0.4637957,0.4406059,0,0,4.146749,0.8216143,0,0.4637957,-0.4637957,1.577176,26.28622,0.1255814,0.4846665,0,0,0.8216143
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,30.10499,30.10499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.662078,0.3578186,0,0,0,1.577176,26.28622,0.1255814,0,0,0,0.3578186
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,29.03628,29.03628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.662078,0.3578186,0,0,0,1.577176,26.28622,0.1255814,0,0,0,0.3578186
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,27.9404,27.9404,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0.2262467,0.2149344,0,0,4.662078,0.3578186,0,0.2262467,-0.2262467,1.338691,22.31148,0.1255814,0.2364278,0,0,0.3578186
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,27.02566,27.02566,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0.09205231,0.0874497,0,0,4.913464,0.1315719,0,0.09205231,-0.09205231,1.24166,20.69429,0.1255814,0.09619467,0,0,0.1315719
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3093775,31.309,26.11092,1.090652,1.090652,0.7591993,0,0.2633614,1.090652,28.3663,0,0,0.3093775,0.3488971,0.3314522,0,0,5.015744,0.03951956,0,0.03951956,-0.03951956,1.200002,20,0.1255814,1.199717,0.247502,1.7,0.3488971
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6912621,39.76358,27.53285,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,87.21194,0,0,0.6912621,0,0,0.9073768,0.8620079,5.059654,0,1.55327,0,1.55327,2.673564,44.55931,0.1278616,0.8718855,0.5530097,1.7,0.6912621
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8817885,47.94261,31.50881,0.5013753,0.5013753,1.7,0,0.5202,0.5013753,175.8739,0,0,0.8817885,0,0,1.198625,1.138693,3.506384,1.397943,2.020482,0,2.020482,4.590361,76.50587,0.1293533,0.5515128,0.7054308,1.7,2.279732
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.226045,60.38767,35.55722,0,0,0.425,0,0.172125,0,0,0.1514654,0,1.226045,0,0,0.2735346,0.2598579,1.485902,3.216377,1.485902,0,1.485902,6.000012,100,0.1271584,0,0.9808356,1.7,4.442421
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.41742,69.80994,39.12562,1.026769,1.026769,0,0,0,1.026769,138.0466,0.3366105,0,1.41742,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1271584,1.129445,1.133936,0,5.971108
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.245448,69.35926,42.48572,0.730258,0.730258,0,0,0,0.730258,170.549,0.4767551,0,1.245448,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1271584,0.8032839,0.9963582,0,5.799137
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.365844,76.85148,45.7009,0.2441236,0.2441236,0,0,0,0.2441236,559.4888,1.108872,0,1.365844,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1271584,0.268536,1.092675,0,5.919533
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.25833,76.34608,47.75681,1.195365,1.195365,0,0,0,1.195365,105.2675,0.00005166697,0,1.25833,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1271584,1.314901,1.006664,0,5.812019
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.023094,70.993,48.65343,0.6899396,0.6899396,0,0,0,0.6899396,148.2874,0.2968415,0,1.023094,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1271584,0.7589335,0.8184749,0,5.576783
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.7469659,65.21478,49.56818,0,0,0,0,0,0,0,0.7469659,0,0.7469659,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271584,0,0.5975728,0,5.300655
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.3975843,56.70478,48.85269,0.9313538,0.9313538,0,0,0,0.9313538,42.68886,0,1.110223E-16,0.3975843,0.9803724,0.9313538,0,0,0,4.553689,0,0.5827881,-0.5827881,5.385699,89.76147,0.1271584,1.024489,0.3180674,0,4.951273
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07476085,47.64399,46.25337,1.885622,1.885622,0.5056217,0,0.1941347,1.885622,3.964785,2.220446E-16,0,0.07476085,1.452632,1.38,0,0,0.6475423,3.970901,0,1.377871,-1.377871,3.933296,65.5548,0.1271584,2.074184,0.05980868,1.7,4.045662
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,43.73556,43.73556,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.17851,2.59303,1.38,0,1.38,5.242479,87.37447,0.12869,0,0,1.7,2.59303
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,41.57097,41.57097,1.086504,1.086504,0,0,0,1.086504,0,0,2.220446E-16,0,1.143689,1.086504,0,0,0.7985098,3.83503,0,1.143689,-1.143689,4.036925,67.28195,0.12869,1.195155,0,0,3.83503
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,39.47884,39.47884,1.012604,1.012604,0,0,0,1.012604,0,0,0,0,1.065899,1.012604,0,0,2.069275,2.691341,0,1.065899,-1.065899,2.913369,48.55605,0.12869,1.113865,0,0,2.691341
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,37.26897,37.26897,0.1417366,0.1417366,0,0,0,0.1417366,0,0,2.775558E-17,0,0.1491964,0.1417366,0,0,3.253608,1.625442,0,0.1491964,-0.1491964,2.756102,45.93494,0.12869,0.1559103,0,0,1.625442
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,35.43042,35.43042,0.1058536,0.1058536,0,0,0,0.1058536,0,0,1.387779E-17,0,0.1114248,0.1058536,0,0,3.419381,1.476246,0,0.1114248,-0.1114248,2.63865,43.97741,0.12869,0.1164389,0,0,1.476246
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,33.95416,33.95416,0.1268736,0.1268736,0,0,0,0.1268736,0,0,0,0,0.1335511,0.1268736,0,0,3.543187,1.364821,0,0.1335511,-0.1335511,2.497875,41.63116,0.12869,0.1395609,0,0,1.364821
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,32.45072,32.45072,0.1165121,0.1165121,0,0,0,0.1165121,0,0,1.387779E-17,0,0.1226443,0.1165121,0,0,3.691577,1.23127,0,0.1226443,-0.1226443,2.368596,39.47653,0.12869,0.1281633,0,0,1.23127
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,31.28238,31.28238,0.08316169,0.08316169,0,0,0,0.08316169,0,0,0,0,0.08753862,0.08316169,0,0,3.827848,1.108626,0,0.08753862,-0.08753862,2.276323,37.93863,0.12869,0.09147786,0,0,1.108626
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,30.21367,30.21367,0.1752795,0.1752795,0,0,0,0.1752795,0,0,0,0,0.1845047,0.1752795,0,0,3.925113,1.021087,0,0.1845047,-0.1845047,2.081837,34.69722,0.12869,0.1928075,0,0,1.021087
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,29.14496,29.14496,0.0529363,0.0529363,0,0,0,0.0529363,0,0,6.938894E-18,0,0.05572242,0.0529363,0,0,4.130118,0.8365822,0,0.05572242,-0.05572242,2.023101,33.71828,0.12869,0.05822993,0,0,0.8365822
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,28.02192,28.02192,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0.06742705,0.0640557,0,0,4.192032,0.7808598,0,0.06742705,-0.06742705,1.952026,32.53371,0.12869,0.07046127,0,0,0.7808598
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,27.09812,27.09812,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0.1305869,0.1240576,0,0,4.266952,0.7134327,0,0.1305869,-0.1305869,1.814376,30.23954,0.12869,0.1364633,0,0,0.7134327
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09409832,27.73105,26.18337,0.3816312,0.3816312,0,0,0,0.3816312,24.65687,0,5.551115E-17,0.09409832,0.4017171,0.3816312,0,0,4.412048,0.5828458,0,0.3076188,-0.3076188,1.490117,24.83524,0.12869,0.4197944,0.07527866,0,0.6769441
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2965972,32.66575,27.64153,0.06960382,0.06960382,0,0,0,0.06960382,426.122,0,0,0.2965972,0.07326718,0.06960382,0,0,4.753847,0.2752271,0.22333,0,0.22333,1.701987,28.36639,0.1283677,0.0765642,0.2372778,0,0.5718243
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6804922,43.97172,31.60843,0,0,0,0,0,0,0,0,0,0.6804922,0,0,0,0,4.530517,0.4762241,0.6804922,0,0.6804922,2.347558,39.12589,0.1273955,0,0.5443938,0,1.156716
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.230253,60.64375,35.68402,0,0,0,0,0,0,0,0,0,1.230253,0,0,0,0,3.850024,1.088667,1.230253,0,1.230253,3.514678,58.57785,0.1256749,0,0.9842021,0,2.31892
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.297886,66.7341,39.25242,1.500569,1.500569,1.7,0,0.5202,1.500569,86.49297,0,0,1.297886,0,0,0.1994315,0.18946,2.619772,2.195894,1.487346,0,1.487346,4.925699,82.09482,0.1278335,1.650625,1.038309,1.7,3.493781
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.355302,72.54487,42.61251,0.1732485,0.1732485,0,0,0,0.1732485,782.2879,0.04050953,0,1.355302,0.1823668,0.1732485,0,0,1.132425,3.534506,1.132425,0,1.132425,6.000012,100,0.1262886,0.1905733,1.084241,0,4.889808
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9386376,65.56524,45.85487,0.1304852,0.1304852,0,0,0,0.1304852,719.3442,0.8012847,0,0.9386376,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1262886,0.1435337,0.75091,0,5.492326
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8225076,65.10869,47.89266,0.613594,0.613594,0,0,0,0.613594,134.0475,0.1766191,0,0.8225076,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1262886,0.6749534,0.6580061,0,5.376196
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7869526,65.30174,48.8074,0,0,0,0,0,0,0,0.7869526,0,0.7869526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262886,0,0.6295621,0,5.340641
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.3979445,57.60213,49.69498,0.8216715,0.8216715,0,0,0,0.8216715,48.4311,0,0,0.3979445,0.8649174,0.8216715,0,0,0,4.553689,0,0.4669729,-0.4669729,5.507779,91.79613,0.1262886,0.9038387,0.3183556,0,4.951633
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05197808,49.961,48.97948,0.2470686,0.2470686,0,0,0,0.2470686,21.03791,0,0,0.05197808,0.2600722,0.2470686,0,0,0.5188588,4.086716,0,0.2080941,-0.2080941,5.288429,88.1403,0.1262886,0.2717755,0.04158246,0,4.138694
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03952097,47.14008,46.40734,0,0,0,0,0,0,0,0,0,0.03952097,0,0,0,0,0.7500745,3.878622,0.03952097,0,0.03952097,5.325922,88.76518,0.1262354,0,0.03161677,0,3.918143
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,43.88953,43.88953,0.5142745,0.5142745,0,0,0,0.5142745,0,0,1.110223E-16,0,0.5413415,0.5142745,0,0,0.7105535,3.914191,0,0.5413415,-0.5413415,4.755298,79.2548,0.1262354,0.5657019,0,0,3.914191
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,41.72494,41.72494,1.0811,1.0811,0,0,0,1.0811,0,0,2.220446E-16,0,1.138,1.0811,0,0,1.312044,3.372849,0,1.138,-1.138,3.555741,59.26222,0.1262354,1.18921,0,0,3.372849
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,39.60564,39.60564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.576488,2.234849,0,0,0,3.555741,59.26222,0.1262354,0,0,0,2.234849
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,37.39576,37.39576,0.2002579,0.2002579,0,0,0,0.2002579,0,0,2.775558E-17,0,0.2107978,0.2002579,0,0,2.576488,2.234849,0,0.2107978,-0.2107978,3.33354,55.55889,0.1262354,0.2202837,0,0,2.234849
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,35.55722,35.55722,0.1903548,0.1903548,0,0,0,0.1903548,0,0,2.775558E-17,0,0.2003735,0.1903548,0,0,2.810708,2.024052,0,0.2003735,-0.2003735,3.122328,52.0387,0.1262354,0.2093903,0,0,2.024052
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,34.08095,34.08095,0.115587,0.115587,0,0,0,0.115587,0,0,1.387779E-17,0,0.1216705,0.115587,0,0,3.033345,1.823678,0,0.1216705,-0.1216705,2.994076,49.90117,0.1262354,0.1271456,0,0,1.823678
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,32.57751,32.57751,0.01437906,0.01437906,0,0,0,0.01437906,0,0,1.734723E-18,0,0.01513585,0.01437906,0,0,3.168535,1.702008,0,0.01513585,-0.01513585,2.978121,49.63526,0.1262354,0.01581697,0,0,1.702008
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,31.38201,31.38201,0.1761744,0.1761744,0,0,0,0.1761744,0,0,2.775558E-17,0,0.1854468,0.1761744,0,0,3.185352,1.686872,0,0.1854468,-0.1854468,2.782643,46.3773,0.1262354,0.1937919,0,0,1.686872
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,30.3133,30.3133,0.0626365,0.0626365,0,0,0,0.0626365,0,0,1.387779E-17,0,0.06593316,0.0626365,0,0,3.391404,1.501425,0,0.06593316,-0.06593316,2.713144,45.21897,0.1262354,0.06890015,0,0,1.501425
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,29.21742,29.21742,0.1578994,0.1578994,0,0,0,0.1578994,0,0,0,0,0.1662099,0.1578994,0,0,3.464664,1.435492,0,0.1662099,-0.1662099,2.537943,42.29897,0.1262354,0.1736893,0,0,1.435492
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,28.12154,28.12154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.649341,1.269282,0,0,0,2.537943,42.29897,0.1262354,0,0,0,1.269282
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,27.17963,27.17963,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0.09345321,0.08878054,0,0,3.649341,1.269282,0,0.09345321,-0.09345321,2.439435,40.65717,0.1262354,0.0976586,0,0,1.269282
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1494554,28.73775,26.26488,0.4188426,0.4188426,0,0,0,0.4188426,35.68296,0,5.551115E-17,0.1494554,0.440887,0.4188426,0,0,3.753178,1.175829,0,0.2914315,-0.2914315,2.132239,35.53724,0.1262354,0.4607269,0.1195644,0,1.325284
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5243322,36.82386,27.71398,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,60.60662,0,0,0.5243322,0,0,0.8348598,0.7931169,4.076991,0.8843972,1.317449,0,1.317449,3.382081,56.3679,0.1285543,0.9516542,0.4194658,1.7,1.408729
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.061736,52.04239,31.71711,0.6186438,0.6186438,1.7,0,0.5202,0.6186438,171.6231,0,0,1.061736,0,0,1.081356,1.027288,2.759542,2.070101,2.089024,0,2.089024,5.363903,89.39821,0.1297709,0.6805082,0.8493885,1.7,3.131837
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.111604,57.92952,35.7927,0.9870489,0.9870489,0,0,0,0.9870489,112.619,0,0,1.111604,1.038999,0.9870489,0,0,0.6705177,3.950223,0.07260536,0,0.07260536,5.432783,90.5462,0.129674,1.085754,0.8892834,0,5.061827
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.273396,66.21579,39.35204,0,0,0,0,0,0,0,0.6754835,0,1.273396,0,0,0,0,0.5979123,4.015568,0.5979123,0,0.5979123,6.000012,100,0.1288814,0,1.018717,0,5.288964
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.055881,64.79048,42.73931,0,0,0,0,0,0,0,1.055881,0,1.055881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288814,0,0.8447044,0,5.60957
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8443705,63.45018,45.98166,0.2074977,0.2074977,0,0,0,0.2074977,406.93,0.6259518,0,0.8443705,0.2184186,0.2074977,0,0,0,4.553689,0,0,0,6.000012,100,0.1288814,0.2282475,0.6754964,0,5.398059
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7898948,64.47961,48.01945,0.8984763,0.8984763,0,0,0,0.8984763,87.91492,0,0,0.7898948,0.9457645,0.8984763,0,0,0,4.553689,0,0.1558698,-0.1558698,5.835711,97.26165,0.1288814,0.9883239,0.6319158,0,5.343584
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.609998,61.37257,48.9342,0.9506378,0.9506378,0,0,0,0.9506378,64.16724,0,0,0.609998,1.000671,0.9506378,0,0,0.1731886,4.397819,0,0.3906733,-0.3906733,5.423905,90.39824,0.1288814,1.045702,0.4879985,0,5.007817
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2763339,55.22508,49.82177,0,0,0,0,0,0,0,0,0,0.2763339,0,0,0,0,0.6072701,4.007146,0.2763339,0,0.2763339,5.686059,94.76745,0.1285183,0,0.2210671,0,4.28348
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3033549,55.03019,49.10628,0.9607304,0.9607304,0,0,0,0.9607304,31.57544,0,0,0.3033549,1.011295,0.9607304,0,0,0.3309361,4.255847,0,0.7079403,-0.7079403,4.939824,82.33023,0.1285183,1.056803,0.2426839,0,4.559201
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09088224,48.25854,46.5613,0.8939182,0.8939182,0,0,0,0.8939182,10.16673,0,1.110223E-16,0.09088224,0.9409665,0.8939182,0,0,1.117536,3.547906,0,0.8500842,-0.8500842,4.043756,67.39581,0.1285183,0.9833099,0.07270579,0,3.638788
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,44.01633,44.01633,0.4908563,0.4908563,0,0,0,0.4908563,0,0,0,0,0.5166909,0.4908563,0,0,2.062074,2.697822,0,0.5166909,-0.5166909,3.499116,58.31849,0.1285183,0.539942,0,0,2.697822
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,41.85174,41.85174,0.4190389,0.4190389,0,0,0,0.4190389,0,0,0,0,0.4410936,0.4190389,0,0,2.636175,2.181131,0,0.4410936,-0.4410936,3.034163,50.56928,0.1285183,0.4609428,0,0,2.181131
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,39.71432,39.71432,0.4302923,0.4302923,0,0,0,0.4302923,0,0,5.551115E-17,0,0.4529392,0.4302923,0,0,3.126279,1.740037,0,0.4529392,-0.4529392,2.556723,42.61197,0.1285183,0.4733215,0,0,1.740037
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,37.49539,37.49539,0.1328925,0.1328925,0,0,0,0.1328925,0,0,0,0,0.1398869,0.1328925,0,0,3.629545,1.287098,0,0.1398869,-0.1398869,2.409269,40.15441,0.1285183,0.1461818,0,0,1.287098
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,35.6659,35.6659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.784975,1.147211,0,0,0,2.409269,40.15441,0.1285183,0,0,0,1.147211
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,34.16246,34.16246,0.01205606,0.01205606,0,0,0,0.01205606,0,0,1.734723E-18,0,0.01269059,0.01205606,0,0,3.784975,1.147211,0,0.01269059,-0.01269059,2.395892,39.93146,0.1285183,0.01326167,0,0,1.147211
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,32.67714,32.67714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.799076,1.134521,0,0,0,2.395892,39.93146,0.1285183,0,0,0,1.134521
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,31.45447,31.45447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.799076,1.134521,0,0,0,2.395892,39.93146,0.1285183,0,0,0,1.134521
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,30.38576,30.38576,0.211892,0.211892,0,0,0,0.211892,0,0,0,0,0.2230443,0.211892,0,0,3.799076,1.134521,0,0.2230443,-0.2230443,2.160783,36.01298,0.1285183,0.2330813,0,0,1.134521
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,29.28988,29.28988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.046903,0.9114766,0,0,0,2.160783,36.01298,0.1285183,0,0,0,0.9114766
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,28.194,28.194,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0.1164664,0.1106431,0,0,4.046903,0.9114766,0,0.1164664,-0.1164664,2.038017,33.96688,0.1285183,0.1217074,0,0,0.9114766
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,27.25208,27.25208,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0.042687,0.04055264,0,0,4.17631,0.7950101,0,0.042687,-0.042687,1.993021,33.21695,0.1285183,0.04460791,0,0,0.7950101
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3129506,31.60481,26.33734,0.3396381,0.3396381,0,0,0,0.3396381,92.1424,0,0,0.3129506,0.3575137,0.3396381,0,0,4.22374,0.7523232,0,0.04456309,-0.04456309,1.946047,32.43405,0.1285183,0.3736019,0.2503605,0,1.065274
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6852823,39.92346,27.78644,1.317157,1.317157,0.425,0,0.172125,1.317157,52.02738,0,0,0.6852823,0.9391127,0.8921571,0,0,4.273254,0.70776,0,0.2538304,-0.2538304,1.678486,27.97472,0.1285183,1.448873,0.5482258,1.7,1.393042
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.976743,50.2712,31.78957,0.1921329,0.1921329,1.644765,0,0.5051207,0.1921329,508.3683,0,0,0.976743,0,0,1.452632,1.38,4.555288,0.4539297,2.356743,0,2.356743,3.914289,65.23802,0.1291864,0.2113462,0.7813944,1.7,1.430673
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.15855,59.15845,35.89232,0.07636297,0.07636297,1.171095,0,0.375809,0.07636297,1517.161,0,0,1.15855,0,0,1.094732,1.039996,2.198545,2.574998,2.198545,0,2.198545,6.000012,100,0.1286243,0.08399928,0.9268396,1.7,3.733548
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.280401,66.5334,39.46072,0.8819956,0.8819956,0,0,0,0.8819956,145.1709,0.3519846,0,1.280401,0.9284164,0.8819956,0,0,0,4.553689,0,0,0,6.000012,100,0.1286243,0.9701951,1.024321,0,5.83409
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.441076,75.36745,42.8661,1.197522,1.197522,0,0,0,1.197522,120.3381,0.1805256,0,1.441076,1.26055,1.197522,0,0,0,4.553689,0,0,0,6.000012,100,0.1286243,1.317275,1.15286,0,5.994764
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.1398,70.99709,46.10846,0.2093951,0.2093951,0,0,0,0.2093951,544.33,0.9193844,0,1.1398,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.1286243,0.2303346,0.9118402,0,5.693489
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7256362,63.12414,48.14625,0.3988163,0.3988163,0,0,0,0.3988163,181.9475,0.3058296,0,0.7256362,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1286243,0.438698,0.580509,0,5.279325
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6490356,62.3892,49.06099,0,0,0,0,0,0,0,0.6490356,0,0.6490356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286243,0,0.5192285,0,5.202724
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7082479,64.73381,49.94857,0,0,0,0,0,0,0,0.7082479,0,0.7082479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286243,0,0.5665984,0,5.261937
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2950305,55.00241,49.24213,0,0,0,0,0,0,0,0.2950305,0,0.2950305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286243,0,0.2360244,0,4.84872
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1631461,49.76489,46.6881,0,0,0,0,0,0,0,0.1631461,0,0.1631461,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286243,0,0.1305169,0,4.716835
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,44.14312,44.14312,0.6852104,0.6852104,0,0,0,0.6852104,0,0,1.110223E-16,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1286243,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,41.97853,41.97853,0.2235178,0.2235178,0,0,0,0.2235178,0,0,2.775558E-17,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1286243,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,39.84111,39.84111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1286243,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,37.59501,37.59501,0.05394693,0.05394693,0,0,0,0.05394693,0,0,6.938894E-18,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1286243,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,35.76553,35.76553,0.08916829,0.08916829,0,0,0,0.08916829,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1286243,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,34.28926,34.28926,0.2073565,0.2073565,0,0,0,0.2073565,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1286243,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,32.78582,32.78582,0.03010391,0.03010391,0,0,0,0.03010391,0,0,3.469447E-18,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1286243,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,31.56315,31.56315,0.05237866,0.05237866,0,0,0,0.05237866,0,0,6.938894E-18,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1286243,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,30.46727,30.46727,0.1348774,0.1348774,0,0,0,0.1348774,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1286243,0.1483651,0,0,3.141392
