Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.030295,62.30914,41.16341,0.2849433,0.2849433,0,0,0,0.2849433,361.5789,0.7303544,0,1.030295,0.2999403,0.2849433,0,0,0,4.553689,0,0,0,6.000012,100,0.1398927,0.3134376,0.8242357,0,5.583983
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.016801,65.99476,44.57785,0.1143776,0.1143776,0,0,0,0.1143776,888.9867,0.896404,0,1.016801,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1398927,0.1258153,0.8134412,0,5.57049
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9385186,67.8099,47.78398,0.2689435,0.2689435,0,0,0,0.2689435,348.965,0.6554202,0,0.9385186,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1398927,0.2958378,0.7508149,0,5.492208
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7323976,65.15693,49.82177,0.1942387,0.1942387,0,0,0,0.1942387,377.0606,0.5279358,0,0.7323976,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1398927,0.2136625,0.585918,0,5.286087
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7587512,66.79084,50.7184,0,0,0,0,0,0,0,0.7587512,0,0.7587512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398927,0,0.6070009,0,5.31244
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4529615,60.77709,51.5788,0,0,0,0,0,0,0,0.4529615,0,0.4529615,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398927,0,0.3623692,0,5.00665
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2222627,55.23685,50.89048,0,0,0,0,0,0,0,0.2222627,0,0.2222627,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398927,0,0.1778102,0,4.775952
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06093551,49.49265,48.3455,0,0,0,0,0,0,0,0.06093551,0,0.06093551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398927,0,0.04874841,0,4.614625
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,45.80053,45.80053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398927,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,43.55443,43.55443,0.1189862,0.1189862,0,0,0,0.1189862,0,0,2.775558E-17,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1398927,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,41.34455,41.34455,0.1490442,0.1490442,0,0,0,0.1490442,0,0,2.775558E-17,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1398927,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,38.99883,38.99883,0.1224936,0.1224936,0,0,0,0.1224936,0,0,2.775558E-17,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1398927,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,37.16029,37.16029,0.004668174,0.004668174,0,0,0,0.004668174,0,0,8.673617E-19,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1398927,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,35.68402,35.68402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1398927,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,34.16246,34.16246,0.09812894,0.09812894,0,0,0,0.09812894,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1398927,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.83111,32.83111,0.07527435,0.07527435,0,0,0,0.07527435,0,0,1.387779E-17,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1398927,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,31.71711,31.71711,0.1060194,0.1060194,0,0,0,0.1060194,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1398927,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,30.59406,30.59406,0.05102549,0.05102549,0,0,0,0.05102549,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1398927,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,29.47101,29.47101,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1398927,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,28.58344,28.58344,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1398927,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1885561,30.81841,27.65964,0.6048189,0.6048189,0,0,0,0.6048189,31.17563,0,1.110223E-16,0.1885561,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4480954,-0.4480954,4.069834,67.83043,0.1398927,0.6653008,0.1508449,0,3.359213
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5440812,38.84344,29.27176,0.6303927,0.6303927,0,0,0,0.6303927,86.3083,1.110223E-16,0,0.5440812,0.6635712,0.6303927,0,0,2.034586,2.722561,0,0.1194901,-0.1194901,3.94388,65.73121,0.1398927,0.6934319,0.4352649,0,3.266642
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7665213,47.62138,33.36546,0.8084973,0.8084973,0,0,0,0.8084973,94.80815,0,0,0.7665213,0.8510498,0.8084973,0,0,2.167353,2.603071,0,0.08452845,-0.08452845,3.854779,64.24619,0.1398927,0.889347,0.6132171,0,3.369592
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8338949,53.83074,37.67653,0,0,0,0,0,0,0,0,0,0.8338949,0,0,0,0,2.261274,2.518543,0.8338949,0,0.8338949,4.645882,77.43121,0.1390747,0,0.6671159,0,3.352437
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.31866,69.96925,41.38984,0.4815361,0.4815361,0,0,0,0.4815361,273.8445,0,0,1.31866,0.5068802,0.4815361,0,0,1.427379,3.269048,0.8117799,0,0.8117799,5.416004,90.26655,0.1382875,0.5296897,1.054928,0,4.587708
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.360014,75.47496,44.7771,0,0,0,0,0,0,0,0.7444156,0,1.360014,0,0,0,0,0.6155989,3.99965,0.6155989,0,0.6155989,6.000012,100,0.1376965,0,1.088012,0,5.359664
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8161947,65.07172,47.99229,0,0,0,0,0,0,0,0.8161947,0,0.8161947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376965,0,0.6529557,0,5.369884
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.889189,69.19347,50.03008,1.69479,1.69479,0.425,0,0.172125,1.69479,52.46605,0,0,0.889189,1.33662,1.269789,0,0,0,4.553689,0,0.4474315,-0.4474315,5.528378,92.13944,0.1376965,1.864268,0.7113512,1.7,5.442878
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9141163,70.85798,50.91765,0.9954223,0.9954223,0,0,0,0.9954223,91.832,0,1.110223E-16,0.9141163,1.047813,0.9954223,0,0,0.4971461,4.106257,0,0.1336967,-0.1336967,5.387449,89.79064,0.1376965,1.094965,0.731293,0,5.020374
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7085785,66.79746,51.78711,0.313421,0.313421,0,0,0,0.313421,226.0788,0,0,0.7085785,0.3299169,0.313421,0,0,0.645698,3.972561,0.3786616,0,0.3786616,5.746679,95.77779,0.1373355,0.3447632,0.5668628,0,4.681139
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4164198,59.47982,51.09879,0.8081667,0.8081667,0,0,0,0.8081667,51.52647,0,1.110223E-16,0.4164198,0.8507019,0.8081667,0,0,0.2670364,4.313356,0,0.4342821,-0.4342821,5.288906,88.14825,0.1373355,0.8889834,0.3331358,0,4.729776
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05113344,49.51658,48.55381,0.645345,0.645345,0,0,0,0.645345,7.923427,0,0,0.05113344,0.6793106,0.645345,0,0,0.749572,3.879074,0,0.6281771,-0.6281771,4.626749,77.11233,0.1373355,0.7098795,0.04090675,0,3.930207
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,45.99978,45.99978,0.6590995,0.6590995,0,0,0,0.6590995,0,0,1.110223E-16,0,0.6937889,0.6590995,0,0,1.447547,3.250897,0,0.6937889,-0.6937889,3.895431,64.92372,0.1373355,0.7250094,0,0,3.250897
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,43.76273,43.76273,1.194032,1.194032,0,0,0,1.194032,0,0,0,0,1.256876,1.194032,0,0,2.218423,2.557108,0,1.256876,-1.256876,2.570568,42.84271,0.1373355,1.313435,0,0,2.557108
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,41.5438,41.5438,1.878431,1.878431,0.6432101,0,0.2316964,1.878431,0,0,0,0,1.300232,1.235221,0,0,3.614952,1.300232,0,1.300232,-1.300232,1.200002,20,0.1373355,2.066274,0,1.7,1.300232
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,39.19808,39.19808,0.01388028,0.01388028,1.466512,0,0.4564577,0.01388028,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382025,0.0152683,0,1.7,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,37.34142,37.34142,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1390246,0,0,1.7,1.242
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,35.83798,35.83798,0.08604627,0.08604627,1.538678,0,0.4761591,0.08604627,0,0,0,0,0,0,1.452632,1.38,2.299654,2.484,1.38,0,1.38,5.127551,85.45901,0.1400071,0.09465089,0,1.7,2.484
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,34.33455,34.33455,0.008674658,0.008674658,0,0,0,0.008674658,0,0,1.734723E-18,0,0.009131219,0.008674658,0,0,0.9196544,3.726,0,0.009131219,-0.009131219,5.117926,85.2986,0.1400071,0.009542124,0,0,3.726
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,33.01225,33.01225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9298002,3.716869,0,0,0,5.117926,85.2986,0.1400071,0,0,0,3.716869
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,31.86202,31.86202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9298002,3.716869,0,0,0,5.117926,85.2986,0.1400071,0,0,0,3.716869
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,30.74803,30.74803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9298002,3.716869,0,0,0,5.117926,85.2986,0.1400071,0,0,0,3.716869
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,29.65215,29.65215,0.01563058,0.01563058,0,0,0,0.01563058,0,0,0,0,0.01645324,0.01563058,0,0,0.9298002,3.716869,0,0.01645324,-0.01645324,5.100583,85.00954,0.1400071,0.01719364,0,0,3.716869
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,28.75552,28.75552,0.1052331,0.1052331,0,0,0,0.1052331,0,0,1.387779E-17,0,0.1107717,0.1052331,0,0,0.9480816,3.700416,0,0.1107717,-0.1107717,4.983819,83.06349,0.1400071,0.1157564,0,0,3.700416
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1092288,29.65798,27.84078,0,0,0,0,0,0,0,0,0,0.1092288,0,0,0,0,1.071161,3.589644,0.1092288,0,0.1092288,5.087443,84.79054,0.1399042,0,0.08738308,0,3.698873
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4948742,38.13911,29.47101,1.464396,1.464396,1.7,0,0.5202,1.464396,33.79375,0,0,0.4948742,0,0,0.2356043,0.2238241,0.9619324,3.68795,0.7186983,0,0.7186983,5.76926,96.15414,0.1406642,1.610835,0.3958994,1.7,4.182824
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5407932,43.36098,33.57377,0.4154503,0.4154503,0,0,0,0.4154503,130.1704,0,0,0.5407932,0.4373161,0.4154503,0,0,0.2432341,4.334778,0.1034771,0,0.1034771,5.867427,97.79025,0.1405668,0.4569953,0.4326345,0,4.875571
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7416148,52.04601,37.84861,0.1423362,0.1423362,0,0,0,0.1423362,521.0302,0.4520302,0,0.7416148,0.1498276,0.1423362,0,0,0.139757,4.427907,0.139757,0,0.139757,6.000012,100,0.1404355,0.1565699,0.5932919,0,5.169522
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.245569,68.29604,41.62531,0.7837768,0.7837768,0,0,0,0.7837768,158.9189,0.4205412,0,1.245569,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1404355,0.8621545,0.9964556,0,5.799258
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.351562,75.49767,44.98541,0.2952077,0.2952077,0,0,0,0.2952077,457.8342,1.040817,0,1.351562,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1404355,0.3247285,1.081249,0,5.905251
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.12334,73.10346,48.19154,0.8525833,0.8525833,0,0,0,0.8525833,131.7573,0.2258843,0,1.12334,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1404355,0.9378416,0.8986723,0,5.677029
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.595407,62.4625,50.22933,0.122946,0.122946,0,0,0,0.122946,484.2832,0.4659902,0,0.595407,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1404355,0.1352406,0.4763256,0,5.149096
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4860866,61.01303,51.12596,0.1421412,0.1421412,0,0,0,0.1421412,341.9745,0.3364643,0,0.4860866,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1404355,0.1563553,0.3888693,0,5.039775
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3558823,59.13194,51.98636,0.08483119,0.08483119,0,0,0,0.08483119,419.5183,0.2665864,0,0.3558823,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1404355,0.0933143,0.2847059,0,4.909571
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07906073,52.80104,51.27992,0.6566876,0.6566876,0,0,0,0.6566876,12.03932,0,0,0.07906073,0.69125,0.6566876,0,0,0,4.553689,0,0.6121893,-0.6121893,5.354708,89.24495,0.1404355,0.7223563,0.06324858,0,4.63275
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03556123,49.42222,48.75306,1.536778,1.536778,1.7,0,0.5202,1.536778,2.314012,0,0,0.03556123,0,0,0.1632217,0.1550606,0.6802104,3.9415,0.1906218,0,0.1906218,5.535548,92.25894,0.1406557,1.690456,0.02844898,1.7,3.977061
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,46.20808,46.20808,1.123078,1.123078,0,0,0,1.123078,0,0,0,0,1.182187,1.123078,0,0,0.4895885,4.113059,0,1.182187,-1.182187,4.289413,71.49007,0.1406557,1.235385,0,0,4.113059
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,43.96199,43.96199,1.399768,1.399768,1.7,0,0.5202,1.399768,0,0,0,0,0,0,0.3002318,0.2852203,1.80313,2.930872,0.2852203,0,0.2852203,4.559997,75.99979,0.1409951,1.539745,0,1.7,2.930872
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,41.72494,41.72494,1.375131,1.375131,1.7,0,0.5202,1.375131,0,0,0,0,0,0,0.3248695,0.308626,1.517909,3.187571,0.308626,0,0.308626,4.852785,80.87959,0.141361,1.512644,0,1.7,3.187571
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,39.37922,39.37922,0.205572,0.205572,0,0,0,0.205572,0,0,0,0,0.2163916,0.205572,0,0,1.209283,3.465334,0,0.2163916,-0.2163916,4.624689,77.07799,0.141361,0.2261292,0,0,3.465334
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,37.52256,37.52256,0.05325124,0.05325124,0,0,0,0.05325124,0,0,6.938894E-18,0,0.05605394,0.05325124,0,0,1.449718,3.248942,0,0.05605394,-0.05605394,4.565602,76.09322,0.141361,0.05857636,0,0,3.248942
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,36.01912,36.01912,0.07467407,0.07467407,0,0,0,0.07467407,0,0,0,0,0.07860428,0.07467407,0,0,1.512,3.192888,0,0.07860428,-0.07860428,4.482746,74.71229,0.141361,0.08214147,0,0,3.192888
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,34.51568,34.51568,0.1425709,0.1425709,0,0,0,0.1425709,0,0,2.775558E-17,0,0.1500747,0.1425709,0,0,1.599339,3.114284,0,0.1500747,-0.1500747,4.324553,72.07575,0.141361,0.156828,0,0,3.114284
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,33.19338,33.19338,0.180287,0.180287,0,0,0,0.180287,0,0,2.775558E-17,0,0.1897759,0.180287,0,0,1.766088,2.96421,0,0.1897759,-0.1897759,4.124512,68.74174,0.141361,0.1983158,0,0,2.96421
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,32.04316,32.04316,0.01765842,0.01765842,0,0,0,0.01765842,0,0,0,0,0.01858781,0.01765842,0,0,1.97695,2.774434,0,0.01858781,-0.01858781,4.104919,68.41518,0.141361,0.01942426,0,0,2.774434
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,30.92011,30.92011,0.04157035,0.04157035,0,0,0,0.04157035,0,0,6.938894E-18,0,0.04375826,0.04157035,0,0,1.997603,2.755846,0,0.04375826,-0.04375826,4.058794,67.64643,0.141361,0.04572738,0,0,2.755846
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,29.82423,29.82423,0.1775826,0.1775826,0,0,0,0.1775826,0,0,0,0,0.1869291,0.1775826,0,0,2.046224,2.712088,0,0.1869291,-0.1869291,3.861753,64.36243,0.141361,0.1953409,0,0,2.712088
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,28.93666,28.93666,0.184794,0.184794,0,0,0,0.184794,0,0,2.775558E-17,0,0.19452,0.184794,0,0,2.253923,2.525159,0,0.19452,-0.19452,3.656711,60.94506,0.141361,0.2032734,0,0,2.525159
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2738729,32.66107,28.02192,1.097857,1.097857,0,0,0,1.097857,24.94614,0,2.220446E-16,0.2738729,1.155639,1.097857,0,0,2.470056,2.330639,0,0.8817657,-0.8817657,2.727248,45.45405,0.141361,1.207642,0.2190983,0,2.604511
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7259523,42.73872,29.65215,0.4363082,0.4363082,0,0,0,0.4363082,166.3852,0,0,0.7259523,0.4592718,0.4363082,0,0,3.449796,1.448873,0.2666804,0,0.2666804,2.980244,49.67063,0.1411108,0.479939,0.5807618,0,2.174825
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.090158,55.04572,33.75491,0.4447182,0.4447182,0,0,0,0.4447182,245.1346,0,0,1.090158,0.4681244,0.4447182,0,0,3.183115,1.688885,0.6220336,0,0.6220336,3.570357,59.50583,0.1405307,0.48919,0.8721263,0,2.779043
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.369944,67.15082,38.05691,0,0,0,0,0,0,0,0,0,1.369944,0,0,0,0,2.561082,2.248715,1.369944,0,1.369944,4.869999,81.1665,0.1392697,0,1.095955,0,3.618659
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.472028,74.91075,41.82457,1.069982,1.069982,0,0,0,1.069982,137.5751,0,0,1.472028,1.126297,1.069982,0,0,1.191138,3.481665,0.3457319,0,0.3457319,5.197989,86.63299,0.138955,1.17698,1.177623,0,4.953693
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.442337,78.49236,45.18466,0.1842771,0.1842771,0,0,0,0.1842771,782.7,0.402955,0,1.442337,0.1939759,0.1842771,0,0,0.8454059,3.792824,0.8454059,0,0.8454059,6.000012,100,0.1381915,0.2027048,1.153869,0,5.23516
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.335127,79.46132,48.39985,0,0,0,0,0,0,0,1.335127,0,1.335127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381915,0,1.068102,0,5.888816
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.183723,77.58504,50.43764,0.01914788,0.01914788,0,0,0,0.01914788,6182.005,1.163567,0,1.183723,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1381915,0.02106267,0.9469782,0,5.737411
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9919313,73.33318,51.29804,0.4544274,0.4544274,0,0,0,0.4544274,218.2816,0.5135868,0,0.9919313,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1381915,0.4998701,0.7935451,0,5.54562
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7174255,67.44482,52.17655,0.3916157,0.3916157,0,0,0,0.3916157,183.1963,0.3051985,0,0.7174255,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1381915,0.4307773,0.5739405,0,5.271114
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3509087,58.49423,51.47918,1.747074,1.747074,1.413711,0,0.442043,1.747074,20.08551,1.110223E-16,0,0.3509087,0.3509087,0.3333633,0,0,0,4.553689,0,0,0,6.000012,100,0.1381915,1.921781,0.280727,1.7,4.904598
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1231957,51.30837,48.96137,0.4404728,0.4404728,0,0,0,0.4404728,27.96896,0,0,0.1231957,0.4636556,0.4404728,0,0,0,4.553689,0,0.3404599,-0.3404599,5.641136,94.01874,0.1381915,0.4845201,0.09855656,0,4.676885
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,46.43451,46.43451,0.521153,0.521153,0,0,0,0.521153,0,0,0,0,0.5485821,0.521153,0,0,0.3782888,4.213229,0,0.5485821,-0.5485821,5.06288,84.38116,0.1381915,0.5732683,0,0,4.213229
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,44.19746,44.19746,0.9837884,0.9837884,0,0,0,0.9837884,0,0,0,0,1.035567,0.9837884,0,0,0.9878244,3.664647,0,1.035567,-1.035567,3.971296,66.18814,0.1381915,1.082167,0,0,3.664647
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,41.92419,41.92419,0.3048464,0.3048464,0,0,0,0.3048464,0,0,5.551115E-17,0,0.320891,0.3048464,0,0,2.138454,2.62908,0,0.320891,-0.320891,3.633047,60.55067,0.1381915,0.3353311,0,0,2.62908
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,39.56035,39.56035,0.05798294,0.05798294,0,0,0,0.05798294,0,0,6.938894E-18,0,0.06103467,0.05798294,0,0,2.495,2.308189,0,0.06103467,-0.06103467,3.568711,59.4784,0.1381915,0.06378123,0,0,2.308189
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,37.70369,37.70369,0.1158008,0.1158008,0,0,0,0.1158008,0,0,0,0,0.1218956,0.1158008,0,0,2.562816,2.247154,0,0.1218956,-0.1218956,3.440222,57.33692,0.1381915,0.1273809,0,0,2.247154
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,36.20026,36.20026,0.05849366,0.05849366,0,0,0,0.05849366,0,0,6.938894E-18,0,0.06157228,0.05849366,0,0,2.698256,2.125259,0,0.06157228,-0.06157228,3.375319,56.25521,0.1381915,0.06434303,0,0,2.125259
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,34.69682,34.69682,0.0935388,0.0935388,0,0,0,0.0935388,0,0,0,0,0.09846189,0.0935388,0,0,2.766669,2.063687,0,0.09846189,-0.09846189,3.271531,54.52541,0.1381915,0.1028927,0,0,2.063687
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,33.36546,33.36546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.876071,1.965225,0,0,0,3.271531,54.52541,0.1381915,0,0,0,1.965225
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,32.2243,32.2243,0.06410595,0.06410595,0,0,0,0.06410595,0,0,0,0,0.06747995,0.06410595,0,0,2.876071,1.965225,0,0.06747995,-0.06747995,3.200401,53.33991,0.1381915,0.07051654,0,0,1.965225
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,31.10125,31.10125,0.08524803,0.08524803,0,0,0,0.08524803,0,0,1.387779E-17,0,0.08973477,0.08524803,0,0,2.951049,1.897745,0,0.08973477,-0.08973477,3.105812,51.76344,0.1381915,0.09377284,0,0,1.897745
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,30.00537,30.00537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050754,1.80801,0,0,0,3.105812,51.76344,0.1381915,0,0,0,1.80801
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,29.11779,29.11779,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0.05162867,0.04904724,0,0,3.050754,1.80801,0,0.05162867,-0.05162867,3.051391,50.85641,0.1381915,0.05395196,0,0,1.80801
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2100741,31.7326,28.194,0,0,0,0,0,0,0,0,0,0.2100741,0,0,0,0,3.108119,1.756381,0.2100741,0,0.2100741,3.250685,54.17797,0.1380031,0,0.1680593,0,1.966455
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5320371,39.20508,29.82423,0.7152075,0.7152075,0,0,0,0.7152075,74.38921,0,0,0.5320371,0.75285,0.7152075,0,0,2.898046,1.945448,0,0.2208128,-0.2208128,3.017927,50.29869,0.1380031,0.7867283,0.4256297,0,2.477485
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.101929,55.51571,33.92699,1.285912,1.285912,1.7,0,0.5202,1.285912,85.69242,0,0,1.101929,0,0,0.4140883,0.3933839,3.143393,1.724635,1.495313,0,1.495313,4.436506,73.94161,0.1391626,1.414503,0.881543,1.7,2.826564
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.30968,65.78229,38.23805,0.613389,0.613389,0.9348689,0,0.3113192,0.613389,213.5155,0,0,1.30968,0,0,0.3214799,0.3054059,1.64808,3.070417,1.615086,0,1.615086,5.968711,99.47832,0.1387167,0.6747279,1.047744,1.7,4.380097
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.425572,73.81422,42.03287,0.5685615,0.5685615,0,0,0,0.5685615,250.7331,0.7940922,0,1.425572,0.5984858,0.5685615,0,0,0.03299399,4.523994,0.03299399,0,0.03299399,6.000012,100,0.1386876,0.6254176,1.140458,0,5.949566
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.472552,79.71971,45.39297,1.056866,1.056866,0,0,0,1.056866,139.332,0.3600622,0,1.472552,1.11249,1.056866,0,0,0,4.553689,0,0,0,6.000012,100,0.1386876,1.162552,1.178042,0,6.026241
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.330364,79.57735,48.59909,0.5298437,0.5298437,0,0,0,0.5298437,251.0861,0.7726336,0,1.330364,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.1386876,0.5828281,1.064291,0,5.884053
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.04847,74.05267,50.63689,1.37894,1.37894,0.425,0,0.172125,1.37894,76.03449,0.04432274,0,1.04847,1.004147,0.9539396,0,0,0,4.553689,0,0,0,6.000012,100,0.1386876,1.516834,0.8387758,1.7,5.602159
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9713743,73.0377,51.50635,0.6950204,0.6950204,0,0,0,0.6950204,139.762,0.2397739,0,0.9713743,0.7316005,0.6950204,0,0,0,4.553689,0,0,0,6.000012,100,0.1386876,0.7645225,0.7770995,0,5.525064
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6897725,66.99986,52.36675,0,0,0,0,0,0,0,0.6897725,0,0.6897725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386876,0,0.551818,0,5.243462
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4375692,60.55988,51.68748,0.8914641,0.8914641,0,0,0,0.8914641,49.08434,0,0,0.4375692,0.9383832,0.8914641,0,0,0,4.553689,0,0.500814,-0.500814,5.472108,91.20161,0.1386876,0.9806105,0.3500554,0,4.991258
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05012636,50.10808,49.16062,0.6284614,0.6284614,0,0,0,0.6284614,7.976045,0,1.110223E-16,0.05012636,0.6615384,0.6284614,0,0,0.55646,4.052875,0,0.611412,-0.611412,4.827623,80.46022,0.1386876,0.6913075,0.04010109,0,4.103001
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,46.66093,46.66093,0.2946285,0.2946285,0,0,0,0.2946285,0,0,5.551115E-17,0,0.3101353,0.2946285,0,0,1.235807,3.441463,0,0.3101353,-0.3101353,4.500711,75.01171,0.1386876,0.3240913,0,0,3.441463
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,44.39671,44.39671,1.152285,1.152285,0,0,0,1.152285,0,0,0,0,1.212931,1.152285,0,0,1.580401,3.131328,0,1.212931,-1.212931,3.22217,53.70272,0.1386876,1.267513,0,0,3.131328
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,42.15967,42.15967,0.9183517,0.9183517,0,0,0,0.9183517,0,0,1.110223E-16,0,0.966686,0.9183517,0,0,2.928103,1.918396,0,0.966686,-0.966686,2.203193,36.71981,0.1386876,1.010187,0,0,1.918396
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,39.78677,39.78677,0.1406387,0.1406387,0,0,0,0.1406387,0,0,2.775558E-17,0,0.1480408,0.1406387,0,0,4.002198,0.9517104,0,0.1480408,-0.1480408,2.047145,34.11901,0.1386876,0.1547026,0,0,0.9517104
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,37.93012,37.93012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.166688,0.8036697,0,0,0,2.047145,34.11901,0.1386876,0,0,0,0.8036697
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,36.42668,36.42668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.166688,0.8036697,0,0,0,2.047145,34.11901,0.1386876,0,0,0,0.8036697
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,34.89607,34.89607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.166688,0.8036697,0,0,0,2.047145,34.11901,0.1386876,0,0,0,0.8036697
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,33.5466,33.5466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.166688,0.8036697,0,0,0,2.047145,34.11901,0.1386876,0,0,0,0.8036697
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,32.39638,32.39638,0.1424678,0.1424678,0,0,0,0.1424678,0,0,0,0,0.1499661,0.1424678,0,0,4.166688,0.8036697,0,0.1499661,-0.1499661,1.889066,31.48438,0.1386876,0.1567146,0,0,0.8036697
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,31.28238,31.28238,0.01621423,0.01621423,0,0,0,0.01621423,0,0,3.469447E-18,0,0.01706761,0.01621423,0,0,4.333317,0.6537035,0,0.01706761,-0.01706761,1.871076,31.18453,0.1386876,0.01783565,0,0,0.6537035
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,30.21367,30.21367,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0.1882651,0.1788519,0,0,4.352281,0.6366359,0,0.1882651,-0.1882651,1.672627,27.87706,0.1386876,0.1967371,0,0,0.6366359
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,29.31705,29.31705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.561465,0.4483708,0,0,0,1.672627,27.87706,0.1386876,0,0,0,0.4483708
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1208968,30.42283,28.4023,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.11292,0,0,0.1208968,0,0,1.237023,1.175172,4.561465,0.4483708,1.296069,0,1.296069,2.902185,48.36966,0.1399935,0.5092748,0.09671745,1.7,0.5692676
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1988288,33.41592,30.03254,0.667455,0.667455,1.7,0,0.5202,0.667455,29.7891,0,0,0.1988288,0,0,1.032545,0.9809178,3.265396,1.614833,1.179747,0,1.179747,4.021391,67.02306,0.1412794,0.7342004,0.159063,1.7,1.813661
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1500804,36.74151,34.13529,0,0,1.452632,0,0.4526684,0,0,0,0,0.1500804,0,0,1.452632,1.38,2.085649,2.676605,1.53008,0,1.53008,5.472953,91.2157,0.141872,0,0.1200643,1.7,2.826685
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1693919,41.49421,38.46447,1.07119,1.07119,0,0,0,1.07119,15.81344,0,2.220446E-16,0.1693919,1.127568,1.07119,0,0,0.555569,4.053677,0,0.9581762,-0.9581762,4.462946,74.38229,0.141872,1.178309,0.1355135,0,4.223069
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2625785,47.09917,42.23212,0,0,0,0,0,0,0,0,0,0.2625785,0,0,0,0,1.620209,3.095501,0.2625785,0,0.2625785,4.71205,78.53402,0.1416413,0,0.2100628,0,3.358079
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2437518,50.23035,45.61939,0,0,0,0,0,0,0,0,0,0.2437518,0,0,0,0,1.357631,3.331821,0.2437518,0,0.2437518,4.943294,82.38806,0.1414278,0,0.1950014,0,3.575573
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.462189,58.01706,48.8074,0.3294592,0.3294592,0,0,0,0.3294592,140.2871,0,0,0.462189,0.3467992,0.3294592,0,0,1.113879,3.551198,0.1153898,0,0.1153898,5.052762,84.21253,0.141327,0.3624052,0.3697512,0,4.013387
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3476089,57.75958,50.8452,0.1223839,0.1223839,0,0,0,0.1223839,284.0316,0,0,0.3476089,0.1288251,0.1223839,0,0,0.9984891,3.655049,0.2187837,0,0.2187837,5.260318,87.6718,0.1411362,0.1346223,0.2780871,0,4.002657
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2833133,57.35268,51.73277,0.411977,0.411977,0,0,0,0.411977,68.76921,0,5.551115E-17,0.2833133,0.43366,0.411977,0,0,0.7797054,3.851954,0,0.1503467,-0.1503467,5.101839,85.03048,0.1411362,0.4531747,0.2266507,0,4.135267
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06936561,53.9196,52.57505,0,0,0,0,0,0,0,0,0,0.06936561,0,0,0,0,0.9467573,3.701607,0.06936561,0,0.06936561,5.167645,86.12725,0.1410758,0,0.05549248,0,3.770973
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08865765,53.60159,51.88673,0,0,0,0,0,0,0,0,0,0.08865765,0,0,0,0,0.8773917,3.764036,0.08865765,0,0.08865765,5.251753,87.52905,0.1409987,0,0.07092612,0,3.852694
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.0618342,50.55926,49.38704,0.4045033,0.4045033,0,0,0,0.4045033,15.28645,0,0,0.0618342,0.4257929,0.4045033,0,0,0.788734,3.843828,0,0.3639587,-0.3639587,4.868107,81.13496,0.1409987,0.4449536,0.04946736,0,3.905663
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,46.86924,46.86924,0.8705914,0.8705914,0,0,0,0.8705914,0,0,1.110223E-16,0,0.916412,0.8705914,0,0,1.193133,3.47987,0,0.916412,-0.916412,3.902124,65.03527,0.1409987,0.9576505,0,0,3.47987
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,44.62313,44.62313,0.4263611,0.4263611,0,0,0,0.4263611,0,0,5.551115E-17,0,0.4488011,0.4263611,0,0,2.211368,2.563457,0,0.4488011,-0.4488011,3.429046,57.15065,0.1409987,0.4689972,0,0,2.563457
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,42.38609,42.38609,0.4485599,0.4485599,0,0,0,0.4485599,0,0,5.551115E-17,0,0.4721683,0.4485599,0,0,2.710036,2.114656,0,0.4721683,-0.4721683,2.931337,48.85552,0.1409987,0.4934159,0,0,2.114656
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,40.0132,40.0132,0.01121515,0.01121515,0,0,0,0.01121515,0,0,0,0,0.01180542,0.01121515,0,0,3.234668,1.642488,0,0.01180542,-0.01180542,2.918893,48.64812,0.1409987,0.01233667,0,0,1.642488
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,38.12937,38.12937,0.08604836,0.08604836,0,0,0,0.08604836,0,0,0,0,0.09057722,0.08604836,0,0,3.247785,1.630683,0,0.09057722,-0.09057722,2.823416,47.05684,0.1409987,0.0946532,0,0,1.630683
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,36.62593,36.62593,0.1268999,0.1268999,0,0,0,0.1268999,0,0,2.775558E-17,0,0.1335789,0.1268999,0,0,3.348426,1.540105,0,0.1335789,-0.1335789,2.682612,44.71011,0.1409987,0.1395899,0,0,1.540105
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,35.10438,35.10438,0.1352037,0.1352037,0,0,0,0.1352037,0,0,0,0,0.1423196,0.1352037,0,0,3.496847,1.406527,0,0.1423196,-0.1423196,2.532593,42.20981,0.1409987,0.148724,0,0,1.406527
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,33.75491,33.75491,0.01066179,0.01066179,0,0,0,0.01066179,0,0,1.734723E-18,0,0.01122294,0.01066179,0,0,3.65498,1.264207,0,0.01122294,-0.01122294,2.520764,42.01264,0.1409987,0.01172797,0,0,1.264207
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,32.60469,32.60469,0.1050734,0.1050734,0,0,0,0.1050734,0,0,1.387779E-17,0,0.1106036,0.1050734,0,0,3.66745,1.252984,0,0.1106036,-0.1106036,2.404177,40.06954,0.1409987,0.1155808,0,0,1.252984
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,31.45447,31.45447,0.09348322,0.09348322,0,0,0,0.09348322,0,0,1.387779E-17,0,0.09840339,0.09348322,0,0,3.790343,1.14238,0,0.09840339,-0.09840339,2.300451,38.34077,0.1409987,0.1028315,0,0,1.14238
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,30.41293,30.41293,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0.1185105,0.112585,0,0,3.89968,1.043977,0,0.1185105,-0.1185105,2.17553,36.25876,0.1409987,0.1238435,0,0,1.043977
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,29.52535,29.52535,0.2663461,0.2663461,0,0,0,0.2663461,0,0,0,0,0.2803643,0.2663461,0,0,4.031358,0.9254665,0,0.2803643,-0.2803643,1.88,31.33327,0.1409987,0.2929807,0,0,0.9254665
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2178989,32.26565,28.58344,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.66392,0,0,0.2178989,0,0,0.7791936,0.7402339,4.342874,0.6451022,0.9581328,0,0.9581328,2.788965,46.48265,0.1420041,1.012887,0.1743191,1.7,0.8630012
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3970487,37.12489,30.21367,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,159.9273,-2.220446E-16,0,0.3970487,0,0,1.451732,1.379145,3.384741,1.507422,1.776194,0,1.776194,4.47401,74.56668,0.1428196,0.273095,0.317639,1.7,1.90447
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5262655,43.89091,34.33455,0.2940452,0.2940452,1.433289,0,0.447388,0.2940452,178.9744,0,0,0.5262655,0,0,1.139244,1.082282,1.608547,3.105996,1.608547,0,1.608547,6.000012,100,0.1432766,0.3234497,0.4210124,1.7,3.632262
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5741857,49.47165,38.66372,0.2268917,0.2268917,0,0,0,0.2268917,253.0659,0.3353523,0,0.5741857,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1432766,0.2495809,0.4593485,0,5.127874
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4623839,51.2649,42.45855,0,0,0,0,0,0,0,0.4623839,0,0.4623839,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432766,0,0.3699071,0,5.016073
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6279706,58.37097,45.8277,1.393656,1.393656,0.7970844,0,0.2737041,1.393656,45.05921,0,0,0.6279706,0.6279706,0.5965721,0,0,0,4.553689,0,0,0,6.000012,100,0.1432766,1.533022,0.5023765,1.7,5.18166
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.775941,65.26609,49.00665,0.3227205,0.3227205,0,0,0,0.3227205,240.4375,0.4362352,0,0.775941,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1432766,0.3549925,0.6207528,0,5.32963
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8405666,69.15491,51.04445,0.1966204,0.1966204,0,0,0,0.1966204,427.5074,0.6335978,0,0.8405666,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1432766,0.2162824,0.6724533,0,5.394256
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6525352,65.62195,51.91391,0,0,0,0,0,0,0,0.6525352,0,0.6525352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432766,0,0.5220281,0,5.206224
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3004621,58.79316,52.77431,0.9932522,0.9932522,0,0,0,0.9932522,30.25034,0,1.110223E-16,0.3004621,1.045529,0.9932522,0,0,0,4.553689,0,0.7450665,-0.7450665,5.214643,86.91054,0.1432766,1.092577,0.2403697,0,4.854151
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07495011,53.5442,52.09504,0,0,0,0,0,0,0,0,0,0.07495011,0,0,0,0,0.8278517,3.808622,0.07495011,0,0.07495011,5.285747,88.0956,0.1432121,0,0.05996009,0,3.883573
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03796873,50.28669,49.56818,0,0,0,0,0,0,0,0,0,0.03796873,0,0,0,0,0.7529016,3.876077,0.03796873,0,0.03796873,5.321767,88.69594,0.1431795,0,0.03037498,0,3.914046
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,47.06849,47.06849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7149329,3.910249,0,0,0,5.321767,88.69594,0.1431795,0,0,0,3.910249
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,44.83144,44.83144,0.468043,0.468043,0,0,0,0.468043,0,0,5.551115E-17,0,0.4926769,0.468043,0,0,0.7149329,3.910249,0,0.4926769,-0.4926769,4.80244,80.04051,0.1431795,0.5148473,0,0,3.910249
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,42.56723,42.56723,0.08955218,0.08955218,0,0,0,0.08955218,0,0,1.387779E-17,0,0.09426545,0.08955218,0,0,1.262352,3.417572,0,0.09426545,-0.09426545,4.703075,78.38444,0.1431795,0.0985074,0,0,3.417572
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,40.19433,40.19433,0.1992062,0.1992062,0,0,0,0.1992062,0,0,2.775558E-17,0,0.2096908,0.1992062,0,0,1.367091,3.323307,0,0.2096908,-0.2096908,4.482042,74.70055,0.1431795,0.2191269,0,0,3.323307
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,38.28334,38.28334,0.1851462,0.1851462,0,0,0,0.1851462,0,0,0,0,0.1948908,0.1851462,0,0,1.600081,3.113616,0,0.1948908,-0.1948908,4.276609,71.27668,0.1431795,0.2036609,0,0,3.113616
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,36.80707,36.80707,0.07757155,0.07757155,0,0,0,0.07757155,0,0,1.387779E-17,0,0.08165427,0.07757155,0,0,1.816626,2.918725,0,0.08165427,-0.08165427,4.190538,69.84216,0.1431795,0.08532871,0,0,2.918725
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,35.27646,35.27646,0.07315181,0.07315181,0,0,0,0.07315181,0,0,0,0,0.07700191,0.07315181,0,0,1.907353,2.837071,0,0.07700191,-0.07700191,4.109371,68.48938,0.1431795,0.08046699,0,0,2.837071
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,33.89982,33.89982,0.0262595,0.0262595,0,0,0,0.0262595,0,0,3.469447E-18,0,0.02764158,0.0262595,0,0,1.992911,2.760069,0,0.02764158,-0.02764158,4.080234,68.00377,0.1431795,0.02888545,0,0,2.760069
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,32.75865,32.75865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.023623,2.732428,0,0,0,4.080234,68.00377,0.1431795,0,0,0,2.732428
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,31.6356,31.6356,0.2023002,0.2023002,0,0,0,0.2023002,0,0,2.775558E-17,0,0.2129476,0.2023002,0,0,2.023623,2.732428,0,0.2129476,-0.2129476,3.855768,64.26266,0.1431795,0.2225302,0,0,2.732428
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,30.56689,30.56689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.260232,2.51948,0,0,0,3.855768,64.26266,0.1431795,0,0,0,2.51948
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.67932,29.67932,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0.08073225,0.07669564,0,0,2.260232,2.51948,0,0.08073225,-0.08073225,3.770669,62.84435,0.1431795,0.0843652,0,0,2.51948
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2403575,32.83114,28.75552,0,0,0,0,0,0,0,0,0,0.2403575,0,0,0,0,2.349935,2.438748,0.2403575,0,0.2403575,3.998692,66.64473,0.1429733,0,0.192286,0,2.679106
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6239575,41.54974,30.38576,0,0,0,0,0,0,0,0,0,0.6239575,0,0,0,0,2.109577,2.65507,0.6239575,0,0.6239575,4.59063,76.51034,0.1424408,0,0.499166,0,3.279027
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9736897,53.31311,34.51568,0.7060984,0.7060984,0,0,0,0.7060984,137.8972,0,0,0.9736897,0.7432615,0.7060984,0,0,1.48562,3.216631,0.2304282,0,0.2304282,4.809233,80.15372,0.1422452,0.7767082,0.7789518,0,4.190321
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.204006,63.81795,38.84486,1.411072,1.411072,1.459697,0,0.4545974,1.411072,85.32567,0,0,1.204006,0,0,0.04862557,0.04619429,1.255191,3.424017,1.250201,0,1.250201,5.995277,99.9211,0.14305,1.552179,0.9632052,1.7,4.628023
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.333661,71.93506,42.61251,0.4328931,0.4328931,0,0,0,0.4328931,308.0809,0.8729935,0,1.333661,0.4556769,0.4328931,0,0,0.004990519,4.549198,0.004990519,0,0.004990519,6.000012,100,0.1430458,0.4761824,1.066929,0,5.882858
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.444203,79.62236,45.98166,0,0,0,0,0,0,0,1.444203,0,1.444203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430458,0,1.155362,0,5.997892
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.413545,82.98562,49.18779,0.1332698,0.1332698,0,0,0,0.1332698,1060.664,1.273261,0,1.413545,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1430458,0.1465968,1.130836,0,5.967234
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.255728,80.69083,51.19841,0,0,0,0,0,0,0,1.255728,0,1.255728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430458,0,1.004583,0,5.809417
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.017176,74.96738,52.09504,0.02926473,0.02926473,0,0,0,0.02926473,3475.776,0.9863713,0,1.017176,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1430458,0.0321912,0.813741,0,5.570865
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6057048,65.65557,52.92827,0.6147407,0.6147407,0,0,0,0.6147407,98.53014,0,0,0.6057048,0.6470954,0.6147407,0,0,0,4.553689,0,0.04139062,-0.04139062,5.956382,99.27284,0.1430458,0.6762148,0.4845639,0,5.159394
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4184249,60.76326,52.26712,0.3300629,0.3300629,0,0,0,0.3300629,126.7713,0.02500077,0,0.4184249,0.3474346,0.3300629,0,0,0.04598958,4.512298,0.04598958,0,0.04598958,6.000012,100,0.1430068,0.3630691,0.33474,0,4.930723
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.0610735,50.93716,49.77649,0.942886,0.942886,0,0,0,0.942886,6.477294,0,0,0.0610735,0.9925116,0.942886,0,0,0,4.553689,0,0.9314381,-0.9314381,5.01819,83.63633,0.1430068,1.037175,0.0488588,0,4.614762
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,47.27679,47.27679,0.208296,0.208296,0,0,0,0.208296,0,0,2.775558E-17,0,0.2192589,0.208296,0,0,1.034931,3.622251,0,0.2192589,-0.2192589,4.787071,79.78436,0.1430068,0.2291256,0,0,3.622251
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,45.03069,45.03069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278552,3.402992,0,0,0,4.787071,79.78436,0.1430068,0,0,0,3.402992
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,42.76648,42.76648,0.3672234,0.3672234,0,0,0,0.3672234,0,0,0,0,0.386551,0.3672234,0,0,1.278552,3.402992,0,0.386551,-0.386551,4.37961,72.99336,0.1430068,0.4039458,0,0,3.402992
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,40.40264,40.40264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.708053,3.016441,0,0,0,4.37961,72.99336,0.1430068,0,0,0,3.016441
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,38.49164,38.49164,0.04485014,0.04485014,0,0,0,0.04485014,0,0,6.938894E-18,0,0.04721067,0.04485014,0,0,1.708053,3.016441,0,0.04721067,-0.04721067,4.329846,72.16396,0.1430068,0.04933515,0,0,3.016441
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,36.9882,36.9882,0.01220647,0.01220647,0,0,0,0.01220647,0,0,1.734723E-18,0,0.01284892,0.01220647,0,0,1.76051,2.96923,0,0.01284892,-0.01284892,4.316302,71.93822,0.1430068,0.01342712,0,0,2.96923
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,35.4576,35.4576,0.1308265,0.1308265,0,0,0,0.1308265,0,0,2.775558E-17,0,0.1377121,0.1308265,0,0,1.774786,2.956381,0,0.1377121,-0.1377121,4.171141,69.51887,0.1430068,0.1439092,0,0,2.956381
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,34.08095,34.08095,0.1359072,0.1359072,0,0,0,0.1359072,0,0,2.775558E-17,0,0.1430602,0.1359072,0,0,1.9278,2.818669,0,0.1430602,-0.1430602,4.020342,67.00556,0.1430068,0.1494979,0,0,2.818669
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,32.93979,32.93979,0.01944753,0.01944753,0,0,0,0.01944753,0,0,0,0,0.02047108,0.01944753,0,0,2.086756,2.675609,0,0.02047108,-0.02047108,3.998764,66.64593,0.1430068,0.02139228,0,0,2.675609
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,31.81674,31.81674,0.1322944,0.1322944,0,0,0,0.1322944,0,0,0,0,0.1392573,0.1322944,0,0,2.109501,2.655138,0,0.1392573,-0.1392573,3.851973,64.19942,0.1430068,0.1455239,0,0,2.655138
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,30.74803,30.74803,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0.1712641,0.1627009,0,0,2.264231,2.515881,0,0.1712641,-0.1712641,3.671445,61.19063,0.1430068,0.178971,0,0,2.515881
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,29.87857,29.87857,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0.09346418,0.08879098,0,0,2.454525,2.344616,0,0.09346418,-0.09346418,3.572925,59.54864,0.1430068,0.09767007,0,0,2.344616
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1245889,31.05394,28.96383,0,0,0,0,0,0,0,0,0,0.1245889,0,0,0,0,2.558374,2.251152,0.1245889,0,0.1245889,3.691121,61.51855,0.1429015,0,0.09967113,0,2.375741
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4630352,38.73445,30.59406,0.5720415,0.5720415,0,0,0,0.5720415,80.94434,0,0,0.4630352,0.602149,0.5720415,0,0,2.433785,2.363282,0,0.1391138,-0.1391138,3.544482,59.07458,0.1429015,0.6292457,0.3704282,0,2.826318
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.006149,54.26227,34.71494,0.7112912,0.7112912,0,0,0,0.7112912,141.4539,0,0,1.006149,0.7487276,0.7112912,0,0,2.588356,2.224169,0.2574215,0,0.2574215,3.788693,63.14476,0.1426845,0.7824203,0.8049193,0,3.230318
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.245903,65.10316,39.026,0.6135792,0.6135792,0,0,0,0.6135792,203.055,0,0,1.245903,0.6458728,0.6135792,0,0,2.330935,2.455848,0.6000301,0,0.6000301,4.357932,72.63206,0.142181,0.6749371,0.9967223,0,3.701751
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.368444,73.1871,42.82082,0.03009126,0.03009126,0,0,0,0.03009126,4547.646,0,0,1.368444,0.03167501,0.03009126,0,0,1.730904,2.995875,1.336769,0,1.336769,5.626102,93.76818,0.141072,0.03310039,1.094755,0,4.364319
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.37364,77.67923,46.15374,0.3883257,0.3883257,0,0,0,0.3883257,353.7339,0.5707405,0,1.37364,0.4087639,0.3883257,0,0,0.3941355,4.198967,0.3941355,0,0.3941355,6.000012,100,0.1407484,0.4271583,1.098912,0,5.572607
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.306011,79.8066,49.34176,0.1989984,0.1989984,0,0,0,0.1989984,656.2922,1.096539,0,1.306011,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1407484,0.2188983,1.044809,0,5.8597
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.345028,83.72726,51.37955,0.7156128,0.7156128,0,0,0,0.7156128,187.9547,0.5917513,0,1.345028,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1407484,0.7871741,1.076022,0,5.898717
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.866301,71.21359,52.26712,0.782468,0.782468,0,0,0,0.782468,110.7139,0.04265049,0,0.866301,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1407484,0.8607148,0.6930408,0,5.41999
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6565722,67.07261,53.13658,0.5927422,0.5927422,0,0,0,0.5927422,110.7686,0.03263309,0,0.6565722,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1407484,0.6520164,0.5252578,0,5.210261
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1741541,55.84054,52.42109,0.0005042672,0.0005042672,0,0,0,0.0005042672,34536.08,0.1736233,0,0.1741541,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1407484,0.0005546939,0.1393233,0,4.727843
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.0500667,50.92717,49.97574,0,0,0,0,0,0,0,0.0500667,0,0.0500667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407484,0,0.04005336,0,4.603755
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,47.50322,47.50322,0.06134189,0.06134189,0,0,0,0.06134189,0,0,1.387779E-17,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1407484,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,45.239,45.239,0.6185429,0.6185429,0,0,0,0.6185429,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1407484,0.6803972,0,0,4.489119
