Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8373512,74.55159,55.78119,0,0,0,0,0,0,0,0,0,0.8373512,0,0,0,0,3.150814,1.717956,0.8373512,0,0.8373512,3.805269,63.42101,0.1214747,0,0.669881,0,2.555308
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6433625,70.60455,56.5963,0.6107113,0.6107113,0,0,0,0.6107113,105.3464,0,0,0.6433625,0.642854,0.6107113,0,0,2.313463,2.471572,0.0005084954,0,0.0005084954,3.805751,63.42905,0.1214744,0.6717824,0.51469,0,3.114935
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3213438,64.04182,57.36613,0.651413,0.651413,0,0,0,0.651413,49.33028,0,0,0.3213438,0.6856979,0.651413,0,0,2.312954,2.47203,0,0.364354,-0.364354,3.421688,57.02802,0.1214744,0.7165543,0.2570751,0,2.793374
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1965842,60.58299,56.5963,0.8617043,0.8617043,0,0,0,0.8617043,22.81342,0,1.110223E-16,0.1965842,0.9070572,0.8617043,0,0,2.717792,2.107676,0,0.710473,-0.710473,2.672784,44.54631,0.1214744,0.9478748,0.1572674,0,2.30426
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08620126,55.95345,54.25963,0.9554797,0.9554797,0,0,0,0.9554797,9.021778,0,0,0.08620126,1.005768,0.9554797,0,0,3.507207,1.397203,0,0.9195669,-0.9195669,1.703475,28.39119,0.1214744,1.051028,0.06896101,0,1.483404
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,51.91391,51.91391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.528948,0.4776361,0,0,0,1.703475,28.39119,0.1214744,0,0,0,0.4776361
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,49.56818,49.56818,0.3674444,0.3674444,0,0,0,0.3674444,0,0,5.551115E-17,0,0.3867836,0.3674444,0,0,4.528948,0.4776361,0,0.3867836,-0.3867836,1.295769,21.59611,0.1214744,0.4041889,0,0,0.4776361
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,47.24962,47.24962,0.5141379,0.5141379,0.427828,0,0.1728971,0.5141379,0,0,0,0,0.09085248,0.08630985,0,0,4.958707,0.09085248,0,0.09085248,-0.09085248,1.200002,20,0.1214744,0.5655516,0,1.7,0.09085248
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,44.83144,44.83144,0.1778696,0.1778696,1.630501,0,0.5012268,0.1778696,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122308,0.1956566,0,1.7,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,42.8661,42.8661,0.1118156,0.1118156,1.564447,0,0.4831941,0.1118156,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1230481,0.1229971,0,1.7,1.242
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,41.37172,41.37172,0.01785732,0.01785732,1.470489,0,0.4575435,0.01785732,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.299654,2.484,1.38,0,1.38,5.127551,85.45901,0.1236611,0.01964306,0,1.7,2.484
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,39.78677,39.78677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9196544,3.726,0,0,0,5.127551,85.45901,0.1236611,0,0,0,3.726
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,38.28334,38.28334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9196544,3.726,0,0,0,5.127551,85.45901,0.1236611,0,0,0,3.726
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,37.14217,37.14217,0.2554668,0.2554668,0,0,0,0.2554668,0,0,5.551115E-17,0,0.2689125,0.2554668,0,0,0.9196544,3.726,0,0.2689125,-0.2689125,4.844093,80.73472,0.1236611,0.2810135,0,0,3.726
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,35.96478,35.96478,0.08157814,0.08157814,0,0,0,0.08157814,0,0,1.387779E-17,0,0.08587173,0.08157814,0,0,1.218446,3.457088,0,0.08587173,-0.08587173,4.753576,79.2261,0.1236611,0.08973595,0,0,3.457088
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,34.97758,34.97758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.313859,3.371216,0,0,0,4.753576,79.2261,0.1236611,0,0,0,3.371216
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,34.10812,34.10812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.313859,3.371216,0,0,0,4.753576,79.2261,0.1236611,0,0,0,3.371216
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1159381,35.18762,33.19338,0.6343067,0.6343067,0,0,0,0.6343067,18.27793,0,1.110223E-16,0.1159381,0.6676912,0.6343067,0,0,1.313859,3.371216,0,0.551753,-0.551753,4.171977,69.53281,0.1236611,0.6977373,0.0927505,0,3.487154
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.262435,39.61668,34.97758,0.1885511,0.1885511,0,0,0,0.1885511,139.1851,0,0,0.262435,0.1984748,0.1885511,0,0,1.926918,2.819463,0.06396021,0,0.06396021,4.232655,70.54411,0.1236282,0.2074062,0.209948,0,3.081898
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7700182,54.29724,39.33393,0.2085097,0.2085097,0,0,0,0.2085097,369.296,0,0,0.7700182,0.2194839,0.2085097,0,0,1.862958,2.877027,0.5505342,0,0.5505342,4.754938,79.2488,0.1233457,0.2293607,0.6160145,0,3.647045
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.8907489,62.08887,43.83519,0.5136897,0.5136897,0,0,0,0.5136897,173.4021,0,0,0.8907489,0.540726,0.5136897,0,0,1.312424,3.372508,0.3500229,0,0.3500229,5.086998,84.78314,0.1231668,0.5650586,0.7125991,0,4.263257
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.130382,72.70614,47.71152,0.2155554,0.2155554,0,0,0,0.2155554,524.4043,0,0,1.130382,0.2269004,0.2155554,0,0,0.9624007,3.687528,0.9034812,0,0.9034812,5.944116,99.06841,0.1227073,0.2371109,0.9043053,0,4.81791
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.154591,77.47434,51.01728,0.3324355,0.3324355,0,0,0,0.3324355,347.3129,0.7457398,0,1.154591,0.3499321,0.3324355,0,0,0.05891944,4.500661,0.05891944,0,0.05891944,6.000012,100,0.1226775,0.365679,0.9236731,0,5.655253
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.17123,81.86557,54.10566,0,0,0,0,0,0,0,1.17123,0,1.17123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226775,0,0.9369842,0,5.724919
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.121199,82.87336,56.08912,0.5308849,0.5308849,0,0,0,0.5308849,211.1943,0.5623726,0,1.121199,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1226775,0.5839735,0.8969591,0,5.674888
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9019395,77.59003,56.90423,0.1035612,0.1035612,0,0,0,0.1035612,870.9238,0.7929277,0,0.9019395,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1226775,0.1139174,0.7215516,0,5.455628
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6481152,71.86185,57.61972,0.9924552,0.9924552,0,0,0,0.9924552,65.30422,0,0,0.6481152,1.04469,0.9924552,0,0,0,4.553689,0,0.3965745,-0.3965745,5.581986,93.03291,0.1226775,1.091701,0.5184921,0,5.201804
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4015648,65.32215,56.90423,0.5018173,0.5018173,0,0,0,0.5018173,80.02211,0,0,0.4015648,0.5282287,0.5018173,0,0,0.4406383,4.157115,0,0.1266639,-0.1266639,5.44847,90.80766,0.1226775,0.551999,0.3212518,0,4.558679
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08812616,56.29413,54.55851,0.5786557,0.5786557,0,0,0,0.5786557,15.22946,0,0,0.08812616,0.6091112,0.5786557,0,0,0.581376,4.03045,0,0.5209851,-0.5209851,4.899304,81.6549,0.1226775,0.6365212,0.07050093,0,4.118577
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,52.22184,52.22184,1.14378,1.14378,0,0,0,1.14378,0,0,2.220446E-16,0,1.203979,1.14378,0,0,1.160248,3.509465,0,1.203979,-1.203979,3.630198,60.50319,0.1226775,1.258158,0,0,3.509465
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,49.87611,49.87611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.498003,2.305486,0,0,0,3.630198,60.50319,0.1226775,0,0,0,2.305486
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,47.55756,47.55756,0.9675006,0.9675006,0,0,0,0.9675006,0,0,0,0,1.018422,0.9675006,0,0,2.498003,2.305486,0,1.018422,-1.018422,2.556688,42.61138,0.1226775,1.064251,0,0,2.305486
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,45.16655,45.16655,0.0608727,0.0608727,0,0,0,0.0608727,0,0,6.938894E-18,0,0.06407652,0.0608727,0,0,3.629582,1.287065,0,0.06407652,-0.06407652,2.489145,41.48567,0.1226775,0.06695997,0,0,1.287065
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,43.17404,43.17404,0.1434304,0.1434304,0,0,0,0.1434304,0,0,2.775558E-17,0,0.1509793,0.1434304,0,0,3.700779,1.222988,0,0.1509793,-0.1509793,2.329999,38.83324,0.1226775,0.1577734,0,0,1.222988
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,41.6706,41.6706,0.08511794,0.08511794,0,0,0,0.08511794,0,0,0,0,0.08959783,0.08511794,0,0,3.868533,1.072009,0,0.08959783,-0.08959783,2.235554,37.25917,0.1226775,0.09362973,0,0,1.072009
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,40.09471,40.09471,0.1164595,0.1164595,0,0,0,0.1164595,0,0,1.387779E-17,0,0.1225889,0.1164595,0,0,3.968086,0.982411,0,0.1225889,-0.1225889,2.106334,35.1055,0.1226775,0.1281054,0,0,0.982411
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,38.59127,38.59127,0.08743671,0.08743671,0,0,0,0.08743671,0,0,0,0,0.09203864,0.08743671,0,0,4.104297,0.8598221,0,0.09203864,-0.09203864,2.009317,33.48855,0.1226775,0.09618037,0,0,0.8598221
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,37.44105,37.44105,0.2771517,0.2771517,0,0,0,0.2771517,0,0,5.551115E-17,0,0.2917386,0.2771517,0,0,4.206562,0.7677835,0,0.2917386,-0.2917386,1.701798,28.36324,0.1226775,0.3048668,0,0,0.7677835
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,36.27271,36.27271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.530715,0.4760449,0,0,0,1.701798,28.36324,0.1226775,0,0,0,0.4760449
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,35.30363,35.30363,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0.1200823,0.1140782,0,0,4.530715,0.4760449,0,0.1200823,-0.1200823,1.57522,26.25361,0.1226775,0.125486,0,0,0.4760449
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,34.43417,34.43417,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0.07261859,0.06898766,0,0,4.66414,0.3559626,0,0.07261859,-0.07261859,1.498673,24.97784,0.1226775,0.07588643,0,0,0.3559626
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1286164,35.73922,33.51943,0.07013367,0.07013367,0,0,0,0.07013367,183.3876,0,0,0.1286164,0.07382492,0.07013367,0,0,4.744828,0.283344,0.05479151,0,0.05479151,1.550653,25.84416,0.1226498,0.07714704,0.1028931,0,0.4119604
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2861537,40.3583,35.27646,1.012401,1.012401,0.425,0,0.172125,1.012401,28.26487,1.110223E-16,0,0.2861537,0.6183165,0.5874007,0,0,4.690036,0.3326564,0,0.3321627,-0.3321627,1.200523,20.00867,0.1226498,1.113641,0.228923,1.7,0.6188101
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6798663,52.73473,39.65998,0.8233266,0.8233266,1.7,0,0.5202,0.8233266,82.57553,0,0,0.6798663,0,0,0.8766733,0.8328397,5.059106,0.0004936209,1.512706,0,1.512706,2.635602,43.92661,0.123475,0.9056593,0.543893,1.7,0.68036
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8261827,60.96996,44.17029,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,229.0346,0,0,0.8261827,0,0,1.339276,1.272312,3.5464,1.361929,2.098495,0,2.098495,4.626409,77.10666,0.123994,0.3967965,0.6609462,1.7,2.188112
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4699894,57.34164,48.01945,0,0,1.029385,0,0.3371221,0,0,0,0,0.4699894,0,0,1.029385,0.9779155,1.447905,3.250574,1.447905,0,1.447905,6.000012,100,0.1240093,0,0.3759916,1.7,3.720564
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7220009,66.56769,51.29804,0.197552,0.197552,0,0,0,0.197552,365.4739,0.5140515,0,0.7220009,0.2079494,0.197552,0,0,0,4.553689,0,0,0,6.000012,100,0.1240093,0.2173072,0.5776007,0,5.27569
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5477235,65.93648,54.40454,0.9152452,0.9152452,0,0,0,0.9152452,59.84445,0,1.110223E-16,0.5477235,0.963416,0.9152452,0,0,0,4.553689,0,0.4156925,-0.4156925,5.561833,92.69704,0.1240093,1.00677,0.4381788,0,5.101412
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.2988571,62.54068,56.39705,0,0,0,0,0,0,0,0,0,0.2988571,0,0,0,0,0.4618806,4.137996,0.2988571,0,0.2988571,5.845355,97.42238,0.1238597,0,0.2390857,0,4.436853
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2323932,61.91437,57.15783,0.5429837,0.5429837,0,0,0,0.5429837,42.79929,0,1.110223E-16,0.2323932,0.5715618,0.5429837,0,0,0.1630235,4.406968,0,0.3391686,-0.3391686,5.487839,91.46381,0.1238597,0.5972821,0.1859145,0,4.639361
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1785582,61.57369,57.92766,0,0,0,0,0,0,0,0,0,0.1785582,0,0,0,0,0.5398775,4.067799,0.1785582,0,0.1785582,5.657234,94.28705,0.1237705,0,0.1428466,0,4.246357
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.0563958,58.28362,57.15783,0.5775134,0.5775134,0,0,0,0.5775134,9.76528,0,0,0.0563958,0.6079088,0.5775134,0,0,0.3613193,4.228502,0,0.5515131,-0.5515131,5.075889,84.59798,0.1237705,0.6352648,0.04511664,0,4.284897
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.0461137,55.71677,54.8121,0,0,0,0,0,0,0,0,0,0.0461137,0,0,0,0,0.9741116,3.676989,0.0461137,0,0.0461137,5.119636,85.3271,0.1237475,0,0.03689096,0,3.723102
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,52.52071,52.52071,0.787649,0.787649,0,0,0,0.787649,0,0,1.110223E-16,0,0.8291042,0.787649,0,0,0.9279979,3.718491,0,0.8291042,-0.8291042,4.245683,70.76125,0.1237475,0.866414,0,0,3.718491
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,50.15688,50.15688,0.2146221,0.2146221,0,0,0,0.2146221,0,0,2.775558E-17,0,0.225918,0.2146221,0,0,1.849225,2.889387,0,0.225918,-0.225918,4.007545,66.79228,0.1237475,0.2360843,0,0,2.889387
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,47.86549,47.86549,0.2138464,0.2138464,0,0,0,0.2138464,0,0,2.775558E-17,0,0.2251015,0.2138464,0,0,2.100245,2.663469,0,0.2251015,-0.2251015,3.770267,62.83766,0.1237475,0.2352311,0,0,2.663469
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,45.44731,45.44731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.350358,2.438367,0,0,0,3.770267,62.83766,0.1237475,0,0,0,2.438367
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,43.48197,43.48197,0.2146855,0.2146855,0,0,0,0.2146855,0,0,2.775558E-17,0,0.2259848,0.2146855,0,0,2.350358,2.438367,0,0.2259848,-0.2259848,3.532058,58.86752,0.1237475,0.2361541,0,0,2.438367
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,41.97853,41.97853,0.07561736,0.07561736,0,0,0,0.07561736,0,0,1.387779E-17,0,0.07959722,0.07561736,0,0,2.601452,2.212382,0,0.07959722,-0.07959722,3.448155,57.46914,0.1237475,0.08317909,0,0,2.212382
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,40.40264,40.40264,0.3472378,0.3472378,0,0,0,0.3472378,0,0,5.551115E-17,0,0.3655135,0.3472378,0,0,2.689893,2.132785,0,0.3655135,-0.3655135,3.06287,51.04773,0.1237475,0.3819616,0,0,2.132785
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,38.8992,38.8992,0.08912494,0.08912494,0,0,0,0.08912494,0,0,1.387779E-17,0,0.09381573,0.08912494,0,0,3.096019,1.767272,0,0.09381573,-0.09381573,2.96398,49.39956,0.1237475,0.09803744,0,0,1.767272
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,37.74898,37.74898,0.1803288,0.1803288,0,0,0,0.1803288,0,0,2.775558E-17,0,0.1898198,0.1803288,0,0,3.200259,1.673456,0,0.1898198,-0.1898198,2.763892,46.06478,0.1237475,0.1983617,0,0,1.673456
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,36.58065,36.58065,0.1584228,0.1584228,0,0,0,0.1584228,0,0,0,0,0.1667609,0.1584228,0,0,3.41117,1.483636,0,0.1667609,-0.1667609,2.588111,43.13509,0.1237475,0.1742651,0,0,1.483636
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,35.61156,35.61156,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0.1112179,0.105657,0,0,3.59646,1.316875,0,0.1112179,-0.1112179,2.470877,41.1812,0.1237475,0.1162227,0,0,1.316875
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,34.7421,34.7421,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0.3550726,0.337319,0,0,3.720035,1.205657,0,0.3550726,-0.3550726,2.096597,34.94322,0.1237475,0.3710509,0,0,1.205657
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.29462,38.98791,33.80019,0.4678286,0.4678286,0,0,0,0.4678286,62.97605,0,0,0.29462,0.4924512,0.4678286,0,0,4.11456,0.8505847,0,0.1978312,-0.1978312,1.888065,31.46769,0.1237475,0.5146115,0.235696,0,1.145205
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7018978,48.73283,35.58439,0.2730345,0.2730345,0,0,0,0.2730345,257.073,0,0,0.7018978,0.2874047,0.2730345,0,0,4.334373,0.6527535,0.4144931,0,0.4144931,2.281288,38.02139,0.1235409,0.3003379,0.5615183,0,1.354651
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9706647,59.50764,39.96791,0.6179077,0.6179077,0,0,0,0.6179077,157.0889,0,0,0.9706647,0.6504292,0.6179077,0,0,3.91988,1.025797,0.3202356,0,0.3202356,2.58509,43.08474,0.1233818,0.6796985,0.7765318,0,1.996462
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.064709,67.0456,44.45105,0.6649783,0.6649783,0,0,0,0.6649783,160.1119,0,0,1.064709,0.6999772,0.6649783,0,0,3.599644,1.314009,0.3647321,0,0.3647321,2.931105,48.85165,0.123201,0.7314761,0.8517674,0,2.378719
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.223009,76.04144,48.31833,0.2922839,0.2922839,0,0,0,0.2922839,418.432,0,0,1.223009,0.3076672,0.2922839,0,0,3.234912,1.642268,0.915342,0,0.915342,3.799475,63.32445,0.1227498,0.3215123,0.9784074,0,2.865277
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.214406,79.93476,51.5788,0.6585307,0.6585307,0,0,0,0.6585307,184.4114,0,0,1.214406,0.6931902,0.6585307,0,0,2.31957,2.466076,0.5212154,0,0.5212154,4.293943,71.56557,0.1224943,0.7243838,0.9715245,0,3.680482
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.211948,83.84035,54.66719,1.065833,1.065833,0,0,0,1.065833,113.709,0,0,1.211948,1.121929,1.065833,0,0,1.798355,2.93517,0.09001855,0,0.09001855,4.379342,72.98889,0.1224503,1.172416,0.9695582,0,4.147118
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.181587,85.46077,56.65064,1.243136,1.243136,0,0,0,1.243136,95.04892,0,0,1.181587,1.308564,1.243136,0,0,1.708336,3.016186,0,0.1269769,-0.1269769,4.245497,70.75814,0.1224503,1.36745,0.9452699,0,4.197774
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.076164,83.18224,57.41142,0.1673711,0.1673711,0,0,0,0.1673711,642.9812,0,0,1.076164,0.1761801,0.1673711,0,0,1.849421,2.88921,0.8999844,0,0.8999844,5.099297,84.98811,0.122012,0.1841082,0.8609316,0,3.965374
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.776308,75.67596,58.12691,0.9493295,0.9493295,0,0,0,0.9493295,81.77435,0,0,0.776308,0.9992942,0.9493295,0,0,0.949437,3.699196,0,0.2229862,-0.2229862,4.864249,81.07066,0.122012,1.044262,0.6210464,0,4.475503
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4052204,65.94347,57.41142,0.3908437,0.3908437,0,0,0,0.3908437,103.6784,0,0,0.4052204,0.4114144,0.3908437,0,0,1.197199,3.476209,0,0.00619397,-0.00619397,4.85772,80.96184,0.122012,0.4299281,0.3241764,0,3.88143
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1106893,57.26918,55.07475,0.3873182,0.3873182,0,0,0,0.3873182,28.57838,0,1.110223E-16,0.1106893,0.4077034,0.3873182,0,0,1.204082,3.470016,0,0.2970141,-0.2970141,4.54464,75.74384,0.122012,0.42605,0.0885514,0,3.580705
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,52.77431,52.77431,0.8260763,0.8260763,0,0,0,0.8260763,0,0,1.110223E-16,0,0.869554,0.8260763,0,0,1.534097,3.173001,0,0.869554,-0.869554,3.628049,60.46737,0.122012,0.9086839,0,0,3.173001
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,50.41047,50.41047,0.5052934,0.5052934,0,0,0,0.5052934,0,0,1.110223E-16,0,0.5318877,0.5052934,0,0,2.500268,2.303447,0,0.5318877,-0.5318877,3.06739,51.12307,0.122012,0.5558227,0,0,2.303447
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,48.11908,48.11908,1.017828,1.017828,0,0,0,1.017828,0,0,0,0,1.071398,1.017828,0,0,3.091255,1.77156,0,1.071398,-1.071398,1.938038,32.30056,0.122012,1.119611,0,0,1.77156
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,45.71902,45.71902,0.1508692,0.1508692,0,0,0,0.1508692,0,0,0,0,0.1588097,0.1508692,0,0,4.281697,0.7001618,0,0.1588097,-0.1588097,1.770638,29.51057,0.122012,0.1659562,0,0,0.7001618
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,43.73556,43.73556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.458152,0.541352,0,0,0,1.770638,29.51057,0.122012,0,0,0,0.541352
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,42.2593,42.2593,0.06734719,0.06734719,0,0,0,0.06734719,0,0,1.387779E-17,0,0.07089178,0.06734719,0,0,4.458152,0.541352,0,0.07089178,-0.07089178,1.695911,28.26513,0.122012,0.07408191,0,0,0.541352
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,40.6834,40.6834,0.295013,0.295013,0,0,0,0.295013,0,0,5.551115E-17,0,0.31054,0.295013,0,0,4.536921,0.4704602,0,0.31054,-0.31054,1.368573,22.80951,0.122012,0.3245142,0,0,0.4704602
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,39.19808,39.19808,0.2091917,0.2091917,1.661823,0,0.5097777,0.2091917,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.881965,0.1599203,1.38,0,1.38,2.677756,44.62918,0.12283,0.2301108,0,1.7,0.1599203
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,38.05691,38.05691,0.1550174,0.1550174,1.607649,0,0.4949882,0.1550174,0,0,0,0,0,0,1.452632,1.38,3.501965,1.40192,1.38,0,1.38,3.986939,66.44885,0.1235745,0.1705192,0,1.7,1.40192
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,36.87952,36.87952,0.1068558,0.1068558,1.559487,0,0.48184,0.1068558,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.121965,2.64392,1.38,0,1.38,5.296122,88.26852,0.1242537,0.1175414,0,1.7,2.64392
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,35.89232,35.89232,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0.125822,0.1195309,0,0,0.7419652,3.88592,0,0.125822,-0.125822,5.163494,86.05806,0.1242537,0.131484,0,0,3.88592
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,35.02287,35.02287,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0.02903298,0.02758133,0,0,0.8817674,3.760098,0,0.02903298,-0.02903298,5.132891,85.548,0.1242537,0.03033946,0,0,3.760098
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2500064,38.49689,34.10812,0.07156919,0.07156919,0,0,0,0.07156919,349.3213,0,0,0.2500064,0.07533599,0.07156919,0,0,0.9140263,3.731065,0.1746704,0,0.1746704,5.298597,88.30978,0.1241689,0.07872611,0.2000051,0,3.981072
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5720217,46.42176,35.86515,0.3758648,0.3758648,0,0,0,0.3758648,152.1882,0,0,0.5720217,0.3956471,0.3758648,0,0,0.7393558,3.888269,0.1763746,0,0.1763746,5.465921,91.0985,0.1240833,0.4134513,0.4576174,0,4.46029
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9056981,58.3659,40.27584,0,0,0,0,0,0,0,0.3427168,0,0.9056981,0,0,0,0,0.5629812,4.047006,0.5629812,0,0.5629812,6.000012,100,0.1238109,0,0.7245585,0,4.952704
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.250789,72.34187,44.75899,0.8244563,0.8244563,0,0,0,0.8244563,151.7108,0.3829405,0,1.250789,0.8678488,0.8244563,0,0,0,4.553689,0,0,0,6.000012,100,0.1238109,0.906902,1.000631,0,5.804478
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.23207,76.65759,48.59909,0,0,0,0,0,0,0,1.23207,0,1.23207,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238109,0,0.9856563,0,5.785759
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.121956,77.59171,51.85957,0.5729557,0.5729557,0,0,0,0.5729557,195.819,0.5188447,0,1.121956,0.6031113,0.5729557,0,0,0,4.553689,0,0,0,6.000012,100,0.1238109,0.6302512,0.8975647,0,5.675645
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.288824,86.64465,54.92078,1.135421,1.135421,0,0,0,1.135421,113.5106,0.09364362,0,1.288824,1.19518,1.135421,0,0,0,4.553689,0,0,0,6.000012,100,0.1238109,1.248963,1.031059,0,5.842513
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.081948,82.71973,56.90423,0.7894422,0.7894422,0,0,0,0.7894422,137.0523,0.2509566,0,1.081948,0.8309918,0.7894422,0,0,0,4.553689,0,0,0,6.000012,100,0.1238109,0.8683864,0.8655587,0,5.635637
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8174352,76.22995,57.67406,0.6418431,0.6418431,0,0,0,0.6418431,127.3575,0.1418109,0,0.8174352,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1238109,0.7060274,0.6539482,0,5.371124
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.5904503,71.30236,58.3805,0.4404876,0.4404876,0,0,0,0.4404876,134.0447,0.1267792,0,0.5904503,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1238109,0.4845363,0.4723603,0,5.144139
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.3954781,65.94685,57.61972,0.9495147,0.9495147,0,0,0,0.9495147,41.65055,1.110223E-16,0,0.3954781,0.9994891,0.9495147,0,0,0,4.553689,0,0.604011,-0.604011,5.363328,89.38863,0.1238109,1.044466,0.3163825,0,4.949167
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06239614,56.55942,55.32834,1.211103,1.211103,0,0,0,1.211103,5.152009,0,2.220446E-16,0.06239614,1.274845,1.211103,0,0,0.6711234,3.949678,0,1.212449,-1.212449,4.085295,68.08811,0.1238109,1.332213,0.04991691,0,4.012074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,52.98261,52.98261,0.5445114,0.5445114,0,0,0,0.5445114,0,0,0,0,0.5731699,0.5445114,0,0,2.018289,2.737229,0,0.5731699,-0.5731699,3.481121,58.01856,0.1238109,0.5989625,0,0,2.737229
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,50.66406,50.66406,0.09836698,0.09836698,0,0,0,0.09836698,0,0,0,0,0.1035442,0.09836698,0,0,2.655144,2.164059,0,0.1035442,-0.1035442,3.371976,56.19948,0.1238109,0.1082037,0,0,2.164059
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,48.37267,48.37267,0.003227561,0.003227561,0,0,0,0.003227561,0,0,4.336809E-19,0,0.003397432,0.003227561,0,0,2.770194,2.060515,0,0.003397432,-0.003397432,3.368394,56.13979,0.1238109,0.003550317,0,0,2.060515
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,45.98166,45.98166,0.06398576,0.06398576,0,0,0,0.06398576,0,0,1.387779E-17,0,0.06735344,0.06398576,0,0,2.773968,2.057117,0,0.06735344,-0.06735344,3.297398,54.95652,0.1238109,0.07038435,0,0,2.057117
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,44.01633,44.01633,0.1327563,0.1327563,0,0,0,0.1327563,0,0,0,0,0.1397435,0.1327563,0,0,2.848806,1.989764,0,0.1397435,-0.1397435,3.150095,52.50148,0.1238109,0.1460319,0,0,1.989764
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,42.54006,42.54006,0.1203752,0.1203752,0,0,0,0.1203752,0,0,1.387779E-17,0,0.1267108,0.1203752,0,0,3.004076,1.85002,0,0.1267108,-0.1267108,3.01653,50.2754,0.1238109,0.1324127,0,0,1.85002
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,40.95511,40.95511,0.01036113,0.01036113,0,0,0,0.01036113,0,0,1.734723E-18,0,0.01090645,0.01036113,0,0,3.144866,1.72331,0,0.01090645,-0.01090645,3.005034,50.0838,0.1238109,0.01139724,0,0,1.72331
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,39.46072,39.46072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.156984,1.712403,0,0,0,3.005034,50.0838,0.1238109,0,0,0,1.712403
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,38.3105,38.3105,0.2245425,0.2245425,0,0,0,0.2245425,0,0,2.775558E-17,0,0.2363605,0.2245425,0,0,3.156984,1.712403,0,0.2363605,-0.2363605,2.755888,45.93137,0.1238109,0.2469967,0,0,1.712403
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,37.14217,37.14217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.419607,1.476043,0,0,0,2.755888,45.93137,0.1238109,0,0,0,1.476043
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,36.17309,36.17309,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0.2839073,0.2697119,0,0,3.419607,1.476043,0,0.2839073,-0.2839073,2.456623,40.94364,0.1238109,0.2966831,0,0,1.476043
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,35.30363,35.30363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.735059,1.192135,0,0,0,2.456623,40.94364,0.1238109,0,0,0,1.192135
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2456112,38.70609,34.38889,0.3276485,0.3276485,0,0,0,0.3276485,74.9618,0,0,0.2456112,0.3448932,0.3276485,0,0,3.735059,1.192135,0,0.09928197,-0.09928197,2.351971,39.19944,0.1238109,0.3604134,0.196489,0,1.437747
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5612497,46.48047,36.11875,0.4417276,0.4417276,0,0,0,0.4417276,127.0579,0,0,0.5612497,0.4649764,0.4417276,0,0,3.845373,1.092853,0.09627327,0,0.09627327,2.443304,40.72165,0.1237645,0.4859003,0.4489997,0,1.654103
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.006542,61.00093,40.52943,0.9847158,0.9847158,0,0,0,0.9847158,102.2165,0,1.110223E-16,1.006542,1.036543,0.9847158,0,0,3.749099,1.179499,0,0.03000079,-0.03000079,2.41168,40.19459,0.1237645,1.083187,0.8052337,0,2.186042
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.088855,68.35581,45.03069,1.237082,1.237082,1.7,0,0.5202,1.237082,88.01801,0,0,1.088855,0,0,0.4629175,0.4397717,3.782434,1.149499,1.528627,0,1.528627,3.861863,64.36426,0.1245299,1.360791,0.8710843,1.7,2.238354
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.100807,73.33369,48.87986,1.278457,1.278457,1.7,0,0.5202,1.278457,86.10433,0,0,1.100807,0,0,0.4215432,0.4004661,2.253807,2.525263,1.501273,0,1.501273,5.286096,88.10142,0.1252995,1.406302,0.8806453,1.7,3.62607
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.241673,81.44695,52.11316,1.108071,1.108071,0,0,0,1.108071,112.0571,0,0,1.241673,1.166391,1.108071,0,0,0.752534,3.876408,0.07528209,0,0.07528209,5.357514,89.29173,0.1252632,1.218879,0.9933384,0,5.118082
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.28503,86.85951,55.17437,0,0,0,0,0,0,0,0.6077783,0,1.28503,0,0,0,0,0.6772519,3.944162,0.6772519,0,0.6772519,6.000012,100,0.1249373,0,1.028024,0,5.229192
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.075998,82.80276,57.11254,0.2571971,0.2571971,0,0,0,0.2571971,418.3554,0.8052641,0,1.075998,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1249373,0.2829168,0.8607983,0,5.629687
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.962892,80.4452,57.87332,0,0,0,0,0,0,0,0.962892,0,0.962892,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249373,0,0.7703136,0,5.516581
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7454414,75.40601,58.58881,0.2320669,0.2320669,0,0,0,0.2320669,321.2183,0.5011605,0,0.7454414,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1249373,0.2552736,0.5963532,0,5.29913
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3625844,65.42531,57.81898,0.2543316,0.2543316,0,0,0,0.2543316,142.5636,0.09486686,0,0.3625844,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1249373,0.2797648,0.2900675,0,4.916273
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06396858,56.79168,55.52759,0.5978205,0.5978205,0,0,0,0.5978205,10.7003,0,0,0.06396858,0.6292847,0.5978205,0,0,0,4.553689,0,0.5653161,-0.5653161,5.404117,90.06843,0.1249373,0.6576025,0.05117487,0,4.617658
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,53.23621,53.23621,0.0871968,0.0871968,0,0,0,0.0871968,0,0,1.387779E-17,0,0.09178612,0.0871968,0,0,0.628129,3.988373,0,0.09178612,-0.09178612,5.307365,88.45592,0.1249373,0.09591649,0,0,3.988373
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,50.89048,50.89048,1.302657,1.302657,0.425,0,0.172125,1.302657,0,0,2.220446E-16,0,0.9238501,0.8776575,0,0,0.7301136,3.896587,0,0.9238501,-0.9238501,4.333542,72.22556,0.1249373,1.432923,0,1.7,3.896587
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,48.59909,48.59909,0.04900087,0.04900087,1.501632,0,0.4660456,0.04900087,0,4.440892E-16,0,0,0,0,1.452632,1.38,1.756614,2.972737,1.38,0,1.38,5.642725,94.04523,0.1255263,0.05390096,0,1.7,2.972737
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,46.20808,46.20808,0.1593933,0.1593933,0,0,0,0.1593933,0,0,0,0,0.1677824,0.1593933,0,0,0.3766136,4.214736,0,0.1677824,-0.1677824,5.465867,91.0976,0.1255263,0.1753326,0,0,4.214736
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,44.24275,44.24275,0.1143511,0.1143511,0,0,0,0.1143511,0,0,0,0,0.1203696,0.1143511,0,0,0.5630385,4.046954,0,0.1203696,-0.1203696,5.338986,88.98293,0.1255263,0.1257863,0,0,4.046954
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,42.76648,42.76648,0.1533502,0.1533502,0,0,0,0.1533502,0,0,2.775558E-17,0,0.1614212,0.1533502,0,0,0.6967825,3.926585,0,0.1614212,-0.1614212,5.168833,86.14705,0.1255263,0.1686852,0,0,3.926585
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,41.21775,41.21775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8761394,3.765163,0,0,0,5.168833,86.14705,0.1255263,0,0,0,3.765163
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,39.65998,39.65998,0.01233039,0.01233039,0,0,0,0.01233039,0,0,1.734723E-18,0,0.01297936,0.01233039,0,0,0.8761394,3.765163,0,0.01297936,-0.01297936,5.155152,85.91902,0.1255263,0.01356343,0,0,3.765163
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,38.53693,38.53693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8905609,3.752184,0,0,0,5.155152,85.91902,0.1255263,0,0,0,3.752184
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,37.36859,37.36859,0.156288,0.156288,0,0,0,0.156288,0,0,2.775558E-17,0,0.1645137,0.156288,0,0,0.8905609,3.752184,0,0.1645137,-0.1645137,4.981739,83.02882,0.1255263,0.1719168,0,0,3.752184
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,36.39951,36.39951,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0.1517307,0.1441442,0,0,1.073354,3.58767,0,0.1517307,-0.1517307,4.821801,80.36319,0.1255263,0.1585586,0,0,3.58767
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,35.53005,35.53005,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0.1013303,0.09626377,0,0,1.241944,3.43594,0,0.1013303,-0.1013303,4.714989,78.583,0.1255263,0.1058901,0,0,3.43594
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2800495,39.56417,34.61531,0.063587,0.063587,0,0,0,0.063587,440.4195,0,0,0.2800495,0.06693369,0.063587,0,0,1.354533,3.33461,0.2131159,0,0.2131159,4.917169,81.95265,0.1254242,0.0699457,0.2240396,0,3.614659
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7137202,49.8092,36.34517,0.9394899,0.9394899,0,0,0,0.9394899,75.96891,0,0,0.7137202,0.9889367,0.9394899,0,0,1.141417,3.526414,0,0.2752165,-0.2752165,4.627065,77.1176,0.1254242,1.033439,0.5709762,0,4.240134
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.038907,62.07005,40.78303,0.1225155,0.1225155,0,0,0,0.1225155,847.9799,0,0,1.038907,0.1289637,0.1225155,0,0,1.447213,3.251197,0.9099432,0,0.9099432,5.490313,91.50504,0.12499,0.1347671,0.8311255,0,4.290104
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.204763,71.71122,45.26617,0.9156744,0.9156744,0,0,0,0.9156744,131.5711,0,0,1.204763,0.9638678,0.9156744,0,0,0.5372699,4.070146,0.2408954,0,0.2408954,5.718846,95.31392,0.1248756,1.007242,0.9638106,0,5.274909
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.278282,78.66426,49.10628,0.4522031,0.4522031,0,0,0,0.4522031,282.6787,0.5059043,0,1.278282,0.4760033,0.4522031,0,0,0.2963745,4.286952,0.2963745,0,0.2963745,6.000012,100,0.1247351,0.4974234,1.022626,0,5.565234
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.23833,81.61438,52.32146,1.095366,1.095366,0,0,0,1.095366,113.0516,0.08531233,0,1.23833,1.153017,1.095366,0,0,0,4.553689,0,0,0,6.000012,100,0.1247351,1.204903,0.9906636,0,5.792018
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.349369,89.31364,55.37363,0.7087846,0.7087846,0,0,0,0.7087846,190.3778,0.6032796,0,1.349369,0.7460891,0.7087846,0,0,0,4.553689,0,0,0,6.000012,100,0.1247351,0.7796631,1.079495,0,5.903058
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.053624,82.38585,57.31179,0.8443977,0.8443977,0,0,0,0.8443977,124.7781,0.1647838,0,1.053624,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.1247351,0.9288375,0.8428988,0,5.607313
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9351847,79.91445,58.08162,1.667518,1.667518,0.425,0,0.172125,1.667518,56.08242,0,0,0.9351847,1.307914,1.242518,0,0,0,4.553689,0,0.3727293,-0.3727293,5.607121,93.45183,0.1247351,1.83427,0.7481478,1.7,5.488873
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5743952,71.31438,58.74277,0.3897103,0.3897103,0,0,0,0.3897103,147.3903,0,0,0.5743952,0.4102214,0.3897103,0,0,0.4141437,4.18096,0.1641738,0,0.1641738,5.76287,96.04764,0.1246574,0.4286813,0.4595161,0,4.755355
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3284436,64.89144,58.02728,0.7385287,0.7385287,0,0,0,0.7385287,44.4727,0,1.110223E-16,0.3284436,0.7773986,0.7385287,0,0,0.2499699,4.328716,0,0.4489549,-0.4489549,5.289629,88.16032,0.1246574,0.8123815,0.2627549,0,4.65716
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05456076,56.81424,55.7359,0,0,0,0,0,0,0,0,0,0.05456076,0,0,0,0,0.7488087,3.879761,0.05456076,0,0.05456076,5.341391,89.02299,0.1246316,0,0.04364861,0,3.934322
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,53.44451,53.44451,0.6557177,0.6557177,0,0,0,0.6557177,0,0,0,0,0.6902292,0.6557177,0,0,0.694248,3.928866,0,0.6902292,-0.6902292,4.613825,76.89693,0.1246316,0.7212895,0,0,3.928866
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,51.09879,51.09879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.461169,3.238637,0,0,0,4.613825,76.89693,0.1246316,0,0,0,3.238637
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,48.8074,48.8074,0.4253524,0.4253524,0,0,0,0.4253524,0,0,5.551115E-17,0,0.4477394,0.4253524,0,0,1.461169,3.238637,0,0.4477394,-0.4477394,4.141866,69.03097,0.1246316,0.4678877,0,0,3.238637
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,46.40734,46.40734,0.2524232,0.2524232,0,0,0,0.2524232,0,0,0,0,0.2657086,0.2524232,0,0,1.958657,2.790897,0,0.2657086,-0.2657086,3.861785,64.36295,0.1246316,0.2776655,0,0,2.790897
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,44.45105,44.45105,0.03113241,0.03113241,0,0,0,0.03113241,0,0,3.469447E-18,0,0.03277095,0.03113241,0,0,2.253889,2.525189,0,0.03277095,-0.03277095,3.827241,63.78723,0.1246316,0.03424565,0,0,2.525189
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,42.9929,42.9929,0.2503594,0.2503594,0,0,0,0.2503594,0,0,0,0,0.2635362,0.2503594,0,0,2.290301,2.492418,0,0.2635362,-0.2635362,3.54945,59.15738,0.1246316,0.2753953,0,0,2.492418
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,41.41701,41.41701,0.09416486,0.09416486,0,0,0,0.09416486,0,0,0,0,0.09912091,0.09416486,0,0,2.583119,2.228882,0,0.09912091,-0.09912091,3.444967,57.416,0.1246316,0.1035813,0,0,2.228882
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,39.8864,39.8864,0.1952076,0.1952076,0,0,0,0.1952076,0,0,2.775558E-17,0,0.2054816,0.1952076,0,0,2.693254,2.129761,0,0.2054816,-0.2054816,3.22837,53.80607,0.1246316,0.2147283,0,0,2.129761
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.74524,38.74524,0.09057843,0.09057843,0,0,0,0.09057843,0,0,0,0,0.09534571,0.09057843,0,0,2.921567,1.924279,0,0.09534571,-0.09534571,3.127867,52.13102,0.1246316,0.09963627,0,0,1.924279
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,37.56784,37.56784,0.2479802,0.2479802,0,0,0,0.2479802,0,0,2.775558E-17,0,0.2610318,0.2479802,0,0,3.027506,1.828933,0,0.2610318,-0.2610318,2.852716,47.54517,0.1246316,0.2727782,0,0,1.828933
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,36.60781,36.60781,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0.1175268,0.1116505,0,0,3.317542,1.567901,0,0.1175268,-0.1175268,2.728832,45.48043,0.1246316,0.1228155,0,0,1.567901
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,35.73836,35.73836,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0.1435034,0.1363282,0,0,3.448127,1.450375,0,0.1435034,-0.1435034,2.577566,42.95934,0.1246316,0.1499611,0,0,1.450375
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3342314,40.77476,34.82362,0.7447312,0.7447312,0,0,0,0.7447312,44.87947,0,1.110223E-16,0.3342314,0.7839276,0.7447312,0,0,3.607575,1.306871,0,0.4496962,-0.4496962,2.103544,35.059,0.1246316,0.8192044,0.2673851,0,1.641103
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8106782,52.10638,36.58065,0,0,0,0,0,0,0,0,0,0.8106782,0,0,0,0,4.107238,0.8571751,0.8106782,0,0.8106782,2.872621,47.87692,0.1242495,0,0.6485426,0,1.667853
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.127827,64.48535,40.98228,0.8051041,0.8051041,0,0,0,0.8051041,140.0846,0,0,1.127827,0.847478,0.8051041,0,0,3.296559,1.586785,0.2803488,0,0.2803488,3.138583,52.30962,0.1241179,0.8856146,0.9022615,0,2.714612
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.236232,72.85848,45.49259,0.3443018,0.3443018,0,0,0,0.3443018,359.0547,0,0,1.236232,0.3624229,0.3443018,0,0,3.016211,1.839099,0.8738086,0,0.8738086,3.967551,66.12572,0.1237095,0.3787319,0.9889852,0,3.075331
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.338466,80.80521,49.34176,1.053051,1.053051,0,0,0,1.053051,127.1036,0,0,1.338466,1.108475,1.053051,0,0,2.142402,2.625527,0.2299912,0,0.2299912,4.18574,69.76219,0.1236025,1.158356,1.070773,0,3.963993
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.355533,85.61197,52.52071,0.9647262,0.9647262,0,0,0,0.9647262,140.5097,0,0,1.355533,1.015501,0.9647262,0,0,1.912411,2.832519,0.3400322,0,0.3400322,4.508323,75.13856,0.1234446,1.061199,1.084427,0,4.188053
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.220153,85.29256,55.58193,0.6836151,0.6836151,0,0,0,0.6836151,178.4854,0,0,1.220153,0.7195948,0.6836151,0,0,1.572379,3.138548,0.5005586,0,0.5005586,4.983194,83.05307,0.1232129,0.7519765,0.9761227,0,4.358702
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.199601,87.17369,57.5201,0.1309419,0.1309419,0,0,0,0.1309419,916.1323,0,0,1.199601,0.1378335,0.1309419,0,0,1.07182,3.589051,1.061767,0,1.061767,5.990475,99.84105,0.1227242,0.144036,0.9596804,0,4.788651
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.109968,85.24364,58.22654,0.5178006,0.5178006,0,0,0,0.5178006,214.3621,0.554862,0,1.109968,0.5450532,0.5178006,0,0,0.01005295,4.544641,0.01005295,0,0.01005295,6.000012,100,0.1227196,0.5695806,0.8879746,0,5.65461
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.756097,76.08708,58.94203,1.024658,1.024658,0,0,0,1.024658,73.79017,0,0,0.756097,1.078588,1.024658,0,0,0,4.553689,0,0.3224905,-0.3224905,5.660077,94.33443,0.1227196,1.127124,0.6048776,0,5.309786
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4624405,68.06694,58.18125,0.7656154,0.7656154,0,0,0,0.7656154,60.40115,0,0,0.4624405,0.8059109,0.7656154,0,0,0.3583228,4.231198,0,0.3434705,-0.3434705,5.298028,88.30028,0.1227196,0.842177,0.3699524,0,4.693639
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09595073,57.84484,55.93515,0.8586619,0.8586619,0,0,0,0.8586619,11.17445,0,0,0.09595073,0.9038546,0.8586619,0,0,0.7399567,3.887728,0,0.8079039,-0.8079039,4.446422,74.10689,0.1227196,0.944528,0.07676058,0,3.983679
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,53.64376,53.64376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637628,3.079824,0,0,0,4.446422,74.10689,0.1227196,0,0,0,3.079824
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,51.32521,51.32521,0.2464167,0.2464167,0,0,0,0.2464167,0,0,2.775558E-17,0,0.2593859,0.2464167,0,0,1.637628,3.079824,0,0.2593859,-0.2593859,4.173005,69.54995,0.1227196,0.2710583,0,0,3.079824
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,49.03382,49.03382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.925834,2.820438,0,0,0,4.173005,69.54995,0.1227196,0,0,0,2.820438
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,46.64281,46.64281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.925834,2.820438,0,0,0,4.173005,69.54995,0.1227196,0,0,0,2.820438
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,44.67747,44.67747,0.1050927,0.1050927,0,0,0,0.1050927,0,0,1.387779E-17,0,0.1106239,0.1050927,0,0,1.925834,2.820438,0,0.1106239,-0.1106239,4.056397,67.60649,0.1227196,0.115602,0,0,2.820438
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,43.20121,43.20121,0.1157992,0.1157992,0,0,0,0.1157992,0,0,1.387779E-17,0,0.1218939,0.1157992,0,0,2.04875,2.709814,0,0.1218939,-0.1218939,3.92791,65.46503,0.1227196,0.1273791,0,0,2.709814
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,41.64343,41.64343,0.06281008,0.06281008,0,0,0,0.06281008,0,0,1.387779E-17,0,0.06611587,0.06281008,0,0,2.184187,2.58792,0,0.06611587,-0.06611587,3.858218,64.3035,0.1227196,0.06909108,0,0,2.58792
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,40.12188,40.12188,0.1443851,0.1443851,0,0,0,0.1443851,0,0,2.775558E-17,0,0.1519843,0.1443851,0,0,2.257649,2.521805,0,0.1519843,-0.1519843,3.698012,61.63341,0.1227196,0.1588236,0,0,2.521805
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,38.97166,38.97166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.426521,2.36982,0,0,0,3.698012,61.63341,0.1227196,0,0,0,2.36982
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,37.80332,37.80332,0.1600649,0.1600649,0,0,0,0.1600649,0,0,0,0,0.1684894,0.1600649,0,0,2.426521,2.36982,0,0.1684894,-0.1684894,3.520409,58.67336,0.1227196,0.1760714,0,0,2.36982
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,36.80707,36.80707,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0.07350644,0.06983112,0,0,2.613731,2.201331,0,0.07350644,-0.07350644,3.442926,57.38199,0.1227196,0.07681423,0,0,2.201331
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,35.93761,35.93761,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0.04125703,0.03919418,0,0,2.695405,2.127824,0,0.04125703,-0.04125703,3.399437,56.65718,0.1227196,0.0431136,0,0,2.127824
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2426433,39.30376,35.02287,0.5731435,0.5731435,0,0,0,0.5731435,42.33553,0,0,0.2426433,0.6033089,0.5731435,0,0,2.741246,2.086567,0,0.3606656,-0.3606656,3.019263,50.32094,0.1227196,0.6304578,0.1941147,0,2.329211
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7191632,50.42892,36.80707,0.2974611,0.2974611,0,0,0,0.2974611,241.7672,0,0,0.7191632,0.3131169,0.2974611,0,0,3.141986,1.725902,0.4060463,0,0.4060463,3.404472,56.74109,0.1225337,0.3272071,0.5753306,0,2.445065
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9206429,59.80676,41.23587,0.7321843,0.7321843,0,0,0,0.7321843,125.7392,0,0,0.9206429,0.7707203,0.7321843,0,0,2.73594,2.091343,0.1499226,0,0.1499226,3.546701,59.11156,0.1224653,0.8054027,0.7365143,0,3.011986
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.080881,69.00997,45.74619,0.2732639,0.2732639,0,0,0,0.2732639,395.5448,0,0,1.080881,0.2876462,0.2732639,0,0,2.586017,2.226274,0.793235,0,0.793235,4.29923,71.65369,0.1221042,0.3005903,0.864705,0,3.307155
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.245708,78.32578,49.59535,0,0,0,0,0,0,0,0,0,1.245708,0,0,0,0,1.792782,2.940185,1.245708,0,1.245708,5.481012,91.35001,0.1215416,0,0.9965662,0,4.185893
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.378192,86.71788,52.77431,0.83898,0.83898,0,0,0,0.83898,164.2699,0,0,1.378192,0.8831368,0.83898,0,0,0.5470741,4.061322,0.4950548,0,0.4950548,5.950662,99.17751,0.1213194,0.922878,1.102553,0,5.439514
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.284705,87.73779,55.83553,0.8169841,0.8169841,0,0,0,0.8169841,157.2496,0.3727019,0,1.284705,0.8599833,0.8169841,0,0,0.05201932,4.506872,0.05201932,0,0.05201932,6.000012,100,0.1212961,0.8986825,1.027764,0,5.791576
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8192424,76.33033,57.71935,0.1693168,0.1693168,0,0,0,0.1693168,483.8519,0.6410142,0,0.8192424,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1212961,0.1862484,0.6553939,0,5.372931
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3533708,65.87138,58.43484,0.1398646,0.1398646,0,0,0,0.1398646,252.6521,0.2061449,0,0.3533708,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1212961,0.153851,0.2826966,0,4.90706
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3427468,66.38994,59.15033,0.637359,0.637359,0,0,0,0.637359,53.77609,0,0,0.3427468,0.6709042,0.637359,0,0,0,4.553689,0,0.3281575,-0.3281575,5.654104,94.23487,0.1212961,0.7010949,0.2741974,0,4.896436
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2066435,62.63117,58.3805,1.122671,1.122671,0,0,0,1.122671,18.40641,0,0,0.2066435,1.181759,1.122671,0,0,0.3646194,4.225532,0,0.9751157,-0.9751157,4.626242,77.10387,0.1212961,1.234938,0.1653148,0,4.432175
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.03974088,56.92951,56.14346,0.0217058,0.0217058,0,0,0,0.0217058,183.0888,0,0,0.03974088,0.02284821,0.0217058,0,0,1.448081,3.250416,0.01689267,0,0.01689267,4.642267,77.37096,0.1212885,0.02387638,0.0317927,0,3.290157
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,53.89736,53.89736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.431189,3.265619,0,0,0,4.642267,77.37096,0.1212885,0,0,0,3.265619
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,51.56069,51.56069,0.02354844,0.02354844,0,0,0,0.02354844,0,0,3.469447E-18,0,0.02478783,0.02354844,0,0,1.431189,3.265619,0,0.02478783,-0.02478783,4.616138,76.93549,0.1212885,0.02590328,0,0,3.265619
