Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,49.26025,49.26025,0.901597,0.901597,0,0,0,0.901597,0,0,1.110223E-16,0,0.9490495,0.901597,0,0,1.458731,3.240831,0,0.9490495,-0.9490495,3.615753,60.26242,0.1212885,0.9917567,0,0,3.240831
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,46.86924,46.86924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.51323,2.291782,0,0,0,3.615753,60.26242,0.1212885,0,0,0,2.291782
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,44.9039,44.9039,0.04300769,0.04300769,0,0,0,0.04300769,0,0,0,0,0.04527126,0.04300769,0,0,2.51323,2.291782,0,0.04527126,-0.04527126,3.568033,59.46709,0.1212885,0.04730846,0,0,2.291782
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,43.4548,43.4548,0.04918962,0.04918962,0,0,0,0.04918962,0,0,6.938894E-18,0,0.05177855,0.04918962,0,0,2.563531,2.246511,0,0.05177855,-0.05177855,3.513453,58.55743,0.1212885,0.05410858,0,0,2.246511
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,41.90608,41.90608,0.07643454,0.07643454,0,0,0,0.07643454,0,0,1.387779E-17,0,0.0804574,0.07643454,0,0,2.621063,2.194732,0,0.0804574,-0.0804574,3.428644,57.14394,0.1212885,0.08407799,0,0,2.194732
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,40.3483,40.3483,0.1088167,0.1088167,0,0,0,0.1088167,0,0,1.387779E-17,0,0.1145439,0.1088167,0,0,2.71046,2.114275,0,0.1145439,-0.1145439,3.307904,55.13162,0.1212885,0.1196983,0,0,2.114275
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,39.22525,39.22525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.837731,1.999731,0,0,0,3.307904,55.13162,0.1212885,0,0,0,1.999731
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,38.02974,38.02974,0.04988008,0.04988008,0,0,0,0.04988008,0,0,6.938894E-18,0,0.05250534,0.04988008,0,0,2.837731,1.999731,0,0.05250534,-0.05250534,3.252558,54.20919,0.1212885,0.05486809,0,0,1.999731
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,37.06066,37.06066,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0.05999875,0.05699881,0,0,2.89607,1.947225,0,0.05999875,-0.05999875,3.189314,53.15513,0.1212885,0.06269869,0,0,1.947225
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,36.20026,36.20026,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0.01206981,0.01146632,0,0,2.962736,1.887227,0,0.01206981,-0.01206981,3.176591,52.94308,0.1212885,0.01261295,0,0,1.887227
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09852938,36.99009,35.27646,0.4209669,0.4209669,0,0,0,0.4209669,23.40549,0,5.551115E-17,0.09852938,0.443123,0.4209669,0,0,2.976147,1.875157,0,0.3445936,-0.3445936,2.813358,46.8892,0.1212885,0.4630636,0.0788235,0,1.973686
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2662405,41.83278,37.06066,0.7252392,0.7252392,0,0,0,0.7252392,36.71072,0,1.110223E-16,0.2662405,0.7634097,0.7252392,0,0,3.359029,1.530563,0,0.4971691,-0.4971691,2.289295,38.15485,0.1212885,0.7977631,0.2129924,0,1.796804
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5704272,52.46731,41.51663,0.2852194,0.2852194,0,0,0,0.2852194,199.9959,0,0,0.5704272,0.300231,0.2852194,0,0,3.911439,1.033394,0.2701963,0,0.2701963,2.545626,42.42702,0.1211677,0.3137414,0.4563418,0,1.603821
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8528188,63.70135,46.02695,0.7361313,0.7361313,0,0,0,0.7361313,115.8515,0,0,0.8528188,0.774875,0.7361313,0,0,3.641243,1.276571,0.07794383,0,0.07794383,2.61957,43.65942,0.1211328,0.8097444,0.6822551,0,2.12939
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7385575,65.33228,49.84894,0.3677463,0.3677463,0,0,0,0.3677463,200.8335,0,0,0.7385575,0.3871014,0.3677463,0,0,3.563298,1.34672,0.3514562,0,0.3514562,2.952991,49.21642,0.1209761,0.4045209,0.5908461,0,2.085278
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9360217,73.92094,53.03695,0.3549334,0.3549334,0,0,0,0.3549334,263.7176,0,0,0.9360217,0.3736141,0.3549334,0,0,3.211842,1.663031,0.5624077,0,0.5624077,3.486537,58.10884,0.1207261,0.3904267,0.7488174,0,2.599052
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.9069536,76.70582,56.04383,0.4541205,0.4541205,0,0,0,0.4541205,199.7165,0,0,0.9069536,0.4780216,0.4541205,0,0,2.649435,2.169198,0.4289321,0,0.4289321,3.893458,64.89084,0.1205361,0.4995326,0.7255629,0,3.076151
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7548248,74.89105,57.92766,0.02476692,0.02476692,0,0,0,0.02476692,3047.714,0,0,0.7548248,0.02607044,0.02476692,0,0,2.220503,2.555237,0.7287544,0,0.7287544,4.584816,76.41344,0.1202147,0.02724361,0.6038599,0,3.310061
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8526667,78.29499,58.63409,0.5737864,0.5737864,0,0,0,0.5737864,148.6035,0,0,0.8526667,0.6039857,0.5737864,0,0,1.491748,3.211116,0.2486811,0,0.2486811,4.820735,80.34542,0.1201054,0.631165,0.6821334,0,4.063782
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3029917,65.66211,59.29525,0,0,0,0,0,0,0,0,0,0.3029917,0,0,0,0,1.243067,3.434928,0.3029917,0,0.3029917,5.108178,85.13613,0.1199725,0,0.2423933,0,3.73792
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1128584,60.82707,58.53447,0.8628892,0.8628892,0,0,0,0.8628892,13.07913,0,0,0.1128584,0.9083044,0.8628892,0,0,0.9400755,3.707621,0,0.795446,-0.795446,4.269704,71.1616,0.1199725,0.9491781,0.09028669,0,3.820479
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.0454566,57.24374,56.34271,0.7286974,0.7286974,0,0,0,0.7286974,6.238063,0,1.110223E-16,0.0454566,0.7670499,0.7286974,0,0,1.823904,2.912175,0,0.7215933,-0.7215933,3.509078,58.48452,0.1199725,0.8015671,0.03636528,0,2.957632
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,54.05132,54.05132,0.06954867,0.06954867,0,0,0,0.06954867,0,0,0,0,0.07320914,0.06954867,0,0,2.625675,2.190582,0,0.07320914,-0.07320914,3.431909,57.19837,0.1199725,0.07650355,0,0,2.190582
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,51.78711,51.78711,0.4233335,0.4233335,0,0,0,0.4233335,0,0,5.551115E-17,0,0.4456142,0.4233335,0,0,2.707018,2.117373,0,0.4456142,-0.4456142,2.96219,49.36974,0.1199725,0.4656669,0,0,2.117373
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,49.46855,49.46855,1.36296,1.36296,0.425,0,0.172125,1.36296,0,0,0,0,0.9873269,0.9379605,0,0,3.202145,1.671758,0,0.9873269,-0.9873269,1.921456,32.02421,0.1199725,1.499256,0,1.7,1.671758
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,47.06849,47.06849,0.199858,0.199858,1.65249,0,0.5072296,0.199858,0,0,0,0,0,0,1.452632,1.38,4.299175,0.6844314,1.38,0,1.38,3.230639,53.84388,0.1207238,0.2198438,0,1.7,0.6844314
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,45.11221,45.11221,0.1904067,0.1904067,1.643038,0,0.5046495,0.1904067,0,0,0,0,0,0,1.452632,1.38,2.919175,1.926431,1.38,0,1.38,4.539823,75.66356,0.1214572,0.2094474,0,1.7,1.926431
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,43.66311,43.66311,0.2079365,0.2079365,1.660568,0,0.5094351,0.2079365,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.539175,3.168432,1.38,0,1.38,5.849005,97.48323,0.1222024,0.2287302,0,1.7,3.168432
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,42.10533,42.10533,0.172451,0.172451,0,0,0,0.172451,0,0,2.775558E-17,0,0.1815273,0.172451,0,0,0.159175,4.410431,0,0.1815273,-0.1815273,5.657659,94.29412,0.1222024,0.1896961,0,0,4.410431
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,40.54755,40.54755,0.1054354,0.1054354,0,0,0,0.1054354,0,0,1.387779E-17,0,0.1109846,0.1054354,0,0,0.360872,4.228904,0,0.1109846,-0.1109846,5.540671,92.34433,0.1222024,0.1159789,0,0,4.228904
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,39.43356,39.43356,0.2398027,0.2398027,0,0,0,0.2398027,0,0,2.775558E-17,0,0.2524239,0.2398027,0,0,0.4841883,4.117919,0,0.2524239,-0.2524239,5.274592,87.9097,0.1222024,0.263783,0,0,4.117919
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,38.25616,38.25616,0.1885502,0.1885502,0,0,0,0.1885502,0,0,2.775558E-17,0,0.1984739,0.1885502,0,0,0.7646593,3.865495,0,0.1984739,-0.1984739,5.065382,84.42287,0.1222024,0.2074053,0,0,3.865495
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,37.26897,37.26897,0.06794813,0.06794813,0,0,0,0.06794813,0,0,0,0,0.07152434,0.06794813,0,0,0.9851859,3.667022,0,0.07152434,-0.07152434,4.989989,83.16632,0.1222024,0.07474294,0,0,3.667022
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,36.39951,36.39951,0.2374171,0.2374171,0,0,0,0.2374171,0,0,2.775558E-17,0,0.2499127,0.2374171,0,0,1.064657,3.595497,0,0.2499127,-0.2499127,4.726558,78.77581,0.1222024,0.2611588,0,0,3.595497
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3241085,41.27374,35.48476,1.01463,1.01463,0,0,0,1.01463,31.94352,0,2.220446E-16,0.3241085,1.068031,1.01463,0,0,1.342338,3.345585,0,0.7439229,-0.7439229,3.942394,65.70644,0.1222024,1.116093,0.2592868,0,3.669693
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7824874,52.27114,37.26897,0.6571714,0.6571714,0,0,0,0.6571714,119.069,0,0,0.7824874,0.6917593,0.6571714,0,0,2.168919,2.601662,0.09072807,0,0.09072807,4.028467,67.14098,0.1221626,0.7228885,0.6259899,0,3.384149
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.001702,62.31131,41.75211,1.349752,1.349752,1.7,0,0.5202,1.349752,74.21381,0,0,1.001702,0,0,0.350248,0.3327356,2.078191,2.683317,1.334438,0,1.334438,5.294426,88.24026,0.1229633,1.484727,0.801362,1.7,3.685019
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.214132,73.19748,46.25337,0.4934041,0.4934041,0,0,0,0.4934041,246.0725,0,0,1.214132,0.5193728,0.4934041,0,0,0.7437531,3.884311,0.6947592,0,0.6947592,5.953532,99.22534,0.1226583,0.5427445,0.9713056,0,5.098443
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.194294,77.43379,50.07536,1.221106,1.221106,0,0,0,1.221106,97.80434,0,0,1.194294,1.285374,1.221106,0,0,0.04899381,4.509594,0,0.09108005,-0.09108005,5.857525,97.62523,0.1226583,1.343216,0.9554354,0,5.703889
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.377264,87.32239,53.23621,0.8900549,0.8900549,0,0,0,0.8900549,154.7392,0.29017,0,1.377264,0.9369,0.8900549,0,0,0.1501939,4.418514,0.1501939,0,0.1501939,6.000012,100,0.1225926,0.9790605,1.101811,0,5.795778
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.303566,88.92802,56.24308,0.283506,0.283506,0,0,0,0.283506,459.8018,1.005139,0,1.303566,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1225926,0.3118566,1.042853,0,5.857255
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.190167,87.73534,58.18125,0.5733433,0.5733433,0,0,0,0.5733433,207.5837,0.5866479,0,1.190167,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1225926,0.6306777,0.9521338,0,5.743856
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,0.9892526,82.38428,58.8424,0,0,0,0,0,0,0,0.9892526,0,0.9892526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225926,0,0.7914021,0,5.542942
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7402864,76.31949,59.50355,0,0,0,0,0,0,0,0.7402864,0,0.7402864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225926,0,0.5922291,0,5.293975
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.394037,67.10853,58.74277,0.008868639,0.008868639,0,0,0,0.008868639,4443.038,0.3847016,0,0.394037,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1225926,0.009755502,0.3152296,0,4.947726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07595634,58.06503,56.55101,0,0,0,0,0,0,0,0.07595634,0,0.07595634,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225926,0,0.06076507,0,4.629645
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,54.25963,54.25963,0.4227008,0.4227008,0,0,0,0.4227008,0,0,5.551115E-17,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1225926,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,51.98636,51.98636,1.181998,1.181998,0,0,0,1.181998,0,0,2.220446E-16,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1225926,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,49.6678,49.6678,0.5203098,0.5203098,0,0,0,0.5203098,0,0,1.110223E-16,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1225926,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,47.27679,47.27679,0.0429196,0.0429196,0,0,0,0.0429196,0,0,6.938894E-18,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1225926,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,45.31146,45.31146,0.02790243,0.02790243,0,0,0,0.02790243,0,0,3.469447E-18,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1225926,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,43.86236,43.86236,0.1076021,0.1076021,0,0,0,0.1076021,0,0,1.387779E-17,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1225926,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,42.31364,42.31364,0.2548577,0.2548577,0,0,0,0.2548577,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1225926,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,40.78303,40.78303,0.1098413,0.1098413,0,0,0,0.1098413,0,0,1.387779E-17,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1225926,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,39.63281,39.63281,0.07457002,0.07457002,0,0,0,0.07457002,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1225926,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,38.46447,38.46447,0.1337219,0.1337219,0,0,0,0.1337219,0,0,2.775558E-17,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1225926,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,37.49539,37.49539,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1225926,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,36.62593,36.62593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1225926,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2495043,40.13602,35.71119,0.266879,0.266879,0,0,0,0.266879,93.48966,0,0,0.2495043,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.03142099,-0.03142099,2.530211,42.1701,0.1225926,0.2935669,0.1996034,0,1.542872
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6881537,50.53932,37.49539,1.018649,1.018649,0,0,0,1.018649,67.55555,2.220446E-16,0,0.6881537,1.072262,1.018649,0,0,3.657491,1.261947,0,0.3841081,-0.3841081,2.125325,35.42202,0.1225926,1.120514,0.550523,0,1.9501
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.085531,64.62199,41.97853,0.5893341,0.5893341,0,0,0,0.5893341,184.1962,0,0,1.085531,0.6203517,0.5893341,0,0,4.084278,0.8778386,0.4651794,0,0.4651794,2.566633,42.77714,0.1223894,0.6482676,0.8684249,0,1.96337
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.250634,74.55051,46.51602,1.21256,1.21256,0,0,0,1.21256,103.14,0,0,1.250634,1.276379,1.21256,0,0,3.619099,1.2965,0,0.02574497,-0.02574497,2.539496,42.32484,0.1223894,1.333816,1.000507,0,2.547134
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.186429,77.5263,50.32896,1.190328,1.190328,0,0,0,1.190328,99.67249,0,2.220446E-16,1.186429,1.252977,1.190328,0,0,3.647704,1.270755,0,0.06654737,-0.06654737,2.469349,41.15573,0.1223894,1.309361,0.9491435,0,2.457184
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.296736,84.98911,53.4898,0.5270588,0.5270588,0,0,0,0.5270588,246.0326,0,0,1.296736,0.5547987,0.5270588,0,0,3.721646,1.204208,0.7419376,0,0.7419376,3.173213,52.88677,0.1220668,0.5797647,1.037389,0,2.500944
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.15781,84.51588,56.49667,0.218147,0.218147,0,0,0,0.218147,530.7475,0,0,1.15781,0.2296284,0.218147,0,0,2.979708,1.871951,0.9281812,0,0.9281812,4.053762,67.56258,0.1216656,0.2399617,0.9262477,0,3.029761
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.7862899,76.2293,58.3805,0.8773189,0.8773189,0,0,0,0.8773189,89.62419,0,0,0.7862899,0.9234935,0.8773189,0,0,2.051527,2.707314,0,0.1372036,-0.1372036,3.909137,65.15216,0.1216656,0.9650508,0.629032,0,3.493604
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6377559,73.19447,59.04165,0.07266437,0.07266437,0,0,0,0.07266437,877.6735,0,0,0.6377559,0.07648882,0.07266437,0,0,2.203975,2.570111,0.5612671,0,0.5612671,4.441602,74.02655,0.1214243,0.07993081,0.5102047,0,3.207867
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4604939,69.6608,59.7028,0.5958686,0.5958686,0,0,0,0.5958686,77.28111,0,1.110223E-16,0.4604939,0.6272301,0.5958686,0,0,1.642708,3.075251,0,0.1667362,-0.1667362,4.265847,71.0973,0.1214243,0.6554555,0.3683951,0,3.535745
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1349669,61.70038,58.94203,0.109825,0.109825,0,0,0,0.109825,122.8928,0,0,0.1349669,0.1156052,0.109825,0,0,1.827971,2.908515,0.0193617,0,0.0193617,4.284214,71.40343,0.121416,0.1208075,0.1079735,0,3.043482
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04293585,57.60341,56.75027,0.2256448,0.2256448,0,0,0,0.2256448,19.02807,0,2.775558E-17,0.04293585,0.2375209,0.2256448,0,0,1.808609,2.925941,0,0.194585,-0.194585,4.079104,67.98493,0.121416,0.2482093,0.03434868,0,2.968877
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,54.51322,54.51322,0.3716595,0.3716595,0,0,0,0.3716595,0,0,5.551115E-17,0,0.3912206,0.3716595,0,0,2.024815,2.731356,0,0.3912206,-0.3912206,3.666721,61.1119,0.121416,0.4088255,0,0,2.731356
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,52.17655,52.17655,0.2212584,0.2212584,0,0,0,0.2212584,0,0,2.775558E-17,0,0.2329035,0.2212584,0,0,2.459504,2.340135,0,0.2329035,-0.2329035,3.42122,57.02021,0.121416,0.2433842,0,0,2.340135
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,49.87611,49.87611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.718286,2.107232,0,0,0,3.42122,57.02021,0.121416,0,0,0,2.107232
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,47.4851,47.4851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.718286,2.107232,0,0,0,3.42122,57.02021,0.121416,0,0,0,2.107232
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,45.51976,45.51976,0.156933,0.156933,0,0,0,0.156933,0,0,0,0,0.1651927,0.156933,0,0,2.718286,2.107232,0,0.1651927,-0.1651927,3.247091,54.11808,0.121416,0.1726263,0,0,2.107232
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,44.07067,44.07067,0.1571126,0.1571126,0,0,0,0.1571126,0,0,2.775558E-17,0,0.1653817,0.1571126,0,0,2.901833,1.942039,0,0.1653817,-0.1653817,3.072763,51.21262,0.121416,0.1728238,0,0,1.942039
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,42.51289,42.51289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085591,1.776657,0,0,0,3.072763,51.21262,0.121416,0,0,0,1.776657
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,40.98228,40.98228,0.1133878,0.1133878,0,0,0,0.1133878,0,0,1.387779E-17,0,0.1193556,0.1133878,0,0,3.085591,1.776657,0,0.1193556,-0.1193556,2.946952,49.11576,0.121416,0.1247266,0,0,1.776657
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,39.86828,39.86828,0.1787768,0.1787768,0,0,0,0.1787768,0,0,2.775558E-17,0,0.1881861,0.1787768,0,0,3.218208,1.657302,0,0.1881861,-0.1881861,2.748586,45.80968,0.121416,0.1966545,0,0,1.657302
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,38.6909,38.6909,0.06819411,0.06819411,0,0,0,0.06819411,0,0,1.387779E-17,0,0.07178327,0.06819411,0,0,3.427304,1.469115,0,0.07178327,-0.07178327,2.67292,44.54858,0.121416,0.07501351,0,0,1.469115
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,37.70369,37.70369,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0.2618689,0.2487754,0,0,3.507063,1.397332,0,0.2618689,-0.2618689,2.396886,39.94802,0.121416,0.2736529,0,0,1.397332
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,36.83424,36.83424,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0.2892632,0.2748001,0,0,3.798028,1.135463,0,0.2892632,-0.2892632,2.091976,34.86619,0.121416,0.3022801,0,0,1.135463
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1294135,38.20531,35.93761,0.7719603,0.7719603,0.425,0,0.172125,0.7719603,16.76426,0,1.110223E-16,0.1294135,0.3652213,0.3469602,0,0,4.119432,0.8462002,0,0.2358079,-0.2358079,1.843412,30.72348,0.121416,0.8491563,0.1035308,1.7,0.9756137
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4882277,46.73189,37.70369,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,64.97752,0,0,0.4882277,0,0,0.9486206,0.9011895,4.381441,0.6103923,1.389417,0,1.389417,3.161529,52.69205,0.1221828,0.8265174,0.3905821,1.7,1.09862
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5463722,52.73997,42.23212,0.6505934,0.6505934,1.7,0,0.5202,0.6505934,83.9806,0,0,0.5463722,0,0,1.049407,0.9969363,2.992023,1.860868,1.543308,0,1.543308,4.62564,77.09385,0.1228759,0.7156528,0.4370978,1.7,2.40724
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.072592,70.02545,46.76961,0.4164792,0.4164792,0.8123986,0,0.2778848,0.4164792,257.5378,0,0,1.072592,0,0,0.3959194,0.3761235,1.448715,3.249846,1.448715,0,1.448715,6.000012,100,0.1226654,0.4581271,0.8580732,1.7,4.322437
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7591646,66.65752,50.5916,0.8644577,0.8644577,0,0,0,0.8644577,87.81976,1.110223E-16,0,0.7591646,0.9099554,0.8644577,0,0,0,4.553689,0,0.1507908,-0.1507908,5.841064,97.35088,0.1226654,0.9509034,0.6073317,0,5.312854
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.9815534,75.9835,53.74339,0.3788472,0.3788472,0,0,0,0.3788472,259.0896,0.4152216,0,0.9815534,0.3987865,0.3788472,0,0,0.1675453,4.402898,0.1675453,0,0.1675453,6.000012,100,0.1225939,0.4167319,0.7852427,0,5.384451
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.081385,82.45327,56.70498,0.9093865,0.9093865,0,0,0,0.9093865,118.9137,0.1241358,0,1.081385,0.957249,0.9093865,0,0,0,4.553689,0,0,0,6.000012,100,0.1225939,1.000325,0.8651078,0,5.635074
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7120059,74.54913,58.58881,0.6255215,0.6255215,0,0,0,0.6255215,113.826,0.05356214,0,0.7120059,0.6584437,0.6255215,0,0,0,4.553689,0,0,0,6.000012,100,0.1225939,0.6880737,0.5696047,0,5.265695
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4436068,68.782,59.24996,0.5121521,0.5121521,0,0,0,0.5121521,86.61621,0,0,0.4436068,0.5391075,0.5121521,0,0,0,4.553689,0,0.09550072,-0.09550072,5.899345,98.32223,0.1225939,0.5633674,0.3548855,0,4.997296
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3798679,68.02944,59.91111,0.07656842,0.07656842,0,0,0,0.07656842,496.1156,0.1931576,0,0.3798679,0.08059833,0.07656842,0,0,0.1061119,4.458188,0.1061119,0,0.1061119,6.000012,100,0.1225487,0.08422526,0.3038943,0,4.838056
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.22665,63.85257,59.15033,0.2360839,0.2360839,0,0,0,0.2360839,96.004,0,0,0.22665,0.2485094,0.2360839,0,0,0,4.553689,0,0.02185939,-0.02185939,5.97697,99.61597,0.1225487,0.2596923,0.18132,0,4.780339
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08126043,58.58406,56.95857,0,0,0,0,0,0,0,0.05697222,0,0.08126043,0,0,0,0,0.02428821,4.531829,0.02428821,0,0.02428821,6.000012,100,0.1225383,0,0.06500834,0,4.61309
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,54.71247,54.71247,1.137267,1.137267,0,0,0,1.137267,0,0,2.220446E-16,0,1.197124,1.137267,0,0,0,4.553689,0,1.197124,-1.197124,4.738133,78.96873,0.1225383,1.250994,0,0,4.553689
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,52.42109,52.42109,0.8826135,0.8826135,0,0,0,0.8826135,0,0,1.110223E-16,0,0.9290669,0.8826135,0,0,1.330137,3.356565,0,0.9290669,-0.9290669,3.758811,62.64672,0.1225383,0.9708749,0,0,3.356565
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,50.07536,50.07536,0.154123,0.154123,0,0,0,0.154123,0,0,2.775558E-17,0,0.1622348,0.154123,0,0,2.362434,2.427499,0,0.1622348,-0.1622348,3.5878,59.79655,0.1225383,0.1695353,0,0,2.427499
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,47.65718,47.65718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542695,2.265264,0,0,0,3.5878,59.79655,0.1225383,0,0,0,2.265264
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,45.74619,45.74619,0.1189753,0.1189753,0,0,0,0.1189753,0,0,0,0,0.1252372,0.1189753,0,0,2.542695,2.265264,0,0.1252372,-0.1252372,3.455788,57.59636,0.1225383,0.1308728,0,0,2.265264
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,44.29709,44.29709,0.155072,0.155072,0,0,0,0.155072,0,0,2.775558E-17,0,0.1632337,0.155072,0,0,2.681847,2.140027,0,0.1632337,-0.1632337,3.283725,54.72864,0.1225383,0.1705792,0,0,2.140027
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,42.7212,42.7212,0.1703116,0.1703116,0,0,0,0.1703116,0,0,2.775558E-17,0,0.1792753,0.1703116,0,0,2.863218,1.976793,0,0.1792753,-0.1792753,3.094752,51.5791,0.1225383,0.1873427,0,0,1.976793
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,41.21775,41.21775,0.09315904,0.09315904,0,0,0,0.09315904,0,0,0,0,0.09806215,0.09315904,0,0,3.062413,1.797518,0,0.09806215,-0.09806215,2.991386,49.85633,0.1225383,0.1024749,0,0,1.797518
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,40.09471,40.09471,0.05258773,0.05258773,0,0,0,0.05258773,0,0,6.938894E-18,0,0.0553555,0.05258773,0,0,3.171371,1.699455,0,0.0553555,-0.0553555,2.933036,48.88383,0.1225383,0.0578465,0,0,1.699455
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,38.91732,38.91732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232877,1.6441,0,0,0,2.933036,48.88383,0.1225383,0,0,0,1.6441
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,37.90295,37.90295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232877,1.6441,0,0,0,2.933036,48.88383,0.1225383,0,0,0,1.6441
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,37.06066,37.06066,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0.0001824605,0.0001733375,0,0,3.232877,1.6441,0,0.0001824605,-0.0001824605,2.932843,48.88063,0.1225383,0.0001906712,0,0,1.6441
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3523751,42.48805,36.14592,0.3823599,0.3823599,0,0,0,0.3823599,92.15797,0,0,0.3523751,0.4024841,0.3823599,0,0,3.233079,1.643917,0,0.05010898,-0.05010898,2.880024,48.00031,0.1225383,0.4205959,0.2819001,0,1.996293
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7228652,51.74071,37.93012,0.2490046,0.2490046,0,0,0,0.2490046,290.3019,0,0,0.7228652,0.2621101,0.2490046,0,0,3.288756,1.593808,0.4607551,0,0.4607551,3.317135,55.28547,0.1223424,0.2739051,0.5782921,0,2.316674
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.041894,64.1142,42.45855,0,0,0,0,0,0,0,0,0,1.041894,0,0,0,0,2.828001,2.008488,1.041894,0,1.041894,4.305562,71.75923,0.1219016,0,0.8335155,0,3.050382
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.014506,68.83004,47.0232,0.701776,0.701776,0,0,0,0.701776,144.5626,0,0,1.014506,0.7387116,0.701776,0,0,1.786107,2.946193,0.2757943,0,0.2757943,4.567204,76.11991,0.1217854,0.7719536,0.8116047,0,3.960699
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9547489,71.81889,50.8452,0,0,0,0,0,0,0,0,0,0.9547489,0,0,0,0,1.510312,3.194408,0.9547489,0,0.9547489,5.472958,91.21579,0.121385,0,0.7637991,0,4.149157
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.087323,79.19678,53.9517,0.5980803,0.5980803,0,0,0,0.5980803,181.8022,0,0,1.087323,0.6295583,0.5980803,0,0,0.5555634,4.053682,0.4577652,0,0.4577652,5.907232,98.45367,0.121194,0.6578884,0.8698587,0,5.141006
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.3734,92.39209,56.95857,0.8170114,0.8170114,0,0,0,0.8170114,168.1004,0.4155895,0,1.3734,0.8600121,0.8170114,0,0,0.09779821,4.465671,0.09779821,0,0.09779821,6.000012,100,0.1211532,0.8987126,1.09872,0,5.83907
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.286912,91.8372,58.78806,0.4188788,0.4188788,0,0,0,0.4188788,307.2278,0.8459873,0,1.286912,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1211532,0.4607667,1.02953,0,5.840601
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8784976,79.9669,59.44921,0.1928893,0.1928893,0,0,0,0.1928893,455.4413,0.6754562,0,0.8784976,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1211532,0.2121782,0.7027981,0,5.432187
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6699066,75.21042,60.11942,0.7095147,0.7095147,0,0,0,0.7095147,94.41756,0,0,0.6699066,0.7468576,0.7095147,0,0,0,4.553689,0,0.07695108,-0.07695108,5.918899,98.64811,0.1211532,0.7804663,0.5359253,0,5.223596
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3695298,67.1426,59.29525,0.2028137,0.2028137,0,0,0,0.2028137,182.2016,0.07054053,0,0.3695298,0.2134881,0.2028137,0,0,0.08550119,4.476738,0.08550119,0,0.08550119,6.000012,100,0.1211176,0.2230951,0.2956239,0,4.846268
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09310339,59.02584,57.15783,0.1941967,0.1941967,0,0,0,0.1941967,47.94284,0,2.775558E-17,0.09310339,0.2044175,0.1941967,0,0,0,4.553689,0,0.1113141,-0.1113141,5.882677,98.04441,0.1211176,0.2136163,0.07448272,0,4.646792
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,54.92078,54.92078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1236824,4.442375,0,0,0,5.882677,98.04441,0.1211176,0,0,0,4.442375
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,52.57505,52.57505,0.3052276,0.3052276,0,0,0,0.3052276,0,0,5.551115E-17,0,0.3212923,0.3052276,0,0,0.1236824,4.442375,0,0.3212923,-0.3212923,5.544005,92.39989,0.1211176,0.3357504,0,0,4.442375
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,50.2565,50.2565,0.4215112,0.4215112,0,0,0,0.4215112,0,0,5.551115E-17,0,0.443696,0.4215112,0,0,0.4806738,4.121083,0,0.443696,-0.443696,5.076308,84.60497,0.1211176,0.4636624,0,0,4.121083
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,47.86549,47.86549,0.2643921,0.2643921,0,0,0,0.2643921,0,0,0,0,0.2783075,0.2643921,0,0,0.9736694,3.677387,0,0.2783075,-0.2783075,4.782946,79.71561,0.1211176,0.2908313,0,0,3.677387
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,45.92732,45.92732,0.04861355,0.04861355,0,0,0,0.04861355,0,0,6.938894E-18,0,0.05117216,0.04861355,0,0,1.2829,3.399079,0,0.05117216,-0.05117216,4.729006,78.81661,0.1211176,0.0534749,0,0,3.399079
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,44.47823,44.47823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.339758,3.347907,0,0,0,4.729006,78.81661,0.1211176,0,0,0,3.347907
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,42.89328,42.89328,0.1405036,0.1405036,0,0,0,0.1405036,0,0,2.775558E-17,0,0.1478985,0.1405036,0,0,1.339758,3.347907,0,0.1478985,-0.1478985,4.573107,76.21831,0.1211176,0.1545539,0,0,3.347907
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,41.38984,41.38984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.504089,3.200008,0,0,0,4.573107,76.21831,0.1211176,0,0,0,3.200008
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,40.27584,40.27584,0.2338341,0.2338341,0,0,0,0.2338341,0,0,2.775558E-17,0,0.2461411,0.2338341,0,0,1.504089,3.200008,0,0.2461411,-0.2461411,4.313652,71.89405,0.1211176,0.2572175,0,0,3.200008
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,39.09845,39.09845,0.1042038,0.1042038,0,0,0,0.1042038,0,0,0,0,0.1096883,0.1042038,0,0,1.77758,2.953867,0,0.1096883,-0.1096883,4.19803,69.96703,0.1211176,0.1146242,0,0,2.953867
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,38.08408,38.08408,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0.05274828,0.05011087,0,0,1.899455,2.844179,0,0.05274828,-0.05274828,4.142429,69.04034,0.1211176,0.05512195,0,0,2.844179
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,37.24179,37.24179,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0.2471958,0.234836,0,0,1.958065,2.791431,0,0.2471958,-0.2471958,3.881861,64.69756,0.1211176,0.2583196,0,0,2.791431
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1175596,38.40774,36.34517,0.210335,0.210335,0,0,0,0.210335,55.89163,0,0,0.1175596,0.2214052,0.210335,0,0,2.232727,2.544235,0,0.1038456,-0.1038456,3.772399,62.87318,0.1211176,0.2313685,0.09404772,0,2.661795
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4110781,45.67974,38.12937,1.119514,1.119514,0,0,0,1.119514,36.71934,0,0,0.4110781,1.178436,1.119514,0,0,2.348111,2.440389,0,0.7673575,-0.7673575,2.963533,49.39211,0.1211176,1.231465,0.3288625,0,2.851467
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7728185,58.10228,42.69402,0.177126,0.177126,0,0,0,0.177126,436.3101,0,0,0.7728185,0.1864484,0.177126,0,0,3.20073,1.673032,0.5863701,0,0.5863701,3.519812,58.66342,0.1208741,0.1948386,0.6182548,0,2.44585
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7338529,62.31143,47.24962,0.560945,0.560945,0,0,0,0.560945,130.8244,0,0,0.7338529,0.5904684,0.560945,0,0,2.61436,2.200765,0.1433845,0,0.1433845,3.655839,60.93053,0.1208147,0.6170395,0.5870824,0,2.934618
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.5973148,63.42699,51.07162,0.9153473,0.9153473,0,0,0,0.9153473,65.25553,0,1.110223E-16,0.5973148,0.9635235,0.9153473,0,0,2.470975,2.329811,0,0.3662087,-0.3662087,3.269821,54.49691,0.1208147,1.006882,0.4778518,0,2.927126
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8112996,72.05921,54.20529,0.3368106,0.3368106,0,0,0,0.3368106,240.8771,0,0,0.8112996,0.3545375,0.3368106,0,0,2.877874,1.963602,0.4567621,0,0.4567621,3.703144,61.71893,0.1206259,0.3704917,0.6490397,0,2.774902
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8711787,77.05766,57.15783,0.19893,0.19893,0,0,0,0.19893,437.9322,0,0,0.8711787,0.2094,0.19893,0,0,2.421112,2.374688,0.6617787,0,0.6617787,4.330962,72.18256,0.1203533,0.218823,0.696943,0,3.245867
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.147412,87.41515,58.99636,1.031063,1.031063,0,0,0,1.031063,111.2844,0,0,1.147412,1.085329,1.031063,0,0,1.759333,2.970289,0.06208254,0,0.06208254,4.389859,73.16416,0.1203278,1.134169,0.9179294,0,4.117701
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9824225,83.18379,59.65752,0.8006112,0.8006112,0,0,0,0.8006112,122.7091,0,0,0.9824225,0.8427486,0.8006112,0,0,1.697251,3.026163,0.1396739,0,0.1396739,4.522365,75.3726,0.1202704,0.8806723,0.785938,0,4.008586
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6795661,75.62,60.26433,0.6615917,0.6615917,0,0,0,0.6615917,102.7169,0,0,0.6795661,0.6964123,0.6615917,0,0,1.557577,3.15187,0,0.01684617,-0.01684617,4.504607,75.07664,0.1202704,0.7277509,0.543653,0,3.831436
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.3995473,68.04331,59.50355,0.7463802,0.7463802,0,0,0,0.7463802,53.53134,0,0,0.3995473,0.7856633,0.7463802,0,0,1.576295,3.135024,0,0.386116,-0.386116,4.097605,68.29329,0.1202704,0.8210182,0.3196379,0,3.534571
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06564004,58.62518,57.31179,1.138811,1.138811,0,0,0,1.138811,5.763909,0,4.440892E-16,0.06564004,1.198749,1.138811,0,0,2.005313,2.748908,0,1.133108,-1.133108,2.903204,48.38664,0.1202704,1.252692,0.05251203,0,2.814548
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,55.07475,55.07475,0.6798791,0.6798791,0,0,0,0.6798791,0,0,0,0,0.7156622,0.6798791,0,0,3.264322,1.615799,0,0.7156622,-0.7156622,2.14883,35.81376,0.1202704,0.747867,0,0,1.615799
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,52.77431,52.77431,0.1653944,0.1653944,0,0,0,0.1653944,0,0,2.775558E-17,0,0.1740993,0.1653944,0,0,4.059502,0.9001369,0,0.1740993,-0.1740993,1.965313,32.75515,0.1202704,0.1819338,0,0,0.9001369
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,50.46481,50.46481,0.7243001,0.7243001,0.425,0,0.172125,0.7243001,0,0,0,0,0.3150528,0.2993002,0,0,4.252946,0.7260376,0,0.3150528,-0.3150528,1.633218,27.22025,0.1202704,0.7967302,0,1.7,0.7260376
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,48.03757,48.03757,0.1062026,0.1062026,1.558834,0,0.4816617,0.1062026,0,0,0,0,0,0,1.452632,1.38,4.603004,0.4109848,1.38,0,1.38,2.942401,49.03992,0.1208748,0.1168228,0,1.7,0.4109848
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,46.10846,46.10846,0.2723659,0.2723659,1.7,0,0.5202,0.2723659,0,0,0,0,0,0,1.427634,1.356252,3.223005,1.652985,1.356252,0,1.356252,4.229055,70.48412,0.121628,0.2996024,0,1.7,1.652985
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,44.65031,44.65031,0.1120224,0.1120224,1.564654,0,0.4832505,0.1120224,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.866752,2.873612,1.38,0,1.38,5.538239,92.30379,0.1222264,0.1232247,0,1.7,2.873612
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,43.10158,43.10158,0.0627682,0.0627682,0,0,0,0.0627682,0,0,1.387779E-17,0,0.06607179,0.0627682,0,0,0.4867522,4.115612,0,0.06607179,-0.06607179,5.468593,91.14303,0.1222264,0.06904502,0,0,4.115612
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,41.59814,41.59814,0.1436006,0.1436006,0,0,0,0.1436006,0,0,2.775558E-17,0,0.1511585,0.1436006,0,0,0.5601653,4.04954,0,0.1511585,-0.1511585,5.309258,88.48745,0.1222264,0.1579606,0,0,4.04954
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,40.47509,40.47509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7281192,3.898382,0,0,0,5.309258,88.48745,0.1222264,0,0,0,3.898382
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,39.30676,39.30676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7281192,3.898382,0,0,0,5.309258,88.48745,0.1222264,0,0,0,3.898382
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,38.28334,38.28334,0.2452019,0.2452019,0,0,0,0.2452019,0,0,2.775558E-17,0,0.2581073,0.2452019,0,0,0.7281192,3.898382,0,0.2581073,-0.2581073,5.037189,83.95297,0.1222264,0.2697221,0,0,3.898382
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,37.44105,37.44105,0.116617,0.116617,0,0,0,0.116617,0,0,1.387779E-17,0,0.1227548,0.116617,0,0,1.014905,3.640274,0,0.1227548,-0.1227548,4.907794,81.79639,0.1222264,0.1282787,0,0,3.640274
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2297142,40.6402,36.55347,0.8175555,0.8175555,0,0,0,0.8175555,28.09768,0,0,0.2297142,0.8605848,0.8175555,0,0,1.151299,3.51752,0,0.6308706,-0.6308706,4.242798,70.71315,0.1222264,0.8993111,0.1837713,0,3.747234
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6492179,50.65274,38.33768,0.04816019,0.04816019,0,0,0,0.04816019,1348.038,0,0,0.6492179,0.05069494,0.04816019,0,0,1.852267,2.886649,0.598523,0,0.598523,4.810606,80.17661,0.1219807,0.05297621,0.5193743,0,3.535867
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,0.9983032,63.59446,42.92044,0.9908531,0.9908531,0,0,0,0.9908531,100.7519,0,1.110223E-16,0.9983032,1.043003,0.9908531,0,0,1.253744,3.42532,0,0.04470004,-0.04470004,4.763488,79.39131,0.1219807,1.089938,0.7986425,0,4.423623
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.100114,71.63826,47.50322,0.2989946,0.2989946,0,0,0,0.2989946,367.9379,0,0,1.100114,0.3147312,0.2989946,0,0,1.30341,3.38062,0.7853832,0,0.7853832,5.508568,91.80929,0.1216599,0.328894,0.8800915,0,4.480734
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.348096,83.7534,51.32521,1.089987,1.089987,0,0,0,1.089987,123.6801,0,0,1.348096,1.147354,1.089987,0,0,0.5180272,4.087464,0.200742,0,0.200742,5.699009,94.98329,0.1215782,1.198985,1.078477,0,5.435561
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.323982,87.11815,54.40454,0.8009589,0.8009589,0,0,0,0.8009589,165.2996,0.1635823,0,1.323982,0.8431146,0.8009589,0,0,0.3172852,4.268132,0.3172852,0,0.3172852,6.000012,100,0.1214492,0.8810548,1.059186,0,5.592114
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.312632,90.78278,57.36613,0.4984362,0.4984362,0,0,0,0.4984362,263.3501,0.7879624,0,1.312632,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1214492,0.5482799,1.050106,0,5.866321
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.089957,85.85538,59.19562,0.7361757,0.7361757,0,0,0,0.7361757,148.0566,0.3150352,0,1.089957,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1214492,0.8097933,0.8719656,0,5.643646
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.743558,76.75767,59.81149,0.5896786,0.5896786,0,0,0,0.5896786,126.0955,0.1228438,0,0.743558,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1214492,0.6486465,0.5948465,0,5.297247
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7506008,77.70217,60.47263,0.5131628,0.5131628,0,0,0,0.5131628,146.2695,0.2104294,0,0.7506008,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1214492,0.5644791,0.6004806,0,5.30429
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3392526,66.84669,59.65752,1.208482,1.208482,0,0,0,1.208482,28.07263,0,2.220446E-16,0.3392526,1.272086,1.208482,0,0,0,4.553689,0,0.9328334,-0.9328334,5.016719,83.61182,0.1214492,1.32933,0.2714021,0,4.892941
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.05984063,58.71821,57.5201,0.6407259,0.6407259,0,0,0,0.6407259,9.339506,0,1.110223E-16,0.05984063,0.6744483,0.6407259,0,0,1.036481,3.620856,0,0.6146077,-0.6146077,4.368866,72.81429,0.1214492,0.7047985,0.04787251,0,3.680696
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,55.274,55.274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.719379,3.006248,0,0,0,4.368866,72.81429,0.1214492,0,0,0,3.006248
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,52.98261,52.98261,0.6395227,0.6395227,0,0,0,0.6395227,0,0,0,0,0.6731818,0.6395227,0,0,1.719379,3.006248,0,0.6731818,-0.6731818,3.65927,60.98771,0.1214492,0.703475,0,0,3.006248
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,50.63689,50.63689,0.5969818,0.5969818,0,0,0,0.5969818,0,0,1.110223E-16,0,0.6284019,0.5969818,0,0,2.467359,2.333066,0,0.6284019,-0.6284019,2.996876,49.94784,0.1214492,0.65668,0,0,2.333066
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,48.21871,48.21871,0.2954099,0.2954099,0,0,0,0.2954099,0,0,0,0,0.3109578,0.2954099,0,0,3.165583,1.704664,0,0.3109578,-0.3109578,2.669098,44.48487,0.1214492,0.3249509,0,0,1.704664
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,46.28054,46.28054,0.1091632,0.1091632,0,0,0,0.1091632,0,0,1.387779E-17,0,0.1149086,0.1091632,0,0,3.511092,1.393706,0,0.1149086,-0.1149086,2.547974,42.46614,0.1214492,0.1200795,0,0,1.393706
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,44.85861,44.85861,0.1831736,0.1831736,0,0,0,0.1831736,0,0,2.775558E-17,0,0.1928143,0.1831736,0,0,3.638768,1.278798,0,0.1928143,-0.1928143,2.344729,39.07875,0.1214492,0.2014909,0,0,1.278798
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,43.30083,43.30083,0.09267475,0.09267475,0,0,0,0.09267475,0,0,0,0,0.09755237,0.09267475,0,0,3.853006,1.085983,0,0.09755237,-0.09755237,2.2419,37.36493,0.1214492,0.1019422,0,0,1.085983
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,41.7974,41.7974,0.07968748,0.07968748,0,0,0,0.07968748,0,0,0,0,0.08388156,0.07968748,0,0,3.961398,0.988431,0,0.08388156,-0.08388156,2.153481,35.89128,0.1214492,0.08765623,0,0,0.988431
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,40.6834,40.6834,0.2472311,0.2472311,0,0,0,0.2472311,0,0,5.551115E-17,0,0.2602432,0.2472311,0,0,4.054599,0.9045495,0,0.2602432,-0.2602432,1.879161,31.31928,0.1214492,0.2719542,0,0,0.9045495
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,39.50601,39.50601,0.03342059,0.03342059,0,0,0,0.03342059,0,0,0,0,0.03517957,0.03342059,0,0,4.343759,0.6443063,0,0.03517957,-0.03517957,1.842078,30.70124,0.1214492,0.03676265,0,0,0.6443063
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,38.50976,38.50976,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0.4560995,0.4332945,0,0,4.382847,0.6091267,0,0.4560995,-0.4560995,1.361307,22.68841,0.1214492,0.4766239,0,0,0.6091267
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,37.70369,37.70369,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0.1225065,0.1163812,0,0,4.889624,0.1530273,0,0.1225065,-0.1225065,1.232174,20.53619,0.1214492,0.1280193,0,0,0.1530273
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.210457,40.52124,36.7799,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,59.33749,0,0,0.210457,0,0,1.345322,1.278056,5.025743,0.03052074,1.488513,0,1.488513,2.644301,44.0716,0.1221344,0.3901459,0.1683656,1.7,0.2409778
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4319548,46.57059,38.59127,1.482814,1.482814,1.7,0,0.5202,1.482814,29.13074,0,0,0.4319548,0,0,0.2171858,0.2063265,3.53723,1.370182,0.6382813,0,0.6382813,3.249828,54.1637,0.1225075,1.631096,0.3455638,1.7,1.802137
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5516995,53.86393,43.17404,0.08960047,0.08960047,1.542232,0,0.4771293,0.08960047,615.7329,2.220446E-16,0,0.5516995,0,0,1.452632,1.38,2.898948,1.944636,1.9317,0,1.9317,5.082399,84.70648,0.1228448,0.09856051,0.4413596,1.7,2.496335
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9447326,67.96494,47.78398,0.7105489,0.7105489,0,0,0,0.7105489,132.9581,0,0,0.9447326,0.7479462,0.7105489,0,0,0.9672487,3.683165,0.1967864,0,0.1967864,5.269087,87.81795,0.1227651,0.7816038,0.7557861,0,4.627898
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.227977,80.34176,51.5788,0.8616379,0.8616379,0,0,0,0.8616379,142.5166,0,0,1.227977,0.9069872,0.8616379,0,0,0.7704624,3.860273,0.3209899,0,0.3209899,5.573605,92.89323,0.1226353,0.9478016,0.9823817,0,5.08825
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.125292,81.20078,54.66719,0.6146579,0.6146579,0,0,0,0.6146579,183.0762,0.02881128,0,1.125292,0.6470084,0.6146579,0,0,0.4494725,4.149164,0.4494725,0,0.4494725,6.000012,100,0.1224541,0.6761237,0.9002336,0,5.274456
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.174896,86.50747,57.61972,0.3970324,0.3970324,0,0,0,0.3970324,295.9194,0.7569669,0,1.174896,0.4179288,0.3970324,0,0,0,4.553689,0,0,0,6.000012,100,0.1224541,0.4367356,0.9399166,0,5.728585
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8284476,78.54248,59.40393,0.5362338,0.5362338,0,0,0,0.5362338,154.4937,0.2639909,0,0.8284476,0.5644566,0.5362338,0,0,0,4.553689,0,0,0,6.000012,100,0.1224541,0.5898572,0.6627581,0,5.382136
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7756529,77.83305,60.01073,0.48443,0.48443,0,0,0,0.48443,160.1166,0.2657265,0,0.7756529,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1224541,0.532873,0.6205223,0,5.329342
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4091246,69.46095,60.6266,0,0,0,0,0,0,0,0.4091246,0,0.4091246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224541,0,0.3272997,0,4.962813
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2224425,64.49254,59.85677,0.854108,0.854108,0,0,0,0.854108,26.04384,0,1.110223E-16,0.2224425,0.899061,0.854108,0,0,0,4.553689,0,0.6766185,-0.6766185,5.286794,88.11305,0.1224541,0.9395187,0.177954,0,4.776132
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.0731678,59.18902,57.71935,0.7873759,0.7873759,0,0,0,0.7873759,9.292614,0,1.110223E-16,0.0731678,0.8288168,0.7873759,0,0,0.7517983,3.87707,0,0.755649,-0.755649,4.49027,74.83768,0.1224541,0.8661135,0.05853424,0,3.950238
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,55.48231,55.48231,0.8669952,0.8669952,0,0,0,0.8669952,0,0,1.110223E-16,0,0.9126265,0.8669952,0,0,1.591408,3.121422,0,0.9126265,-0.9126265,3.528277,58.80449,0.1224541,0.9536947,0,0,3.121422
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,53.18187,53.18187,0.6234555,0.6234555,0,0,0,0.6234555,0,0,1.110223E-16,0,0.656269,0.6234555,0,0,2.605438,2.208795,0,0.656269,-0.656269,2.836509,47.27505,0.1224541,0.685801,0,0,2.208795
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,50.8452,50.8452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.334625,1.552526,0,0,0,2.836509,47.27505,0.1224541,0,0,0,1.552526
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,48.42701,48.42701,0.1782358,0.1782358,0,0,0,0.1782358,0,0,0,0,0.1876166,0.1782358,0,0,3.334625,1.552526,0,0.1876166,-0.1876166,2.638743,43.97897,0.1224541,0.1960594,0,0,1.552526
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,46.48885,46.48885,0.09809045,0.09809045,0,0,0,0.09809045,0,0,1.387779E-17,0,0.1032531,0.09809045,0,0,3.543088,1.364909,0,0.1032531,-0.1032531,2.529905,42.165,0.1224541,0.1078995,0,0,1.364909
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,45.05787,45.05787,0.1521931,0.1521931,0,0,0,0.1521931,0,0,2.775558E-17,0,0.1602032,0.1521931,0,0,3.657814,1.261656,0,0.1602032,-0.1602032,2.361036,39.35052,0.1224541,0.1674124,0,0,1.261656
