Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,39.50601,39.50601,0.0932259,0.0932259,0,0,0,0.0932259,0,0,0,0,0.09813252,0.0932259,0,0,1.986028,2.766263,0,0.09813252,-0.09813252,4.012459,66.87419,0.1246632,0.1025485,0,0,2.766263
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2768367,43.68416,38.66372,1.043602,1.043602,0,0,0,1.043602,26.52703,0,0,0.2768367,1.098529,1.043602,0,0,2.095064,2.668131,0,0.8216919,-0.8216919,3.14632,52.43856,0.1246632,1.147962,0.2214693,0,2.944968
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6117598,52.22782,40.50227,0.1462745,0.1462745,0,0,0,0.1462745,418.2272,0,0,0.6117598,0.1539732,0.1462745,0,0,3.008055,1.846439,0.4577867,0,0.4577867,3.580615,59.67679,0.1244973,0.160902,0.4894079,0,2.458199
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.092013,68.65507,45.21183,1.518587,1.518587,0.425,0,0.172125,1.518587,71.90979,0,0,1.092013,1.151144,1.093587,0,0,2.550269,2.258447,0,0.05913148,-0.05913148,3.518285,58.63796,0.1244973,1.670446,0.8736101,1.7,3.35046
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.088087,74.27042,49.93045,0.3136325,0.3136325,1.7,0,0.5202,0.3136325,346.9308,0,0,1.088087,0,0,1.386368,1.317049,2.61597,2.199316,2.405137,0,2.405137,5.799997,96.66644,0.1247494,0.3449957,0.87047,1.7,3.287403
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4292259,62.56876,53.74339,1.037722,1.037722,0,0,0,1.037722,41.36234,0,0,0.4292259,1.092339,1.037722,0,0,0.2108338,4.363938,0,0.6631126,-0.6631126,5.101016,85.01675,0.1247494,1.141494,0.3433807,0,4.793164
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9183808,77.80176,56.70498,0.7668783,0.7668783,0,0,0,0.7668783,119.7557,0,0,0.9183808,0.8072403,0.7668783,0,0,0.9476255,3.700826,0.1111405,0,0.1111405,5.206452,86.77403,0.1247094,0.8435662,0.7347046,0,4.619207
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.125018,87.35395,59.50355,0.5946192,0.5946192,0,0,0,0.5946192,189.1998,0,0,1.125018,0.6259149,0.5946192,0,0,0.8364851,3.800852,0.4991036,0,0.4991036,5.679944,94.66554,0.12453,0.6540811,0.9000148,0,4.925871
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8878704,82.30411,61.18813,0.243402,0.243402,0,0,0,0.243402,364.7754,0.2942763,0,0.8878704,0.2562126,0.243402,0,0,0.3373815,4.250046,0.3373815,0,0.3373815,6.000012,100,0.1244091,0.2677422,0.7102963,0,5.137916
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7477724,79.08759,61.7406,0.6582445,0.6582445,0,0,0,0.6582445,113.601,0.05488347,0,0.7477724,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1244091,0.7240689,0.5982179,0,5.301461
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3189381,69.12715,62.25684,0.5785492,0.5785492,0,0,0,0.5785492,55.12721,0,1.110223E-16,0.3189381,0.6089992,0.5785492,0,0,0,4.553689,0,0.2900611,-0.2900611,5.694261,94.90416,0.1244091,0.6364042,0.2551505,0,4.872627
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.281793,67.48589,61.487,1.045147,1.045147,0,0,0,1.045147,26.96204,0,2.220446E-16,0.281793,1.100155,1.045147,0,0,0.3222901,4.263628,0,0.8183621,-0.8183621,4.831631,80.52703,0.1244091,1.149662,0.2254344,0,4.545421
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.0521815,60.40653,59.34959,0.8815274,0.8815274,0,0,0,0.8815274,5.919441,0,1.110223E-16,0.0521815,0.9279236,0.8815274,0,0,1.231581,3.445266,0,0.8757421,-0.8757421,3.908518,65.14184,0.1244091,0.9696802,0.0417452,0,3.497447
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,57.31179,57.31179,0.713568,0.713568,0,0,0,0.713568,0,0,1.110223E-16,0,0.7511241,0.713568,0,0,2.204628,2.569524,0,0.7511241,-0.7511241,3.116764,51.94596,0.1244091,0.7849247,0,0,2.569524
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,55.02041,55.02041,1.328814,1.328814,0.425,0,0.172125,1.328814,0,0,2.220446E-16,0,0.9513831,0.9038139,0,0,3.039211,1.818399,0,0.9513831,-0.9513831,2.113918,35.2319,0.1244091,1.461695,0,1.7,1.818399
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,52.62939,52.62939,0.625114,0.625114,1.7,0,0.5202,0.625114,0,2.220446E-16,0,0,0,0,1.074886,1.021142,4.096303,0.8670163,1.021142,0,1.021142,3.082658,51.37753,0.1249803,0.6876254,0,1.7,0.8670163
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,50.1297,50.1297,0.05055003,0.05055003,1.503182,0,0.4664686,0.05055003,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.075161,1.786044,1.38,0,1.38,4.391841,73.1972,0.1254222,0.05560503,0,1.7,1.786044
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,48.19154,48.19154,0.1880591,0.1880591,1.640691,0,0.5040085,0.1880591,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.695161,3.028044,1.38,0,1.38,5.701024,95.01688,0.1259795,0.206865,0,1.7,3.028044
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,46.76961,46.76961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3151612,4.270044,0,0,0,5.701024,95.01688,0.1259795,0,0,0,4.270044
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,45.21183,45.21183,0.1023233,0.1023233,0,0,0,0.1023233,0,0,1.387779E-17,0,0.1077087,0.1023233,0,0,0.3151612,4.270044,0,0.1077087,-0.1077087,5.587489,93.12463,0.1259795,0.1125556,0,0,4.270044
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,43.76273,43.76273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4348375,4.162335,0,0,0,5.587489,93.12463,0.1259795,0,0,0,4.162335
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,42.66685,42.66685,0.1089465,0.1089465,0,0,0,0.1089465,0,0,1.387779E-17,0,0.1146805,0.1089465,0,0,0.4348375,4.162335,0,0.1146805,-0.1146805,5.466605,91.1099,0.1259795,0.1198412,0,0,4.162335
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,41.47135,41.47135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5622603,4.047655,0,0,0,5.466605,91.1099,0.1259795,0,0,0,4.047655
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,40.44793,40.44793,0.00008949739,0.00008949739,0,0,0,0.00008949739,0,0,1.355253E-20,0,0.00009420778,0.00008949739,0,0,0.5622603,4.047655,0,0.00009420778,-0.00009420778,5.466506,91.10825,0.1259795,0.00009844713,0,0,4.047655
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,39.68715,39.68715,0.05410887,0.05410887,0,0,0,0.05410887,0,0,6.938894E-18,0,0.05695671,0.05410887,0,0,0.562365,4.04756,0,0.05695671,-0.05695671,5.406468,90.10762,0.1259795,0.05951976,0,0,4.04756
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09393337,40.54212,38.87203,0.1664239,0.1664239,0,0,0,0.1664239,56.44225,0,0,0.09393337,0.175183,0.1664239,0,0,0.6256502,3.990604,0,0.08124963,-0.08124963,5.320823,88.68021,0.1259795,0.1830662,0.0751467,0,4.084537
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4486745,49.12804,40.70152,0,0,0,0,0,0,0,0,0,0.4486745,0,0,0,0,0.7159276,3.909354,0.4486745,0,0.4486745,5.746473,95.77437,0.1258187,0,0.3589396,0,4.358028
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6527557,58.49685,45.44731,0,0,0,0,0,0,0,0.3855026,0,0.6527557,0,0,0,0,0.2672531,4.313161,0.2672531,0,0.2672531,6.000012,100,0.1257232,0,0.5222045,0,4.965917
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8094185,67.40523,50.18404,0.2288595,0.2288595,0,0,0,0.2288595,353.6748,0.5685138,0,0.8094185,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1257232,0.2517455,0.6475348,0,5.363107
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7619032,70.59406,54.00604,0.2848983,0.2848983,0,0,0,0.2848983,267.4299,0.4620103,0,0.7619032,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1257232,0.3133881,0.6095226,0,5.315592
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.087481,82.9537,56.95857,0,0,0,0,0,0,0,1.087481,0,1.087481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257232,0,0.8699845,0,5.64117
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7138159,75.92355,59.75714,0.4422514,0.4422514,0,0,0,0.4422514,161.405,0.2482881,0,0.7138159,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1257232,0.4864766,0.5710527,0,5.267505
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8553887,81.62313,61.38738,1.403236,1.403236,0.425,0,0.172125,1.403236,60.95829,0,0,0.8553887,1.029722,0.978236,0,0,0,4.553689,0,0.1743334,-0.1743334,5.816248,96.93728,0.1257232,1.54356,0.684311,1.7,5.409078
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4618384,72.05795,61.89456,0.7123045,0.7123045,0,0,0,0.7123045,64.83722,0,0,0.4618384,0.7497942,0.7123045,0,0,0.1937038,4.379355,0,0.2879558,-0.2879558,5.512716,91.87843,0.1257232,0.7835349,0.3694707,0,4.841194
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.4965781,73.50098,62.45609,1.467068,1.467068,0.425,0,0.172125,1.467068,33.84832,2.220446E-16,0,0.4965781,1.096914,1.042068,0,0,0.5136547,4.0914,0,0.6003361,-0.6003361,4.879907,81.33161,0.1257232,1.613775,0.3972625,1.7,4.587978
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2001297,65.85204,61.64097,0.5428675,0.5428675,0,0,0,0.5428675,36.86529,0,0,0.2001297,0.5714395,0.5428675,0,0,1.180695,3.491064,0,0.3713098,-0.3713098,4.488512,74.80838,0.1257232,0.5971543,0.1601038,0,3.691193
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05664064,60.70754,59.55789,0.9594495,0.9594495,0,0,0,0.9594495,5.903452,0,0,0.05664064,1.009947,0.9594495,0,0,1.593261,3.119754,0,0.9533063,-0.9533063,3.483639,58.06053,0.1257232,1.055395,0.04531252,0,3.176394
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,57.46576,57.46576,0.446113,0.446113,0,0,0,0.446113,0,0,5.551115E-17,0,0.4695927,0.446113,0,0,2.65249,2.166448,0,0.4695927,-0.4695927,2.988645,49.81064,0.1257232,0.4907243,0,0,2.166448
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,55.21966,55.21966,0.4650966,0.4650966,0,0,0,0.4650966,0,0,5.551115E-17,0,0.4895753,0.4650966,0,0,3.17426,1.696855,0,0.4895753,-0.4895753,2.472587,41.2097,0.1257232,0.5116062,0,0,1.696855
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,52.77431,52.77431,0.08515132,0.08515132,0,0,0,0.08515132,0,0,1.387779E-17,0,0.08963297,0.08515132,0,0,3.718233,1.20728,0,0.08963297,-0.08963297,2.378105,39.63501,0.1257232,0.09366645,0,0,1.20728
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,50.31084,50.31084,0.2014279,0.2014279,0,0,0,0.2014279,0,0,2.775558E-17,0,0.2120294,0.2014279,0,0,3.817825,1.117647,0,0.2120294,-0.2120294,2.154607,35.91004,0.1257232,0.2215707,0,0,1.117647
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,48.37267,48.37267,0.05086375,0.05086375,0,0,0,0.05086375,0,0,6.938894E-18,0,0.05354079,0.05086375,0,0,4.053413,0.9056172,0,0.05354079,-0.05354079,2.09817,34.96943,0.1257232,0.05595013,0,0,0.9056172
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,46.94169,46.94169,0.2248039,0.2248039,0,0,0,0.2248039,0,0,2.775558E-17,0,0.2366357,0.2248039,0,0,4.112903,0.8520765,0,0.2366357,-0.2366357,1.848734,30.81217,0.1257232,0.2472843,0,0,0.8520765
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,45.3658,45.3658,0.2400204,0.2400204,0,0,0,0.2400204,0,0,0,0,0.2526531,0.2400204,0,0,4.375831,0.6154407,0,0.2526531,-0.2526531,1.582414,26.37352,0.1257232,0.2640225,0,0,0.6154407
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,43.94387,43.94387,0.2638858,0.2638858,0,0,0,0.2638858,0,0,0,0,0.2777745,0.2638858,0,0,4.656557,0.3627877,0,0.2777745,-0.2777745,1.289614,21.49353,0.1257232,0.2902744,0,0,0.3627877
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,42.84799,42.84799,0.1294395,0.1294395,1.582071,0,0.4880054,0.1294395,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.965195,0.08501319,1.38,0,1.38,2.598797,43.3132,0.1262256,0.1423835,0,1.7,0.08501319
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,41.64343,41.64343,0.02742106,0.02742106,1.480053,0,0.4601544,0.02742106,0,0,0,0,0,0,1.452632,1.38,3.585195,1.327013,1.38,0,1.38,3.90798,65.13287,0.1266368,0.03016317,0,1.7,1.327013
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,40.62906,40.62906,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.205195,2.569013,1.38,0,1.38,5.217163,86.95255,0.127063,0.05344932,0,1.7,2.569013
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,39.8864,39.8864,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0.1471562,0.1397984,0,0,0.8251953,3.811013,0,0.1471562,-0.1471562,5.062047,84.36728,0.127063,0.1537782,0,0,3.811013
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05447785,40.0186,39.05317,0.8245618,0.8245618,0,0,0,0.8245618,6.606885,0,1.110223E-16,0.05447785,0.8679597,0.8245618,0,0,0.9887021,3.663857,0,0.8134819,-0.8134819,4.204562,70.07589,0.127063,0.9070179,0.04358228,0,3.718335
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.116042,43.00521,40.90982,1.103385,1.103385,0,0,0,1.103385,10.51691,0,0,0.116042,1.161458,1.103385,0,0,1.892571,2.850375,0,1.045416,-1.045416,3.102597,51.70984,0.127063,1.213723,0.0928336,0,2.966417
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3214472,51.78992,45.64656,0.2810393,0.2810393,0,0,0,0.2810393,114.378,0,0,0.3214472,0.2958308,0.2810393,0,0,3.054144,1.804959,0.02561638,0,0.02561638,3.126898,52.11487,0.1270538,0.3091432,0.2571577,0,2.126406
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2016233,54.30143,50.3833,0.4941902,0.4941902,0,0,0,0.4941902,40.79873,0,0,0.2016233,0.5202003,0.4941902,0,0,3.028528,1.828014,0,0.318577,-0.318577,2.791089,46.51805,0.1270538,0.5436093,0.1612986,0,2.029637
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6331781,67.76601,54.25963,0.9013154,0.9013154,0,0,0,0.9013154,70.25045,0,0,0.6331781,0.9487531,0.9013154,0,0,3.382502,1.509437,0,0.3155749,-0.3155749,2.458444,40.97398,0.1270538,0.9914469,0.5065425,0,2.142615
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2054602,61.34658,57.15783,0.533796,0.533796,0,0,0,0.533796,38.49039,0,0,0.2054602,0.5618905,0.533796,0,0,3.733141,1.193862,0,0.3564303,-0.3564303,2.082733,34.71215,0.1270538,0.5871755,0.1643681,0,1.399322
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07394696,61.47435,59.96545,0,0,0,0,0,0,0,0,0,0.07394696,0,0,0,0,4.129175,0.8374318,0.07394696,0,0.07394696,2.152885,35.88135,0.1270274,0,0.05915757,0,0.9113787
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09452546,63.55265,61.59568,0.6212602,0.6212602,0,0,0,0.6212602,15.21512,0,1.110223E-16,0.09452546,0.6539581,0.6212602,0,0,4.055228,0.9039841,0,0.5594326,-0.5594326,1.563191,26.05314,0.1270274,0.6833862,0.07562038,0,0.9985095
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04397403,63.00981,62.10287,0.2845474,0.2845474,0,0,0,0.2845474,15.45402,0,0,0.04397403,0.2995236,0.2845474,0,0,4.676819,0.3445514,0,0.2555496,-0.2555496,1.293818,21.5636,0.1270274,0.3130022,0.03517922,0,0.3885254
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09676671,64.68376,62.66439,0.8601398,0.8601398,0.6836597,0,0.2427391,0.8601398,11.25012,0,1.110223E-16,0.09676671,0.1857685,0.1764801,0,0,4.960763,0.0890018,0,0.0890018,-0.0890018,1.200002,20,0.1270274,0.9461538,0.07741337,1.7,0.1857685
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1292543,64.54395,61.84928,0,0,1.452632,0,0.4526684,0,0,0,0,0.1292543,0,0,1.452632,1.38,5.059654,0,1.509254,0,1.509254,2.631807,43.86336,0.127363,0,0.1034035,1.7,0.1292543
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05478641,60.87041,59.75714,0.5671671,0.5671671,1.7,0,0.5202,0.5671671,9.65966,-2.220446E-16,0,0.05478641,0,0,1.132833,1.076191,3.5504,1.358329,1.130978,0,1.130978,3.704746,61.74565,0.1279633,0.6238838,0.04382913,1.7,1.413115
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,57.67406,57.67406,0.1168434,0.1168434,1.569475,0,0.4845667,0.1168434,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.419422,2.376209,1.38,0,1.38,5.013929,83.56532,0.128437,0.1285277,0,1.7,2.376209
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,55.42797,55.42797,0.3232805,0.3232805,0,0,0,0.3232805,0,0,0,0,0.3402953,0.3232805,0,0,1.039422,3.618209,0,0.3402953,-0.3402953,4.655227,77.58696,0.128437,0.3556086,0,0,3.618209
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,52.98261,52.98261,0.8078886,0.8078886,0,0,0,0.8078886,0,0,1.110223E-16,0,0.850409,0.8078886,0,0,1.417528,3.277914,0,0.850409,-0.850409,3.758817,62.64682,0.128437,0.8886774,0,0,3.277914
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,50.46481,50.46481,0.07162891,0.07162891,0,0,0,0.07162891,0,0,0,0,0.07539885,0.07162891,0,0,2.362427,2.427505,0,0.07539885,-0.07539885,3.679339,61.3222,0.128437,0.0787918,0,0,2.427505
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,48.52664,48.52664,0.09375024,0.09375024,0,0,0,0.09375024,0,0,1.387779E-17,0,0.09868446,0.09375024,0,0,2.446204,2.352106,0,0.09868446,-0.09868446,3.575317,59.5885,0.128437,0.1031253,0,0,2.352106
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,47.09566,47.09566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.555853,2.253421,0,0,0,3.575317,59.5885,0.128437,0,0,0,2.253421
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,45.54693,45.54693,0.253545,0.253545,0,0,0,0.253545,0,0,0,0,0.2668894,0.253545,0,0,2.555853,2.253421,0,0.2668894,-0.2668894,3.293991,54.89974,0.128437,0.2788994,0,0,2.253421
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,44.11595,44.11595,0.07378171,0.07378171,0,0,0,0.07378171,0,0,1.387779E-17,0,0.07766496,0.07378171,0,0,2.852397,1.986532,0,0.07766496,-0.07766496,3.212125,53.53531,0.128437,0.08115987,0,0,1.986532
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,43.02007,43.02007,0.1417976,0.1417976,0,0,0,0.1417976,0,0,0,0,0.1492607,0.1417976,0,0,2.938691,1.908867,0,0.1492607,-0.1492607,3.05479,50.91307,0.128437,0.1559774,0,0,1.908867
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,41.82457,41.82457,0.07819349,0.07819349,0,0,0,0.07819349,0,0,1.387779E-17,0,0.08230893,0.07819349,0,0,3.104536,1.759606,0,0.08230893,-0.08230893,2.968029,49.46705,0.128437,0.08601284,0,0,1.759606
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,40.82831,40.82831,0.1097256,0.1097256,0,0,0,0.1097256,0,0,1.387779E-17,0,0.1155006,0.1097256,0,0,3.195991,1.677297,0,0.1155006,-0.1155006,2.846281,47.43792,0.128437,0.1206981,0,0,1.677297
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,40.09471,40.09471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.324325,1.561797,0,0,0,2.846281,47.43792,0.128437,0,0,0,1.561797
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3684579,46.06383,39.27959,1.436825,1.436825,0.425,0,0.172125,1.436825,25.6439,0,0,0.3684579,1.065079,1.011825,0,0,3.324325,1.561797,0,0.6966212,-0.6966212,2.111977,35.19955,0.128437,1.580508,0.2947664,1.7,1.930255
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7914151,56.74318,41.10907,1.786946,1.786946,1.7,0,0.5202,1.786946,44.28871,0,0,0.7914151,0.0915217,0.08694562,0,0,4.098348,0.8651755,0.6998934,0,0.6998934,2.775954,46.26582,0.1287468,1.96564,0.6331321,1.7,1.656591
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9231242,65.20871,45.87298,0.1410421,0.1410421,1.593674,0,0.4911729,0.1410421,654.5026,0,0,0.9231242,0,0,1.452632,1.38,3.398455,1.49508,2.303124,0,2.303124,4.96089,82.68134,0.1289065,0.1551463,0.7384993,1.7,2.418204
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.244407,79.62399,50.63689,1.1902,1.1902,0,0,0,1.1902,104.5544,0,0,1.244407,1.252843,1.1902,0,0,1.095331,3.567891,0,0.008435113,-0.008435113,4.951999,82.53314,0.1289065,1.309221,0.995526,0,4.812299
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.279351,85.78884,54.51322,0.4906283,0.4906283,0,0,0,0.4906283,260.7578,0,0,1.279351,0.5164509,0.4906283,0,0,1.104703,3.559456,0.7629007,0,0.7629007,5.67575,94.59564,0.1286362,0.5396912,1.023481,0,4.838808
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.189558,86.70642,57.41142,1.06922,1.06922,0,0,0,1.06922,111.2547,0,0,1.189558,1.125495,1.06922,0,0,0.3418024,4.246067,0.06406315,0,0.06406315,5.736526,95.60857,0.1286136,1.176142,0.9516464,0,5.435625
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.240987,92.10567,60.1647,1.709047,1.709047,0.425,0,0.172125,1.709047,72.61282,0,2.220446E-16,1.240987,1.351628,1.284047,0,0,0.2777393,4.303724,0,0.1106411,-0.1106411,5.619899,93.6648,0.1286136,1.879951,0.9927896,1.7,5.544711
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.197746,92.80278,61.79494,0.356814,0.356814,0,0,0,0.356814,335.678,0.4214785,0,1.197746,0.3755937,0.356814,0,0,0.4006738,4.193082,0.4006738,0,0.4006738,6.000012,100,0.1284721,0.3924954,0.9581968,0,5.390829
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.016102,87.48232,62.30212,0.4246673,0.4246673,0,0,0,0.4246673,239.2702,0.5690839,0,1.016102,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1284721,0.467134,0.8128817,0,5.569791
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.677907,78.52201,62.86365,1.035548,1.035548,0,0,0,1.035548,65.4636,0,2.220446E-16,0.677907,1.09005,1.035548,0,0,0,4.553689,0,0.4121435,-0.4121435,5.565575,92.75939,0.1284721,1.139103,0.5423256,0,5.231596
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3264007,69.07705,62.04853,0.19034,0.19034,0,0,0,0.19034,171.4829,0,0,0.3264007,0.2003579,0.19034,0,0,0.4579372,4.141545,0.1260428,0,0.1260428,5.685149,94.7523,0.1284277,0.209374,0.2611206,0,4.467946
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04131905,60.75002,59.91111,0.2807385,0.2807385,0,0,0,0.2807385,14.71798,0,5.551115E-17,0.04131905,0.2955142,0.2807385,0,0,0.3318945,4.254984,0,0.2541952,-0.2541952,5.417204,90.28655,0.1284277,0.3088124,0.03305524,0,4.296303
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,57.87332,57.87332,1.0099,1.0099,0,0,0,1.0099,0,0,2.220446E-16,0,1.063052,1.0099,0,0,0.6143336,4.000789,0,1.063052,-1.063052,4.296649,71.61066,0.1284277,1.11089,0,0,4.000789
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,55.58193,55.58193,1.027278,1.027278,0,0,0,1.027278,0,0,0,0,1.081345,1.027278,0,0,1.795503,2.937736,0,1.081345,-1.081345,3.156811,52.6134,0.1284277,1.130006,0,0,2.937736
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,53.13658,53.13658,0.6766734,0.6766734,0,0,0,0.6766734,0,0,0,0,0.7122877,0.6766734,0,0,2.996998,1.856391,0,0.7122877,-0.7122877,2.405993,40.09981,0.1284277,0.7443407,0,0,1.856391
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,50.63689,50.63689,0.2535543,0.2535543,0,0,0,0.2535543,0,0,5.551115E-17,0,0.2668993,0.2535543,0,0,3.788428,1.144103,0,0.2668993,-0.2668993,2.124657,35.41087,0.1284277,0.2789098,0,0,1.144103
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,48.69872,48.69872,0.190768,0.190768,0,0,0,0.190768,0,0,2.775558E-17,0,0.2008085,0.190768,0,0,4.084983,0.8772041,0,0.2008085,-0.2008085,1.912986,31.88304,0.1284277,0.2098448,0,0,0.8772041
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,47.27679,47.27679,0.1847821,0.1847821,0,0,0,0.1847821,0,0,2.775558E-17,0,0.1945075,0.1847821,0,0,4.308104,0.6763957,0,0.1945075,-0.1945075,1.707957,28.46589,0.1284277,0.2032603,0,0,0.6763957
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,45.71902,45.71902,0.009353692,0.009353692,0,0,0,0.009353692,0,0,1.734723E-18,0,0.009845992,0.009353692,0,0,4.524223,0.4818881,0,0.009845992,-0.009845992,1.697579,28.29292,0.1284277,0.01028906,0,0,0.4818881
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,44.29709,44.29709,0.1251263,0.1251263,0,0,0,0.1251263,0,0,0,0,0.1317119,0.1251263,0,0,4.535163,0.4720422,0,0.1317119,-0.1317119,1.558742,25.97898,0.1284277,0.137639,0,0,0.4720422
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,43.20121,43.20121,0.05262948,0.05262948,0,0,0,0.05262948,0,0,6.938894E-18,0,0.05539945,0.05262948,0,0,4.681509,0.3403302,0,0.05539945,-0.05539945,1.500346,25.00571,0.1284277,0.05789243,0,0,0.3403302
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,42.03287,42.03287,0.2448845,0.2448845,0,0,0,0.2448845,0,0,0,0,0.2577732,0.2448845,0,0,4.743064,0.2849308,0,0.2577732,-0.2577732,1.228629,20.47711,0.1284277,0.269373,0,0,0.2849308
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,41.00945,41.00945,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,1.443491,1.371317,5.02948,0.02715757,1.371317,0,1.371317,2.529574,42.15948,0.1290034,0.2821596,0,1.7,0.02715757
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,40.27584,40.27584,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.658163,1.261343,1.38,0,1.38,3.838757,63.97916,0.1293675,0,0,1.7,1.261343
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3410178,45.72614,39.46072,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,764.2123,4.440892E-16,0,0.3410178,0,0,1.452632,1.38,2.278163,2.503343,1.721018,0,1.721018,5.471458,91.19078,0.1296456,0.04908578,0.2728142,1.7,2.84436
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.677931,54.53976,41.34455,0.6388721,0.6388721,0,0,0,0.6388721,106.1137,0,0,0.677931,0.672497,0.6388721,0,0,0.5571448,4.052258,0.005433935,0,0.005433935,5.476613,91.2767,0.1296437,0.7027594,0.5423447,0,4.730189
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.039918,68.41247,46.12658,0,0,0,0,0,0,0,0.4882075,0,1.039918,0,0,0,0,0.5517109,4.057149,0.5517109,0,0.5517109,6.000012,100,0.1294501,0,0.8319347,0,5.097067
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.194888,78.48161,50.89048,0.7973223,0.7973223,0,0,0,0.7973223,149.8626,0.3556011,0,1.194888,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1294501,0.8770545,0.9559101,0,5.748577
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.335843,88.01292,54.76682,0.3322534,0.3322534,0,0,0,0.3322534,402.0555,0.9861023,0,1.335843,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1294501,0.3654787,1.068674,0,5.889532
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.260296,89.39468,57.67406,0,0,0,0,0,0,0,1.260296,0,1.260296,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294501,0,1.008237,0,5.813985
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.207195,91.27637,60.41829,0.861189,0.861189,0,0,0,0.861189,140.1777,0.3006803,0,1.207195,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1294501,0.9473079,0.9657561,0,5.760884
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.135018,90.93443,62.00324,0.9794867,0.9794867,0,0,0,0.9794867,115.8789,0.1039795,0,1.135018,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1294501,1.077435,0.9080145,0,5.688707
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9140599,84.71024,62.55571,0.5296433,0.5296433,0,0,0,0.5296433,172.5803,0.3565406,0,0.9140599,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1294501,0.5826076,0.7312479,0,5.467749
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7346274,80.26958,63.07195,0,0,0,0,0,0,0,0.7346274,0,0.7346274,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294501,0,0.5877019,0,5.288316
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3883633,70.71998,62.25684,0,0,0,0,0,0,0,0.3883633,0,0.3883633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294501,0,0.3106907,0,4.942052
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.0665444,61.4773,60.11942,0.5069389,0.5069389,0,0,0,0.5069389,13.12671,0,0,0.0665444,0.5336199,0.5069389,0,0,0,4.553689,0,0.4670755,-0.4670755,5.507671,91.79433,0.1294501,0.5576328,0.05323552,0,4.620234
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,58.08162,58.08162,0.7442453,0.7442453,0,0,0,0.7442453,0,0,1.110223E-16,0,0.7834161,0.7442453,0,0,0.5189728,4.086614,0,0.7834161,-0.7834161,4.681878,78.03114,0.1294501,0.8186699,0,0,4.086614
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,55.78119,55.78119,1.202378,1.202378,0,0,0,1.202378,0,0,2.220446E-16,0,1.265661,1.202378,0,0,1.389435,3.303197,0,1.265661,-1.265661,3.347754,55.79579,0.1294501,1.322616,0,0,3.303197
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,53.33583,53.33583,0.7528878,0.7528878,0,0,0,0.7528878,0,0,1.110223E-16,0,0.7925135,0.7528878,0,0,2.795725,2.037536,0,0.7925135,-0.7925135,2.512372,41.87278,0.1294501,0.8281766,0,0,2.037536
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,50.79086,50.79086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.676296,1.245023,0,0,0,2.512372,41.87278,0.1294501,0,0,0,1.245023
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,48.85269,48.85269,0.2949515,0.2949515,0,0,0,0.2949515,0,0,0,0,0.3104753,0.2949515,0,0,3.676296,1.245023,0,0.3104753,-0.3104753,2.185102,36.41829,0.1294501,0.3244466,0,0,1.245023
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,47.43076,47.43076,0.1075664,0.1075664,0,0,0,0.1075664,0,0,1.387779E-17,0,0.1132278,0.1075664,0,0,4.021268,0.9345475,0,0.1132278,-0.1132278,2.065749,34.42909,0.1294501,0.1183231,0,0,0.9345475
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,45.87298,45.87298,0.1111958,0.1111958,0,0,0,0.1111958,0,0,1.387779E-17,0,0.1170483,0.1111958,0,0,4.147077,0.8213197,0,0.1170483,-0.1170483,1.94237,32.37276,0.1294501,0.1223154,0,0,0.8213197
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,44.47823,44.47823,0.2166784,0.2166784,0,0,0,0.2166784,0,0,2.775558E-17,0,0.2280825,0.2166784,0,0,4.277131,0.7042714,0,0.2280825,-0.2280825,1.70195,28.36577,0.1294501,0.2383462,0,0,0.7042714
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,43.38234,43.38234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.530556,0.476189,0,0,0,1.70195,28.36577,0.1294501,0,0,0,0.476189
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,42.17778,42.17778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.530556,0.476189,0,0,0,1.70195,28.36577,0.1294501,0,0,0,0.476189
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,41.16341,41.16341,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0.1066777,0.1013438,0,0,4.530556,0.476189,0,0.1066777,-0.1066777,1.589501,26.49164,0.1294501,0.1114782,0,0,0.476189
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,40.44793,40.44793,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0.1106977,0.1051628,0,0,4.649086,0.3695112,0,0.1106977,-0.1106977,1.472816,24.54688,0.1294501,0.1156791,0,0,0.3695112
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3667522,46.40025,39.63281,0.537074,0.537074,1.7,0,0.5202,0.537074,68.28709,0,0,0.3667522,0,0,1.162926,1.10478,4.772084,0.2588135,1.471532,0,1.471532,2.868834,47.8138,0.1299791,0.5907813,0.2934017,1.7,0.6255657
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8062678,57.52925,41.51663,1.676316,1.676316,1.7,0,0.5202,1.676316,48.09759,0,0,0.8062678,0,0,0.02368369,0.0224995,3.300552,1.583192,0.8287673,0,0.8287673,3.655071,60.91773,0.1303336,1.843948,0.6450142,1.7,2.38946
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.074924,69.56325,46.33488,0.7019973,0.7019973,1.7,0,0.5202,0.7019973,153.1236,0,0,1.074924,0,0,0.9980027,0.9481025,2.471785,2.329083,2.023026,0,2.023026,5.574283,92.90453,0.1306629,0.7721971,0.859939,1.7,3.404006
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.142371,77.2606,51.12596,0.3087213,0.3087213,0,0,0,0.3087213,370.033,0.3686426,0,1.142371,0.3249698,0.3087213,0,0,0.4487583,4.149806,0.4487583,0,0.4487583,6.000012,100,0.1305062,0.3395934,0.9138966,0,5.292177
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.195161,83.70429,54.96607,1.033789,1.033789,0,0,0,1.033789,115.6097,0.1069618,0,1.195161,1.088199,1.033789,0,0,0,4.553689,0,0,0,6.000012,100,0.1305062,1.137168,0.9561287,0,5.74885
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.159217,86.33651,57.87332,0.1895776,0.1895776,0,0,0,0.1895776,611.4737,0.9596616,0,1.159217,0.1995553,0.1895776,0,0,0,4.553689,0,0,0,6.000012,100,0.1305062,0.2085353,0.9273735,0,5.712906
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.066325,86.9351,60.6266,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,53.7837,2.220446E-16,0,1.066325,1.452632,1.38,0,0,0,4.553689,0,0.3863065,-0.3863065,5.592809,93.2133,0.1305062,2.180879,0.8530601,1.7,5.620014
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.106471,90.31728,62.25684,0.2034263,0.2034263,0,0,0,0.2034263,543.9176,0.4631088,0,1.106471,0.2141329,0.2034263,0,0,0.4292294,4.167382,0.4292294,0,0.4292294,6.000012,100,0.1303567,0.2237689,0.885177,0,5.273854
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9156217,85.00912,62.76402,0,0,0,0,0,0,0,0.9156217,0,0.9156217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303567,0,0.7324974,0,5.469311
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6309518,77.76073,63.27121,0.528388,0.528388,0,0,0,0.528388,119.4107,0.07475387,0,0.6309518,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1303567,0.5812269,0.5047615,0,5.184641
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4146143,71.54603,62.45609,0.6645058,0.6645058,0,0,0,0.6645058,62.39438,0,0,0.4146143,0.6994798,0.6645058,0,0,0,4.553689,0,0.2848655,-0.2848655,5.699738,94.99543,0.1303567,0.7309564,0.3316914,0,4.968303
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05761592,61.4945,60.31867,1.023464,1.023464,0,0,0,1.023464,5.629502,0,2.220446E-16,0.05761592,1.07733,1.023464,0,0,0.3165172,4.268824,0,1.019714,-1.019714,4.624864,77.08091,0.1303567,1.12581,0.04609274,0,4.326439
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,58.22654,58.22654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.449533,3.249109,0,0,0,4.624864,77.08091,0.1303567,0,0,0,3.249109
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,55.93515,55.93515,0.5773316,0.5773316,0,0,0,0.5773316,0,0,0,0,0.6077175,0.5773316,0,0,1.449533,3.249109,0,0.6077175,-0.6077175,3.984273,66.40443,0.1303567,0.6350648,0,0,3.249109
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,53.4898,53.4898,0.6789329,0.6789329,0,0,0,0.6789329,0,0,1.110223E-16,0,0.7146662,0.6789329,0,0,2.124775,2.641392,0,0.7146662,-0.7146662,3.230949,53.84904,0.1303567,0.7468262,0,0,2.641392
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,50.94482,50.94482,0.1430338,0.1430338,0,0,0,0.1430338,0,0,2.775558E-17,0,0.1505619,0.1430338,0,0,2.918849,1.926725,0,0.1505619,-0.1505619,3.072243,51.20395,0.1303567,0.1573371,0,0,1.926725
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,49.00665,49.00665,0.208124,0.208124,0,0,0,0.208124,0,0,0,0,0.2190779,0.208124,0,0,3.08614,1.776163,0,0.2190779,-0.2190779,2.841315,47.35515,0.1303567,0.2289364,0,0,1.776163
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,47.58473,47.58473,0.05575795,0.05575795,0,0,0,0.05575795,0,0,6.938894E-18,0,0.05869258,0.05575795,0,0,3.329559,1.557086,0,0.05869258,-0.05869258,2.779447,46.32403,0.1303567,0.06133375,0,0,1.557086
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,46.02695,46.02695,0.1848958,0.1848958,0,0,0,0.1848958,0,0,0,0,0.1946272,0.1848958,0,0,3.394773,1.498393,0,0.1946272,-0.1946272,2.574292,42.90479,0.1303567,0.2033854,0,0,1.498393
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,44.62313,44.62313,0.1961299,0.1961299,0,0,0,0.1961299,0,0,2.775558E-17,0,0.2064525,0.1961299,0,0,3.611026,1.303766,0,0.2064525,-0.2064525,2.356672,39.27779,0.1303567,0.2157429,0,0,1.303766
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,43.53631,43.53631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.840417,1.097313,0,0,0,2.356672,39.27779,0.1303567,0,0,0,1.097313
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,42.33175,42.33175,0.1721122,0.1721122,0,0,0,0.1721122,0,0,0,0,0.1811707,0.1721122,0,0,3.840417,1.097313,0,0.1811707,-0.1811707,2.165701,36.09495,0.1303567,0.1893234,0,0,1.097313
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,41.34455,41.34455,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0.1337867,0.1270974,0,0,4.041718,0.9161425,0,0.1337867,-0.1337867,2.024678,33.74456,0.1303567,0.1398071,0,0,0.9161425
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,40.60189,40.60189,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0.01929228,0.01832767,0,0,4.19037,0.7823558,0,0.01929228,-0.01929228,2.004342,33.40563,0.1303567,0.02016044,0,0,0.7823558
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2933471,45.18488,39.81394,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,34.03492,0,0,0.2933471,0.459895,0.4369003,0,0,4.211806,0.7630635,0,0.166548,-0.166548,1.828785,30.47969,0.1303567,0.9480903,0.2346776,1.7,1.056411
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6538514,54.41356,41.69777,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,103.9991,2.220446E-16,0,0.6538514,0,0,1.071291,1.017727,4.396859,0.5965156,1.671578,0,1.671578,3.414583,56.90961,0.1308053,0.6915796,0.5230811,1.7,1.250367
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.020231,68.39545,46.53413,0.9798139,0.9798139,1.7,0,0.5202,0.9798139,104.125,0,0,1.020231,0,0,0.7201861,0.6841768,2.725281,2.100936,1.704408,0,1.704408,5.031527,83.85861,0.1312386,1.077795,0.8161851,1.7,3.121167
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.157111,77.93245,51.32521,0.9600673,0.9600673,0,0,0,0.9600673,120.5239,0,0,1.157111,1.010597,0.9600673,0,0,1.020873,3.634903,0.1465137,0,0.1465137,5.170522,86.17519,0.1311877,1.056074,0.9256886,0,4.792014
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.26214,86.16826,55.21966,0.9075308,0.9075308,0,0,0,0.9075308,139.074,0,0,1.26214,0.9552956,0.9075308,0,0,0.8743593,3.766766,0.3068441,0,0.3068441,5.46162,91.02682,0.1310814,0.9982839,1.009712,0,5.028905
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.064019,83.65694,58.08162,0.02331913,0.02331913,0,0,0,0.02331913,4562.861,0.4719577,0,1.064019,0.02454645,0.02331913,0,0,0.5675153,4.042925,0.5675153,0,0.5675153,6.000012,100,0.1308852,0.02565104,0.8512155,0,5.106945
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.955754,83.83026,60.82585,0.686662,0.686662,0,0,0,0.686662,139.1884,0.232952,0,0.955754,0.7228021,0.686662,0,0,0,4.553689,0,0,0,6.000012,100,0.1308852,0.7553282,0.7646033,0,5.509443
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.15635,92.25589,62.45609,1.290449,1.290449,0.425,0,0.172125,1.290449,89.60833,0.2453509,0,1.15635,0.9109988,0.8654489,0,0,0,4.553689,0,0,0,6.000012,100,0.1308852,1.419494,0.9250798,1.7,5.710039
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9063017,84.98716,62.97232,1.048941,1.048941,0,0,0,1.048941,86.40161,0,0,0.9063017,1.104148,1.048941,0,0,0,4.553689,0,0.1978464,-0.1978464,5.791463,96.5242,0.1308852,1.153835,0.7250413,0,5.459991
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5391802,75.6075,63.42517,0.6477606,0.6477606,0,0,0,0.6477606,83.23756,0,0,0.5391802,0.6818533,0.6477606,0,0,0.2198294,4.355843,0,0.1426731,-0.1426731,5.641073,94.01769,0.1308852,0.7125367,0.4313441,0,4.895023
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.255867,68.08031,62.61005,0.5678545,0.5678545,0,0,0,0.5678545,45.05855,0,0,0.255867,0.5977416,0.5678545,0,0,0.3783551,4.21317,0,0.3418746,-0.3418746,5.280705,88.01158,0.1308852,0.62464,0.2046936,0,4.469037
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05372839,61.61533,60.51792,1.722328,1.722328,0.425,0,0.172125,1.722328,3.119521,0,2.220446E-16,0.05372839,1.365609,1.297328,0,0,0.7582157,3.871295,0,1.31188,-1.31188,3.897862,64.96424,0.1308852,1.894561,0.04298271,1.7,3.925023
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,58.43484,58.43484,1.091284,1.091284,1.7,0,0.5202,1.091284,0,0,0,0,0,0,0.6087162,0.5782804,2.21586,2.559415,0.5782804,0,0.5782804,4.446467,74.10764,0.1311721,1.200412,0,1.7,2.559415
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,56.08912,56.08912,0.8586018,0.8586018,1.7,0,0.5202,0.8586018,0,0,0,0,0,0,0.8413982,0.7993283,1.63758,3.079867,0.7993283,0,0.7993283,5.204777,86.7461,0.1315673,0.944462,0,1.7,3.079867
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,53.64376,53.64376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8382517,3.799263,0,0,0,5.204777,86.7461,0.1315673,0,0,0,3.799263
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,51.09879,51.09879,0.1090199,0.1090199,0,0,0,0.1090199,0,0,1.387779E-17,0,0.1147577,0.1090199,0,0,0.8382517,3.799263,0,0.1147577,-0.1147577,5.083811,84.73002,0.1315673,0.1199218,0,0,3.799263
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,49.13345,49.13345,0.05656845,0.05656845,0,0,0,0.05656845,0,0,0,0,0.05954574,0.05656845,0,0,0.9657603,3.684505,0,0.05954574,-0.05954574,5.021045,83.68391,0.1315673,0.0622253,0,0,3.684505
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,47.71152,47.71152,0.1309684,0.1309684,0,0,0,0.1309684,0,0,0,0,0.1378614,0.1309684,0,0,1.031922,3.624959,0,0.1378614,-0.1378614,4.875726,81.26193,0.1315673,0.1440652,0,0,3.624959
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,46.15374,46.15374,0.1627281,0.1627281,0,0,0,0.1627281,0,0,2.775558E-17,0,0.1712928,0.1627281,0,0,1.185102,3.487098,0,0.1712928,-0.1712928,4.695168,78.25263,0.1315673,0.1790009,0,0,3.487098
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,44.75899,44.75899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.375427,3.315805,0,0,0,4.695168,78.25263,0.1315673,0,0,0,3.315805
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,43.68122,43.68122,0.1604069,0.1604069,0,0,0,0.1604069,0,0,2.775558E-17,0,0.1688494,0.1604069,0,0,1.375427,3.315805,0,0.1688494,-0.1688494,4.517185,75.28626,0.1315673,0.1764476,0,0,3.315805
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,42.48572,42.48572,0.1000232,0.1000232,0,0,0,0.1000232,0,0,1.387779E-17,0,0.1052876,0.1000232,0,0,1.563037,3.146955,0,0.1052876,-0.1052876,4.406202,73.43655,0.1315673,0.1100256,0,0,3.146955
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,41.49852,41.49852,0.07306252,0.07306252,0,0,0,0.07306252,0,0,1.387779E-17,0,0.07690791,0.07306252,0,0,1.680024,3.041668,0,0.07690791,-0.07690791,4.325134,72.08542,0.1315673,0.08036876,0,0,3.041668
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,40.75586,40.75586,0.3623621,0.3623621,0,0,0,0.3623621,0,0,0,0,0.3814338,0.3623621,0,0,1.765477,2.96476,0,0.3814338,-0.3814338,3.923067,65.38432,0.1315673,0.3985983,0,0,2.96476
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2431396,44.42524,39.99508,0.913864,0.913864,0,0,0,0.913864,26.60567,0,0,0.2431396,0.961962,0.913864,0,0,2.189292,2.583326,0,0.7188225,-0.7188225,3.165362,52.75592,0.1315673,1.00525,0.1945117,0,2.826466
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3328773,48.08858,41.87891,0.9661408,0.9661408,0,0,0,0.9661408,34.45433,0,1.110223E-16,0.3328773,1.01699,0.9661408,0,0,2.987984,1.864504,0,0.684113,-0.684113,2.444243,40.7373,0.1315673,1.062755,0.2663019,0,2.197381
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5429904,57.52609,46.74244,0.8251268,0.8251268,0,0,0,0.8251268,65.80691,0,0,0.5429904,0.8685546,0.8251268,0,0,3.748109,1.18039,0,0.3255641,-0.3255641,2.101068,35.01774,0.1315673,0.9076396,0.4343924,0,1.723381
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5085641,61.94484,51.53352,0.009278785,0.009278785,0,0,0,0.009278785,5480.934,0,0,0.5085641,0.009767142,0.009278785,0,0,4.109847,0.8548264,0.4987969,0,0.4987969,2.574269,42.9044,0.1313951,0.01020666,0.4068512,0,1.36339
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7752448,72.55022,55.42797,0.4370559,0.4370559,0,0,0,0.4370559,177.3789,0,0,0.7752448,0.4600589,0.4370559,0,0,3.61105,1.303744,0.315186,0,0.315186,2.873281,47.88791,0.1312865,0.4807615,0.6201959,0,2.078989
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9203143,79.73727,58.28088,0.2472272,0.2472272,0,0,0,0.2472272,372.2544,0,0,0.9203143,0.2602392,0.2472272,0,0,3.295864,1.587411,0.6600751,0,0.6600751,3.499483,58.3246,0.1310596,0.2719499,0.7362514,0,2.507725
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.025977,86.19785,61.03416,0.7530313,0.7530313,0,0,0,0.7530313,136.2463,0,0,1.025977,0.7926645,0.7530313,0,0,2.635789,2.181479,0.2333127,0,0.2333127,3.720823,62.01358,0.1309796,0.8283344,0.8207818,0,3.207456
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8005425,81.53541,62.61005,0.1706397,0.1706397,0,0,0,0.1706397,469.1419,0,0,0.8005425,0.1796208,0.1706397,0,0,2.402477,2.39146,0.6209218,0,0.6209218,4.309881,71.8312,0.1307672,0.1877037,0.640434,0,3.192003
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2322494,68.08265,63.11724,0.5672526,0.5672526,0,0,0,0.5672526,40.94285,0,0,0.2322494,0.5971079,0.5672526,0,0,1.781555,2.95029,0,0.3648586,-0.3648586,3.925286,65.4213,0.1307672,0.6239778,0.1857995,0,3.182539
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1358926,66.45074,63.57914,0.2659146,0.2659146,0,0,0,0.2659146,51.10384,0,5.551115E-17,0.1358926,0.2799101,0.2659146,0,0,2.186953,2.585431,0,0.1440175,-0.1440175,3.773478,62.89118,0.1307672,0.292506,0.1087141,0,2.721323
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1634178,66.2114,62.76402,0.6186361,0.6186361,0,0,0,0.6186361,26.41582,0,0,0.1634178,0.6511959,0.6186361,0,0,2.346973,2.441414,0,0.4877781,-0.4877781,3.259315,54.32181,0.1307672,0.6804997,0.1307342,0,2.604831
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.0564888,61.82738,60.67189,1.150489,1.150489,0,0,0,1.150489,4.909983,0,0,0.0564888,1.211041,1.150489,0,0,2.888948,1.953635,0,1.154552,-1.154552,2.04231,34.03844,0.1307672,1.265538,0.04519104,0,2.010124
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,58.58881,58.58881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.171784,0.7990834,0,0,0,2.04231,34.03844,0.1307672,0,0,0,0.7990834
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,56.29742,56.29742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.171784,0.7990834,0,0,0,2.04231,34.03844,0.1307672,0,0,0,0.7990834
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,53.79773,53.79773,0.221554,0.221554,0,0,0,0.221554,0,0,0,0,0.2332148,0.221554,0,0,4.171784,0.7990834,0,0.2332148,-0.2332148,1.79648,29.94128,0.1307672,0.2437094,0,0,0.7990834
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,51.27992,51.27992,0.04566536,0.04566536,0,0,0,0.04566536,0,0,6.938894E-18,0,0.04806881,0.04566536,0,0,4.430912,0.5658686,0,0.04806881,-0.04806881,1.745811,29.0968,0.1307672,0.0502319,0,0,0.5658686
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,49.31459,49.31459,0.06710055,0.06710055,0,0,0,0.06710055,0,0,0,0,0.07063215,0.06710055,0,0,4.484321,0.5177998,0,0.07063215,-0.07063215,1.671358,27.85592,0.1307672,0.0738106,0,0,0.5177998
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,47.89266,47.89266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.562801,0.4471676,0,0,0,1.671358,27.85592,0.1307672,0,0,0,0.4471676
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,46.30771,46.30771,0.2329165,0.2329165,0,0,0,0.2329165,0,0,2.775558E-17,0,0.2451753,0.2329165,0,0,4.562801,0.4471676,0,0.2451753,-0.2451753,1.412921,23.54864,0.1307672,0.2562082,0,0,0.4471676
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,44.93107,44.93107,0.01774027,0.01774027,0,0,0,0.01774027,0,0,3.469447E-18,0,0.01867397,0.01774027,0,0,4.835218,0.2019923,0,0.01867397,-0.01867397,1.393237,23.22057,0.1307672,0.0195143,0,0,0.2019923
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,43.83519,43.83519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.855968,0.1833184,0,0,0,1.393237,23.22057,0.1307672,0,0,0,0.1833184
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,42.63968,42.63968,0.2288951,0.2288951,1.681527,0,0.5151568,0.2288951,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.855968,0.1833184,1.38,0,1.38,2.70242,45.04024,0.1312895,0.2517847,0,1.7,0.1833184
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,41.64343,41.64343,0.06357862,0.06357862,1.51621,0,0.4700254,0.06357862,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.475967,1.425318,1.38,0,1.38,4.011603,66.85992,0.1316781,0.06993648,0,1.7,1.425318
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,40.95511,40.95511,0.06125835,0.06125835,1.51389,0,0.4693919,0.06125835,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.095967,2.667318,1.38,0,1.38,5.320786,88.67959,0.132062,0.06738418,0,1.7,2.667318
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2165477,44.10476,40.16716,0.1810796,0.1810796,0,0,0,0.1810796,119.587,0,0,0.2165477,0.1906102,0.1810796,0,0,0.7159673,3.909318,0.02593757,0,0.02593757,5.345392,89.08969,0.1320532,0.1991876,0.1732382,0,4.125866
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5082846,51.79243,42.07816,0,0,0,0,0,0,0,0,0,0.5082846,0,0,0,0,0.6900297,3.932662,0.5082846,0,0.5082846,5.827593,97.12637,0.13188,0,0.4066276,0,4.440947
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6858656,60.87941,46.94169,0.1202075,0.1202075,0,0,0,0.1202075,570.5682,0.3775863,0,0.6858656,0.1265342,0.1202075,0,0,0.1817452,4.390118,0.1817452,0,0.1817452,6.000012,100,0.1318182,0.1322282,0.5486925,0,5.075984
