Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4120761,73.18501,64.04104,1.116893,1.116893,0,0,0,1.116893,36.89485,0,0,0.4120761,1.175677,1.116893,0,0,0,4.553689,0,0.7636008,-0.7636008,5.195106,86.58493,0.1319327,1.228582,0.3296608,0,4.965765
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2209385,69.25766,64.49388,0.5629689,0.5629689,0,0,0,0.5629689,39.24525,0,1.110223E-16,0.2209385,0.5925988,0.5629689,0,0,0.8484454,3.790088,0,0.3716603,-0.3716603,4.803342,80.05553,0.1319327,0.6192657,0.1767508,0,4.011027
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5472703,77.4986,64.95578,1.029592,1.029592,0,0,0,1.029592,53.15408,0,0,0.5472703,1.083781,1.029592,0,0,1.261401,3.418428,0,0.5365109,-0.5365109,4.23781,70.63002,0.1319327,1.132551,0.4378163,0,3.965698
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2669329,69.92402,64.14066,0.2757137,0.2757137,0,0,0,0.2757137,96.81526,0,5.551115E-17,0.2669329,0.2902249,0.2757137,0,0,1.857525,2.881917,0,0.02329199,-0.02329199,4.213258,70.22082,0.1319327,0.303285,0.2135463,0,3.14885
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04759628,63.08504,62.10287,1.478701,1.478701,0.425,0,0.172125,1.478701,3.21879,0,0,0.04759628,1.109159,1.053701,0,0,1.883404,2.858625,0,1.061563,-1.061563,3.094272,51.5711,0.1319327,1.626571,0.03807703,1.7,2.906221
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,60.11942,60.11942,1.361179,1.361179,1.7,0,0.5202,1.361179,0,0,0,0,0,0,0.3388206,0.3218796,3.062919,1.797062,0.3218796,0,0.3218796,3.399634,56.66045,0.1320739,1.497297,0,1.7,1.797062
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,57.87332,57.87332,0.8387345,0.8387345,1.7,0,0.5202,0.8387345,0,0,0,0,0,0,0.8612655,0.8182023,2.741039,2.086754,0.8182023,0,0.8182023,4.175849,69.59734,0.1324319,0.922608,0,1.7,2.086754
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,55.37363,55.37363,0.5563326,0.5563326,1.7,0,0.5202,0.5563326,0,0,0,0,0,0,1.143667,1.086484,1.922837,2.823136,1.086484,0,1.086484,5.206578,86.77613,0.1329052,0.6119659,0,1.7,2.823136
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,52.82865,52.82865,0.1639919,0.1639919,0,0,0,0.1639919,0,0,2.775558E-17,0,0.1726231,0.1639919,0,0,0.8363528,3.800972,0,0.1726231,-0.1726231,5.024617,83.74345,0.1329052,0.1803911,0,0,3.800972
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,50.81802,50.81802,0.1705883,0.1705883,0,0,0,0.1705883,0,0,2.775558E-17,0,0.1795666,0.1705883,0,0,1.028156,3.628348,0,0.1795666,-0.1795666,4.835338,80.5888,0.1329052,0.1876471,0,0,3.628348
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,49.36893,49.36893,0.07424971,0.07424971,0,0,0,0.07424971,0,0,1.387779E-17,0,0.07815758,0.07424971,0,0,1.227675,3.448782,0,0.07815758,-0.07815758,4.752952,79.21571,0.1329052,0.08167467,0,0,3.448782
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,47.83832,47.83832,0.1071701,0.1071701,0,0,0,0.1071701,0,0,0,0,0.1128106,0.1071701,0,0,1.314516,3.370624,0,0.1128106,-0.1128106,4.634039,77.23383,0.1329052,0.1178871,0,0,3.370624
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,46.51602,46.51602,0.1470785,0.1470785,0,0,0,0.1470785,0,0,2.775558E-17,0,0.1548195,0.1470785,0,0,1.439862,3.257813,0,0.1548195,-0.1548195,4.470845,74.51394,0.1329052,0.1617863,0,0,3.257813
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,45.44731,45.44731,0.03246172,0.03246172,0,0,0,0.03246172,0,0,6.938894E-18,0,0.03417023,0.03246172,0,0,1.611883,3.102994,0,0.03417023,-0.03417023,4.434827,73.91364,0.1329052,0.03570789,0,0,3.102994
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,44.29709,44.29709,0.01751125,0.01751125,0,0,0,0.01751125,0,0,3.469447E-18,0,0.01843289,0.01751125,0,0,1.64985,3.068824,0,0.01843289,-0.01843289,4.415397,73.5898,0.1329052,0.01926237,0,0,3.068824
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,43.35518,43.35518,0.1508263,0.1508263,0,0,0,0.1508263,0,0,2.775558E-17,0,0.1587645,0.1508263,0,0,1.670331,3.050391,0,0.1587645,-0.1587645,4.248044,70.8006,0.1329052,0.1659089,0,0,3.050391
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,42.79365,42.79365,0.1685596,0.1685596,0,0,0,0.1685596,0,0,2.775558E-17,0,0.1774312,0.1685596,0,0,1.846736,2.891626,0,0.1774312,-0.1774312,4.061016,67.68346,0.1329052,0.1854156,0,0,2.891626
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3109174,47.8982,42.10533,0.04588954,0.04588954,0,0,0,0.04588954,677.5344,0,0,0.3109174,0.04830478,0.04588954,0,0,2.043882,2.714195,0.2626126,0,0.2626126,4.310152,71.83572,0.1328239,0.0504785,0.248734,0,3.025113
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6421856,56.69864,44.01633,1.142644,1.142644,0,0,0,1.142644,56.20174,0,0,0.6421856,1.202783,1.142644,0,0,1.781269,2.950547,0,0.5605971,-0.5605971,3.71923,61.98705,0.1328239,1.256908,0.5137485,0,3.592732
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9804335,70.12589,48.85269,0.06025697,0.06025697,0,0,0,0.06025697,1627.087,0,0,0.9804335,0.06342839,0.06025697,0,0,2.404155,2.38995,0.9170051,0,0.9170051,4.589178,76.48615,0.1325407,0.06628267,0.7843468,0,3.370383
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.179296,81.26542,53.44451,0.4015177,0.4015177,0,0,0,0.4015177,293.7095,0,0,1.179296,0.4226503,0.4015177,0,0,1.48715,3.215254,0.7566454,0,0.7566454,5.306995,88.44974,0.132308,0.4416695,0.9434366,0,4.39455
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.165812,85.68956,57.21217,0.8162523,0.8162523,0,0,0,0.8162523,142.8249,0,0,1.165812,0.8592129,0.8162523,0,0,0.7305043,3.896235,0.3065988,0,0.3065988,5.59786,93.29748,0.1322139,0.8978775,0.9326494,0,5.062047
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.163251,89.25552,60.01073,0.03908347,0.03908347,0,0,0,0.03908347,2976.324,0.6982048,0,1.163251,0.04114049,0.03908347,0,0,0.4239056,4.172174,0.4239056,0,0.4239056,6.000012,100,0.1320841,0.04299181,0.9306006,0,5.335425
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.143016,92.07665,62.66439,0.3663962,0.3663962,0,0,0,0.3663962,311.9618,0.7573359,0,1.143016,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,0.4030359,0.914413,0,5.696705
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9881943,88.98373,64.195,0.1846255,0.1846255,0,0,0,0.1846255,535.2427,0.7938517,0,0.9881943,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,0.203088,0.7905555,0,5.541883
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8966434,86.73424,64.64784,0.04802784,0.04802784,0,0,0,0.04802784,1866.924,0.8460878,0,0.8966434,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,0.05283063,0.7173147,0,5.450332
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7061702,81.84425,65.10974,0.05099651,0.05099651,0,0,0,0.05099651,1384.742,0.6524897,0,0.7061702,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,0.05609616,0.5649362,0,5.259859
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3951453,73.05445,64.29462,0.09637274,0.09637274,0,0,0,0.09637274,410.0177,0.2937003,0,0.3951453,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,0.10601,0.3161162,0,4.948834
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04871335,63.20858,62.2025,0.4270254,0.4270254,0,0,0,0.4270254,11.4076,0,5.551115E-17,0.04871335,0.4495004,0.4270254,0,0,0,4.553689,0,0.4007871,-0.4007871,5.577545,92.9589,0.1320841,0.4697279,0.03897068,0,4.602402
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,60.26433,60.26433,1.091313,1.091313,0,0,0,1.091313,0,0,2.220446E-16,0,1.148751,1.091313,0,0,0.4453189,4.152902,0,1.148751,-1.148751,4.366655,72.77745,0.1320841,1.200445,0,0,4.152902
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,58.02728,58.02728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.721709,3.004151,0,0,0,4.366655,72.77745,0.1320841,0,0,0,3.004151
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,55.52759,55.52759,1.96879,1.96879,0.5887902,0,0.2168397,1.96879,0,0,0,0,1.452632,1.38,0,0,1.721709,3.004151,0,1.452632,-1.452632,2.835448,47.25736,0.1320841,2.165669,0,1.7,3.004151
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,52.98261,52.98261,0.0426543,0.0426543,1.495286,0,0.464313,0.0426543,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.335744,1.551519,1.38,0,1.38,4.14463,69.07703,0.1324129,0.04691973,0,1.7,1.551519
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,50.99916,50.99916,0.05171657,0.05171657,1.504348,0,0.466787,0.05171657,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.955744,2.793519,1.38,0,1.38,5.453814,90.89671,0.1327459,0.05688823,0,1.7,2.793519
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,49.54101,49.54101,0.261283,0.261283,0,0,0,0.261283,0,0,0,0,0.2750348,0.261283,0,0,0.5757439,4.03552,0,0.2750348,-0.2750348,5.163901,86.06485,0.1327459,0.2874114,0,0,4.03552
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,48.01945,48.01945,0.06106569,0.06106569,0,0,0,0.06106569,0,0,6.938894E-18,0,0.06427967,0.06106569,0,0,0.8813382,3.760485,0,0.06427967,-0.06427967,5.096145,84.93557,0.1327459,0.06717225,0,0,3.760485
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,46.71527,46.71527,0.2037591,0.2037591,0,0,0,0.2037591,0,0,2.775558E-17,0,0.2144833,0.2037591,0,0,0.95276,3.696205,0,0.2144833,-0.2144833,4.870059,81.1675,0.1327459,0.224135,0,0,3.696205
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,45.64656,45.64656,0.2142558,0.2142558,0,0,0,0.2142558,0,0,2.775558E-17,0,0.2255324,0.2142558,0,0,1.191075,3.481722,0,0.2255324,-0.2255324,4.632327,77.2053,0.1327459,0.2356814,0,0,3.481722
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,44.49634,44.49634,0.2099342,0.2099342,0,0,0,0.2099342,0,0,0,0,0.2209833,0.2099342,0,0,1.441666,3.256189,0,0.2209833,-0.2209833,4.39939,73.32303,0.1327459,0.2309276,0,0,3.256189
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,43.55443,43.55443,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0.175768,0.1669796,0,0,1.687203,3.035206,0,0.175768,-0.175768,4.214115,70.2351,0.1327459,0.1836776,0,0,3.035206
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,42.9929,42.9929,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0.07981716,0.0758263,0,0,1.882501,2.859438,0,0.07981716,-0.07981716,4.12998,68.83286,0.1327459,0.08340893,0,0,2.859438
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3308447,48.52084,42.33175,0.1872583,0.1872583,0,0,0,0.1872583,176.6783,0,0,0.3308447,0.197114,0.1872583,0,0,1.971187,2.779621,0.1337307,0,0.1337307,4.256848,70.94733,0.1327051,0.2059841,0.2646758,0,3.110466
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5868173,55.75831,44.24275,0.4117501,0.4117501,0,0,0,0.4117501,142.5178,0,0,0.5868173,0.4334212,0.4117501,0,0,1.837456,2.899978,0.1533961,0,0.1533961,4.402372,73.37273,0.1326582,0.4529252,0.4694538,0,3.486796
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.765644,65.08401,49.06099,1.125092,1.125092,0,0,0,1.125092,68.05169,0,0,0.765644,1.184307,1.125092,0,0,1.68406,3.038035,0,0.4186632,-0.4186632,3.961062,66.01758,0.1326582,1.237601,0.6125152,0,3.803679
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9214398,74.25328,53.64376,1.105492,1.105492,0,0,0,1.105492,83.35108,0,0,0.9214398,1.163676,1.105492,0,0,2.149241,2.619372,0,0.2422363,-0.2422363,3.705723,61.76192,0.1326582,1.216042,0.7371519,0,3.540812
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.115276,84.31262,57.36613,1.7787,1.7787,0.425,0,0.172125,1.7787,62.70173,0,2.220446E-16,1.115276,1.424948,1.3537,0,0,2.418393,2.377135,0,0.309672,-0.309672,3.3793,56.32156,0.1326582,1.956571,0.8922207,1.7,3.492411
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.144856,88.85261,60.1647,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,16704.1,2.220446E-16,0,1.144856,0,0,1.452632,1.38,2.762473,2.067463,2.524856,0,2.524856,5.774589,96.24296,0.1326099,0.007539117,0.915885,1.7,3.21232
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.021514,88.301,62.81836,0.1620465,0.1620465,0,0,0,0.1620465,630.3835,0.6133226,0,1.021514,0.1705753,0.1620465,0,0,0.2376166,4.339834,0.2376166,0,0.2376166,6.000012,100,0.1325378,0.1782511,0.8172116,0,5.361349
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.808636,83.79839,64.33991,0.4571669,0.4571669,0,0,0,0.4571669,176.8798,0.3274077,0,0.808636,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1325378,0.5028836,0.6469088,0,5.362325
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8053418,84.25031,64.80181,0.7852322,0.7852322,0,0,0,0.7852322,102.561,0,0,0.8053418,0.8265603,0.7852322,0,0,0,4.553689,0,0.02121839,-0.02121839,5.977646,99.62723,0.1325378,0.8637555,0.6442735,0,5.359031
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6022024,79.25127,65.26371,0.534978,0.534978,0,0,0,0.534978,112.5658,0.01549161,0,0.6022024,0.5631347,0.534978,0,0,0.02357599,4.532471,0.02357599,0,0.02357599,6.000012,100,0.1325307,0.5884758,0.4817619,0,5.134673
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.322483,71.45985,64.39426,0.04588091,0.04588091,0,0,0,0.04588091,702.8696,0.2741873,0,0.322483,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1325307,0.050469,0.2579864,0,4.876172
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04467214,63.27954,62.35646,0.7185677,0.7185677,0,0,0,0.7185677,6.216831,0,1.110223E-16,0.04467214,0.756387,0.7185677,0,0,0,4.553689,0,0.7117149,-0.7117149,5.249799,87.49647,0.1325307,0.7904244,0.03573771,0,4.598361
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,60.41829,60.41829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7907943,3.841974,0,0,0,5.249799,87.49647,0.1325307,0,0,0,3.841974
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,58.12691,58.12691,0.9891115,0.9891115,0,0,0,0.9891115,0,0,1.110223E-16,0,1.04117,0.9891115,0,0,0.7907943,3.841974,0,1.04117,-1.04117,4.152309,69.20502,0.1325307,1.088023,0,0,3.841974
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,55.68156,55.68156,1.092477,1.092477,0,0,0,1.092477,0,0,2.220446E-16,0,1.149976,1.092477,0,0,1.94765,2.800804,0,1.149976,-1.149976,2.940128,49.00204,0.1325307,1.201725,0,0,2.800804
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,53.13658,53.13658,0.1241838,0.1241838,0,0,0,0.1241838,0,0,1.387779E-17,0,0.1307198,0.1241838,0,0,3.225401,1.650828,0,0.1307198,-0.1307198,2.802337,46.70553,0.1325307,0.1366021,0,0,1.650828
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,51.14407,51.14407,0.231161,0.231161,0,0,0,0.231161,0,0,2.775558E-17,0,0.2433273,0.231161,0,0,3.370645,1.520108,0,0.2433273,-0.2433273,2.545848,42.43071,0.1325307,0.2542771,0,0,1.520108
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,49.72215,49.72215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.641009,1.276781,0,0,0,2.545848,42.43071,0.1325307,0,0,0,1.276781
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,48.19154,48.19154,0.1391642,0.1391642,0,0,0,0.1391642,0,0,0,0,0.1464886,0.1391642,0,0,3.641009,1.276781,0,0.1464886,-0.1464886,2.391435,39.85717,0.1325307,0.1530806,0,0,1.276781
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,46.86924,46.86924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.803774,1.130292,0,0,0,2.391435,39.85717,0.1325307,0,0,0,1.130292
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,45.80053,45.80053,0.03153851,0.03153851,0,0,0,0.03153851,0,0,0,0,0.03319843,0.03153851,0,0,3.803774,1.130292,0,0.03319843,-0.03319843,2.356441,39.27394,0.1325307,0.03469236,0,0,1.130292
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,44.67747,44.67747,0.04159206,0.04159206,0,0,0,0.04159206,0,0,0,0,0.04378111,0.04159206,0,0,3.840661,1.097094,0,0.04378111,-0.04378111,2.310292,38.50478,0.1325307,0.04575126,0,0,1.097094
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,43.73556,43.73556,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0.04407886,0.04187492,0,0,3.889307,1.053313,0,0.04407886,-0.04407886,2.263829,37.7304,0.1325307,0.04606241,0,0,1.053313
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,43.17404,43.17404,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0.08394983,0.07975233,0,0,3.938283,1.009234,0,0.08394983,-0.08394983,2.175338,36.25555,0.1325307,0.08772757,0,0,1.009234
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3210936,48.54778,42.54006,0,0,0,0,0,0,0,0,0,0.3210936,0,0,0,0,4.031561,0.9252841,0.3210936,0,0.3210936,2.479954,41.33248,0.1324335,0,0.2568749,0,1.246378
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6889045,58.16495,44.42389,0.5655333,0.5655333,0,0,0,0.5655333,121.815,0,0,0.6889045,0.5952982,0.5655333,0,0,3.710467,1.214268,0.09360629,0,0.09360629,2.568756,42.81252,0.1324052,0.6220866,0.5511236,0,1.903173
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8466639,67.23363,49.24213,0.3006278,0.3006278,0,0,0,0.3006278,281.6319,0,0,0.8466639,0.3164503,0.3006278,0,0,3.616861,1.298514,0.5302136,0,0.5302136,3.071761,51.19592,0.1322451,0.3306906,0.6773311,0,2.145178
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.204183,82.47471,53.79773,0.6082168,0.6082168,0,0,0,0.6082168,197.9858,0,0,1.204183,0.6402283,0.6082168,0,0,3.086648,1.775706,0.5639546,0,0.5639546,3.606776,60.1128,0.1320752,0.6690385,0.9633462,0,2.979889
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.231056,88.20638,57.5201,0.864326,0.864326,0,0,0,0.864326,142.4296,0,0,1.231056,0.9098169,0.864326,0,0,2.522693,2.283265,0.3212392,0,0.3212392,3.91153,65.19203,0.1319786,0.9507586,0.9848449,0,3.514322
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.177379,90.1319,60.31867,0.5256156,0.5256156,0,0,0,0.5256156,224.0001,0,0,1.177379,0.5532795,0.5256156,0,0,2.201454,2.572381,0.6240997,0,0.6240997,4.503603,75.0599,0.1317914,0.5781772,0.9419034,0,3.74976
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.057231,89.63416,62.97232,0.9318447,0.9318447,0,0,0,0.9318447,113.4557,0,0,1.057231,0.9808891,0.9318447,0,0,1.577354,3.13407,0.07634224,0,0.07634224,4.576027,76.26697,0.1317685,1.025029,0.8457851,0,4.191302
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8801996,86.05799,64.49388,1.142989,1.142989,0,0,0,1.142989,77.00856,0,0,0.8801996,1.203147,1.142989,0,0,1.501012,3.202779,0,0.322947,-0.322947,4.235611,70.59338,0.1317685,1.257288,0.7041597,0,4.082978
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8340289,85.19406,64.90144,0,0,0,0,0,0,0,0,0,0.8340289,0,0,0,0,1.859842,2.879832,0.8340289,0,0.8340289,5.026841,83.78051,0.1315192,0,0.6672231,0,3.713861
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5511714,78.04847,65.36333,0.3529929,0.3529929,0,0,0,0.3529929,156.1423,0,0,0.5511714,0.3715715,0.3529929,0,0,1.025813,3.630457,0.1795998,0,0.1795998,5.197224,86.62022,0.1314656,0.3882922,0.4409371,0,4.181629
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3237474,71.59417,64.49388,1.212041,1.212041,0,0,0,1.212041,26.71093,0,0,0.3237474,1.275833,1.212041,0,0,0.8462129,3.792097,0,0.9520852,-0.9520852,4.193638,69.89383,0.1314656,1.333245,0.2589979,0,4.115845
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04454913,63.37726,62.45609,0.8718209,0.8718209,0,0,0,0.8718209,5.109894,0,1.110223E-16,0.04454913,0.9177062,0.8718209,0,0,1.904085,2.840012,0,0.873157,-0.873157,3.27325,54.55405,0.1314656,0.959003,0.0356393,0,2.884561
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,60.51792,60.51792,1.487806,1.487806,0.425,0,0.172125,1.487806,0,0,0,0,1.118743,1.062806,0,0,2.87426,1.966855,0,1.118743,-1.118743,2.093991,34.89978,0.1314656,1.636586,0,1.7,1.966855
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,58.33522,58.33522,0.5276136,0.5276136,1.7,0,0.5202,0.5276136,0,0,0,0,0,0,1.172386,1.113767,4.117308,0.8481122,1.113767,0,1.113767,3.150603,52.50995,0.1319388,0.580375,0,1.7,0.8481122
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,55.83553,55.83553,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.003541,1.850502,1.38,0,1.38,4.459786,74.32962,0.1322311,0,0,1.7,1.850502
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,53.33583,53.33583,0.01963539,0.01963539,1.472267,0,0.4580289,0.01963539,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.62354,3.092503,1.38,0,1.38,5.768969,96.14929,0.132535,0.02159893,0,1.7,3.092503
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,51.29804,51.29804,0.1717651,0.1717651,0,0,0,0.1717651,0,0,0,0,0.1808054,0.1717651,0,0,0.2435404,4.334503,0,0.1808054,-0.1808054,5.578383,92.97288,0.132535,0.1889417,0,0,4.334503
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,49.87611,49.87611,0.04929607,0.04929607,0,0,0,0.04929607,0,0,6.938894E-18,0,0.0518906,0.04929607,0,0,0.4444353,4.153697,0,0.0518906,-0.0518906,5.523686,92.06125,0.132535,0.05422568,0,0,4.153697
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,48.37267,48.37267,0.1705846,0.1705846,0,0,0,0.1705846,0,0,2.775558E-17,0,0.1795627,0.1705846,0,0,0.5020916,4.101807,0,0.1795627,-0.1795627,5.33441,88.90666,0.132535,0.1876431,0,0,4.101807
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,47.05037,47.05037,0.1221775,0.1221775,0,0,0,0.1221775,0,0,2.775558E-17,0,0.1286079,0.1221775,0,0,0.7016057,3.922244,0,0.1286079,-0.1286079,5.198846,86.64725,0.132535,0.1343952,0,0,3.922244
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,45.99978,45.99978,0.3283765,0.3283765,0,0,0,0.3283765,0,0,5.551115E-17,0,0.3456594,0.3283765,0,0,0.8445033,3.793636,0,0.3456594,-0.3456594,4.834489,80.57465,0.132535,0.3612141,0,0,3.793636
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,44.88578,44.88578,0.1367284,0.1367284,0,0,0,0.1367284,0,0,0,0,0.1439246,0.1367284,0,0,1.228569,3.447977,0,0.1439246,-0.1439246,4.682779,78.04616,0.132535,0.1504012,0,0,3.447977
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,43.94387,43.94387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.388486,3.304052,0,0,0,4.682779,78.04616,0.132535,0,0,0,3.304052
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.00820616,43.55822,43.40952,0,0,0,0,0,0,0,0,0,0.00820616,0,0,0,0,1.388486,3.304052,0.00820616,0,0.00820616,4.690564,78.17591,0.1325325,0,0.006564928,0,3.312258
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3302672,48.96253,42.76648,0,0,0,0,0,0,0,0,0,0.3302672,0,0,0,0,1.380279,3.311437,0.3302672,0,0.3302672,5.003883,83.39788,0.1324342,0,0.2642138,0,3.641705
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6567264,57.67912,44.62313,0.3628137,0.3628137,0,0,0,0.3628137,181.0092,0,0,0.6567264,0.3819092,0.3628137,0,0,1.050012,3.608678,0.2748172,0,0.2748172,5.264597,87.74311,0.1323525,0.3990951,0.5253811,0,4.265404
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9826886,70.88116,49.44138,0.4686871,0.4686871,0,0,0,0.4686871,209.6684,0,0,0.9826886,0.4933549,0.4686871,0,0,0.7751951,3.856013,0.4893337,0,0.4893337,5.72882,95.48015,0.1322073,0.5155558,0.7861509,0,4.838702
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.084804,79.12431,53.9517,0.654053,0.654053,0,0,0,0.654053,165.8588,0.110466,0,1.084804,0.6884768,0.654053,0,0,0.2858613,4.296414,0.2858613,0,0.2858613,6.000012,100,0.1321226,0.7194582,0.8678433,0,5.381218
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.021672,81.95055,57.71935,0.6658053,0.6658053,0,0,0,0.6658053,153.4491,0.3208245,0,1.021672,0.7008477,0.6658053,0,0,0,4.553689,0,0,0,6.000012,100,0.1321226,0.7323859,0.8173378,0,5.575361
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.181711,90.48178,60.47263,0,0,0,0,0,0,0,1.181711,0,1.181711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321226,0,0.9453687,0,5.7354
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.142376,92.65517,63.11724,1.053957,1.053957,0,0,0,1.053957,108.3893,0.03294823,0,1.142376,1.109428,1.053957,0,0,0,4.553689,0,0,0,6.000012,100,0.1321226,1.159352,0.913901,0,5.696065
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.925329,87.60047,64.64784,0.5897331,0.5897331,0,0,0,0.5897331,156.9064,0.3045574,0,0.925329,0.6207716,0.5897331,0,0,0,4.553689,0,0,0,6.000012,100,0.1321226,0.6487064,0.7402632,0,5.479018
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7299578,82.43334,65.0554,0.5666252,0.5666252,0,0,0,0.5666252,128.8255,0.1335102,0,0.7299578,0.5964476,0.5666252,0,0,0,4.553689,0,0,0,6.000012,100,0.1321226,0.6232877,0.5839663,0,5.283647
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6052266,79.61435,65.5173,0.5265018,0.5265018,0,0,0,0.5265018,114.9524,0.05101411,0,0.6052266,0.5542125,0.5265018,0,0,0,4.553689,0,0,0,6.000012,100,0.1321226,0.579152,0.4841813,0,5.158916
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2987075,71.23616,64.70219,0,0,0,0,0,0,0,0.2987075,0,0.2987075,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321226,0,0.238966,0,4.852396
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04317113,63.50352,62.61005,0,0,0,0,0,0,0,0.04317113,0,0.04317113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321226,0,0.0345369,0,4.59686
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,60.72623,60.72623,0.3374845,0.3374845,0,0,0,0.3374845,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.1321226,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,58.48013,58.48013,2.239353,2.239353,0.8593527,0,0.2907033,2.239353,0,0,0,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.1321226,2.463288,0,1.7,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,55.98949,55.98949,0.7686193,0.7686193,1.7,0,0.5202,0.7686193,0,0,0,0,0,0,0.9313807,0.8848116,2.008754,2.745811,0.8848116,0,0.8848116,4.933747,82.22895,0.132493,0.8454813,0,1.7,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,53.4898,53.4898,0.2999348,0.2999348,0,0,0,0.2999348,0,0,5.551115E-17,0,0.3157208,0.2999348,0,0,1.123942,3.542141,0,0.3157208,-0.3157208,4.600948,76.68231,0.132493,0.3299282,0,0,3.542141
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,51.47918,51.47918,0.1153317,0.1153317,0,0,0,0.1153317,0,0,1.387779E-17,0,0.1214018,0.1153317,0,0,1.474743,3.22642,0,0.1214018,-0.1214018,4.472979,74.54951,0.132493,0.1268649,0,0,3.22642
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,50.05725,50.05725,0.2028732,0.2028732,0,0,0,0.2028732,0,0,2.775558E-17,0,0.2135507,0.2028732,0,0,1.609634,3.105018,0,0.2135507,-0.2135507,4.247877,70.79781,0.132493,0.2231605,0,0,3.105018
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,48.55381,48.55381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846913,2.891468,0,0,0,4.247877,70.79781,0.132493,0,0,0,2.891468
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,47.22245,47.22245,0.1075212,0.1075212,0,0,0,0.1075212,0,0,1.387779E-17,0,0.1131802,0.1075212,0,0,1.846913,2.891468,0,0.1131802,-0.1131802,4.128574,68.80944,0.132493,0.1182733,0,0,2.891468
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,46.18092,46.18092,0.1827673,0.1827673,0,0,0,0.1827673,0,0,2.775558E-17,0,0.1923866,0.1827673,0,0,1.972668,2.778287,0,0.1923866,-0.1923866,3.925781,65.42956,0.132493,0.201044,0,0,2.778287
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,45.05787,45.05787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.132493,0,0,0,2.585901
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,44.11595,44.11595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.132493,0,0,0,2.585901
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003836542,43.67834,43.60877,0,0,0,0,0,0,0,0,0,0.003836542,0,0,0,0,2.186431,2.585901,0.003836542,0,0.003836542,3.929421,65.49022,0.1324919,0,0.003069234,0,2.589737
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3991109,50.53995,42.97478,0.4316706,0.4316706,0,0,0,0.4316706,92.45728,0,0,0.3991109,0.4543901,0.4316706,0,0,2.182595,2.589354,0,0.05527924,-0.05527924,3.871151,64.51907,0.1324919,0.4748377,0.3192887,0,2.988465
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6787117,58.41993,44.85861,0.6806327,0.6806327,0,0,0,0.6806327,99.71776,1.110223E-16,0,0.6787117,0.7164555,0.6806327,0,0,2.244016,2.534075,0,0.0377438,-0.0377438,3.831366,63.85597,0.1324919,0.748696,0.5429693,0,3.212786
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9907573,71.3055,49.62252,0.7783343,0.7783343,0,0,0,0.7783343,127.292,0,0,0.9907573,0.8192992,0.7783343,0,0,2.285954,2.496331,0.1714581,0,0.1714581,3.994025,66.56696,0.1324411,0.8561677,0.7926058,0,3.487088
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9510973,75.59249,54.10566,0.3570319,0.3570319,0,0,0,0.3570319,266.39,0,0,0.9510973,0.375823,0.3570319,0,0,2.114496,2.650643,0.5752743,0,0.5752743,4.539779,75.66283,0.132271,0.3927351,0.7608778,0,3.60174
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.092308,84.18361,57.81898,0.4188937,0.4188937,0,0,0,0.4188937,260.7601,0,0,1.092308,0.4409407,0.4188937,0,0,1.539221,3.16839,0.6513668,0,0.6513668,5.157719,85.96181,0.1320789,0.4607831,0.873846,0,4.260697
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.199349,91.21394,60.57226,0.6249375,0.6249375,0,0,0,0.6249375,191.915,0,0,1.199349,0.657829,0.6249375,0,0,0.8878545,3.75462,0.5415199,0,0.5415199,5.67145,94.52398,0.1319197,0.6874313,0.9594792,0,4.953969
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.134911,92.54347,63.22592,0.5152372,0.5152372,0,0,0,0.5152372,220.2696,0.2462218,0,1.134911,0.542355,0.5152372,0,0,0.3463345,4.241988,0.3463345,0,0.3463345,6.000012,100,0.131818,0.566761,0.9079289,0,5.376899
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.006181,90.25055,64.74747,0.07494081,0.07494081,0,0,0,0.07494081,1342.635,0.9272965,0,1.006181,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.131818,0.08243489,0.8049452,0,5.55987
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8226085,85.16518,65.15503,0.700729,0.700729,0,0,0,0.700729,117.3932,0.08499902,0,0.8226085,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.131818,0.7708018,0.6580868,0,5.376297
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6427096,80.71458,65.61693,0.226473,0.226473,0,0,0,0.226473,283.7909,0.404317,0,0.6427096,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.131818,0.2491203,0.5141677,0,5.196399
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3334327,72.08666,64.74747,0,0,0,0,0,0,0,0.3334327,0,0.3334327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131818,0,0.2667462,0,4.887122
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.0427745,63.59551,62.70968,0.4609966,0.4609966,0,0,0,0.4609966,9.278702,0,0,0.0427745,0.4852596,0.4609966,0,0,0,4.553689,0,0.4424851,-0.4424851,5.533592,92.22634,0.131818,0.5070963,0.0342196,0,4.596463
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,60.82585,60.82585,0.09081692,0.09081692,0,0,0,0.09081692,0,0,1.387779E-17,0,0.09559675,0.09081692,0,0,0.4916501,4.111204,0,0.09559675,-0.09559675,5.432824,90.54688,0.131818,0.09989861,0,0,4.111204
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,58.58881,58.58881,0.2272641,0.2272641,0,0,0,0.2272641,0,0,2.775558E-17,0,0.2392254,0.2272641,0,0,0.5978687,4.015607,0,0.2392254,-0.2392254,5.180658,86.34413,0.131818,0.2499905,0,0,4.015607
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,56.14346,56.14346,0.3741921,0.3741921,0,0,0,0.3741921,0,0,0,0,0.3938864,0.3741921,0,0,0.8636747,3.776382,0,0.3938864,-0.3938864,4.765465,79.42426,0.131818,0.4116113,0,0,3.776382
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,53.59848,53.59848,0.07605529,0.07605529,0,0,0,0.07605529,0,0,0,0,0.08005819,0.07605529,0,0,1.301326,3.382495,0,0.08005819,-0.08005819,4.681077,78.01779,0.131818,0.08366082,0,0,3.382495
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,51.60597,51.60597,0.1040371,0.1040371,0,0,0,0.1040371,0,0,1.387779E-17,0,0.1095128,0.1040371,0,0,1.39028,3.302437,0,0.1095128,-0.1095128,4.56564,76.09385,0.131818,0.1144409,0,0,3.302437
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,50.18404,50.18404,0.1526582,0.1526582,0,0,0,0.1526582,0,0,0,0,0.1606928,0.1526582,0,0,1.511961,3.192924,0,0.1606928,-0.1606928,4.396255,73.27077,0.131818,0.167924,0,0,3.192924
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,48.68061,48.68061,0.1068826,0.1068826,0,0,0,0.1068826,0,0,1.387779E-17,0,0.112508,0.1068826,0,0,1.690508,3.032232,0,0.112508,-0.112508,4.277661,71.29421,0.131818,0.1175709,0,0,3.032232
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,47.37642,47.37642,0.05951266,0.05951266,0,0,0,0.05951266,0,0,0,0,0.06264491,0.05951266,0,0,1.815517,2.919724,0,0.06264491,-0.06264491,4.211627,70.19366,0.131818,0.06546392,0,0,2.919724
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,46.33488,46.33488,0.07026568,0.07026568,0,0,0,0.07026568,0,0,1.387779E-17,0,0.07396387,0.07026568,0,0,1.885123,2.857079,0,0.07396387,-0.07396387,4.133663,68.89424,0.131818,0.07729225,0,0,2.857079
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,45.21183,45.21183,0.1134617,0.1134617,0,0,0,0.1134617,0,0,1.387779E-17,0,0.1194334,0.1134617,0,0,1.967305,2.783115,0,0.1194334,-0.1194334,4.007769,66.79601,0.131818,0.1248079,0,0,2.783115
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,44.26992,44.26992,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0.1401741,0.1331654,0,0,2.100008,2.663681,0,0.1401741,-0.1401741,3.860013,64.33341,0.131818,0.1464819,0,0,2.663681
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.0177304,44.11232,43.7899,0.1293964,0.1293964,0,0,0,0.1293964,13.7024,0,0,0.0177304,0.1362067,0.1293964,0,0,2.255758,2.523507,0,0.1184763,-0.1184763,3.735128,62.252,0.131818,0.142336,0.01418432,0,2.541238
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2223781,47.30133,43.17404,0.4123749,0.4123749,0,0,0,0.4123749,53.9262,0,5.551115E-17,0.2223781,0.4340788,0.4123749,0,0,2.387398,2.405031,0,0.2117007,-0.2117007,3.511976,58.53281,0.131818,0.4536124,0.1779025,0,2.627409
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5791543,56.44893,45.03069,0.3354723,0.3354723,0,0,0,0.3354723,172.6385,0,0,0.5791543,0.3531287,0.3354723,0,0,2.622621,2.19333,0.2260256,0,0.2260256,3.726402,62.10658,0.1317517,0.3690195,0.4633234,0,2.772485
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6497646,63.19495,49.77649,0,0,0,0,0,0,0,0,0,0.6497646,0,0,0,0,2.396595,2.396753,0.6497646,0,0.6497646,4.342823,72.38023,0.1315617,0,0.5198117,0,3.046518
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.8988327,74.319,54.20529,0.6330669,0.6330669,0,0,0,0.6330669,141.9807,0,0,0.8988327,0.6663862,0.6330669,0,0,1.746831,2.981541,0.2324465,0,0.2324465,4.563341,76.05553,0.1314938,0.6963736,0.7190661,0,3.880374
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8624792,77.72939,57.92766,0.8919144,0.8919144,0,0,0,0.8919144,96.69977,0,0,0.8624792,0.9388573,0.8919144,0,0,1.514384,3.190743,0,0.07637808,-0.07637808,4.482831,74.71371,0.1314938,0.9811059,0.6899834,0,4.053223
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6546775,75.44585,60.67189,0.5695363,0.5695363,0,0,0,0.5695363,114.9492,0,0,0.6546775,0.5995119,0.5695363,0,0,1.599249,3.114365,0.05516553,0,0.05516553,4.535166,75.58595,0.1314777,0.6264899,0.523742,0,3.769042
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.8980842,85.17303,63.32555,0.9670782,0.9670782,0,0,0,0.9670782,92.86572,0,0,0.8980842,1.017977,0.9670782,0,0,1.544083,3.164014,0,0.1198929,-0.1198929,4.408788,73.47965,0.1314777,1.063786,0.7184674,0,4.062098
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.967102,89.08062,64.80181,0.1570732,0.1570732,0,0,0,0.1570732,615.7014,0,0,0.967102,0.1653402,0.1570732,0,0,1.677297,3.044121,0.8017618,0,0.8017618,5.169406,86.15659,0.1312442,0.1727805,0.7736816,0,4.011223
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7923656,84.42537,65.26371,0,0,0,0,0,0,0,0,0,0.7923656,0,0,0,0,0.8755357,3.765707,0.7923656,0,0.7923656,5.92111,98.68497,0.1310142,0,0.6338925,0,4.558073
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5090679,77.32301,65.67127,0.6872022,0.6872022,0,0,0,0.6872022,74.07834,0,0,0.5090679,0.7233707,0.6872022,0,0,0.08317015,4.478836,0,0.2143027,-0.2143027,5.695215,94.92006,0.1310142,0.7559224,0.4072543,0,4.987904
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2874423,71.13925,64.85616,0.5821435,0.5821435,0,0,0,0.5821435,49.37653,0,0,0.2874423,0.6127827,0.5821435,0,0,0.3212843,4.264533,0,0.3253404,-0.3253404,5.352276,89.20442,0.1310142,0.6403579,0.2299538,0,4.551975
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0395105,63.63683,62.81836,0.3735878,0.3735878,0,0,0,0.3735878,10.57596,0,0,0.0395105,0.3932503,0.3735878,0,0,0.6827736,3.939193,0,0.3537398,-0.3537398,4.979402,82.98986,0.1310142,0.4109466,0.0316084,0,3.978703
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,60.93453,60.93453,1.253014,1.253014,0,0,0,1.253014,0,0,2.220446E-16,0,1.318963,1.253014,0,0,1.075818,3.585453,0,1.318963,-1.318963,3.589093,59.8181,0.1310142,1.378316,0,0,3.585453
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,58.74277,58.74277,0.8869865,0.8869865,0,0,0,0.8869865,0,0,1.110223E-16,0,0.93367,0.8869865,0,0,2.541332,2.26649,0,0.93367,-0.93367,2.604918,43.41522,0.1310142,0.9756852,0,0,2.26649
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,56.24308,56.24308,0.9181259,0.9181259,0,0,0,0.9181259,0,0,1.110223E-16,0,0.9664483,0.9181259,0,0,3.578743,1.33282,0,0.9664483,-0.9664483,1.586192,26.43649,0.1310142,1.009938,0,0,1.33282
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,53.6981,53.6981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.652575,0.366372,0,0,0,1.586192,26.43649,0.1310142,0,0,0,0.366372
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,51.7056,51.7056,0.1012663,0.1012663,0,0,0,0.1012663,0,0,0,0,0.1065961,0.1012663,0,0,4.652575,0.366372,0,0.1065961,-0.1065961,1.47383,24.56379,0.1310142,0.1113929,0,0,0.366372
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,50.28367,50.28367,0.03254494,0.03254494,0,0,0,0.03254494,0,0,0,0,0.03425784,0.03254494,0,0,4.771015,0.2597759,0,0.03425784,-0.03425784,1.437719,23.96194,0.1310142,0.03579944,0,0,0.2597759
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,48.8074,48.8074,0.01970715,0.01970715,0,0,0,0.01970715,0,0,0,0,0.02074437,0.01970715,0,0,4.809079,0.225518,0,0.02074437,-0.02074437,1.415853,23.5975,0.1310142,0.02167787,0,0,0.225518
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,47.53039,47.53039,0.01372982,0.01372982,0,0,0,0.01372982,0,0,0,0,0.01445244,0.01372982,0,0,4.832128,0.2047737,0,0.01445244,-0.01445244,1.400619,23.3436,0.1310142,0.0151028,0,0,0.2047737
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,46.48885,46.48885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.848186,0.1903212,0,0,0,1.400619,23.3436,0.1310142,0,0,0,0.1903212
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,45.3658,45.3658,0.04898683,0.04898683,0,0,0,0.04898683,0,0,6.938894E-18,0,0.05156508,0.04898683,0,0,4.848186,0.1903212,0,0.05156508,-0.05156508,1.346264,22.43769,0.1310142,0.05388552,0,0,0.1903212
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,44.42389,44.42389,0.1514335,0.1514335,1.604065,0,0.4940098,0.1514335,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.905481,0.1387561,1.38,0,1.38,2.655447,44.25737,0.1314041,0.1665768,0,1.7,0.1387561
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02287232,44.37861,43.96199,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.708931,2.220446E-16,0,0.02287232,0,0,1.452632,1.38,3.525481,1.380756,1.402872,0,1.402872,3.986329,66.43868,0.1318411,0.2591383,0.01829786,1.7,1.403628
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1627002,46.35653,43.35518,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,34.56033,0,0,0.1627002,0,0,1.229228,1.167767,2.122609,2.643341,1.330467,0,1.330467,5.248521,87.47517,0.1323042,0.5178488,0.1301602,1.7,2.806041
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3153943,51.21679,45.21183,0.4789964,0.4789964,0,0,0,0.4789964,65.84481,0,5.551115E-17,0.3153943,0.5042068,0.4789964,0,0,0.7921414,3.840762,0,0.1888125,-0.1888125,5.049495,84.15808,0.1323042,0.5268961,0.2523154,0,4.156156
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7496992,65.68691,49.93045,0.05684488,0.05684488,0,0,0,0.05684488,1318.851,0,0,0.7496992,0.05983671,0.05684488,0,0,1.001933,3.651949,0.6898625,0,0.6898625,5.703956,95.06574,0.1321045,0.06252936,0.5997593,0,4.401649
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.136488,81.07671,54.30492,0.2731302,0.2731302,0,0,0,0.2731302,416.0974,0.5369118,0,1.136488,0.2875055,0.2731302,0,0,0.3120705,4.272825,0.3120705,0,0.3120705,6.000012,100,0.1320143,0.3004433,0.9091903,0,5.409313
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.204939,87.94453,57.97294,0,0,0,0,0,0,0,1.204939,0,1.204939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320143,0,0.9639509,0,5.758627
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.275736,94.12084,60.72623,0.9413165,0.9413165,0,0,0,0.9413165,135.5268,0.2848769,0,1.275736,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1320143,1.035448,1.020589,0,5.829425
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8470193,83.74424,63.37083,0.3783163,0.3783163,0,0,0,0.3783163,223.8918,0.4487917,0,0.8470193,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1320143,0.4161479,0.6776155,0,5.400708
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7711782,83.40049,64.90144,1.483337,1.483337,0.425,0,0.172125,1.483337,51.98941,0,0,0.7711782,1.114039,1.058337,0,0,0,4.553689,0,0.3428609,-0.3428609,5.638605,93.97656,0.1320143,1.631671,0.6169426,1.7,5.324867
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5554414,78.09715,65.309,0.3643521,0.3643521,0,0,0,0.3643521,152.4463,0,0,0.5554414,0.3835285,0.3643521,0,0,0.3809565,4.210828,0.1719129,0,0.1719129,5.801696,96.69474,0.1319647,0.4007873,0.4443532,0,4.76627
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4719368,76.44713,65.71655,0.9257665,0.9257665,0,0,0,0.9257665,50.97795,0,0,0.4719368,0.974491,0.9257665,0,0,0.2090436,4.36555,0,0.5025542,-0.5025542,5.271957,87.86578,0.1319647,1.018343,0.3775494,0,4.837486
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2954137,71.36968,64.90144,0,0,0,0,0,0,0,0,0,0.2954137,0,0,0,0,0.7674372,3.862995,0.2954137,0,0.2954137,5.552211,92.53667,0.1318796,0,0.236331,0,4.158409
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04045578,63.75674,62.91798,0.2907957,0.2907957,0,0,0,0.2907957,13.9121,0,0,0.04045578,0.3061007,0.2907957,0,0,0.4720235,4.128868,0,0.2656449,-0.2656449,5.272197,87.86977,0.1318796,0.3198752,0.03236463,0,4.169323
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,61.03416,61.03416,0.7432518,0.7432518,0,0,0,0.7432518,0,0,1.110223E-16,0,0.7823703,0.7432518,0,0,0.7671846,3.863223,0,0.7823703,-0.7823703,4.447506,74.12495,0.1318796,0.817577,0,0,3.863223
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,58.8424,58.8424,0.226071,0.226071,0,0,0,0.226071,0,0,2.775558E-17,0,0.2379694,0.226071,0,0,1.636485,3.080853,0,0.2379694,-0.2379694,4.196664,69.94427,0.1318796,0.2486781,0,0,3.080853
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,56.34271,56.34271,1.180644,1.180644,0,0,0,1.180644,0,0,2.220446E-16,0,1.242783,1.180644,0,0,1.900895,2.842883,0,1.242783,-1.242783,2.886656,48.11084,0.1318796,1.298708,0,0,2.842883
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,53.85207,53.85207,0.1078303,0.1078303,0,0,0,0.1078303,0,0,1.387779E-17,0,0.1135056,0.1078303,0,0,3.281765,1.6001,0,0.1135056,-0.1135056,2.76701,46.11675,0.1318796,0.1186134,0,0,1.6001
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,51.83239,51.83239,0.05867885,0.05867885,0,0,0,0.05867885,0,0,6.938894E-18,0,0.06176722,0.05867885,0,0,3.407883,1.486594,0,0.06176722,-0.06176722,2.701902,45.03161,0.1318796,0.06454674,0,0,1.486594
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,50.41047,50.41047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.476513,1.424827,0,0,0,2.701902,45.03161,0.1318796,0,0,0,1.424827
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,48.9342,48.9342,0.1826928,0.1826928,0,0,0,0.1826928,0,0,2.775558E-17,0,0.1923082,0.1826928,0,0,3.476513,1.424827,0,0.1923082,-0.1923082,2.499192,41.65311,0.1318796,0.200962,0,0,1.424827
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,47.65718,47.65718,0.177999,0.177999,0,0,0,0.177999,0,0,2.775558E-17,0,0.1873674,0.177999,0,0,3.690189,1.232519,0,0.1873674,-0.1873674,2.301689,38.3614,0.1318796,0.1957989,0,0,1.232519
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,46.61564,46.61564,0.08630228,0.08630228,0,0,0,0.08630228,0,0,0,0,0.0908445,0.08630228,0,0,3.898375,1.045152,0,0.0908445,-0.0908445,2.20593,36.76543,0.1318796,0.0949325,0,0,1.045152
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,45.51976,45.51976,0.1700233,0.1700233,0,0,0,0.1700233,0,0,0,0,0.1789719,0.1700233,0,0,3.999313,0.9543071,0,0.1789719,-0.1789719,2.017277,33.62122,0.1318796,0.1870256,0,0,0.9543071
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,44.60502,44.60502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.198171,0.7753352,0,0,0,2.017277,33.62122,0.1318796,0,0,0,0.7753352
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02435962,44.58743,44.14312,0.08695145,0.08695145,0,0,0,0.08695145,28.0152,0,0,0.02435962,0.09152784,0.08695145,0,0,4.198171,0.7753352,0,0.06716822,-0.06716822,1.946476,32.4412,0.1318796,0.0956466,0.0194877,0,0.7996948
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2958382,49.10989,43.55443,0.502961,0.502961,0,0,0,0.502961,58.8193,0,0,0.2958382,0.5294327,0.502961,0,0,4.272802,0.708167,0,0.2335945,-0.2335945,1.700246,28.33737,0.1318796,0.5532572,0.2366706,0,1.004005
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6854036,59.12721,45.3658,0.4917365,0.4917365,0,0,0,0.4917365,139.3843,0,0,0.6854036,0.5176174,0.4917365,0,0,4.532351,0.4745725,0.1677862,0,0.1677862,1.859422,30.9903,0.1318313,0.5409102,0.5483229,0,1.159976
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.042955,73.20364,50.05725,0.09277806,0.09277806,0,0,0,0.09277806,1124.14,0,0,1.042955,0.09766112,0.09277806,0,0,4.364565,0.6255801,0.9452937,0,0.9452937,2.756206,45.93668,0.1315597,0.1020559,0.8343639,0,1.668535
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.163924,82.02576,54.40454,0.953142,0.953142,0,0,0,0.953142,122.1145,0,0,1.163924,1.003307,0.953142,0,0,3.419272,1.476344,0.160617,0,0.160617,2.908581,48.47625,0.1315137,1.048456,0.9311395,0,2.640269
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.206437,88.06559,58.02728,0.3200617,0.3200617,0,0,0,0.3200617,376.9389,0,0,1.206437,0.3369071,0.3200617,0,0,3.258655,1.6209,0.86953,0,0.86953,3.733489,62.2247,0.1312651,0.3520679,0.9651497,0,2.827337
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.22061,92.22946,60.78057,0.3713689,0.3713689,0,0,0,0.3713689,328.6785,0,0,1.22061,0.3909146,0.3713689,0,0,2.389125,2.403477,0.829695,0,0.829695,4.520607,75.3433,0.1310287,0.4085058,0.9764878,0,3.624086
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.04697,89.88187,63.42517,0.5032945,0.5032945,0,0,0,0.5032945,208.0233,0,0,1.04697,0.5297837,0.5032945,0,0,1.55943,3.150202,0.5171863,0,0.5171863,5.011253,83.52072,0.1308818,0.5536239,0.8375759,0,4.197172
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.029601,91.20417,64.90144,0.4632373,0.4632373,0,0,0,0.4632373,222.2621,0,0,1.029601,0.4876182,0.4632373,0,0,1.042243,3.61567,0.5419829,0,0.5419829,5.525423,92.0902,0.1307282,0.509561,0.8236808,0,4.645271
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9087228,87.90536,65.309,0,0,0,0,0,0,0,0.4084623,0,0.9087228,0,0,0,0,0.5002605,4.103455,0.5002605,0,0.5002605,6.000012,100,0.1305867,0,0.7269782,0,5.012177
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5326208,77.96716,65.71655,0.7470049,0.7470049,0,0,0,0.7470049,71.30084,0,0,0.5326208,0.786321,0.7470049,0,0,0,4.553689,0,0.2537002,-0.2537002,5.732588,95.54295,0.1305867,0.8217054,0.4260966,0,5.08631
