Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,54.71247,54.71247,0.06665041,0.06665041,0,0,0,0.06665041,0,0,0,0,0.07015833,0.06665041,0,0,3.068876,1.7917,0,0.07015833,-0.07015833,3.014667,50.24435,0.1266474,0.07331546,0,0,1.7917
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,52.72902,52.72902,0.2864292,0.2864292,0,0,0,0.2864292,0,0,0,0,0.3015044,0.2864292,0,0,3.14683,1.721542,0,0.3015044,-0.3015044,2.696853,44.94747,0.1266474,0.3150721,0,0,1.721542
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,51.32521,51.32521,0.1196813,0.1196813,0,0,0,0.1196813,0,0,0,0,0.1259803,0.1196813,0,0,3.481835,1.420038,0,0.1259803,-0.1259803,2.564059,42.73422,0.1266474,0.1316494,0,0,1.420038
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,49.90328,49.90328,0.1303625,0.1303625,0,0,0,0.1303625,0,0,2.775558E-17,0,0.1372236,0.1303625,0,0,3.621813,1.294057,0,0.1372236,-0.1372236,2.419412,40.32346,0.1266474,0.1433987,0,0,1.294057
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,48.68061,48.68061,0.06109244,0.06109244,0,0,0,0.06109244,0,0,6.938894E-18,0,0.06430784,0.06109244,0,0,3.774284,1.156834,0,0.06430784,-0.06430784,2.351626,39.19368,0.1266474,0.06720169,0,0,1.156834
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,47.63001,47.63001,0.1325387,0.1325387,0,0,0,0.1325387,0,0,0,0,0.1395144,0.1325387,0,0,3.845737,1.092526,0,0.1395144,-0.1395144,2.204565,36.74267,0.1266474,0.1457926,0,0,1.092526
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,46.61564,46.61564,0.07562523,0.07562523,0,0,0,0.07562523,0,0,1.387779E-17,0,0.07960551,0.07562523,0,0,4.000753,0.9530114,0,0.07960551,-0.07960551,2.120653,35.34415,0.1266474,0.08318776,0,0,0.9530114
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,45.74619,45.74619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.089203,0.8734059,0,0,0,2.120653,35.34415,0.1266474,0,0,0,0.8734059
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02667903,45.91088,45.42014,0.08407003,0.08407003,0,0,0,0.08407003,31.73429,0,0,0.02667903,0.08849477,0.08407003,0,0,4.089203,0.8734059,0,0.06181574,-0.06181574,2.055494,34.25816,0.1266474,0.09247703,0.02134322,0,0.9000849
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3095142,50.76116,44.88578,0.05682596,0.05682596,0,0,0,0.05682596,544.6704,0,0,0.3095142,0.0598168,0.05682596,0,0,4.157887,0.8115901,0.2496974,0,0.2496974,2.292377,38.20621,0.1265837,0.06250855,0.2476113,0,1.121104
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4300544,54.98397,46.58847,0.4148402,0.4148402,0,0,0,0.4148402,103.6675,5.551115E-17,0,0.4300544,0.4366739,0.4148402,0,0,3.90819,1.036318,0,0.006619476,-0.006619476,2.2854,38.08992,0.1265837,0.4563242,0.3440435,0,1.466372
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5810352,63.08901,51.09879,0.4731508,0.4731508,0,0,0,0.4731508,122.8013,0,0,0.5810352,0.4980535,0.4731508,0,0,3.915545,1.029698,0.08298169,0,0.08298169,2.364123,39.40197,0.1265626,0.5204659,0.4648281,0,1.610734
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.010568,78.3942,55.07475,0,0,0,0,0,0,0,0,0,1.010568,0,0,0,0,3.832563,1.104382,1.010568,0,1.010568,3.322832,55.38043,0.1263057,0,0.8084547,0,2.11495
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9339894,80.3601,58.48013,0.6403627,0.6403627,0,0,0,0.6403627,145.8532,0,0,0.9339894,0.6740661,0.6403627,0,0,2.821995,2.013893,0.2599234,0,0.2599234,3.569417,59.49017,0.1262397,0.704399,0.7471915,0,2.947883
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9921502,85.29256,61.13379,0.995159,0.995159,0,0,0,0.995159,99.69765,0,1.110223E-16,0.9921502,1.047536,0.995159,0,0,2.562072,2.247824,0,0.05538563,-0.05538563,3.511036,58.51715,0.1262397,1.094675,0.7937201,0,3.239974
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9444112,87.0565,63.7331,1.191849,1.191849,0,0,0,1.191849,79.2392,0,2.220446E-16,0.9444112,1.254577,1.191849,0,0,2.623611,2.192439,0,0.3101662,-0.3101662,3.184092,53.06809,0.1262397,1.311033,0.7555289,0,3.13685
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6370786,80.16579,65.26371,1.150695,1.150695,0,0,0,1.150695,55.3647,0,0,0.6370786,1.211257,1.150695,0,0,2.96824,1.882272,0,0.5741789,-0.5741789,2.578854,42.98082,0.1262397,1.265764,0.5096629,0,2.519351
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5539511,78.51067,65.71655,0.5758539,0.5758539,0,0,0,0.5758539,96.19646,0,0,0.5539511,0.606162,0.5758539,0,0,3.606217,1.308094,0,0.05221091,-0.05221091,2.523819,42.06357,0.1262397,0.6334393,0.4431609,0,1.862045
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3044457,72.86375,66.12411,1.419944,1.419944,0.425,0,0.172125,1.419944,21.44068,0,0,0.3044457,1.04731,0.994944,0,0,3.664229,1.255883,0,0.7428638,-0.7428638,1.740772,29.01281,0.1262397,1.561938,0.2435565,1.7,1.560328
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1952631,69.58346,65.36333,0,0,1.452632,0,0.4526684,0,0,0,0,0.1952631,0,0,1.452632,1.38,4.489634,0.5130189,1.575263,0,1.575263,3.235198,53.91985,0.1264656,0,0.1562105,1.7,0.7082821
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02286186,63.95416,63.47951,0,0,1.452632,0,0.4526684,0,0,0,0,0.02286186,0,0,1.452632,1.38,2.91437,1.930756,1.402862,0,1.402862,4.566069,76.10101,0.1267336,0,0.01828949,1.7,1.953618
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,61.79494,61.79494,0.5135239,0.5135239,1.7,0,0.5202,0.5135239,0,0,0,0,0,0,1.186476,1.127152,1.511508,3.193331,1.127152,0,1.127152,5.63538,93.92281,0.1271658,0.5648763,0,1.7,3.193331
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,59.65752,59.65752,0.7700977,0.7700977,0,0,0,0.7700977,0,0,1.110223E-16,0,0.8106292,0.7700977,0,0,0.3843561,4.207768,0,0.8106292,-0.8106292,4.780901,79.68153,0.1271658,0.8471075,0,0,4.207768
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,57.21217,57.21217,0.6267853,0.6267853,0,0,0,0.6267853,0,0,1.110223E-16,0,0.659774,0.6267853,0,0,1.285055,3.397139,0,0.659774,-0.659774,4.085439,68.09051,0.1271658,0.6894639,0,0,3.397139
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,54.76682,54.76682,0.2309639,0.2309639,0,0,0,0.2309639,0,0,2.775558E-17,0,0.2431199,0.2309639,0,0,2.018137,2.737365,0,0.2431199,-0.2431199,3.829168,63.81934,0.1271658,0.2540602,0,0,2.737365
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,52.77431,52.77431,0.0122973,0.0122973,0,0,0,0.0122973,0,0,1.734723E-18,0,0.01294452,0.0122973,0,0,2.28827,2.494246,0,0.01294452,-0.01294452,3.815523,63.59193,0.1271658,0.01352702,0,0,2.494246
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,51.37955,51.37955,0.1021862,0.1021862,0,0,0,0.1021862,0,0,0,0,0.1075644,0.1021862,0,0,2.302653,2.481301,0,0.1075644,-0.1075644,3.70214,61.70222,0.1271658,0.1124048,0,0,2.481301
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,49.94857,49.94857,0.2501491,0.2501491,0,0,0,0.2501491,0,0,0,0,0.2633148,0.2501491,0,0,2.422169,2.373736,0,0.2633148,-0.2633148,3.424582,57.07626,0.1271658,0.275164,0,0,2.373736
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,48.69872,48.69872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.714741,2.110422,0,0,0,3.424582,57.07626,0.1271658,0,0,0,2.110422
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,47.68435,47.68435,0.06932513,0.06932513,0,0,0,0.06932513,0,0,1.387779E-17,0,0.07297383,0.06932513,0,0,2.714741,2.110422,0,0.07297383,-0.07297383,3.347661,55.79424,0.1271658,0.07625765,0,0,2.110422
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,46.66093,46.66093,0.1975993,0.1975993,0,0,0,0.1975993,0,0,2.775558E-17,0,0.2079993,0.1975993,0,0,2.795824,2.037448,0,0.2079993,-0.2079993,3.128411,52.14007,0.1271658,0.2173593,0,0,2.037448
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,45.8277,45.8277,0.06701443,0.06701443,0,0,0,0.06701443,0,0,1.387779E-17,0,0.0705415,0.06701443,0,0,3.026934,1.829449,0,0.0705415,-0.0705415,3.054053,50.90078,0.1271658,0.07371587,0,0,1.829449
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01855363,45.83371,45.49259,0,0,0,0,0,0,0,0,0,0.01855363,0,0,0,0,3.105313,1.758907,0.01855363,0,0.01855363,3.071655,51.19414,0.1271611,0,0.0148429,0,1.777461
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3010828,50.69838,44.98541,0.6280953,0.6280953,0,0,0,0.6280953,47.93584,0,0,0.3010828,0.6611529,0.6280953,0,0,3.08676,1.775605,0,0.3600702,-0.3600702,2.692107,44.86837,0.1271611,0.6909048,0.2408662,0,2.076688
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.339034,53.20124,46.66093,0.8249686,0.8249686,0,0,0,0.8249686,41.0966,0,1.110223E-16,0.339034,0.868388,0.8249686,0,0,3.486838,1.415535,0,0.529354,-0.529354,2.134119,35.56858,0.1271611,0.9074655,0.2712272,0,1.754569
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3343875,57.79717,51.14407,0.811718,0.811718,0,0,0,0.811718,41.19503,0,1.110223E-16,0.3343875,0.85444,0.811718,0,0,4.075009,0.8861811,0,0.5200526,-0.5200526,1.585936,26.43221,0.1271611,0.8928898,0.26751,0,1.220569
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9130127,75.72111,55.07475,0,0,0,0,0,0,0,0,0,0.9130127,0,0,0,0,4.652845,0.3661286,0.9130127,0,0.9130127,2.452096,40.86818,0.1269303,0,0.7304102,0,1.279141
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8754253,78.73348,58.48013,0.3546444,0.3546444,0,0,0,0.3546444,246.846,0,0,0.8754253,0.3733099,0.3546444,0,0,3.739832,1.18784,0.5021154,0,0.5021154,2.928444,48.80731,0.1268038,0.3901088,0.7003403,0,2.063265
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9872757,85.14581,61.13379,0.9534906,0.9534906,0,0,0,0.9534906,103.5433,0,0,0.9872757,1.003674,0.9534906,0,0,3.237717,1.639744,0,0.0163986,-0.0163986,2.911159,48.51921,0.1268038,1.04884,0.7898206,0,2.62702
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.167241,94.34574,63.7331,0,0,0,0,0,0,0,0,0,1.167241,0,0,0,0,3.255937,1.623345,1.167241,0,1.167241,4.0185,66.97488,0.1265106,0,0.9337927,0,2.790586
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8678657,86.62197,65.26371,0,0,0,0,0,0,0,0,0,0.8678657,0,0,0,0,2.088696,2.673862,0.8678657,0,0.8678657,4.84183,80.69701,0.1262935,0,0.6942925,0,3.541728
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4459716,75.7591,65.67127,0.006289819,0.006289819,0,0,0,0.006289819,7090.372,0,0,0.4459716,0.006620863,0.006289819,0,0,1.220831,3.454941,0.4393507,0,0.4393507,5.258635,87.64374,0.1261839,0.006918801,0.3567773,0,3.900913
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.362393,74.22811,66.12411,0,0,0,0,0,0,0,0,0,0.362393,0,0,0,0,0.7814801,3.850357,0.362393,0,0.362393,5.602431,93.37366,0.1260936,0,0.2899144,0,4.21275
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08369108,67.14058,65.36333,0,0,0,0,0,0,0,0,0,0.08369108,0,0,0,0,0.4190871,4.17651,0.08369108,0,0.08369108,5.681828,94.69693,0.1260727,0,0.06695287,0,4.260201
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01820386,63.85719,63.47951,0.3001201,0.3001201,0,0,0,0.3001201,6.065526,0,5.551115E-17,0.01820386,0.3159158,0.3001201,0,0,0.3353961,4.251832,0,0.297712,-0.297712,5.368011,89.46667,0.1260727,0.330132,0.01456309,0,4.270036
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,61.84928,61.84928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6661872,3.95412,0,0,0,5.368011,89.46667,0.1260727,0,0,0,3.95412
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,59.7028,59.7028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6661872,3.95412,0,0,0,5.368011,89.46667,0.1260727,0,0,0,3.95412
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,57.25745,57.25745,0.03469881,0.03469881,0,0,0,0.03469881,0,0,0,0,0.03652506,0.03469881,0,0,0.6661872,3.95412,0,0.03652506,-0.03652506,5.329511,88.825,0.1260727,0.03816869,0,0,3.95412
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,54.8121,54.8121,0.06902426,0.06902426,0,0,0,0.06902426,0,0,0,0,0.07265712,0.06902426,0,0,0.7067705,3.917595,0,0.07265712,-0.07265712,5.252923,87.54855,0.1260727,0.07592668,0,0,3.917595
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,52.82865,52.82865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7875007,3.844938,0,0,0,5.252923,87.54855,0.1260727,0,0,0,3.844938
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,51.42484,51.42484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7875007,3.844938,0,0,0,5.252923,87.54855,0.1260727,0,0,0,3.844938
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,50.00291,50.00291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7875007,3.844938,0,0,0,5.252923,87.54855,0.1260727,0,0,0,3.844938
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,48.78023,48.78023,0.1125383,0.1125383,0,0,0,0.1125383,0,0,0,0,0.1184614,0.1125383,0,0,0.7875007,3.844938,0,0.1184614,-0.1184614,5.128054,85.4674,0.1260727,0.1237921,0,0,3.844938
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,47.75681,47.75681,0.0857501,0.0857501,0,0,0,0.0857501,0,0,0,0,0.09026326,0.0857501,0,0,0.9191244,3.726477,0,0.09026326,-0.09026326,5.032908,83.88164,0.1260727,0.0943251,0,0,3.726477
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,46.74244,46.74244,0.06057221,0.06057221,0,0,0,0.06057221,0,0,6.938894E-18,0,0.06376022,0.06057221,0,0,1.019417,3.636214,0,0.06376022,-0.06376022,4.965699,82.76148,0.1260727,0.06662943,0,0,3.636214
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,45.90015,45.90015,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0.2863541,0.2720364,0,0,1.090262,3.572453,0,0.2863541,-0.2863541,4.663855,77.73077,0.1260727,0.29924,0,0,3.572453
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02853784,46.09968,45.5741,0.2121027,0.2121027,0,0,0,0.2121027,13.45473,0,2.775558E-17,0.02853784,0.223266,0.2121027,0,0,1.408433,3.286099,0,0.1947282,-0.1947282,4.458594,74.30975,0.1260727,0.233313,0.02283027,0,3.314637
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1554691,47.95557,45.05787,0.9530372,0.9530372,0,0,0,0.9530372,16.31301,0,0,0.1554691,1.003197,0.9530372,0,0,1.624797,3.091371,0,0.847728,-0.847728,3.56501,59.41671,0.1260727,1.048341,0.1243753,0,3.24684
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.268316,51.8732,46.74244,0.2029561,0.2029561,0,0,0,0.2029561,132.204,0,0,0.268316,0.2136379,0.2029561,0,0,2.566717,2.243643,0.05467802,0,0.05467802,3.616882,60.28125,0.1260591,0.2232517,0.2146528,0,2.511959
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3731922,58.66779,51.19841,1.114229,1.114229,0,0,0,1.114229,33.49331,0,0,0.3731922,1.172873,1.114229,0,0,2.512039,2.292854,0,0.7996805,-0.7996805,2.773945,46.23232,0.1260591,1.225652,0.2985537,0,2.666046
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.579422,67.40226,55.07475,0.7705204,0.7705204,0,0,0,0.7705204,75.19878,0,1.110223E-16,0.579422,0.8110741,0.7705204,0,0,3.400573,1.493173,0,0.2316521,-0.2316521,2.529762,42.16262,0.1260591,0.8475724,0.4635376,0,2.072595
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4207242,67.43325,58.48013,0,0,0,0,0,0,0,0,0,0.4207242,0,0,0,0,3.657964,1.261521,0.4207242,0,0.4207242,2.928896,48.81484,0.1259545,0,0.3365794,0,1.682245
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3098878,67.68589,61.07944,0.04784317,0.04784317,0,0,0,0.04784317,647.7159,0,0,0.3098878,0.05036123,0.04784317,0,0,3.23724,1.640173,0.2595266,0,0.2595266,3.175105,52.9183,0.1258901,0.05262749,0.2479103,0,1.95006
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2338733,68.70121,63.67876,0.9427748,0.9427748,0,0,0,0.9427748,24.80691,0,1.110223E-16,0.2338733,0.9923946,0.9427748,0,0,2.977714,1.873747,0,0.7585213,-0.7585213,2.375553,39.59247,0.1258901,1.037052,0.1870987,0,2.10762
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5152565,76.9714,65.20937,0.3949168,0.3949168,0,0,0,0.3949168,130.4721,0,0,0.5152565,0.4157019,0.3949168,0,0,3.820515,1.115225,0.09955453,0,0.09955453,2.469999,41.16656,0.1258654,0.4344085,0.4122052,0,1.630482
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.295053,72.11259,65.61693,0.2032567,0.2032567,0,0,0,0.2032567,145.1627,0,0,0.295053,0.2139545,0.2032567,0,0,3.720961,1.204824,0.08109858,0,0.08109858,2.546936,42.44884,0.1258453,0.2235824,0.2360424,0,1.499877
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2328289,71.16927,66.07883,0,0,0,0,0,0,0,0,0,0.2328289,0,0,0,0,3.639862,1.277813,0.2328289,0,0.2328289,2.767817,46.13018,0.1257876,0,0.1862631,0,1.510642
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.0504796,66.42989,65.36333,1.080154,1.080154,0,0,0,1.080154,4.673372,0,2.220446E-16,0.0504796,1.137004,1.080154,0,0,3.407033,1.487359,0,1.086524,-1.086524,1.622519,27.04194,0.1257876,1.188169,0.04038368,0,1.537839
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02609927,64.02163,63.47951,0.6514501,0.6514501,0.425,0,0.172125,0.6514501,4.006335,0,0,0.02609927,0.2383685,0.2264501,0,0,4.614282,0.4008349,0,0.2122693,-0.2122693,1.398768,23.31275,0.1257876,0.7165951,0.02087942,1.7,0.4269342
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,61.84928,61.84928,0.5746476,0.5746476,1.7,0,0.5202,0.5746476,0,0,0,0,0,0,1.125352,1.069085,4.850137,0.1885657,1.069085,0,1.069085,2.412991,40.21643,0.1261942,0.6321124,0,1.7,0.1885657
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,59.75714,59.75714,0.1828251,0.1828251,1.635457,0,0.5025797,0.1828251,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.781052,1.150742,1.38,0,1.38,3.722174,62.03611,0.1265725,0.2011077,0,1.7,1.150742
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,57.31179,57.31179,0.1816279,0.1816279,1.634259,0,0.5022528,0.1816279,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.401052,2.392742,1.38,0,1.38,5.031357,83.85578,0.1269481,0.1997907,0,1.7,2.392742
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,54.86644,54.86644,0.05975754,0.05975754,0,0,0,0.05975754,0,0,6.938894E-18,0,0.06290267,0.05975754,0,0,1.021052,3.634742,0,0.06290267,-0.06290267,4.965052,82.75069,0.1269481,0.06573329,0,0,3.634742
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,52.88299,52.88299,0.2388227,0.2388227,0,0,0,0.2388227,0,0,2.775558E-17,0,0.2513924,0.2388227,0,0,1.090944,3.571839,0,0.2513924,-0.2513924,4.700061,78.33419,0.1269481,0.262705,0,0,3.571839
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,51.47918,51.47918,0.04620932,0.04620932,0,0,0,0.04620932,0,0,6.938894E-18,0,0.04864139,0.04620932,0,0,1.370269,3.320447,0,0.04864139,-0.04864139,4.648788,77.47965,0.1269481,0.05083025,0,0,3.320447
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,50.05725,50.05725,0.2268669,0.2268669,0,0,0,0.2268669,0,0,2.775558E-17,0,0.2388073,0.2268669,0,0,1.424315,3.271806,0,0.2388073,-0.2388073,4.397063,73.28424,0.1269481,0.2495536,0,0,3.271806
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,48.83457,48.83457,0.005744056,0.005744056,0,0,0,0.005744056,0,0,0,0,0.006046375,0.005744056,0,0,1.689656,3.032998,0,0.006046375,-0.006046375,4.39069,73.17802,0.1269481,0.006318462,0,0,3.032998
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,47.81115,47.81115,0.04789041,0.04789041,0,0,0,0.04789041,0,0,0,0,0.05041096,0.04789041,0,0,1.696375,3.026952,0,0.05041096,-0.05041096,4.337552,72.29239,0.1269481,0.05267945,0,0,3.026952
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,46.79678,46.79678,0.02871647,0.02871647,0,0,0,0.02871647,0,0,0,0,0.03022786,0.02871647,0,0,1.752387,2.976541,0,0.03022786,-0.03022786,4.305689,71.76134,0.1269481,0.03158811,0,0,2.976541
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,45.95449,45.95449,0.1056376,0.1056376,0,0,0,0.1056376,0,0,0,0,0.1111975,0.1056376,0,0,1.785973,2.946313,0,0.1111975,-0.1111975,4.188477,69.8078,0.1269481,0.1162014,0,0,2.946313
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01211322,45.86932,45.64656,0.271648,0.271648,0,0,0,0.271648,4.459159,0,0,0.01211322,0.2859453,0.271648,0,0,1.909526,2.835115,0,0.2738321,-0.2738321,3.899832,64.99707,0.1269481,0.2988129,0.009690574,0,2.847229
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3820565,52.47417,45.13937,0,0,0,0,0,0,0,0,0,0.3820565,0,0,0,0,2.213784,2.561283,0.3820565,0,0.3820565,4.262283,71.0379,0.1268534,0,0.3056452,0,2.94334
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6564999,60.06282,46.79678,0.5682466,0.5682466,0,0,0,0.5682466,115.5308,0,0,0.6564999,0.5981543,0.5682466,0,0,1.831727,2.905134,0.05834566,0,0.05834566,4.317635,71.96043,0.1268389,0.6250712,0.5251999,0,3.561634
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8570813,69.77499,51.22558,0.6671713,0.6671713,0,0,0,0.6671713,128.465,0,0,0.8570813,0.7022856,0.6671713,0,0,1.773382,2.957645,0.1547957,0,0.1547957,4.464487,74.40796,0.1268006,0.7338884,0.6856651,0,3.814727
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.118992,81.52665,55.07475,0.09168261,0.09168261,0,0,0,0.09168261,1220.506,0,0,1.118992,0.096508,0.09168261,0,0,1.618586,3.096961,1.022484,0,1.022484,5.4345,90.57481,0.1265479,0.1008509,0.8951934,0,4.215953
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.130018,86.19491,58.48013,0.5899745,0.5899745,0,0,0,0.5899745,191.5367,0,0,1.130018,0.6210257,0.5899745,0,0,0.5961023,4.017197,0.5089917,0,0.5089917,5.917372,98.62267,0.1264226,0.6489719,0.904014,0,5.147214
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.081816,88.00075,61.07944,0.4865331,0.4865331,0,0,0,0.4865331,222.352,0.4825656,0,1.081816,0.5121401,0.4865331,0,0,0.08711053,4.475289,0.08711053,0,0.08711053,6.000012,100,0.1264011,0.5351864,0.865453,0,5.557106
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,0.997588,88.63145,63.67876,0.2286323,0.2286323,0,0,0,0.2286323,436.3286,0.7569224,0,0.997588,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1264011,0.2514955,0.7980704,0,5.551277
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9220567,88.19029,65.20937,0,0,0,0,0,0,0,0.9220567,0,0.9220567,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264011,0,0.7376453,0,5.475746
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7408731,83.38715,65.61693,0.5931638,0.5931638,0,0,0,0.5931638,124.902,0.1164902,0,0.7408731,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1264011,0.6524801,0.5926985,0,5.294562
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6416763,81.21021,66.07883,0.1007502,0.1007502,0,0,0,0.1007502,636.8983,0.5356234,0,0.6416763,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1264011,0.1108252,0.513341,0,5.195365
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3159042,72.32912,65.36333,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,16.53666,2.220446E-16,0,0.3159042,1.452632,1.38,0,0,0,4.553689,0,1.136727,-1.136727,4.801796,80.02978,0.1264011,2.10136,0.2527234,1.7,4.869593
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03416037,64.18991,63.47951,1.001267,1.001267,0,0,0,1.001267,3.411715,0,0,0.03416037,1.053965,1.001267,0,0,1.26303,3.416962,0,1.019805,-1.019805,3.726828,62.11367,0.1264011,1.101394,0.0273283,0,3.451122
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,61.89456,61.89456,0.6034413,0.6034413,0,0,0,0.6034413,0,0,1.110223E-16,0,0.6352014,0.6034413,0,0,2.396147,2.397157,0,0.6352014,-0.6352014,3.057266,50.95434,0.1264011,0.6637855,0,0,2.397157
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,59.81149,59.81149,0.5343394,0.5343394,0,0,0,0.5343394,0,0,0,0,0.5624625,0.5343394,0,0,3.101926,1.761955,0,0.5624625,-0.5624625,2.464379,41.0729,0.1264011,0.5877733,0,0,1.761955
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,57.36613,57.36613,0.08738787,0.08738787,0,0,0,0.08738787,0,0,0,0,0.09198724,0.08738787,0,0,3.726884,1.199493,0,0.09198724,-0.09198724,2.367416,39.45685,0.1264011,0.09612667,0,0,1.199493
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,54.92078,54.92078,0.07509895,0.07509895,0,0,0,0.07509895,0,0,1.387779E-17,0,0.07905153,0.07509895,0,0,3.829093,1.107506,0,0.07905153,-0.07905153,2.284088,38.06806,0.1264011,0.08260885,0,0,1.107506
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,52.92827,52.92827,0.19105,0.19105,0,0,0,0.19105,0,0,0,0,0.2011053,0.19105,0,0,3.916928,1.028454,0,0.2011053,-0.2011053,2.072105,34.53501,0.1264011,0.210155,0,0,1.028454
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,51.53352,51.53352,0.1411697,0.1411697,0,0,0,0.1411697,0,0,0,0,0.1485997,0.1411697,0,0,4.140378,0.8273489,0,0.1485997,-0.1485997,1.915467,31.92439,0.1264011,0.1552867,0,0,0.8273489
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,50.10254,50.10254,0.1477093,0.1477093,0,0,0,0.1477093,0,0,2.775558E-17,0,0.1554834,0.1477093,0,0,4.305489,0.6787492,0,0.1554834,-0.1554834,1.751573,29.19282,0.1264011,0.1624802,0,0,0.6787492
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,48.87986,48.87986,0.05563342,0.05563342,0,0,0,0.05563342,0,0,6.938894E-18,0,0.0585615,0.05563342,0,0,4.478248,0.5232658,0,0.0585615,-0.0585615,1.689844,28.16401,0.1264011,0.06119676,0,0,0.5232658
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,47.86549,47.86549,0.1816022,0.1816022,0,0,0,0.1816022,0,0,0,0,0.1911602,0.1816022,0,0,4.543316,0.4647043,0,0.1911602,-0.1911602,1.488343,24.80567,0.1264011,0.1997624,0,0,0.4647043
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,46.86924,46.86924,0.007647353,0.007647353,0,0,0,0.007647353,0,0,8.673617E-19,0,0.008049846,0.007647353,0,0,4.755716,0.2735441,0,0.008049846,-0.008049846,1.479858,24.66425,0.1264011,0.008412088,0,0,0.2735441
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,46.02695,46.02695,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0.1482995,0.1408845,0,0,4.764661,0.2654942,0,0.1482995,-0.1482995,1.323537,22.0589,0.1264011,0.154973,0,0,0.2654942
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03379963,46.34247,45.71902,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.2375,0,0,0.03379963,0,0,1.423803,1.352613,4.929438,0.1171947,1.386412,0,1.386412,2.638803,43.97996,0.1268117,0.3038168,0.0270397,1.7,0.1509943
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2481377,49.89549,45.21183,0,0,1.452632,0,0.4526684,0,0,0,0,0.2481377,0,0,1.452632,1.38,3.543026,1.364966,1.628138,0,1.628138,4.18339,69.72302,0.1270154,0,0.1985102,1.7,1.613104
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4420363,55.53036,46.86924,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,179.4107,2.220446E-16,0,0.4420363,0,0,1.452632,1.38,1.914888,2.83029,1.822036,0,1.822036,5.911925,98.53189,0.1273143,0.2710205,0.3536291,1.7,3.272326
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5519751,62.63435,51.27992,0.1715824,0.1715824,0,0,0,0.1715824,321.6967,0.2785104,0,0.5519751,0.1806131,0.1715824,0,0,0.09285158,4.470122,0.09285158,0,0.09285158,6.000012,100,0.1272915,0.1887407,0.44158,0,5.022098
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9429433,76.52779,55.07475,1.05615,1.05615,0,0,0,1.05615,89.2812,0,0,0.9429433,1.111737,1.05615,0,0,0,4.553689,0,0.1687935,-0.1687935,5.822088,97.03461,0.1272915,1.161765,0.7543546,0,5.496632
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.756281,75.50987,58.43484,1.008986,1.008986,0,0,0,1.008986,74.95454,0,0,0.756281,1.062091,1.008986,0,0,0.1875483,4.384895,0,0.3058098,-0.3058098,5.499736,91.66209,0.1272915,1.109885,0.6050248,0,5.141176
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9334274,83.43054,61.03416,0.4056458,0.4056458,0,0,0,0.4056458,230.109,0,0,0.9334274,0.4269956,0.4056458,0,0,0.527337,4.079086,0.5064318,0,0.5064318,5.98018,99.66946,0.1271673,0.4462104,0.7467419,0,5.012513
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8224218,83.35464,63.63348,0.2872276,0.2872276,0,0,0,0.2872276,286.331,0.4991718,0,0.8224218,0.3023449,0.2872276,0,0,0.02090516,4.534874,0.02090516,0,0.02090516,6.000012,100,0.1271622,0.3159504,0.6579374,0,5.357296
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6907363,81.47709,65.15503,0.4775259,0.4775259,0,0,0,0.4775259,144.649,0.1880774,0,0.6907363,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1271622,0.5252786,0.552589,0,5.244425
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5632201,78.57741,65.56259,0.2326842,0.2326842,0,0,0,0.2326842,242.0535,0.3182894,0,0.5632201,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1271622,0.2559526,0.4505761,0,5.116909
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1737668,69.78553,66.02449,0.08023994,0.08023994,0,0,0,0.08023994,216.559,0.08930375,0,0.1737668,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1271622,0.08826393,0.1390135,0,4.727456
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04630556,66.28635,65.309,0.6172919,0.6172919,0,0,0,0.6172919,7.501404,0,1.110223E-16,0.04630556,0.6497809,0.6172919,0,0,0,4.553689,0,0.6034753,-0.6034753,5.363893,89.39804,0.1271622,0.6790211,0.03704445,0,4.599995
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02638313,64.02755,63.47951,0.3377568,0.3377568,0,0,0,0.3377568,7.81128,0,5.551115E-17,0.02638313,0.3555335,0.3377568,0,0,0.6705282,3.950214,0,0.3291503,-0.3291503,5.016938,83.61547,0.1271622,0.3715325,0.0211065,0,3.976597
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,61.89456,61.89456,1.796619,1.796619,0.425,0,0.172125,1.796619,0,0,0,0,1.443809,1.371619,0,0,1.036251,3.621063,0,1.443809,-1.443809,3.49503,58.25038,0.1271622,1.97628,0,1.7,3.621063
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,59.85677,59.85677,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.640483,2.177254,1.38,0,1.38,4.804213,80.07005,0.1274239,0,0,1.7,2.177254
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,57.41142,57.41142,0.7547469,0.7547469,0,0,0,0.7547469,0,0,1.110223E-16,0,0.7944704,0.7547469,0,0,1.260483,3.419254,0,0.7944704,-0.7944704,3.966767,66.11266,0.1274239,0.8302216,0,0,3.419254
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,54.96607,54.96607,0.1087769,0.1087769,0,0,0,0.1087769,0,0,1.387779E-17,0,0.114502,0.1087769,0,0,2.143228,2.624784,0,0.114502,-0.114502,3.846072,64.10107,0.1274239,0.1196546,0,0,2.624784
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,52.98261,52.98261,0.08885947,0.08885947,0,0,0,0.08885947,0,0,1.387779E-17,0,0.09353628,0.08885947,0,0,2.270452,2.510282,0,0.09353628,-0.09353628,3.747476,62.45781,0.1274239,0.09774541,0,0,2.510282
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,51.5788,51.5788,0.1381802,0.1381802,0,0,0,0.1381802,0,0,2.775558E-17,0,0.1454528,0.1381802,0,0,2.374382,2.416745,0,0.1454528,-0.1454528,3.594155,59.90247,0.1274239,0.1519982,0,0,2.416745
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,50.15688,50.15688,0.07059273,0.07059273,0,0,0,0.07059273,0,0,0,0,0.07430814,0.07059273,0,0,2.535996,2.271293,0,0.07430814,-0.07430814,3.515827,58.59701,0.1274239,0.07765201,0,0,2.271293
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,48.90703,48.90703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.61856,2.196985,0,0,0,3.515827,58.59701,0.1274239,0,0,0,2.196985
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,47.89266,47.89266,0.07231487,0.07231487,0,0,0,0.07231487,0,0,1.387779E-17,0,0.07612091,0.07231487,0,0,2.61856,2.196985,0,0.07612091,-0.07612091,3.435589,57.2597,0.1274239,0.07954635,0,0,2.196985
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,46.8964,46.8964,0.03292691,0.03292691,0,0,0,0.03292691,0,0,0,0,0.0346599,0.03292691,0,0,2.703139,2.120864,0,0.0346599,-0.0346599,3.399054,56.65079,0.1274239,0.0362196,0,0,2.120864
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.08129,46.08129,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0.1095926,0.104113,0,0,2.74165,2.086204,0,0.1095926,-0.1095926,3.283534,54.72545,0.1274239,0.1145243,0,0,2.086204
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009930289,45.98327,45.80053,0.01866102,0.01866102,0,0,0,0.01866102,53.21407,0,0,0.009930289,0.01964318,0.01866102,0,0,2.86342,1.976611,0,0.009712892,-0.009712892,3.273295,54.55481,0.1274239,0.02052712,0.007944232,0,1.986541
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4079719,53.16145,45.29334,0.1838218,0.1838218,0,0,0,0.1838218,221.9389,0,0,0.4079719,0.1934966,0.1838218,0,0,2.874212,1.966898,0.2144753,0,0.2144753,3.476764,57.94596,0.1273714,0.2022039,0.3263775,0,2.37487
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7740826,62.89386,46.94169,0.6989625,0.6989625,0,0,0,0.6989625,110.7474,0,0,0.7740826,0.73575,0.6989625,0,0,2.659737,2.159926,0.03833263,0,0.03833263,3.51313,58.55205,0.127362,0.7688587,0.6192661,0,2.934009
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.922973,71.53091,51.29804,0.2658024,0.2658024,0,0,0,0.2658024,347.2404,0,0,0.922973,0.279792,0.2658024,0,0,2.621404,2.194425,0.6431811,0,0.6431811,4.123305,68.72161,0.127205,0.2923826,0.7383785,0,3.117399
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.140066,82.15765,55.07475,0.1936088,0.1936088,0,0,0,0.1936088,588.8506,0,0,1.140066,0.2037987,0.1936088,0,0,1.978223,2.773288,0.9362677,0,0.9362677,5.011527,83.52528,0.126977,0.2129696,0.9120531,0,3.913355
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.175503,87.59069,58.43484,0,0,0,0,0,0,0,0.1335481,0,1.175503,0,0,0,0,1.041955,3.615929,1.041955,0,1.041955,6.000012,100,0.1267243,0,0.9404026,0,4.791432
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.230931,92.93689,61.03416,0.7439286,0.7439286,0,0,0,0.7439286,165.4636,0.4478484,0,1.230931,0.7830827,0.7439286,0,0,0,4.553689,0,0,0,6.000012,100,0.1267243,0.8183214,0.9847449,0,5.78462
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.94331,86.90044,63.63348,0,0,0,0,0,0,0,0.94331,0,0.94331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267243,0,0.754648,0,5.496999
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.063512,92.6534,65.15503,1.478281,1.478281,0.425,0,0.172125,1.478281,71.9425,0,0,1.063512,1.108717,1.053281,0,0,0,4.553689,0,0.04520444,-0.04520444,5.952363,99.20584,0.1267243,1.626109,0.8508098,1.7,5.617201
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9021369,88.08157,65.61693,0.44895,0.44895,0,0,0,0.44895,200.9437,0.3793308,0,0.9021369,0.4725789,0.44895,0,0,0.05022716,4.508484,0.05022716,0,0.05022716,6.000012,100,0.1267121,0.493845,0.7217095,0,5.410621
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6553024,81.51365,66.02449,0.08847089,0.08847089,0,0,0,0.08847089,740.6983,0.5621752,0,0.6553024,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1267121,0.09731798,0.5242419,0,5.208992
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2780115,71.39745,65.309,0.2769791,0.2769791,0,0,0,0.2769791,100.3727,0,0,0.2780115,0.2915569,0.2769791,0,0,0,4.553689,0,0.01354543,-0.01354543,5.985734,99.76203,0.1267121,0.304677,0.2224092,0,4.8317
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03281712,64.16184,63.47951,0.7978474,0.7978474,0,0,0,0.7978474,4.113208,0,1.110223E-16,0.03281712,0.8398393,0.7978474,0,0,0.01505048,4.540143,0,0.8070222,-0.8070222,5.135058,85.58412,0.1267121,0.8776321,0.0262537,0,4.572961
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,61.89456,61.89456,0.5007506,0.5007506,0,0,0,0.5007506,0,0,1.110223E-16,0,0.5271059,0.5007506,0,0,0.9117419,3.733121,0,0.5271059,-0.5271059,4.579439,76.32384,0.1267121,0.5508257,0,0,3.733121
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,59.85677,59.85677,1.183376,1.183376,0,0,0,1.183376,0,0,2.220446E-16,0,1.245659,1.183376,0,0,1.497415,3.206015,0,1.245659,-1.245659,3.2664,54.43989,0.1267121,1.301713,0,0,3.206015
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,57.46576,57.46576,1.182207,1.182207,0,0,0,1.182207,0,0,2.220446E-16,0,1.244428,1.182207,0,0,2.88148,1.960357,0,1.244428,-1.244428,1.954657,32.57756,0.1267121,1.300427,0,0,1.960357
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,55.02041,55.02041,0.1824958,0.1824958,0,0,0,0.1824958,0,0,0,0,0.1921008,0.1824958,0,0,4.264178,0.7159287,0,0.1921008,-0.1921008,1.752165,29.2027,0.1267121,0.2007454,0,0,0.7159287
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,53.03695,53.03695,0.1409237,0.1409237,0,0,0,0.1409237,0,0,2.775558E-17,0,0.1483407,0.1409237,0,0,4.477623,0.5238278,0,0.1483407,-0.1483407,1.595801,26.59662,0.1267121,0.155016,0,0,0.5238278
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,51.60597,51.60597,0.08222068,0.08222068,0,0,0,0.08222068,0,0,0,0,0.08654808,0.08222068,0,0,4.642447,0.3754871,0,0.08654808,-0.08654808,1.504571,25.07613,0.1267121,0.09044275,0,0,0.3754871
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,50.20216,50.20216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.738611,0.288939,0,0,0,1.504571,25.07613,0.1267121,0,0,0,0.288939
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,48.96137,48.96137,0.103643,0.103643,0,0,0,0.103643,0,0,0,0,0.1090979,0.103643,0,0,4.738611,0.288939,0,0.1090979,-0.1090979,1.389572,23.15948,0.1267121,0.1140073,0,0,0.288939
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,47.93795,47.93795,0.03867384,0.03867384,0,0,0,0.03867384,0,0,6.938894E-18,0,0.04070931,0.03867384,0,0,4.859831,0.1798411,0,0.04070931,-0.04070931,1.34666,22.44429,0.1267121,0.04254123,0,0,0.1798411
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,46.94169,46.94169,0.03494382,0.03494382,0,0,0,0.03494382,0,0,0,0,0.03678297,0.03494382,0,0,4.905064,0.1391318,0,0.03678297,-0.03678297,1.307888,21.79808,0.1267121,0.0384382,0,0,0.1391318
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,46.15374,46.15374,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.945933,0.1023488,1.38,0,1.38,2.61707,43.61776,0.1270263,0.1018218,0,1.7,0.1023488
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0348617,46.51674,45.87298,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.08863,2.220446E-16,0,0.0348617,0,0,1.452632,1.38,3.565933,1.344349,1.414862,0,1.414862,3.959326,65.98864,0.1274102,0.2541507,0.02788936,1.7,1.379211
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2932322,50.93859,45.3658,0,0,1.452632,0,0.4526684,0,0,0,0,0.2932322,0,0,1.452632,1.38,2.151072,2.617724,1.673232,0,1.673232,5.546694,92.44471,0.1275968,0,0.2345858,1.7,2.910957
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5257386,57.43027,46.99603,0.4379291,0.4379291,0,0,0,0.4379291,120.0511,0,0,0.5257386,0.460978,0.4379291,0,0,0.4778395,4.123633,0.06476057,0,0.06476057,5.608131,93.46866,0.1275812,0.481722,0.4205909,0,4.649372
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.844514,69.63893,51.37955,0.1686783,0.1686783,0,0,0,0.1686783,500.6655,0.2538789,0,0.844514,0.1775561,0.1686783,0,0,0.413079,4.181918,0.413079,0,0.413079,6.000012,100,0.1274815,0.1855461,0.6756111,0,5.026432
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.129327,81.89236,55.12003,0,0,0,0,0,0,0,1.129327,0,1.129327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274815,0,0.9034618,0,5.683016
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.12955,86.18016,58.48013,1.155389,1.155389,0,0,0,1.155389,97.76353,0,0,1.12955,1.216199,1.155389,0,0,0,4.553689,0,0.08664983,-0.08664983,5.908675,98.47772,0.1274815,1.270928,0.9036396,0,5.683239
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.125861,89.42299,61.07944,0.5664883,0.5664883,0,0,0,0.5664883,198.7438,0.4332795,0,1.125861,0.5963035,0.5664883,0,0,0.09627759,4.467039,0.09627759,0,0.09627759,6.000012,100,0.1274582,0.6231371,0.9006885,0,5.5929
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.178005,94.59314,63.63348,0,0,0,0,0,0,0,1.178005,0,1.178005,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274582,0,0.9424039,0,5.731694
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.012444,91.03837,65.20937,0,0,0,0,0,0,0,1.012444,0,1.012444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274582,0,0.8099555,0,5.566133
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.8895445,87.69962,65.61693,0.4509125,0.4509125,0,0,0,0.4509125,197.2766,0.4148999,0,0.8895445,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1274582,0.4960037,0.7116356,0,5.443233
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6376088,81.10163,66.07883,0.1401028,0.1401028,0,0,0,0.1401028,455.1007,0.4901322,0,0.6376088,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1274582,0.1541131,0.510087,0,5.191298
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2729825,71.3391,65.36333,0.195225,0.195225,0,0,0,0.195225,139.8297,0.06748249,0,0.2729825,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1274582,0.2147475,0.218386,0,4.826672
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02791867,64.10504,63.5248,0.2656425,0.2656425,0,0,0,0.2656425,10.50987,0,5.551115E-17,0.02791867,0.2796237,0.2656425,0,0,0,4.553689,0,0.251705,-0.251705,5.734692,95.578,0.1274582,0.2922067,0.02233494,0,4.581608
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,61.9489,61.9489,0.2197676,0.2197676,0,0,0,0.2197676,0,0,2.775558E-17,0,0.2313344,0.2197676,0,0,0.2796722,4.301984,0,0.2313344,-0.2313344,5.490844,91.51388,0.1274582,0.2417444,0,0,4.301984
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,59.91111,59.91111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5367104,4.07065,0,0,0,5.490844,91.51388,0.1274582,0,0,0,4.07065
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,57.5201,57.5201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5367104,4.07065,0,0,0,5.490844,91.51388,0.1274582,0,0,0,4.07065
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,55.07475,55.07475,0.1878138,0.1878138,0,0,0,0.1878138,0,0,2.775558E-17,0,0.1976988,0.1878138,0,0,0.5367104,4.07065,0,0.1976988,-0.1976988,5.282451,88.04067,0.1274582,0.2065952,0,0,4.07065
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,53.08224,53.08224,0.05605391,0.05605391,0,0,0,0.05605391,0,0,6.938894E-18,0,0.05900412,0.05605391,0,0,0.7563757,3.872951,0,0.05900412,-0.05900412,5.220255,87.00408,0.1274582,0.06165931,0,0,3.872951
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,51.68748,51.68748,0.1898293,0.1898293,0,0,0,0.1898293,0,0,2.775558E-17,0,0.1998203,0.1898293,0,0,0.8219358,3.813947,0,0.1998203,-0.1998203,5.009626,83.4936,0.1274582,0.2088122,0,0,3.813947
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,50.2565,50.2565,0.0774705,0.0774705,0,0,0,0.0774705,0,0,1.387779E-17,0,0.0815479,0.0774705,0,0,1.043958,3.614126,0,0.0815479,-0.0815479,4.923667,82.06095,0.1274582,0.08521756,0,0,3.614126
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,49.00665,49.00665,0.171524,0.171524,0,0,0,0.171524,0,0,2.775558E-17,0,0.1805515,0.171524,0,0,1.134567,3.532578,0,0.1805515,-0.1805515,4.733349,78.88899,0.1274582,0.1886764,0,0,3.532578
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,47.99229,47.99229,0.181876,0.181876,0,0,0,0.181876,0,0,2.775558E-17,0,0.1914485,0.181876,0,0,1.33518,3.352027,0,0.1914485,-0.1914485,4.531545,75.5256,0.1274582,0.2000637,0,0,3.352027
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.99603,46.99603,0.1097369,0.1097369,0,0,0,0.1097369,0,0,0,0,0.1155125,0.1097369,0,0,1.5479,3.160578,0,0.1155125,-0.1155125,4.409784,73.49625,0.1274582,0.1207106,0,0,3.160578
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,46.18092,46.18092,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0.08637057,0.08205204,0,0,1.676248,3.045066,0,0.08637057,-0.08637057,4.318741,71.97887,0.1274582,0.09025725,0,0,3.045066
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02717403,46.42884,45.92732,0.1295793,0.1295793,0,0,0,0.1295793,20.97096,0,2.775558E-17,0.02717403,0.1363993,0.1295793,0,0,1.772215,2.958695,0,0.1092253,-0.1092253,4.203608,70.05999,0.1274582,0.1425373,0.02173922,0,2.985869
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2411036,50.00135,45.44731,0.8230838,0.8230838,0,0,0,0.8230838,29.29272,0,0,0.2411036,0.866404,0.8230838,0,0,1.893576,2.84947,0,0.6253003,-0.6253003,3.544483,59.0746,0.1274582,0.9053922,0.1928829,0,3.090574
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3083533,52.9905,47.05037,0.3343797,0.3343797,0,0,0,0.3343797,92.21651,0,5.551115E-17,0.3083533,0.3519786,0.3343797,0,0,2.588355,2.22417,0,0.04362533,-0.04362533,3.498498,58.30819,0.1274582,0.3678176,0.2466826,0,2.532523
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5114383,61.87155,51.40672,1.186762,1.186762,0,0,0,1.186762,43.09527,0,0,0.5114383,1.249223,1.186762,0,0,2.636827,2.180545,0,0.7377849,-0.7377849,2.720805,45.34665,0.1274582,1.305438,0.4091506,0,2.691983
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7686239,72.03135,55.12003,0.43285,0.43285,0,0,0,0.43285,177.5728,0,0,0.7686239,0.4556316,0.43285,0,0,3.456588,1.44276,0.3129924,0,0.3129924,3.017735,50.29549,0.1273828,0.476135,0.6148992,0,2.211384
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9419519,80.58501,58.48013,0.01090469,0.01090469,0,0,0,0.01090469,8638.041,0,0,0.9419519,0.01147863,0.01090469,0,0,3.143596,1.724453,0.9304733,0,0.9304733,3.90046,65.00753,0.1271591,0.01199516,0.7535616,0,2.666405
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8843475,82.07387,61.07944,0.2149832,0.2149832,0,0,0,0.2149832,411.3566,0,0,0.8843475,0.2262981,0.2149832,0,0,2.213122,2.561879,0.6580494,0,0.6580494,4.52474,75.41219,0.1270014,0.2364815,0.707478,0,3.446226
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.095645,91.8095,63.67876,0.9895563,0.9895563,0,0,0,0.9895563,110.7208,0,0,1.095645,1.041638,0.9895563,0,0,1.555073,3.154123,0.05400681,0,0.05400681,4.575975,76.26611,0.1269884,1.088512,0.876516,0,4.249768
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.084253,93.42606,65.20937,0.686015,0.686015,0,0,0,0.686015,158.051,0,0,1.084253,0.722121,0.686015,0,0,1.501066,3.202729,0.3621322,0,0.3621322,4.919524,81.99191,0.1269018,0.7546164,0.8674026,0,4.286983
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9242303,88.75866,65.61693,0,0,0,0,0,0,0,0,0,0.9242303,0,0,0,0,1.138934,3.528648,0.9242303,0,0.9242303,5.796326,96.60525,0.1266813,0,0.7393842,0,4.452878
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5280797,78.2513,66.07883,0.6582466,0.6582466,0,0,0,0.6582466,80.22522,0,0,0.5280797,0.6928912,0.6582466,0,0,0.2147036,4.360456,0,0.1648114,-0.1648114,5.6226,93.70981,0.1266813,0.7240713,0.4224638,0,4.888535
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2930613,71.80036,65.36333,0.5621353,0.5621353,0,0,0,0.5621353,52.13358,0,1.110223E-16,0.2930613,0.5917214,0.5621353,0,0,0.3978274,4.195644,0,0.2986601,-0.2986601,5.307785,88.4629,0.1266813,0.6183488,0.234449,0,4.488706
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02917628,64.13129,63.5248,0.3698804,0.3698804,0,0,0,0.3698804,7.88803,0,5.551115E-17,0.02917628,0.3893478,0.3698804,0,0,0.729672,3.896984,0,0.3601716,-0.3601716,4.92813,82.13534,0.1266813,0.4068685,0.02334102,0,3.92616
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,62.00324,62.00324,0.6637443,0.6637443,0,0,0,0.6637443,0,0,1.110223E-16,0,0.6986781,0.6637443,0,0,1.129863,3.536813,0,0.6986781,-0.6986781,4.191659,69.86084,0.1266813,0.7301187,0,0,3.536813
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,59.96545,59.96545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.906172,2.838135,0,0,0,4.191659,69.86084,0.1266813,0,0,0,2.838135
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,57.5201,57.5201,0.9968846,0.9968846,0,0,0,0.9968846,0,0,2.220446E-16,0,1.049352,0.9968846,0,0,1.906172,2.838135,0,1.049352,-1.049352,3.085544,51.42564,0.1266813,1.096573,0,0,2.838135
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,55.07475,55.07475,0.1628576,0.1628576,0,0,0,0.1628576,0,0,0,0,0.171429,0.1628576,0,0,3.072119,1.788782,0,0.171429,-0.171429,2.904842,48.41394,0.1266813,0.1791433,0,0,1.788782
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,53.08224,53.08224,0.1539973,0.1539973,0,0,0,0.1539973,0,0,2.775558E-17,0,0.1621024,0.1539973,0,0,3.262595,1.617353,0,0.1621024,-0.1621024,2.733971,45.5661,0.1266813,0.1693971,0,0,1.617353
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,51.7056,51.7056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.442709,1.455251,0,0,0,2.733971,45.5661,0.1266813,0,0,0,1.455251
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,50.28367,50.28367,0.1798226,0.1798226,0,0,0,0.1798226,0,0,2.775558E-17,0,0.1892869,0.1798226,0,0,3.442709,1.455251,0,0.1892869,-0.1892869,2.534446,42.24067,0.1266813,0.1978048,0,0,1.455251
