Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,49.03382,49.03382,0.1150345,0.1150345,0,0,0,0.1150345,0,0,0,0,0.1210889,0.1150345,0,0,3.653028,1.265964,0,0.1210889,-0.1210889,2.406806,40.11336,0.1266813,0.1265379,0,0,1.265964
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,48.01945,48.01945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.787571,1.144875,0,0,0,2.406806,40.11336,0.1266813,0,0,0,1.144875
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,47.0232,47.0232,0.1099702,0.1099702,0,0,0,0.1099702,0,0,1.387779E-17,0,0.1157582,0.1099702,0,0,3.787571,1.144875,0,0.1157582,-0.1157582,2.284787,38.0797,0.1266813,0.1209673,0,0,1.144875
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,46.23526,46.23526,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0.009803044,0.009312892,0,0,3.916191,1.029117,0,0.009803044,-0.009803044,2.274453,37.90748,0.1266813,0.01024418,0,0,1.029117
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01493987,46.25708,45.98166,0.1344803,0.1344803,0,0,0,0.1344803,11.10934,0,0,0.01493987,0.1415582,0.1344803,0,0,3.927083,1.019314,0,0.1266183,-0.1266183,2.140986,35.68303,0.1266813,0.1479283,0.01195189,0,1.034254
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.400197,53.21342,45.49259,0.7608048,0.7608048,0,0,0,0.7608048,52.6018,0,1.110223E-16,0.400197,0.8008471,0.7608048,0,0,4.06777,0.8926954,0,0.4006501,-0.4006501,1.718664,28.64434,0.1266813,0.8368853,0.3201576,0,1.292892
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6641623,60.56286,47.09566,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,93.18148,0,0,0.6641623,0,0,0.9872378,0.9378759,4.512938,0.4920452,1.602038,0,1.602038,3.238491,53.97474,0.1270259,0.7840384,0.5313299,1.7,1.156208
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9335259,71.9311,51.40672,0.4798256,0.4798256,1.7,0,0.5202,0.4798256,194.5553,0,0,0.9335259,0,0,1.220174,1.159166,2.910899,1.93388,2.092692,0,2.092692,5.223792,87.06303,0.1272517,0.5278081,0.7468207,1.7,2.867406
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.120041,81.55788,55.07475,0.2898125,0.2898125,0,0,0,0.2898125,386.4709,0,0,1.120041,0.3050658,0.2898125,0,0,0.8182076,3.817302,0.8149752,0,0.8149752,5.996945,99.94889,0.1270583,0.3187937,0.8960328,0,4.937343
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.245236,89.90858,58.43484,0.9857741,0.9857741,0,0,0,0.9857741,126.3206,0.2043467,0,1.245236,1.037657,0.9857741,0,0,0.003232416,4.55078,0.003232416,0,0.003232416,6.000012,100,0.1270575,1.084352,0.9961888,0,5.796016
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.252337,93.70028,61.03416,0.538649,0.538649,0,0,0,0.538649,232.4959,0.6853378,0,1.252337,0.5669989,0.538649,0,0,0,4.553689,0,0,0,6.000012,100,0.1270575,0.5925139,1.001869,0,5.806026
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.222908,96.22208,63.63348,1.089089,1.089089,0,0,0,1.089089,112.2872,0.07649855,0,1.222908,1.14641,1.089089,0,0,0,4.553689,0,0,0,6.000012,100,0.1270575,1.197998,0.9783267,0,5.776597
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.077024,93.18015,65.20937,0.4825451,0.4825451,0,0,0,0.4825451,223.1965,0.5690818,0,1.077024,0.5079423,0.4825451,0,0,0,4.553689,0,0,0,6.000012,100,0.1270575,0.5307996,0.8616192,0,5.630713
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9244267,88.76472,65.61693,1.393021,1.393021,0.425,0,0.172125,1.393021,66.36128,0,0,0.9244267,1.01897,0.968021,0,0,0,4.553689,0,0.09454286,-0.09454286,5.900355,98.33906,0.1270575,1.532323,0.7395414,1.7,5.478116
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6209609,80.65936,66.07883,0.7156671,0.7156671,0,0,0,0.7156671,86.76672,0,0,0.6209609,0.7533338,0.7156671,0,0,0.1050476,4.459146,0,0.1323729,-0.1323729,5.760822,96.0135,0.1270575,0.7872338,0.4967687,0,5.080107
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3111325,72.21832,65.36333,0.006095702,0.006095702,0,0,0,0.006095702,5104.129,0.05258736,0,0.3111325,0.006416529,0.006095702,0,0,0.2521286,4.326773,0.2521286,0,0.2521286,6.000012,100,0.1269978,0.006705272,0.248906,0,4.637906
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.0359211,64.27224,63.5248,0.9926269,0.9926269,0,0,0,0.9926269,3.618792,0,2.220446E-16,0.0359211,1.04487,0.9926269,0,0,0,4.553689,0,1.008949,-1.008949,4.936486,82.2746,0.1269978,1.09189,0.02873688,0,4.58961
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,62.00324,62.00324,0.4696996,0.4696996,0,0,0,0.4696996,0,0,5.551115E-17,0,0.4944206,0.4696996,0,0,1.121055,3.54474,0,0.4944206,-0.4944206,4.415321,73.58854,0.1269978,0.5166695,0,0,3.54474
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,59.96545,59.96545,0.7839462,0.7839462,0,0,0,0.7839462,0,0,0,0,0.8252065,0.7839462,0,0,1.670411,3.050319,0,0.8252065,-0.8252065,3.545477,59.09116,0.1269978,0.8623408,0,0,3.050319
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,57.56538,57.56538,0.1764605,0.1764605,0,0,0,0.1764605,0,0,2.775558E-17,0,0.1857479,0.1764605,0,0,2.587307,2.225112,0,0.1857479,-0.1857479,3.349682,55.82792,0.1269978,0.1941065,0,0,2.225112
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,55.07475,55.07475,0.1992379,0.1992379,0,0,0,0.1992379,0,0,2.775558E-17,0,0.2097241,0.1992379,0,0,2.793694,2.039365,0,0.2097241,-0.2097241,3.128613,52.14344,0.1269978,0.2191617,0,0,2.039365
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,53.13658,53.13658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.02672,1.829641,0,0,0,3.128613,52.14344,0.1269978,0,0,0,1.829641
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,51.7056,51.7056,0.244178,0.244178,0,0,0,0.244178,0,0,2.775558E-17,0,0.2570294,0.244178,0,0,3.02672,1.829641,0,0.2570294,-0.2570294,2.85768,47.62791,0.1269978,0.2685958,0,0,1.829641
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,50.28367,50.28367,0.04115317,0.04115317,0,0,0,0.04115317,0,0,0,0,0.04331913,0.04115317,0,0,3.312309,1.572611,0,0.04331913,-0.04331913,2.812018,46.86687,0.1269978,0.04526849,0,0,1.572611
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,49.06099,49.06099,0.235045,0.235045,0,0,0,0.235045,0,0,2.775558E-17,0,0.2474158,0.235045,0,0,3.360441,1.529292,0,0.2474158,-0.2474158,2.551219,42.52023,0.1269978,0.2585495,0,0,1.529292
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,48.03757,48.03757,0.2858955,0.2858955,0,0,0,0.2858955,0,0,5.551115E-17,0,0.3009427,0.2858955,0,0,3.635348,1.281876,0,0.3009427,-0.3009427,2.233997,37.23321,0.1269978,0.3144851,0,0,1.281876
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,47.05037,47.05037,0.07988296,0.07988296,0,0,0,0.07988296,0,0,0,0,0.08408733,0.07988296,0,0,3.969728,0.9809335,0,0.08408733,-0.08408733,2.145361,35.75595,0.1269978,0.08787125,0,0,0.9809335
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,46.28054,46.28054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.063159,0.8968462,0,0,0,2.145361,35.75595,0.1269978,0,0,0,0.8968462
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01955505,46.38776,46.02695,0,0,0,0,0,0,0,0,0,0.01955505,0,0,0,0,4.063159,0.8968462,0.01955505,0,0.01955505,2.163913,36.06514,0.1269932,0,0.01564404,0,0.9164013
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3657502,52.57329,45.54693,0.3682836,0.3682836,0,0,0,0.3682836,99.3121,0,0,0.3657502,0.3876669,0.3682836,0,0,4.043603,0.9144458,0,0.02191675,-0.02191675,2.14081,35.6801,0.1269932,0.4051119,0.2926001,0,1.280196
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7026013,61.42777,47.09566,0.6497389,0.6497389,0,0,0,0.6497389,108.1359,0,0,0.7026013,0.6839357,0.6497389,0,0,4.067955,0.892529,0.0186656,0,0.0186656,2.158518,35.97523,0.1269888,0.7147128,0.562081,0,1.59513
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9039117,71.16936,51.40672,0,0,0,0,0,0,0,0,0,0.9039117,0,0,0,0,4.04929,0.909328,0.9039117,0,0.9039117,3.016044,50.2673,0.1267752,0,0.7231293,0,1.81324
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.126621,81.75418,55.07475,1.08664,1.08664,0,0,0,1.08664,103.6792,2.220446E-16,0,1.126621,1.143832,1.08664,0,0,3.145378,1.722849,0,0.01721145,-0.01721145,2.997902,49.96493,0.1267752,1.195304,0.9012964,0,2.849469
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.187028,87.96607,58.43484,1.217639,1.217639,0,0,0,1.217639,97.48604,0,0,1.187028,1.281725,1.217639,0,0,3.164502,1.705637,0,0.09469728,-0.09469728,2.898082,48.30127,0.1267752,1.339403,0.9496225,0,2.892665
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.121409,89.14793,60.97982,0,0,0,0,0,0,0,0,0,1.121409,0,0,0,0,3.269721,1.61094,1.121409,0,1.121409,3.961944,66.03226,0.1265113,0,0.8971272,0,2.732349
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.084917,91.32205,63.57914,0.4424657,0.4424657,0,0,0,0.4424657,245.198,0,0,1.084917,0.4657534,0.4424657,0,0,2.148312,2.620208,0.6191636,0,0.6191636,4.549334,75.82208,0.126366,0.4867123,0.8679336,0,3.705125
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9698715,89.60867,65.15503,0.3405653,0.3405653,0,0,0,0.3405653,284.7828,0,0,0.9698715,0.3584898,0.3405653,0,0,1.529149,3.177455,0.6113818,0,0.6113818,5.129342,85.48886,0.1262229,0.3746218,0.7758973,0,4.147326
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8906584,87.66711,65.56259,0.8743353,0.8743353,0,0,0,0.8743353,101.8669,0,0,0.8906584,0.9203529,0.8743353,0,0,0.917767,3.727699,0,0.02969451,-0.02969451,5.098041,84.96718,0.1262229,0.9617688,0.7125267,0,4.618357
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6515028,81.41163,66.02449,1.016216,1.016216,0,0,0,1.016216,64.11067,0,0,0.6515028,1.069701,1.016216,0,0,0.9507608,3.698004,0,0.418198,-0.418198,4.657222,77.6202,0.1262229,1.117837,0.5212022,0,4.349507
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.322778,72.48908,65.36333,0.02437556,0.02437556,0,0,0,0.02437556,1324.187,0,0,0.322778,0.02565848,0.02437556,0,0,1.415425,3.279806,0.2971195,0,0.2971195,4.939094,82.31807,0.1261535,0.02681312,0.2582224,0,3.602584
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03206338,64.19159,63.5248,0,0,0,0,0,0,0,0,0,0.03206338,0,0,0,0,1.118306,3.547214,0.03206338,0,0.03206338,4.969512,82.82504,0.126146,0,0.02565071,0,3.579277
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,62.00324,62.00324,0.2340037,0.2340037,0,0,0,0.2340037,0,0,2.775558E-17,0,0.2463197,0.2340037,0,0,1.086242,3.576071,0,0.2463197,-0.2463197,4.709868,78.49764,0.126146,0.2574041,0,0,3.576071
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,59.96545,59.96545,1.23418,1.23418,0,0,0,1.23418,0,0,2.220446E-16,0,1.299137,1.23418,0,0,1.359931,3.329751,0,1.299137,-1.299137,3.340457,55.67418,0.126146,1.357598,0,0,3.329751
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,57.5201,57.5201,1.272316,1.272316,0.425,0,0.172125,1.272316,0,0,2.220446E-16,0,0.8919117,0.8473161,0,0,2.803417,2.030614,0,0.8919117,-0.8919117,2.4003,40.00492,0.126146,1.399548,0,1.7,2.030614
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,55.02041,55.02041,0.1997431,0.1997431,1.652375,0,0.5071983,0.1997431,0,0,0,0,0,0,1.452632,1.38,3.79443,1.138702,1.38,0,1.38,3.709483,61.82459,0.126512,0.2197174,0,1.7,1.138702
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,53.08224,53.08224,0.1918161,0.1918161,1.644448,0,0.5050342,0.1918161,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.41443,2.380702,1.38,0,1.38,5.018666,83.64426,0.1268717,0.2109977,0,1.7,2.380702
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,51.68748,51.68748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03443,3.622702,0,0,0,5.018666,83.64426,0.1268717,0,0,0,3.622702
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,50.2565,50.2565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03443,3.622702,0,0,0,5.018666,83.64426,0.1268717,0,0,0,3.622702
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,49.03382,49.03382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03443,3.622702,0,0,0,5.018666,83.64426,0.1268717,0,0,0,3.622702
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,48.03757,48.03757,0.1824647,0.1824647,0,0,0,0.1824647,0,0,0,0,0.1920681,0.1824647,0,0,1.03443,3.622702,0,0.1920681,-0.1920681,4.816208,80.26997,0.1268717,0.2007111,0,0,3.622702
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.05037,47.05037,0.1601186,0.1601186,0,0,0,0.1601186,0,0,2.775558E-17,0,0.1685459,0.1601186,0,0,1.247839,3.430634,0,0.1685459,-0.1685459,4.638545,77.30893,0.1268717,0.1761305,0,0,3.430634
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,46.30771,46.30771,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0.08875868,0.08432075,0,0,1.435112,3.262088,0,0.08875868,-0.08875868,4.544985,75.7496,0.1268717,0.09275283,0,0,3.262088
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03490215,46.69939,46.05412,0.0003902835,0.0003902835,0,0,0,0.0003902835,8942.769,0,0,0.03490215,0.0004108248,0.0003902835,0,0,1.533733,3.17333,0.03449132,0,0.03449132,4.577707,76.29496,0.1268637,0.0004293119,0.02792172,0,3.208232
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1558251,48.4608,45.54693,0.3103748,0.3103748,0,0,0,0.3103748,50.20547,0,5.551115E-17,0.1558251,0.3267103,0.3103748,0,0,1.499241,3.204372,0,0.1708852,-0.1708852,4.397578,73.29282,0.1268637,0.3414123,0.1246601,0,3.360197
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4274472,55.49617,47.12283,0.3171817,0.3171817,0,0,0,0.3171817,134.7642,0,0,0.4274472,0.3338754,0.3171817,0,0,1.689114,3.033487,0.09357176,0,0.09357176,4.486348,74.77232,0.1268418,0.3488998,0.3419578,0,3.460934
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5668509,63.076,51.37955,0.6937729,0.6937729,0,0,0,0.6937729,81.70554,0,0,0.5668509,0.7302873,0.6937729,0,0,1.595542,3.117701,0,0.1634364,-0.1634364,4.314071,71.90104,0.1268418,0.7631502,0.4534808,0,3.684552
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7792387,72.1846,55.02041,0.3834831,0.3834831,0,0,0,0.3834831,203.2003,0,0,0.7792387,0.4036664,0.3834831,0,0,1.777138,2.954265,0.3755723,0,0.3755723,4.67037,77.83935,0.1267542,0.4218314,0.623391,0,3.733503
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6212258,72.00035,58.33522,0.06830145,0.06830145,0,0,0,0.06830145,909.5352,0,0,0.6212258,0.07189627,0.06830145,0,0,1.401566,3.29228,0.5493295,0,0.5493295,5.19151,86.52499,0.1266262,0.0751316,0.4969806,0,3.913506
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5080764,72.12061,60.93453,0.07292036,0.07292036,0,0,0,0.07292036,696.7552,0,0,0.5080764,0.07675827,0.07292036,0,0,0.8522363,3.786676,0.4313182,0,0.4313182,5.600694,93.34471,0.1265259,0.0802124,0.4064611,0,4.294753
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1419762,66.52658,63.5248,0,0,0,0,0,0,0,0,0,0.1419762,0,0,0,0,0.4209181,4.174863,0.1419762,0,0.1419762,5.735384,95.58955,0.1264929,0,0.1135809,0,4.316839
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1508964,68.28624,65.0554,0.8553725,0.8553725,0,0,0,0.8553725,17.64102,0,0,0.1508964,0.9003922,0.8553725,0,0,0.2789419,4.302641,0,0.7494957,-0.7494957,4.945347,82.42228,0.1264929,0.9409098,0.1207172,0,4.453537
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3812751,74.03106,65.5173,0.2655138,0.2655138,0,0,0,0.2655138,143.599,0,0,0.3812751,0.2794882,0.2655138,0,0,1.111715,3.553145,0.1017869,0,0.1017869,5.04191,84.03167,0.1264692,0.2920652,0.3050201,0,3.934421
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1758334,69.77564,65.97015,0.1994003,0.1994003,0,0,0,0.1994003,88.18114,0,0,0.1758334,0.209895,0.1994003,0,0,1.009928,3.644754,0,0.0340616,-0.0340616,5.006006,83.43327,0.1264692,0.2193403,0.1406668,0,3.820587
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04461827,66.20491,65.26371,0.5280872,0.5280872,0,0,0,0.5280872,8.449035,0,1.110223E-16,0.04461827,0.5558813,0.5280872,0,0,1.047774,3.610692,0,0.511263,-0.511263,4.467088,74.45131,0.1264692,0.5808959,0.03569461,0,3.65531
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02663173,64.03273,63.47951,0.9142715,0.9142715,0,0,0,0.9142715,2.912891,0,0,0.02663173,0.9623911,0.9142715,0,0,1.615844,3.099429,0,0.9357594,-0.9357594,3.480711,58.01173,0.1264692,1.005699,0.02130538,0,3.126061
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,62.00324,62.00324,1.163577,1.163577,0,0,0,1.163577,0,0,2.220446E-16,0,1.224818,1.163577,0,0,2.655577,2.16367,0,1.224818,-1.224818,2.18964,36.49392,0.1264692,1.279934,0,0,2.16367
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,59.96545,59.96545,1.303208,1.303208,0.425,0,0.172125,1.303208,0,0,2.220446E-16,0,0.92443,0.8782085,0,0,4.016485,0.9388522,0,0.92443,-0.92443,1.215205,20.25337,0.1264692,1.433529,0,1.7,0.9388522
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,57.5201,57.5201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,5.04363,0.01442215,1.38,0,1.38,2.524388,42.07304,0.1267205,0,0,1.7,0.01442215
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,55.02041,55.02041,0.1156183,0.1156183,1.56825,0,0.4842322,0.1156183,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.66363,1.256422,1.38,0,1.38,3.83357,63.89272,0.1270345,0.1271802,0,1.7,1.256422
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,53.08224,53.08224,0.2005975,0.2005975,1.653229,0,0.5074315,0.2005975,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.28363,2.498422,1.38,0,1.38,5.142754,85.71239,0.1273939,0.2206572,0,1.7,2.498422
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,51.68748,51.68748,0.0748885,0.0748885,0,0,0,0.0748885,0,0,1.387779E-17,0,0.07883,0.0748885,0,0,0.9036298,3.740422,0,0.07883,-0.07883,5.059659,84.32749,0.1273939,0.08237735,0,0,3.740422
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,50.28367,50.28367,0.3068398,0.3068398,0,0,0,0.3068398,0,0,5.551115E-17,0,0.3229892,0.3068398,0,0,0.9912187,3.661592,0,0.3229892,-0.3229892,4.719199,78.65316,0.1273939,0.3375238,0,0,3.661592
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,49.08817,49.08817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.350096,3.338603,0,0,0,4.719199,78.65316,0.1273939,0,0,0,3.338603
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.09191,48.09191,0.1753867,0.1753867,0,0,0,0.1753867,0,0,2.775558E-17,0,0.1846176,0.1753867,0,0,1.350096,3.338603,0,0.1846176,-0.1846176,4.524595,75.40976,0.1273939,0.1929254,0,0,3.338603
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,47.09566,47.09566,0.07313601,0.07313601,0,0,0,0.07313601,0,0,1.387779E-17,0,0.07698527,0.07313601,0,0,1.555226,3.153985,0,0.07698527,-0.07698527,4.443445,74.05727,0.1273939,0.08044961,0,0,3.153985
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,46.36205,46.36205,0.175862,0.175862,0,0,0,0.175862,0,0,0,0,0.1851178,0.175862,0,0,1.640765,3.077,0,0.1851178,-0.1851178,4.248314,70.80509,0.1273939,0.1934481,0,0,3.077
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03215365,46.70293,46.10846,0.05968095,0.05968095,0,0,0,0.05968095,53.8759,0,6.938894E-18,0.03215365,0.06282205,0.05968095,0,0,1.846452,2.891882,0,0.0306684,-0.0306684,4.215987,70.2663,0.1273939,0.06564905,0.02572292,0,2.924036
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2484853,50.32274,45.61939,0.6468278,0.6468278,0,0,0,0.6468278,38.41598,0,0,0.2484853,0.6808714,0.6468278,0,0,1.880528,2.861214,0,0.4323861,-0.4323861,3.760211,62.67007,0.1273939,0.7115105,0.1987882,0,3.109699
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.118204,49.37354,47.15,0,0,0,0,0,0,0,0,0,0.118204,0,0,0,0,2.360957,2.428828,0.118204,0,0.118204,3.87235,64.53903,0.1273665,0,0.09456319,0,2.547032
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1893377,55.07812,51.37955,0.9083055,0.9083055,0,0,0,0.9083055,20.84516,0,1.110223E-16,0.1893377,0.956111,0.9083055,0,0,2.242753,2.535211,0,0.7667733,-0.7667733,3.0641,51.06823,0.1273665,0.999136,0.1514702,0,2.724549
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5486182,66.56894,54.96607,0.001464792,0.001464792,0,0,0,0.001464792,37453.66,0,0,0.5486182,0.001541886,0.001464792,0,0,3.094723,1.768438,0.5470763,0,0.5470763,3.583102,59.71824,0.1272397,0.001611271,0.4388946,0,2.317056
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4042023,66.84639,58.28088,0.1409964,0.1409964,0,0,0,0.1409964,286.6756,0,0,0.4042023,0.1484173,0.1409964,0,0,2.547647,2.260807,0.255785,0,0.255785,3.825761,63.76255,0.1271805,0.1550961,0.3233618,0,2.665009
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5045994,71.97808,60.88019,0,0,0,0,0,0,0,0,0,0.5045994,0,0,0,0,2.291862,2.491013,0.5045994,0,0.5045994,4.304466,71.74095,0.1270638,0,0.4036795,0,2.995612
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5009281,74.72288,63.47951,0.6168832,0.6168832,0,0,0,0.6168832,81.20306,0,0,0.5009281,0.6493508,0.6168832,0,0,1.787263,2.945153,0,0.1484227,-0.1484227,4.148015,69.13344,0.1270638,0.6785715,0.4007425,0,3.446081
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.517252,76.80264,65.01012,0.5316054,0.5316054,0,0,0,0.5316054,97.3,0,0,0.517252,0.5595846,0.5316054,0,0,1.952177,2.79673,0,0.04233258,-0.04233258,4.103392,68.38973,0.1270638,0.5847659,0.4138016,0,3.313982
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3920194,74.22958,65.46297,0.2902749,0.2902749,0,0,0,0.2902749,135.0511,0,0,0.3920194,0.3055525,0.2902749,0,0,1.999213,2.754397,0.08646685,0,0.08646685,4.185422,69.75689,0.1270439,0.3193024,0.3136155,0,3.146417
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.04961899,66.97733,65.92487,0.8014885,0.8014885,0,0,0,0.8014885,6.190855,0,1.110223E-16,0.04961899,0.8436722,0.8014885,0,0,1.912746,2.832217,0,0.7940531,-0.7940531,3.348416,55.80683,0.1270439,0.8816374,0.03969519,0,2.881836
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1604349,68.70926,65.26371,0,0,0,0,0,0,0,0,0,0.1604349,0,0,0,0,2.795027,2.038164,0.1604349,0,0.1604349,3.500618,58.34352,0.1270068,0,0.1283479,0,2.198599
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03308811,64.1129,63.42517,0,0,0,0,0,0,0,0,0,0.03308811,0,0,0,0,2.634593,2.182556,0.03308811,0,0.03308811,3.532008,58.86669,0.1269992,0,0.02647049,0,2.215644
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,61.9489,61.9489,0.007535468,0.007535468,0,0,0,0.007535468,0,0,0,0,0.007932072,0.007535468,0,0,2.601504,2.212335,0,0.007932072,-0.007932072,3.523647,58.72733,0.1269992,0.008289015,0,0,2.212335
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,59.91111,59.91111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.610318,2.204403,0,0,0,3.523647,58.72733,0.1269992,0,0,0,2.204403
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,57.46576,57.46576,0.1448774,0.1448774,0,0,0,0.1448774,0,0,0,0,0.1525025,0.1448774,0,0,2.610318,2.204403,0,0.1525025,-0.1525025,3.362895,56.04815,0.1269992,0.1593651,0,0,2.204403
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,55.02041,55.02041,0.2149595,0.2149595,0,0,0,0.2149595,0,0,2.775558E-17,0,0.2262732,0.2149595,0,0,2.779765,2.0519,0,0.2262732,-0.2262732,3.124382,52.07294,0.1269992,0.2364555,0,0,2.0519
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,53.08224,53.08224,0.03437466,0.03437466,0,0,0,0.03437466,0,0,0,0,0.03618385,0.03437466,0,0,3.03118,1.825627,0,0.03618385,-0.03618385,3.086241,51.43725,0.1269992,0.03781212,0,0,1.825627
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,51.68748,51.68748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071384,1.789443,0,0,0,3.086241,51.43725,0.1269992,0,0,0,1.789443
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,50.28367,50.28367,0.02561444,0.02561444,0,0,0,0.02561444,0,0,3.469447E-18,0,0.02696257,0.02561444,0,0,3.071384,1.789443,0,0.02696257,-0.02696257,3.05782,50.96357,0.1269992,0.02817589,0,0,1.789443
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,49.10628,49.10628,0.1049718,0.1049718,0,0,0,0.1049718,0,0,1.387779E-17,0,0.1104966,0.1049718,0,0,3.101342,1.762481,0,0.1104966,-0.1104966,2.941347,49.02235,0.1269992,0.115469,0,0,1.762481
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,48.09191,48.09191,0.1157301,0.1157301,0,0,0,0.1157301,0,0,1.387779E-17,0,0.1218211,0.1157301,0,0,3.224116,1.651984,0,0.1218211,-0.1218211,2.812936,46.88217,0.1269992,0.1273031,0,0,1.651984
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,47.09566,47.09566,0.02670377,0.02670377,0,0,0,0.02670377,0,0,3.469447E-18,0,0.02810923,0.02670377,0,0,3.359473,1.530163,0,0.02810923,-0.02810923,2.783306,46.38834,0.1269992,0.02937414,0,0,1.530163
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,46.36205,46.36205,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0.0691197,0.06566371,0,0,3.390706,1.502054,0,0.0691197,-0.0691197,2.710448,45.17404,0.1269992,0.07223009,0,0,1.502054
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01310463,46.36834,46.12658,0.09781532,0.09781532,0,0,0,0.09781532,13.39732,0,0,0.01310463,0.1029635,0.09781532,0,0,3.467505,1.432934,0,0.08985886,-0.08985886,2.615728,43.59538,0.1269992,0.1075969,0.01048371,0,1.446039
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2793744,50.95662,45.64656,0.04722277,0.04722277,0,0,0,0.04722277,591.6096,0,0,0.2793744,0.04970818,0.04722277,0,0,3.567348,1.343075,0.2296663,0,0.2296663,2.833609,47.22672,0.1269463,0.05194504,0.2234996,0,1.62245
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3970903,54.92614,47.17717,0.6242807,0.6242807,0,0,0,0.6242807,63.60766,0,1.110223E-16,0.3970903,0.6571376,0.6242807,0,0,3.337682,1.549775,0,0.2600473,-0.2600473,2.559495,42.65816,0.1269463,0.6867087,0.3176723,0,1.946865
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5827457,63.43417,51.37955,0.9374015,0.9374015,0,0,0,0.9374015,62.16608,0,0,0.5827457,0.9867384,0.9374015,0,0,3.626624,1.289728,0,0.4039927,-0.4039927,2.133649,35.56075,0.1269463,1.031142,0.4661966,0,1.872473
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6056637,67.84783,54.92078,0.4178087,0.4178087,0,0,0,0.4178087,144.962,0,0,0.6056637,0.4397987,0.4178087,0,0,4.075504,0.885735,0.1658651,0,0.1658651,2.291003,38.1833,0.126908,0.4595896,0.484531,0,1.491399
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7464216,75.01686,58.22654,0.04967891,0.04967891,0,0,0,0.04967891,1502.492,0,0,0.7464216,0.05229359,0.04967891,0,0,3.909639,1.035014,0.694128,0,0.694128,2.94951,49.15841,0.1267483,0.0546468,0.5971373,0,1.781435
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9899134,84.7885,60.78057,0.8410365,0.8410365,0,0,0,0.8410365,117.7016,0,0,0.9899134,0.8853016,0.8410365,0,0,3.215511,1.659729,0.1046118,0,0.1046118,3.048754,50.81246,0.1267243,0.9251401,0.7919307,0,2.649642
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9426023,86.55611,63.37083,0.7746047,0.7746047,0,0,0,0.7746047,121.6882,0,0,0.9426023,0.8153733,0.7746047,0,0,3.110899,1.753879,0.127229,0,0.127229,3.169454,52.82412,0.1266951,0.8520651,0.7540819,0,2.696482
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.013829,90.76093,64.95578,0.2385336,0.2385336,0,0,0,0.2385336,425.0258,0,0,1.013829,0.251088,0.2385336,0,0,2.98367,1.868386,0.7627414,0,0.7627414,3.893054,64.8841,0.1265202,0.2623869,0.8110635,0,2.882215
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7780277,84.18829,65.40862,0.1568583,0.1568583,0,0,0,0.1568583,496.0068,0,0,0.7780277,0.165114,0.1568583,0,0,2.220929,2.554853,0.6129137,0,0.6129137,4.474515,74.5751,0.1263801,0.1725441,0.6224222,0,3.33288
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5504955,78.5928,65.87052,0.2073216,0.2073216,0,0,0,0.2073216,265.5273,0,0,0.5504955,0.2182333,0.2073216,0,0,1.608015,3.106475,0.3322622,0,0.3322622,4.789726,79.82861,0.1263042,0.2280538,0.4403964,0,3.656971
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2715234,71.14474,65.20937,1.072993,1.072993,0,0,0,1.072993,25.30524,0,0,0.2715234,1.129466,1.072993,0,0,1.275753,3.405511,0,0.8579427,-0.8579427,3.885375,64.75613,0.1263042,1.180292,0.2172187,0,3.677035
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02377138,63.91858,63.42517,0,0,0,0,0,0,0,0,0,0.02377138,0,0,0,0,2.229023,2.547569,0.02377138,0,0.02377138,3.907927,65.13198,0.1262988,0,0.01901711,0,2.57134
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,61.9489,61.9489,0.9861772,0.9861772,0,0,0,0.9861772,0,0,2.220446E-16,0,1.038081,0.9861772,0,0,2.205251,2.568963,0,1.038081,-1.038081,2.813693,46.89479,0.1262988,1.084795,0,0,2.568963
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,59.96545,59.96545,1.599384,1.599384,0.425,0,0.172125,1.599384,0,0,0,0,1.236193,1.174384,0,0,3.358675,1.530882,0,1.236193,-1.236193,1.510631,25.17713,0.1262988,1.759322,0,1.7,1.530882
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,57.5201,57.5201,1.160208,1.160208,1.7,0,0.5202,1.160208,0,0,0,0,0,0,0.5397918,0.5128022,4.732223,0.294688,0.5128022,0,0.5128022,1.997118,33.28523,0.1264774,1.276229,0,1.7,0.294688
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,55.02041,55.02041,0.1887275,0.1887275,1.641359,0,0.504191,0.1887275,0,0,0,0,0,0,1.452632,1.38,4.219421,0.75621,1.38,0,1.38,3.306301,55.1049,0.1268274,0.2076003,0,1.7,0.75621
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,53.08224,53.08224,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.839421,1.99821,1.38,0,1.38,4.615484,76.92458,0.1270729,0,0,1.7,1.99821
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,51.7056,51.7056,0.2208616,0.2208616,1.673493,0,0.5129637,0.2208616,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.459421,3.24021,1.38,0,1.38,5.924666,98.74425,0.1274371,0.2429477,0,1.7,3.24021
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,50.31084,50.31084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07942103,4.48221,0,0,0,5.924666,98.74425,0.1274371,0,0,0,4.48221
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,49.13345,49.13345,0.1961672,0.1961672,0,0,0,0.1961672,0,0,0,0,0.2064918,0.1961672,0,0,0.07942103,4.48221,0,0.2064918,-0.2064918,5.707005,95.11656,0.1274371,0.2157839,0,0,4.48221
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,48.11908,48.11908,0.2645914,0.2645914,0,0,0,0.2645914,0,0,5.551115E-17,0,0.2785173,0.2645914,0,0,0.3088563,4.275718,0,0.2785173,-0.2785173,5.413422,90.22353,0.1274371,0.2910506,0,0,4.275718
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,47.12283,47.12283,0.1796793,0.1796793,0,0,0,0.1796793,0,0,0,0,0.1891361,0.1796793,0,0,0.6183199,3.997201,0,0.1891361,-0.1891361,5.214055,86.90075,0.1274371,0.1976473,0,0,3.997201
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,46.40734,46.40734,0.04873067,0.04873067,0,0,0,0.04873067,0,0,6.938894E-18,0,0.05129544,0.04873067,0,0,0.8284712,3.808065,0,0.05129544,-0.05129544,5.159985,85.99958,0.1274371,0.05360373,0,0,3.808065
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03640439,46.85463,46.18092,0.2589275,0.2589275,0,0,0,0.2589275,14.05968,0,5.551115E-17,0.03640439,0.2725553,0.2589275,0,0,0.8854662,3.756769,0,0.2361509,-0.2361509,4.91106,81.85084,0.1274371,0.2848203,0.02912351,0,3.793174
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2975565,51.37202,45.7009,1.480359,1.480359,0.425,0,0.172125,1.480359,20.10029,0,0,0.2975565,1.110904,1.055359,0,0,1.147856,3.520618,0,0.8133479,-0.8133479,4.053716,67.5618,0.1274371,1.628395,0.2380452,1.7,3.818175
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6819604,61.08214,47.20434,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,90.87251,0,0,0.6819604,0,0,0.9495415,0.9020644,2.051576,2.707271,1.584025,0,1.584025,5.556454,92.60738,0.1277674,0.8255043,0.5455683,1.7,3.389231
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6576285,65.11823,51.35238,0.2745893,0.2745893,0,0,0,0.2745893,239.4953,0,0,0.6576285,0.2890414,0.2745893,0,0,0.4675511,4.132893,0.3685871,0,0.3685871,5.906126,98.43525,0.1276833,0.3020482,0.5261028,0,4.790522
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6486683,68.8073,54.86644,0.4318915,0.4318915,0,0,0,0.4318915,150.1924,0.09508178,0,0.6486683,0.4546226,0.4318915,0,0,0.09896395,4.464622,0.09896395,0,0.09896395,6.000012,100,0.1276608,0.4750806,0.5189347,0,5.11329
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7941011,76.20392,58.18125,0.3801335,0.3801335,0,0,0,0.3801335,208.9005,0.3939605,0,0.7941011,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1276608,0.4181469,0.6352808,0,5.34779
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.10207,88.19471,60.72623,0.2614964,0.2614964,0,0,0,0.2614964,421.4476,0.826811,0,1.10207,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1276608,0.2876461,0.8816563,0,5.655759
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9994817,88.2478,63.32555,0.6805948,0.6805948,0,0,0,0.6805948,146.8541,0.2830661,0,0.9994817,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1276608,0.7486543,0.7995853,0,5.553171
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8117365,84.49746,64.85616,0,0,0,0,0,0,0,0.8117365,0,0.8117365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276608,0,0.6493891,0,5.365426
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.692742,81.70786,65.309,0.372614,0.372614,0,0,0,0.372614,185.9141,0.3005168,0,0.692742,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1276608,0.4098754,0.5541936,0,5.246431
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4289009,75.49895,65.81618,0.8779604,0.8779604,0,0,0,0.8779604,48.85197,0,1.110223E-16,0.4289009,0.9241688,0.8779604,0,0,0,4.553689,0,0.4952679,-0.4952679,5.477954,91.29905,0.1276608,0.9657564,0.3431207,0,4.98259
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2346818,70.25176,65.15503,0.8455501,0.8455501,0,0,0,0.8455501,27.75493,0,0,0.2346818,0.8900527,0.8455501,0,0,0.5502977,4.058421,0,0.6553709,-0.6553709,4.787132,79.78538,0.1276608,0.930105,0.1877454,0,4.293103
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.0311863,64.0186,63.37083,0.4907656,0.4907656,0,0,0,0.4907656,6.354621,0,5.551115E-17,0.0311863,0.5165954,0.4907656,0,0,1.278488,3.40305,0,0.4854091,-0.4854091,4.275466,71.25763,0.1276608,0.5398422,0.02494904,0,3.434237
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,61.9489,61.9489,0.6116192,0.6116192,0,0,0,0.6116192,0,0,0,0,0.6438097,0.6116192,0,0,1.817831,2.917641,0,0.6438097,-0.6438097,3.596831,59.94707,0.1276608,0.6727811,0,0,2.917641
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,59.91111,59.91111,1.604318,1.604318,0.425,0,0.172125,1.604318,0,0,2.220446E-16,0,1.241387,1.179318,0,0,2.533175,2.273831,0,1.241387,-1.241387,2.288294,38.13816,0.1276608,1.76475,0,1.7,2.273831
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,57.46576,57.46576,0.778522,0.778522,1.7,0,0.5202,0.778522,0,0,0,0,0,0,0.921478,0.8754041,3.912494,1.032444,0.8754041,0,0.8754041,3.118775,51.97949,0.1279597,0.8563742,0,1.7,1.032444
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,55.02041,55.02041,0.05774088,0.05774088,1.510372,0,0.4684317,0.05774088,0,0,0,0,0,0,1.452632,1.38,3.03709,1.820308,1.38,0,1.38,4.427958,73.79916,0.1282311,0.06351497,0,1.7,1.820308
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,53.08224,53.08224,0.1761421,0.1761421,1.628774,0,0.5007552,0.1761421,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.65709,3.062308,1.38,0,1.38,5.737141,95.61883,0.1285648,0.1937563,0,1.7,3.062308
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,51.73277,51.73277,0.09066901,0.09066901,0,0,0,0.09066901,0,0,1.387779E-17,0,0.09544107,0.09066901,0,0,0.27709,4.304308,0,0.09544107,-0.09544107,5.636538,93.94211,0.1285648,0.09973592,0,0,4.304308
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,50.32896,50.32896,0.02168204,0.02168204,0,0,0,0.02168204,0,0,0,0,0.02282319,0.02168204,0,0,0.3831356,4.208867,0,0.02282319,-0.02282319,5.61248,93.54115,0.1285648,0.02385024,0,0,4.208867
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,49.18779,49.18779,0.1786257,0.1786257,0,0,0,0.1786257,0,0,0,0,0.188027,0.1786257,0,0,0.4084947,4.186044,0,0.188027,-0.188027,5.414282,90.23785,0.1285648,0.1964883,0,0,4.186044
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,48.14625,48.14625,0.1259688,0.1259688,0,0,0,0.1259688,0,0,0,0,0.1325987,0.1259688,0,0,0.6174137,3.998017,0,0.1325987,-0.1325987,5.274511,87.90833,0.1285648,0.1385657,0,0,3.998017
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,47.15,47.15,0.09710766,0.09710766,0,0,0,0.09710766,0,0,0,0,0.1022186,0.09710766,0,0,0.7647456,3.865418,0,0.1022186,-0.1022186,5.166763,86.11254,0.1285648,0.1068184,0,0,3.865418
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,46.43451,46.43451,0.1857626,0.1857626,0,0,0,0.1857626,0,0,2.775558E-17,0,0.1955395,0.1857626,0,0,0.8783218,3.763199,0,0.1955395,-0.1955395,4.960646,82.67727,0.1285648,0.2043388,0,0,3.763199
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03810272,46.9135,46.20808,0.1134131,0.1134131,0,0,0,0.1134131,33.59642,0,1.387779E-17,0.03810272,0.1193822,0.1134131,0,0,1.095588,3.56766,0,0.08127944,-0.08127944,4.87497,81.24934,0.1285648,0.1247544,0.03048218,0,3.605762
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3261618,51.95946,45.71902,0.4749444,0.4749444,0,0,0,0.4749444,68.67368,0,5.551115E-17,0.3261618,0.4999415,0.4749444,0,0,1.185898,3.48638,0,0.1737797,-0.1737797,4.69179,78.19634,0.1285648,0.5224389,0.2609294,0,3.812542
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5605493,58.4034,47.20434,0.6608238,0.6608238,0,0,0,0.6608238,84.82584,0,1.110223E-16,0.5605493,0.695604,0.6608238,0,0,1.378987,3.312601,0,0.1350546,-0.1350546,4.54943,75.82368,0.1285648,0.7269062,0.4484395,0,3.87315
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6397799,64.67565,51.32521,0.5353894,0.5353894,0,0,0,0.5353894,119.4981,0,0,0.6397799,0.5635678,0.5353894,0,0,1.529048,3.177546,0.07621212,0,0.07621212,4.621731,77.02869,0.1285474,0.5889283,0.5118239,0,3.817326
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7424517,71.02789,54.8121,0.3519078,0.3519078,0,0,0,0.3519078,210.979,0,0,0.7424517,0.3704293,0.3519078,0,0,1.452836,3.246137,0.3720224,0,0.3720224,4.974662,82.91087,0.1284627,0.3870986,0.5939614,0,3.988589
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7465055,74.85332,58.08162,0.7350615,0.7350615,0,0,0,0.7350615,101.5569,0,0,0.7465055,0.7737489,0.7350615,0,0,1.080813,3.580957,0,0.02724339,-0.02724339,4.945945,82.43226,0.1284627,0.8085676,0.5972044,0,4.327463
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7784504,78.62091,60.6266,0.6525669,0.6525669,0,0,0,0.6525669,119.2905,0,0,0.7784504,0.6869125,0.6525669,0,0,1.111084,3.553714,0.09153797,0,0.09153797,5.032786,83.8796,0.1284418,0.7178235,0.6227604,0,4.332164
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9336699,86.10941,63.22592,0.7272806,0.7272806,0,0,0,0.7272806,128.3782,0,0,0.9336699,0.7655585,0.7272806,0,0,1.019546,3.636098,0.1681114,0,0.1681114,5.19227,86.53767,0.1284036,0.8000086,0.7469359,0,4.569767
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5986786,78.64293,64.80181,0.1513071,0.1513071,0,0,0,0.1513071,395.6711,0,0,0.5986786,0.1592706,0.1513071,0,0,0.8514343,3.787398,0.4394079,0,0.4394079,5.609129,93.48531,0.1283037,0.1664378,0.4789429,0,4.386076
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3868827,73.89388,65.26371,0.2704224,0.2704224,0,0,0,0.2704224,143.0661,0,0,0.3868827,0.2846552,0.2704224,0,0,0.4120263,4.182865,0.1022275,0,0.1022275,5.706111,95.10166,0.1282805,0.2974647,0.3095062,0,4.569748
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3559218,73.69894,65.7709,0.06346536,0.06346536,0,0,0,0.06346536,560.8128,0,0,0.3559218,0.06680564,0.06346536,0,0,0.3097988,4.27487,0.2891162,0,0.2891162,5.980391,99.67298,0.1282149,0.06981189,0.2847375,0,4.630792
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2189829,69.85173,65.10974,0.5499776,0.5499776,0,0,0,0.5499776,39.8167,0,1.110223E-16,0.2189829,0.5789238,0.5499776,0,0,0.02068262,4.535075,0,0.3599409,-0.3599409,5.60098,93.34948,0.1282149,0.6049753,0.1751863,0,4.754057
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01688,63.67531,63.32555,0,0,0,0,0,0,0,0,0,0.01688,0,0,0,0,0.4206169,4.175134,0.01688,0,0.01688,5.616993,93.61637,0.1282111,0,0.013504,0,4.192014
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,61.89456,61.89456,0.79657,0.79657,0,0,0,0.79657,0,0,1.110223E-16,0,0.8384947,0.79657,0,0,0.4037369,4.190326,0,0.8384947,-0.8384947,4.733142,78.88555,0.1282111,0.876227,0,0,4.190326
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,59.91111,59.91111,0.6099408,0.6099408,0,0,0,0.6099408,0,0,0,0,0.6420429,0.6099408,0,0,1.335398,3.351831,0,0.6420429,-0.6420429,4.05637,67.60603,0.1282111,0.6709349,0,0,3.351831
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,57.46576,57.46576,0.04371619,0.04371619,0,0,0,0.04371619,0,0,0,0,0.04601704,0.04371619,0,0,2.048779,2.709788,0,0.04601704,-0.04601704,4.007864,66.79759,0.1282111,0.04808781,0,0,2.709788
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,55.02041,55.02041,0.3291749,0.3291749,0,0,0,0.3291749,0,0,5.551115E-17,0,0.3464999,0.3291749,0,0,2.099909,2.663771,0,0.3464999,-0.3464999,3.642621,60.71022,0.1282111,0.3620924,0,0,2.663771
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,53.08224,53.08224,0.083894,0.083894,0,0,0,0.083894,0,0,0,0,0.08830947,0.083894,0,0,2.484909,2.317271,0,0.08830947,-0.08830947,3.549534,59.15879,0.1282111,0.09228341,0,0,2.317271
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,51.7056,51.7056,0.08525826,0.08525826,0,0,0,0.08525826,0,0,0,0,0.08974554,0.08525826,0,0,2.58303,2.228962,0,0.08974554,-0.08974554,3.454934,57.58212,0.1282111,0.09378409,0,0,2.228962
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,50.32896,50.32896,0.05876134,0.05876134,0,0,0,0.05876134,0,0,6.938894E-18,0,0.06185405,0.05876134,0,0,2.682748,2.139216,0,0.06185405,-0.06185405,3.389734,56.49546,0.1282111,0.06463747,0,0,2.139216
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,49.13345,49.13345,0.04361903,0.04361903,0,0,0,0.04361903,0,0,6.938894E-18,0,0.04591477,0.04361903,0,0,2.751474,2.077362,0,0.04591477,-0.04591477,3.341336,55.68882,0.1282111,0.04798093,0,0,2.077362
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,48.11908,48.11908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.802491,2.031447,0,0,0,3.341336,55.68882,0.1282111,0,0,0,2.031447
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,47.12283,47.12283,0.1628684,0.1628684,0,0,0,0.1628684,0,0,2.775558E-17,0,0.1714405,0.1628684,0,0,2.802491,2.031447,0,0.1714405,-0.1714405,3.160622,52.67693,0.1282111,0.1791553,0,0,2.031447
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,46.40734,46.40734,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0.1565818,0.1487527,0,0,2.99298,1.860007,0,0.1565818,-0.1565818,2.99557,49.92607,0.1282111,0.163628,0,0,1.860007
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01122658,46.38805,46.18092,0,0,0,0,0,0,0,0,0,0.01122658,0,0,0,0,3.16696,1.703425,0.01122658,0,0.01122658,3.006221,50.10357,0.1282086,0,0.008981261,0,1.714652
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3709505,52.85877,45.71902,0.9302676,0.9302676,0,0,0,0.9302676,39.87567,0,0,0.3709505,0.9792291,0.9302676,0,0,3.155733,1.713529,0,0.6082786,-0.6082786,2.365038,39.41723,0.1282086,1.023294,0.2967604,0,2.084479
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7029034,61.5553,47.20434,1.308485,1.308485,0.425,0,0.172125,1.308485,53.71887,1.110223E-16,0,0.7029034,0.9299843,0.8834851,0,0,3.831599,1.10525,0,0.2270809,-0.2270809,2.125674,35.42783,0.1282086,1.439334,0.5623227,1.7,1.808154
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9707942,72.77479,51.29804,0.9610423,0.9610423,1.7,0,0.5202,0.9610423,101.0147,0,0,0.9707942,0,0,0.7389577,0.7020098,4.08391,0.8781694,1.672804,0,1.672804,3.712636,61.87713,0.1285123,1.057147,0.7766353,1.7,1.848963
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8808793,74.5594,54.8121,0,0,1.452632,0,0.4526684,0,0,0,0,0.8808793,0,0,1.452632,1.38,2.411107,2.383693,2.260879,0,2.260879,5.857494,97.6247,0.1285495,0,0.7047035,1.7,3.264572
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.087548,84.30152,58.02728,0.3978812,0.3978812,0,0,0,0.3978812,273.3348,0.5184982,0,1.087548,0.4188223,0.3978812,0,0,0.1502273,4.418484,0.1502273,0,0.1502273,6.000012,100,0.1285156,0.4376694,0.8700383,0,5.506032
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.20144,91.28555,60.57226,0.556873,0.556873,0,0,0,0.556873,215.7476,0.6152578,0,1.20144,0.5861821,0.556873,0,0,0,4.553689,0,0,0,6.000012,100,0.1285156,0.6125603,0.9611519,0,5.755129
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9035088,85.14636,63.17158,0.2570961,0.2570961,0,0,0,0.2570961,351.4285,0.6328813,0,0.9035088,0.2706274,0.2570961,0,0,0,4.553689,0,0,0,6.000012,100,0.1285156,0.2828057,0.722807,0,5.457198
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.73139,82.11646,64.74747,0,0,0,0,0,0,0,0.73139,0,0.73139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285156,0,0.585112,0,5.285079
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7946617,84.42677,65.20937,0.6634051,0.6634051,0,0,0,0.6634051,119.7853,0.09634048,0,0.7946617,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1285156,0.7297456,0.6357294,0,5.348351
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5224571,77.70992,65.71655,1.266116,1.266116,0.425,0,0.172125,1.266116,41.26456,0,0,0.5224571,0.885385,0.8411158,0,0,0,4.553689,0,0.3629279,-0.3629279,5.617453,93.62402,0.1285156,1.392727,0.4179657,1.7,5.076146
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2492691,70.53443,65.10974,0.1262994,0.1262994,0,0,0,0.1262994,197.3636,0,0,0.2492691,0.1329467,0.1262994,0,0,0.4032532,4.190761,0.1163224,0,0.1163224,5.727806,95.46323,0.1284893,0.1389293,0.1994153,0,4.44003
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.0366497,64.08716,63.32555,1.139835,1.139835,0,0,0,1.139835,3.21535,0,2.220446E-16,0.0366497,1.199827,1.139835,0,0,0.2869309,4.295451,0,1.163177,-1.163177,4.501709,75.02834,0.1284893,1.253819,0.02931976,0,4.332101
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,61.89456,61.89456,0.6528093,0.6528093,0,0,0,0.6528093,0,0,0,0,0.6871676,0.6528093,0,0,1.57935,3.132274,0,0.6871676,-0.6871676,3.777371,62.95605,0.1284893,0.7180902,0,0,3.132274
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,59.91111,59.91111,0.8570669,0.8570669,0,0,0,0.8570669,0,0,1.110223E-16,0,0.9021757,0.8570669,0,0,2.342869,2.445107,0,0.9021757,-0.9021757,2.826394,47.10648,0.1284893,0.9427736,0,0,2.445107
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,57.46576,57.46576,0.02795198,0.02795198,0,0,0,0.02795198,0,0,3.469447E-18,0,0.02942314,0.02795198,0,0,3.345287,1.542931,0,0.02942314,-0.02942314,2.79538,46.58957,0.1284893,0.03074718,0,0,1.542931
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,54.96607,54.96607,0.2272461,0.2272461,0,0,0,0.2272461,0,0,2.775558E-17,0,0.2392065,0.2272461,0,0,3.377979,1.513508,0,0.2392065,-0.2392065,2.543234,42.38715,0.1284893,0.2499707,0,0,1.513508
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,53.03695,53.03695,0.1616703,0.1616703,0,0,0,0.1616703,0,0,2.775558E-17,0,0.1701792,0.1616703,0,0,3.643764,1.274301,0,0.1701792,-0.1701792,2.363849,39.39741,0.1284893,0.1778373,0,0,1.274301
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,51.68748,51.68748,0.2681767,0.2681767,0,0,0,0.2681767,0,0,5.551115E-17,0,0.2822913,0.2681767,0,0,3.832852,1.104122,0,0.2822913,-0.2822913,2.066288,34.43806,0.1284893,0.2949944,0,0,1.104122
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,50.31084,50.31084,0.1886108,0.1886108,0,0,0,0.1886108,0,0,2.775558E-17,0,0.1985377,0.1886108,0,0,4.146509,0.8218307,0,0.1985377,-0.1985377,1.857011,30.95012,0.1284893,0.2074719,0,0,0.8218307
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,49.13345,49.13345,0.1191482,0.1191482,0,0,0,0.1191482,0,0,1.387779E-17,0,0.1254191,0.1191482,0,0,4.367106,0.623293,0,0.1254191,-0.1254191,1.724808,28.74674,0.1284893,0.131063,0,0,0.623293
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,48.11908,48.11908,0.03151312,0.03151312,0,0,0,0.03151312,0,0,0,0,0.03317171,0.03151312,0,0,4.506461,0.4978739,0,0.03317171,-0.03317171,1.689842,28.16397,0.1284893,0.03466443,0,0,0.4978739
