Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,47.12283,47.12283,0.02715729,0.02715729,0,0,0,0.02715729,0,0,3.469447E-18,0,0.02858662,0.02715729,0,0,4.543319,0.4647022,0,0.02858662,-0.02858662,1.659709,27.66175,0.1284893,0.02987302,0,0,0.4647022
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,46.43451,46.43451,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0.180103,0.1710979,0,0,4.575081,0.4361156,0,0.180103,-0.180103,1.469863,24.49767,0.1284893,0.1882077,0,0,0.4361156
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01961051,46.57034,46.20808,0.001875797,0.001875797,0,0,0,0.001875797,1045.449,0,0,0.01961051,0.001974523,0.001875797,0,0,4.775196,0.2560126,0.01763599,0,0.01763599,1.486594,24.77652,0.1284854,0.002063377,0.01568841,0,0.2756231
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.21822,49.8643,45.74619,0,0,0,0,0,0,0,0,0,0.21822,0,0,0,0,4.75756,0.2718849,0.21822,0,0.21822,1.693616,28.22688,0.1284362,0,0.174576,0,0.4901049
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3105545,53.195,47.20434,0.5091854,0.5091854,1.7,0,0.5202,0.5091854,60.99045,0,0,0.3105545,0,0,1.190815,1.131274,4.53934,0.4682829,1.441828,0,1.441828,3.061454,51.02414,0.1287889,0.560104,0.2484436,1.7,0.7788374
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3386202,57.99934,51.25275,0.522409,0.522409,1.7,0,0.5202,0.522409,64.81898,0,0,0.3386202,0,0,1.177591,1.118711,3.097512,1.765928,1.457332,0,1.457332,4.444001,74.06653,0.1291365,0.5746499,0.2708961,1.7,2.104549
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2492424,59.73772,54.71247,0,0,1.452632,0,0.4526684,0,0,0,0,0.2492424,0,0,1.452632,1.38,1.64018,3.077527,1.629242,0,1.629242,5.989635,99.82706,0.1293128,0,0.1993939,1.7,3.326769
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3149171,64.53802,57.97294,0.6718618,0.6718618,0,0,0,0.6718618,46.87231,0,1.110223E-16,0.3149171,0.7072229,0.6718618,0,0,0.01093767,4.543845,0,0.3923058,-0.3923058,5.576109,92.93497,0.1293128,0.7390479,0.2519337,0,4.858762
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1157868,62.90421,60.51792,0.05806147,0.05806147,0,0,0,0.05806147,199.421,0,0,0.1157868,0.06111734,0.05806147,0,0,0.446833,4.151539,0.05466942,0,0.05466942,5.627973,93.79936,0.1293005,0.06386762,0.09262941,0,4.267326
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1271881,65.74619,63.07195,0.05298338,0.05298338,0,0,0,0.05298338,240.0527,0,0,0.1271881,0.05577198,0.05298338,0,0,0.3921636,4.200742,0.07141609,0,0.07141609,5.695724,94.92855,0.1292845,0.05828172,0.1017505,0,4.32793
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.149137,67.83057,64.64784,0.5114477,0.5114477,0,0,0,0.5114477,29.15977,0,1.110223E-16,0.149137,0.538366,0.5114477,0,0,0.3207475,4.265016,0,0.389229,-0.389229,5.285441,88.09051,0.1292845,0.5625924,0.1193096,0,4.414153
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2497884,70.59335,65.15503,0.8507019,0.8507019,0,0,0,0.8507019,29.36263,0,1.110223E-16,0.2497884,0.8954756,0.8507019,0,0,0.7532241,3.875787,0,0.6456872,-0.6456872,4.604827,76.74696,0.1292845,0.935772,0.1998308,0,4.125576
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.128265,68.4202,65.67127,0,0,0,0,0,0,0,0,0,0.128265,0,0,0,0,1.470654,3.2301,0.128265,0,0.128265,4.72651,78.775,0.1292556,0,0.102612,0,3.358365
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2102755,69.55372,65.01012,1.125941,1.125941,0,0,0,1.125941,18.67554,0,0,0.2102755,1.185201,1.125941,0,0,1.342389,3.345538,0,0.9749253,-0.9749253,3.698848,61.64735,0.1292556,1.238535,0.1682204,0,3.555814
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03362703,63.96943,63.27121,1.123505,1.123505,0,0,0,1.123505,2.993047,0,2.220446E-16,0.03362703,1.182637,1.123505,0,0,2.42564,2.370613,0,1.14901,-1.14901,2.487686,41.46135,0.1292556,1.235855,0.02690162,0,2.40424
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,61.84928,61.84928,0.5127384,0.5127384,0,0,0,0.5127384,0,0,0,0,0.5397246,0.5127384,0,0,3.702317,1.221604,0,0.5397246,-0.5397246,1.918766,31.97937,0.1292556,0.5640122,0,0,1.221604
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,59.85677,59.85677,0.7613516,0.7613516,0.425,0,0.172125,0.7613516,0,0,0,0,0.3540543,0.3363516,0,0,4.302011,0.681879,0,0.3540543,-0.3540543,1.54556,25.75928,0.1292556,0.8374868,0,1.7,0.681879
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,57.41142,57.41142,0.6029323,0.6029323,1.7,0,0.5202,0.6029323,0,2.220446E-16,0,0,0,0,1.097068,1.042214,4.695405,0.3278246,1.042214,0,1.042214,2.534291,42.2381,0.1295996,0.6632256,0,1.7,0.3278246
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,54.92078,54.92078,0.04934366,0.04934366,1.501975,0,0.4661392,0.04934366,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.653191,1.265818,1.38,0,1.38,3.843474,64.05778,0.1298558,0.05427802,0,1.7,1.265818
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,53.03695,53.03695,0.1687132,0.1687132,1.621345,0,0.4987271,0.1687132,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.27319,2.507818,1.38,0,1.38,5.152657,85.87745,0.1301733,0.1855845,0,1.7,2.507818
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,51.66031,51.66031,0.1117727,0.1117727,0,0,0,0.1117727,0,0,0,0,0.1176555,0.1117727,0,0,0.8931905,3.749817,0,0.1176555,-0.1176555,5.028637,83.81046,0.1301733,0.12295,0,0,3.749817
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,50.2565,50.2565,0.1662388,0.1662388,0,0,0,0.1662388,0,0,2.775558E-17,0,0.1749883,0.1662388,0,0,1.023919,3.632162,0,0.1749883,-0.1749883,4.844183,80.73623,0.1301733,0.1828627,0,0,3.632162
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,49.13345,49.13345,0.08933657,0.08933657,0,0,0,0.08933657,0,0,0,0,0.09403849,0.08933657,0,0,1.21835,3.457174,0,0.09403849,-0.09403849,4.745058,79.08414,0.1301733,0.09827023,0,0,3.457174
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,48.11908,48.11908,0.0667523,0.0667523,0,0,0,0.0667523,0,0,0,0,0.07026558,0.0667523,0,0,1.322837,3.363135,0,0.07026558,-0.07026558,4.670992,77.84971,0.1301733,0.07342754,0,0,3.363135
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,47.12283,47.12283,0.1861242,0.1861242,0,0,0,0.1861242,0,0,2.775558E-17,0,0.1959202,0.1861242,0,0,1.40091,3.29287,0,0.1959202,-0.1959202,4.464474,74.40775,0.1301733,0.2047366,0,0,3.29287
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,46.43451,46.43451,0.08335526,0.08335526,0,0,0,0.08335526,0,0,0,0,0.08774237,0.08335526,0,0,1.618599,3.096949,0,0.08774237,-0.08774237,4.371985,72.86627,0.1301733,0.09169078,0,0,3.096949
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.00578724,46.342,46.23526,0.2344636,0.2344636,0,0,0,0.2344636,2.46829,0,2.775558E-17,0.00578724,0.2468038,0.2344636,0,0,1.716091,3.009207,0,0.2410165,-0.2410165,4.117931,68.63205,0.1301733,0.2579099,0.004629792,0,3.014994
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3288648,52.07011,45.77336,1.156206,1.156206,0,0,0,1.156206,28.44344,0,2.220446E-16,0.3288648,1.217059,1.156206,0,0,1.983887,2.768191,0,0.8881943,-0.8881943,3.181692,53.0281,0.1301733,1.271827,0.2630918,0,3.097055
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6579527,60.56383,47.22245,0.3435069,0.3435069,0,0,0,0.3435069,191.5399,0,0,0.6579527,0.3615862,0.3435069,0,0,2.97077,1.879996,0.2963665,0,0.2963665,3.462851,57.71406,0.1301066,0.3778576,0.5263622,0,2.537949
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8928051,70.67506,51.22558,0.2249012,0.2249012,0,0,0,0.2249012,396.9765,0,0,0.8928051,0.2367382,0.2249012,0,0,2.674403,2.146726,0.6560669,0,0.6560669,4.08525,68.08736,0.1299593,0.2473914,0.7142441,0,3.039531
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8714264,74.14193,54.66719,1.023768,1.023768,0,0,0,1.023768,85.11951,0,0,0.8714264,1.077651,1.023768,0,0,2.018336,2.737186,0,0.2062243,-0.2062243,3.867871,64.46438,0.1299593,1.126145,0.6971411,0,3.608613
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.053143,83.07078,57.87332,1.071684,1.071684,0,0,0,1.071684,98.26992,0,0,1.053143,1.128089,1.071684,0,0,2.247474,2.530962,0,0.07494546,-0.07494546,3.788871,63.14773,0.1299593,1.178853,0.8425145,0,3.584105
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.038511,85.81064,60.41829,0.7363715,0.7363715,0,0,0,0.7363715,141.0309,0,0,1.038511,0.7751279,0.7363715,0,0,2.330747,2.456017,0.2633832,0,0.2633832,4.038739,67.31217,0.1299003,0.8100086,0.8308089,0,3.494528
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9410541,86.07591,63.01761,1.01977,1.01977,0,0,0,1.01977,92.28101,0,0,0.9410541,1.073442,1.01977,0,0,2.067364,2.693062,0,0.132388,-0.132388,3.899189,64.98636,0.1299003,1.121747,0.7528433,0,3.634116
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9864159,89.37061,64.54822,0.948238,0.948238,0,0,0,0.948238,104.0262,0,1.110223E-16,0.9864159,0.9981453,0.948238,0,0,2.214462,2.560673,0,0.0117294,-0.0117294,3.886825,64.7803,0.1299003,1.043062,0.7891327,0,3.547089
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7856322,83.98875,65.0554,1.238155,1.238155,0,0,0,1.238155,63.45182,0,0,0.7856322,1.303321,1.238155,0,0,2.227494,2.548944,0,0.5176893,-0.5176893,3.341133,55.68544,0.1299003,1.361971,0.6285058,0,3.334576
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4672558,76.1641,65.56259,0.7954484,0.7954484,0,0,0,0.7954484,58.74119,0,1.110223E-16,0.4672558,0.8373141,0.7954484,0,0,2.802705,2.031255,0,0.3700583,-0.3700583,2.951057,49.18419,0.1299003,0.8749932,0.3738047,0,2.498511
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2241387,69.80786,64.95578,0.3801591,0.3801591,0,0,0,0.3801591,58.95919,0,0,0.2241387,0.4001675,0.3801591,0,0,3.213881,1.661197,0,0.1760288,-0.1760288,2.765507,46.09169,0.1299003,0.418175,0.179311,0,1.885335
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03434702,63.93894,63.22592,1.027102,1.027102,0,0,0,1.027102,3.344071,0,0,0.03434702,1.08116,1.027102,0,0,3.409468,1.485168,0,1.046813,-1.046813,1.662069,27.70109,0.1299003,1.129812,0.02747762,0,1.519515
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,61.79494,61.79494,0.9312538,0.9312538,0.5148169,0,0.196645,0.9312538,0,0,0,0,0.4383546,0.4164368,0,0,4.572594,0.4383546,0,0.4383546,-0.4383546,1.200002,20,0.1299003,1.024379,0,1.7,0.4383546
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,59.81149,59.81149,1.103501,1.103501,1.7,0,0.5202,1.103501,0,0,0,0,0,0,0.5964987,0.5666738,5.059654,0,0.5666738,0,0.5666738,1.737596,28.95988,0.1300852,1.213851,0,1.7,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,57.41142,57.41142,1.260648,1.260648,1.7,0,0.5202,1.260648,0,0,0,0,0,0,0.4393517,0.4173841,4.49298,0.5100064,0.4173841,0,0.4173841,2.133562,35.55929,0.1302212,1.386713,0,1.7,0.5100064
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,54.92078,54.92078,0.09525196,0.09525196,1.547884,0,0.4786722,0.09525196,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.075596,0.8856521,1.38,0,1.38,3.442745,57.37896,0.1304976,0.1047771,0,1.7,0.8856521
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,52.98261,52.98261,0.04894765,0.04894765,1.501579,0,0.4660311,0.04894765,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.695596,2.127652,1.38,0,1.38,4.751927,79.19863,0.1307487,0.05384242,0,1.7,2.127652
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,51.63314,51.63314,0.08912228,0.08912228,1.473961,0,0.4584913,0.08912228,0,0,0,0,0,0,1.384838,1.315596,1.315596,3.369652,1.315596,0,1.315596,6.000012,100,0.1309986,0.09803451,0,1.7,3.369652
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,50.2565,50.2565,0.1887216,0.1887216,0,0,0,0.1887216,0,0,2.775558E-17,0,0.1986543,0.1887216,0,0,0,4.553689,0,0.1986543,-0.1986543,5.790612,96.51001,0.1309986,0.2075938,0,0,4.553689
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,49.13345,49.13345,0.1582586,0.1582586,0,0,0,0.1582586,0,0,2.775558E-17,0,0.1665881,0.1582586,0,0,0.220727,4.355035,0,0.1665881,-0.1665881,5.615013,93.58336,0.1309986,0.1740845,0,0,4.355035
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,48.11908,48.11908,0.09884497,0.09884497,0,0,0,0.09884497,0,0,1.387779E-17,0,0.1040473,0.09884497,0,0,0.4058248,4.188447,0,0.1040473,-0.1040473,5.505337,91.75544,0.1309986,0.1087295,0,0,4.188447
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,47.12283,47.12283,0.08121558,0.08121558,0,0,0,0.08121558,0,0,1.387779E-17,0,0.08549008,0.08121558,0,0,0.521433,4.084399,0,0.08549008,-0.08549008,5.415223,90.25353,0.1309986,0.08933713,0,0,4.084399
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,46.46168,46.46168,0.04866254,0.04866254,0,0,0,0.04866254,0,0,6.938894E-18,0,0.05122373,0.04866254,0,0,0.6164219,3.998909,0,0.05122373,-0.05122373,5.361228,89.35362,0.1309986,0.0535288,0,0,3.998909
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03207957,46.84702,46.25337,0,0,0,0,0,0,0,0,0,0.03207957,0,0,0,0,0.6733372,3.947685,0.03207957,0,0.03207957,5.391662,89.86085,0.1309914,0,0.02566366,0,3.979765
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3133422,51.78894,45.80053,0.3871206,0.3871206,0,0,0,0.3871206,80.94173,0,5.551115E-17,0.3133422,0.4074954,0.3871206,0,0,0.6412576,3.976557,0,0.09415324,-0.09415324,5.292415,88.20675,0.1309914,0.4258327,0.2506737,0,4.289899
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.5950551,59.17367,47.22245,0.6416657,0.6416657,0,0,0,0.6416657,92.736,0,0,0.5950551,0.6754376,0.6416657,0,0,0.7458724,3.882404,0,0.08038247,-0.08038247,5.207685,86.79457,0.1309914,0.7058322,0.4760441,0,4.477459
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7732037,67.68172,51.19841,0.7164034,0.7164034,0,0,0,0.7164034,107.9285,0,0,0.7732037,0.7541088,0.7164034,0,0,0.8351862,3.802021,0.01909487,0,0.01909487,5.2258,87.09649,0.1309872,0.7880437,0.618563,0,4.575225
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7469869,70.91414,54.61285,0.6447252,0.6447252,0,0,0,0.6447252,115.8613,0,0,0.7469869,0.6786581,0.6447252,0,0,0.8160914,3.819207,0.0683288,0,0.0683288,5.290622,88.17686,0.1309719,0.7091977,0.5975895,0,4.566194
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9487711,79.92561,57.77369,0.2424983,0.2424983,0,0,0,0.2424983,391.2486,0,0,0.9487711,0.2552613,0.2424983,0,0,0.7477626,3.880703,0.6935098,0,0.6935098,5.948544,99.14219,0.1308168,0.2667481,0.7590169,0,4.829474
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.200954,90.92922,60.31867,0,0,0,0,0,0,0,1.146701,0,1.200954,0,0,0,0,0.05425274,4.504861,0.05425274,0,0.05425274,6.000012,100,0.1308046,0,0.9607632,0,5.705815
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.096796,90.85705,62.91798,1.155025,1.155025,0,0,0,1.155025,94.95857,0,0,1.096796,1.215816,1.155025,0,0,0,4.553689,0,0.1190206,-0.1190206,5.874553,97.90903,0.1308046,1.270528,0.8774366,0,5.650485
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.025373,90.4892,64.44859,0,0,0,0,0,0,0,0.8931283,0,1.025373,0,0,0,0,0.1322451,4.434669,0.1322451,0,0.1322451,6.000012,100,0.1307751,0,0.8202987,0,5.460042
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8750263,86.46277,64.95578,1.034037,1.034037,0,0,0,1.034037,84.62238,0,0,0.8750263,1.088459,1.034037,0,0,0,4.553689,0,0.2134332,-0.2134332,5.775033,96.25037,0.1307751,1.13744,0.700021,0,5.428715
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6032503,79.56274,65.5173,0.4661596,0.4661596,0,0,0,0.4661596,129.4085,0,0,0.6032503,0.4906943,0.4661596,0,0,0.237148,4.340256,0.1125559,0,0.1125559,5.881814,98.03003,0.13075,0.5127756,0.4826002,0,4.943506
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2604905,70.57188,64.90144,1.207082,1.207082,0,0,0,1.207082,21.58019,0,0,0.2604905,1.270612,1.207082,0,0,0.1245921,4.441556,0,1.010122,-1.010122,4.817051,80.28403,0.13075,1.32779,0.2083924,0,4.702046
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02870186,63.76669,63.17158,0.2004714,0.2004714,0,0,0,0.2004714,14.31719,0,0,0.02870186,0.2110225,0.2004714,0,0,1.24695,3.431434,0,0.1823206,-0.1823206,4.624869,77.08099,0.13075,0.2205185,0.02296149,0,3.460136
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,61.7406,61.7406,1.698938,1.698938,0.425,0,0.172125,1.698938,0,0,2.220446E-16,0,1.340987,1.273938,0,0,1.449528,3.249114,0,1.340987,-1.340987,3.211344,53.5223,0.13075,1.868832,0,1.7,3.249114
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,59.81149,59.81149,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.939514,1.908126,1.38,0,1.38,4.520527,75.34197,0.1309735,0,0,1.7,1.908126
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,57.36613,57.36613,0.08654611,0.08654611,1.539178,0,0.4762955,0.08654611,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.559514,3.150126,1.38,0,1.38,5.82971,97.16164,0.1312406,0.09520072,0,1.7,3.150126
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,54.92078,54.92078,0.150963,0.150963,0,0,0,0.150963,0,0,0,0,0.1589085,0.150963,0,0,0.1795139,4.392127,0,0.1589085,-0.1589085,5.662206,94.36991,0.1312406,0.1660593,0,0,4.392127
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,52.98261,52.98261,0.1017237,0.1017237,0,0,0,0.1017237,0,0,1.387779E-17,0,0.1070776,0.1017237,0,0,0.3560789,4.233218,0,0.1070776,-0.1070776,5.549336,92.48875,0.1312406,0.1118961,0,0,4.233218
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,51.63314,51.63314,0.06849891,0.06849891,0,0,0,0.06849891,0,0,1.387779E-17,0,0.07210412,0.06849891,0,0,0.475054,4.12614,0,0.07210412,-0.07210412,5.473332,91.22202,0.1312406,0.0753488,0,0,4.12614
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,50.2565,50.2565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5551697,4.054036,0,0,0,5.473332,91.22202,0.1312406,0,0,0,4.054036
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,49.13345,49.13345,0.1003134,0.1003134,0,0,0,0.1003134,0,0,1.387779E-17,0,0.105593,0.1003134,0,0,0.5551697,4.054036,0,0.105593,-0.105593,5.362027,89.36694,0.1312406,0.1103447,0,0,4.054036
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,48.11908,48.11908,0.209054,0.209054,0,0,0,0.209054,0,0,0,0,0.2200569,0.209054,0,0,0.6724953,3.948443,0,0.2200569,-0.2200569,5.130067,85.50094,0.1312406,0.2299594,0,0,3.948443
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,47.15,47.15,0.1574735,0.1574735,0,0,0,0.1574735,0,0,0,0,0.1657616,0.1574735,0,0,0.9170029,3.728386,0,0.1657616,-0.1657616,4.955338,82.58881,0.1312406,0.1732208,0,0,3.728386
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,46.48885,46.48885,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0.2299819,0.2184828,0,0,1.101182,3.562625,0,0.2299819,-0.2299819,4.712916,78.54845,0.1312406,0.2403311,0,0,3.562625
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006138795,46.39381,46.28054,0.1771028,0.1771028,0,0,0,0.1771028,3.466233,0,2.775558E-17,0.006138795,0.186424,0.1771028,0,0,1.356718,3.332643,0,0.1802852,-0.1802852,4.522879,75.38116,0.1312406,0.1948131,0.004911036,0,3.338782
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3768644,53.09254,45.8277,0.9421332,0.9421332,0,0,0,0.9421332,40.00118,0,2.220446E-16,0.3768644,0.9917191,0.9421332,0,0,1.557035,3.152358,0,0.6148548,-0.6148548,3.874765,64.57929,0.1312406,1.036346,0.3014915,0,3.529222
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7507061,62.66856,47.22245,1.352693,1.352693,0.425,0,0.172125,1.352693,55.49714,1.110223E-16,0,0.7507061,0.9765193,0.9276933,0,0,2.240207,2.537503,0,0.2258132,-0.2258132,3.636737,60.61217,0.1312406,1.487963,0.6005648,1.7,3.288209
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.03275,74.27394,51.17124,0.6460745,0.6460745,1.7,0,0.5202,0.6460745,159.8499,0,0,1.03275,0,0,1.053926,1.001229,2.49111,2.31169,2.033979,0,2.033979,5.566339,92.77213,0.1314434,0.710682,0.8261997,1.7,3.344439
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.148366,81.75256,54.55851,0.6340611,0.6340611,0,0,0,0.6340611,181.1129,0.02380201,0,1.148366,0.6674328,0.6340611,0,0,0.4571315,4.142271,0.4571315,0,0.4571315,6.000012,100,0.1313418,0.6974672,0.918693,0,5.290637
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.091653,83.98071,57.67406,0.7369661,0.7369661,0,0,0,0.7369661,148.1281,0.3158997,0,1.091653,0.7757538,0.7369661,0,0,0,4.553689,0,0,0,6.000012,100,0.1313418,0.8106627,0.8733228,0,5.645342
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.072115,86.65651,60.26433,0.6946249,0.6946249,0,0,0,0.6946249,154.3445,0.340931,0,1.072115,0.7311841,0.6946249,0,0,0,4.553689,0,0,0,6.000012,100,0.1313418,0.7640874,0.8576921,0,5.625804
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9553033,86.2604,62.81836,0.5420693,0.5420693,0,0,0,0.5420693,176.2327,0.384704,0,0.9553033,0.5705993,0.5420693,0,0,0,4.553689,0,0,0,6.000012,100,0.1313418,0.5962762,0.7642426,0,5.508992
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8111887,83.93525,64.39426,0.5082518,0.5082518,0,0,0,0.5082518,159.6037,0.2761868,0,0.8111887,0.535002,0.5082518,0,0,0,4.553689,0,0,0,6.000012,100,0.1313418,0.559077,0.648951,0,5.364878
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6189744,79.28195,64.90144,1.013749,1.013749,0,0,0,1.013749,61.05794,0,2.220446E-16,0.6189744,1.067104,1.013749,0,0,0,4.553689,0,0.44813,-0.44813,5.527641,92.12717,0.1313418,1.115124,0.4951796,0,5.172663
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5111948,77.14787,65.46297,0,0,0,0,0,0,0,0.01327254,0,0.5111948,0,0,0,0,0.4979223,4.105559,0.4979223,0,0.4979223,6.000012,100,0.1312313,0,0.4089558,0,4.616754
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2746229,70.8462,64.85616,0.9406932,0.9406932,0,0,0,0.9406932,29.19367,0,1.110223E-16,0.2746229,0.9902034,0.9406932,0,0,0,4.553689,0,0.7155805,-0.7155805,5.245724,87.42856,0.1312313,1.034763,0.2196983,0,4.828312
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03748181,63.89509,63.11724,0.7206815,0.7206815,0,0,0,0.7206815,5.200883,0,0,0.03748181,0.7586122,0.7206815,0,0,0.7950894,3.838109,0,0.7211304,-0.7211304,4.485586,74.75961,0.1312313,0.7927497,0.02998545,0,3.87559
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,61.7406,61.7406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.596345,3.116978,0,0,0,4.485586,74.75961,0.1312313,0,0,0,3.116978
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,59.75714,59.75714,0.5918442,0.5918442,0,0,0,0.5918442,0,0,1.110223E-16,0,0.6229939,0.5918442,0,0,1.596345,3.116978,0,0.6229939,-0.6229939,3.828893,63.81475,0.1312313,0.6510286,0,0,3.116978
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,57.36613,57.36613,1.347003,1.347003,0.425,0,0.172125,1.347003,0,0,2.220446E-16,0,0.9705294,0.9220029,0,0,2.288561,2.493984,0,0.9705294,-0.9705294,2.805865,46.76432,0.1312313,1.481703,0,1.7,2.493984
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,54.92078,54.92078,0.2415769,0.2415769,1.694209,0,0.5186189,0.2415769,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.366927,1.523455,1.38,0,1.38,4.115048,68.58399,0.1315751,0.2657346,0,1.7,1.523455
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,52.98261,52.98261,0.136991,0.136991,1.589623,0,0.490067,0.136991,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.986927,2.765455,1.38,0,1.38,5.424231,90.40366,0.1318639,0.1506901,0,1.7,2.765455
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,51.63314,51.63314,0.01054372,0.01054372,0,0,0,0.01054372,0,0,0,0,0.01109865,0.01054372,0,0,0.6069267,4.007455,0,0.01109865,-0.01109865,5.412532,90.20868,0.1318639,0.01159809,0,0,4.007455
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,50.2565,50.2565,0.1051351,0.1051351,0,0,0,0.1051351,0,0,1.387779E-17,0,0.1106685,0.1051351,0,0,0.6192586,3.996356,0,0.1106685,-0.1106685,5.295877,88.26444,0.1318639,0.1156486,0,0,3.996356
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,49.10628,49.10628,0.1863038,0.1863038,0,0,0,0.1863038,0,0,0,0,0.1961093,0.1863038,0,0,0.7422236,3.885688,0,0.1961093,-0.1961093,5.089159,84.81916,0.1318639,0.2049342,0,0,3.885688
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,48.11908,48.11908,0.06645652,0.06645652,0,0,0,0.06645652,0,0,1.387779E-17,0,0.06995423,0.06645652,0,0,0.9601228,3.689579,0,0.06995423,-0.06995423,5.015421,83.59019,0.1318639,0.07310218,0,0,3.689579
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,47.15,47.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03785,3.619624,0,0,0,5.015421,83.59019,0.1318639,0,0,0,3.619624
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,46.48885,46.48885,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0.1008823,0.09583818,0,0,1.03785,3.619624,0,0.1008823,-0.1008823,4.909082,81.81787,0.1318639,0.105422,0,0,3.619624
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01568897,46.57035,46.28054,0.07678228,0.07678228,0,0,0,0.07678228,20.43307,0,0,0.01568897,0.08082345,0.07678228,0,0,1.149941,3.518742,0,0.06513447,-0.06513447,4.840425,80.67358,0.1318639,0.0844605,0.01255118,0,3.534431
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.0405467,46.57673,45.8277,0,0,0,0,0,0,0,0,0,0.0405467,0,0,0,0,1.222313,3.453608,0.0405467,0,0.0405467,4.878891,81.31467,0.1318549,0,0.03243736,0,3.494154
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1918299,50.8664,47.22245,0.5893009,0.5893009,0,0,0,0.5893009,32.55211,0,1.110223E-16,0.1918299,0.6203168,0.5893009,0,0,1.181766,3.490099,0,0.4284869,-0.4284869,4.427226,73.78694,0.1318549,0.648231,0.1534639,0,3.681929
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06879421,52.44644,51.12596,0.05055323,0.05055323,0,0,0,0.05055323,136.0827,0,0,0.06879421,0.05321393,0.05055323,0,0,1.657863,3.061613,0.01558029,0,0.01558029,4.442006,74.03329,0.1318515,0.05560856,0.05503537,0,3.130407
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2257976,58.98809,54.45888,0.2882715,0.2882715,0,0,0,0.2882715,78.32812,0,0,0.2257976,0.3034437,0.2882715,0,0,1.642282,3.075635,0,0.07764605,-0.07764605,4.36016,72.66919,0.1318515,0.3170986,0.1806381,0,3.301432
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2144319,62.01161,57.61972,0,0,0,0,0,0,0,0,0,0.2144319,0,0,0,0,1.728556,2.997989,0.2144319,0,0.2144319,4.563588,76.05965,0.1318039,0,0.1715456,0,3.212421
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2378907,65.14532,60.1647,0.7644169,0.7644169,0,0,0,0.7644169,31.12055,0,0,0.2378907,0.8046494,0.7644169,0,0,1.514124,3.190978,0,0.5667586,-0.5667586,3.966172,66.10274,0.1318039,0.8408586,0.1903126,0,3.428868
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1064271,64.98979,62.76402,0,0,0,0,0,0,0,0,0,0.1064271,0,0,0,0,2.143856,2.624219,0.1064271,0,0.1064271,4.067138,67.78549,0.1317804,0,0.0851417,0,2.730646
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2451004,69.59219,64.29462,0.5061677,0.5061677,0,0,0,0.5061677,48.42276,0,0,0.2451004,0.5328081,0.5061677,0,0,2.037428,2.720003,0,0.2877077,-0.2877077,3.763867,62.73099,0.1317804,0.5567845,0.1960803,0,2.965104
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2414984,70.03846,64.80181,0.3536729,0.3536729,0,0,0,0.3536729,68.283,0,0,0.2414984,0.3722872,0.3536729,0,0,2.357104,2.432296,0,0.1307888,-0.1307888,3.626004,60.43327,0.1317804,0.3890402,0.1931988,0,2.673794
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1355128,68.26434,65.36333,0.8508508,0.8508508,0,0,0,0.8508508,15.92674,0,0,0.1355128,0.8956324,0.8508508,0,0,2.502425,2.301507,0,0.7601196,-0.7601196,2.824767,47.07936,0.1317804,0.9359359,0.1084103,0,2.43702
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03025507,65.43655,64.80181,0.3743067,0.3743067,0,0,0,0.3743067,8.082962,0,5.551115E-17,0.03025507,0.3940071,0.3743067,0,0,3.347002,1.541387,0,0.363752,-0.363752,2.441339,40.6889,0.1317804,0.4117374,0.02420405,0,1.571642
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03432402,63.78372,63.07195,0.700354,0.700354,0,0,0,0.700354,4.900953,0,1.110223E-16,0.03432402,0.7372147,0.700354,0,0,3.751171,1.177635,0,0.7028908,-0.7028908,1.700427,28.34039,0.1317804,0.7703894,0.02745922,0,1.211959
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,61.64097,61.64097,0.8648373,0.8648373,0.425,0,0.172125,0.8648373,0,0,1.110223E-16,0,0.4629866,0.4398373,0,0,4.532161,0.4747444,0,0.4629866,-0.4629866,1.212396,20.20656,0.1317804,0.951321,0,1.7,0.4747444
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,59.7028,59.7028,0.7064676,0.7064676,1.7,0,0.5202,0.7064676,0,0,0,0,0,0,0.9935324,0.9438558,5.04659,0.01175784,0.9438558,0,0.9438558,2.107816,35.1302,0.1320774,0.7771144,0,1.7,0.01175784
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,57.31179,57.31179,0.4972097,0.4972097,1.7,0,0.5202,0.4972097,0,0,0,0,0,0,1.20279,1.142651,4.102735,0.861228,1.142651,0,1.142651,3.19183,53.19706,0.1324359,0.5469307,0,1.7,0.861228
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,54.86644,54.86644,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.960083,1.889614,1.38,0,1.38,4.501013,75.01674,0.1326514,0,0,1.7,1.889614
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,52.98261,52.98261,0.127432,0.127432,1.580064,0,0.4874574,0.127432,0,0,0,0,0,0,1.452632,1.38,1.580084,3.131614,1.38,0,1.38,5.810196,96.83641,0.1329304,0.1401753,0,1.7,3.131614
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,51.63314,51.63314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2000836,4.373614,0,0,0,5.810196,96.83641,0.1329304,0,0,0,4.373614
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,50.2565,50.2565,0.001118957,0.001118957,0,0,0,0.001118957,0,0,2.168404E-19,0,0.00117785,0.001118957,0,0,0.2000836,4.373614,0,0.00117785,-0.00117785,5.808955,96.81571,0.1329304,0.001230853,0,0,4.373614
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,49.10628,49.10628,0.1260895,0.1260895,0,0,0,0.1260895,0,0,2.775558E-17,0,0.1327258,0.1260895,0,0,0.2013923,4.372436,0,0.1327258,-0.1327258,5.669049,94.48396,0.1329304,0.1386985,0,0,4.372436
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,48.11908,48.11908,0.02927199,0.02927199,0,0,0,0.02927199,0,0,3.469447E-18,0,0.03081262,0.02927199,0,0,0.3488654,4.23971,0,0.03081262,-0.03081262,5.63657,93.94264,0.1329304,0.03219919,0,0,4.23971
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,47.15,47.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3831016,4.208898,0,0,0,5.63657,93.94264,0.1329304,0,0,0,4.208898
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,46.51602,46.51602,0.191837,0.191837,0,0,0,0.191837,0,0,2.775558E-17,0,0.2019336,0.191837,0,0,0.3831016,4.208898,0,0.2019336,-0.2019336,5.423713,90.39503,0.1329304,0.2110206,0,0,4.208898
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03036809,46.8425,46.28054,0.1131553,0.1131553,0,0,0,0.1131553,26.83753,0,1.387779E-17,0.03036809,0.1191109,0.1131553,0,0,0.6074724,4.006964,0,0.08874276,-0.08874276,5.33017,88.83599,0.1329304,0.1244708,0.02429447,0,4.037332
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2870626,51.32427,45.85487,0.7048528,0.7048528,0,0,0,0.7048528,40.7266,0,0,0.2870626,0.7419503,0.7048528,0,0,0.7060754,3.918221,0,0.4548877,-0.4548877,4.850676,80.84444,0.1329304,0.7753381,0.2296501,0,4.205284
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1824613,50.68429,47.22245,0.4654048,0.4654048,0,0,0,0.4654048,39.20486,0,5.551115E-17,0.1824613,0.4898998,0.4654048,0,0,1.211506,3.463333,0,0.3074385,-0.3074385,4.526608,75.44331,0.1329304,0.5119453,0.1459691,0,3.645795
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4345494,59.86806,51.09879,1.235606,1.235606,0,0,0,1.235606,35.16893,0,0,0.4345494,1.300638,1.235606,0,0,1.553105,3.155895,0,0.8660883,-0.8660883,3.61367,60.22772,0.1329304,1.359166,0.3476395,0,3.590444
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5132115,65.14977,54.40454,0.9049248,0.9049248,0,0,0,0.9049248,56.71317,0,0,0.5132115,0.9525524,0.9049248,0,0,2.515425,2.289807,0,0.4393409,-0.4393409,3.150564,52.5093,0.1329304,0.9954172,0.4105692,0,2.803018
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.565872,69.76621,57.5201,0,0,0,0,0,0,0,0,0,0.565872,0,0,0,0,3.003582,1.850466,0.565872,0,0.565872,3.687398,61.4565,0.1328051,0,0.4526975,0,2.416337
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3236106,66.86955,60.01073,0.1351825,0.1351825,0,0,0,0.1351825,239.3879,0,0,0.3236106,0.1422974,0.1351825,0,0,2.43771,2.359751,0.1813132,0,0.1813132,3.859406,64.32331,0.132765,0.1487008,0.2588885,0,2.683361
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2881833,68.80337,62.61005,0.4440266,0.4440266,0,0,0,0.4440266,64.90224,0,5.551115E-17,0.2881833,0.4673964,0.4440266,0,0,2.256396,2.522932,0,0.1792132,-0.1792132,3.670499,61.17487,0.132765,0.4884293,0.2305466,0,2.811116
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.36221,72.17265,64.195,1.013562,1.013562,0,0,0,1.013562,35.73635,0,0,0.36221,1.066907,1.013562,0,0,2.455522,2.343719,0,0.7046973,-0.7046973,2.927683,48.79462,0.132765,1.114918,0.289768,0,2.705929
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07902738,66.37121,64.70219,0.458343,0.458343,0,0,0,0.458343,17.24197,0,0,0.07902738,0.4824663,0.458343,0,0,3.238519,1.639022,0,0.403439,-0.403439,2.502421,41.70694,0.132765,0.5041773,0.06322191,0,1.718049
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2463108,70.62766,65.26371,0.4686415,0.4686415,0,0,0,0.4686415,52.55848,0,0,0.2463108,0.4933068,0.4686415,0,0,3.686785,1.235583,0,0.246996,-0.246996,2.242064,37.36767,0.132765,0.5155056,0.1970487,0,1.481894
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1631239,68.19247,64.70219,0.417727,0.417727,0,0,0,0.417727,39.05037,0,5.551115E-17,0.1631239,0.4397126,0.417727,0,0,3.961224,0.988587,0,0.2765886,-0.2765886,1.950515,32.50851,0.132765,0.4594997,0.1304991,0,1.151711
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03663514,63.73174,62.97232,1.51955,1.51955,0.8083485,0,0.2767791,1.51955,2.41092,0,0,0.03663514,0.7486334,0.7112018,0,0,4.268545,0.7119983,0,0.7119983,-0.7119983,1.200002,20,0.132765,1.671505,0.02930811,1.7,0.7486334
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,61.59568,61.59568,0.3046,0.3046,1.7,0,0.5202,0.3046,0,0,0,0,0,0,1.3954,1.32563,5.059654,0,1.32563,0,1.32563,2.457605,40.96001,0.1331152,0.33506,0,1.7,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,59.60318,59.60318,1.019566,1.019566,1.7,0,0.5202,1.019566,0,0,0,0,0,0,0.6804336,0.646412,3.734024,1.193067,0.646412,0,0.646412,3.070846,51.18066,0.133315,1.121523,0,1.7,1.193067
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,57.21217,57.21217,0.6514168,0.6514168,1.7,0,0.5202,0.6514168,0,0,0,0,0,0,1.048583,0.996154,3.087612,1.774838,0.996154,0,0.996154,4.01588,66.93121,0.1336221,0.7165585,0,1.7,1.774838
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,54.76682,54.76682,0.2044327,0.2044327,1.657064,0,0.5084785,0.2044327,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.091459,2.671376,1.38,0,1.38,5.325063,88.75088,0.1339352,0.2248759,0,1.7,2.671376
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,52.92827,52.92827,0.05335936,0.05335936,0,0,0,0.05335936,0,0,6.938894E-18,0,0.05616774,0.05335936,0,0,0.7114584,3.913376,0,0.05616774,-0.05616774,5.265857,87.76411,0.1339352,0.05869529,0,0,3.913376
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,51.60597,51.60597,0.083278,0.083278,0,0,0,0.083278,0,0,1.387779E-17,0,0.08766105,0.083278,0,0,0.7738671,3.857208,0,0.08766105,-0.08766105,5.173454,86.22407,0.1339352,0.0916058,0,0,3.857208
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,50.22933,50.22933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8712683,3.769547,0,0,0,5.173454,86.22407,0.1339352,0,0,0,3.769547
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,49.10628,49.10628,0.18184,0.18184,0,0,0,0.18184,0,0,0,0,0.1914105,0.18184,0,0,0.8712683,3.769547,0,0.1914105,-0.1914105,4.97169,82.86134,0.1339352,0.200024,0,0,3.769547
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,48.11908,48.11908,0.0039417,0.0039417,0,0,0,0.0039417,0,0,0,0,0.004149158,0.0039417,0,0,1.083947,3.578137,0,0.004149158,-0.004149158,4.967316,82.78844,0.1339352,0.00433587,0,0,3.578137
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,47.15,47.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.088557,3.573988,0,0,0,4.967316,82.78844,0.1339352,0,0,0,3.573988
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,46.48885,46.48885,0.1057425,0.1057425,0,0,0,0.1057425,0,0,1.387779E-17,0,0.1113079,0.1057425,0,0,1.088557,3.573988,0,0.1113079,-0.1113079,4.849988,80.83296,0.1339352,0.1163167,0,0,3.573988
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02456894,46.73487,46.28054,0.02533346,0.02533346,0,0,0,0.02533346,96.98218,3.469447E-18,0,0.02456894,0.0266668,0.02533346,0,0,1.212232,3.46268,0,0.00209786,-0.00209786,4.847776,80.79611,0.1339352,0.02786681,0.01965516,0,3.487249
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3170539,51.89114,45.8277,0.5732246,0.5732246,0,0,0,0.5732246,55.3106,0,1.110223E-16,0.3170539,0.6033943,0.5732246,0,0,1.214563,3.460582,0,0.2863404,-0.2863404,4.545947,75.76563,0.1339352,0.630547,0.2536432,0,3.777636
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.514383,57.4314,47.22245,0.3725573,0.3725573,0,0,0,0.3725573,138.0681,0,0,0.514383,0.3921656,0.3725573,0,0,1.532719,3.174242,0.1222174,0,0.1222174,4.661892,77.69805,0.1339081,0.4098131,0.4115064,0,3.688625
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9855652,72.86202,51.04445,0.3209095,0.3209095,0,0,0,0.3209095,307.1163,0,0,0.9855652,0.3377994,0.3209095,0,0,1.410502,3.284237,0.6477658,0,0.6477658,5.276417,87.94011,0.1337649,0.3530004,0.7884522,0,4.269803
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.031381,78.04057,54.30492,1.449582,1.449582,0.425,0,0.172125,1.449582,71.1502,2.220446E-16,0,1.031381,1.078507,1.024582,0,0,0.762736,3.867227,0,0.04712687,-0.04712687,5.226741,87.11217,0.1337649,1.59454,0.8251044,1.7,4.898607
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.093083,83.63564,57.36613,0.5540612,0.5540612,0,0,0,0.5540612,197.2856,0,0,1.093083,0.5832223,0.5540612,0,0,0.8150992,3.8201,0.5098609,0,0.5098609,5.710438,95.17377,0.1336523,0.6094673,0.8744667,0,4.913183
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9798371,83.41888,59.91111,0.2496016,0.2496016,0,0,0,0.2496016,392.5605,0.4118604,0,0.9798371,0.2627385,0.2496016,0,0,0.3052382,4.278975,0.3052382,0,0.3052382,6.000012,100,0.133585,0.2745617,0.7838697,0,5.258811
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7596544,80.29781,62.51043,0,0,0,0,0,0,0,0.7596544,0,0.7596544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133585,0,0.6077235,0,5.313344
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7393216,81.56893,64.08632,0,0,0,0,0,0,0,0.7393216,0,0.7393216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133585,0,0.5914573,0,5.293011
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6106085,78.7186,64.59351,0,0,0,0,0,0,0,0.6106085,0,0.6106085,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133585,0,0.4884868,0,5.164298
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.572969,78.43509,65.20937,0.435844,0.435844,0,0,0,0.435844,131.462,0.1141859,0,0.572969,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.133585,0.4794284,0.4583752,0,5.126658
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2671147,70.45764,64.64784,0.4336768,0.4336768,0,0,0,0.4336768,61.59304,0,0,0.2671147,0.4565019,0.4336768,0,0,0,4.553689,0,0.1893872,-0.1893872,5.80038,96.67281,0.133585,0.4770445,0.2136918,0,4.820804
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03449275,63.63249,62.91798,0,0,0,0,0,0,0,0,0,0.03449275,0,0,0,0,0.2104302,4.364302,0.03449275,0,0.03449275,5.833103,97.21819,0.1335774,0,0.0275942,0,4.398795
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,61.54134,61.54134,0.2368807,0.2368807,0,0,0,0.2368807,0,0,2.775558E-17,0,0.2493481,0.2368807,0,0,0.1759374,4.395345,0,0.2493481,-0.2493481,5.570267,92.8376,0.1335774,0.2605688,0,0,4.395345
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,59.55789,59.55789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4529909,4.145997,0,0,0,5.570267,92.8376,0.1335774,0,0,0,4.145997
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,57.21217,57.21217,0.3322175,0.3322175,0,0,0,0.3322175,0,0,5.551115E-17,0,0.3497026,0.3322175,0,0,0.4529909,4.145997,0,0.3497026,-0.3497026,5.201648,86.69396,0.1335774,0.3654392,0,0,4.145997
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,54.76682,54.76682,0.03099621,0.03099621,0,0,0,0.03099621,0,0,3.469447E-18,0,0.03262759,0.03099621,0,0,0.8415493,3.796294,0,0.03262759,-0.03262759,5.167256,86.12076,0.1335774,0.03409583,0,0,3.796294
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,52.92827,52.92827,0.1073477,0.1073477,0,0,0,0.1073477,0,0,1.387779E-17,0,0.1129975,0.1073477,0,0,0.8778023,3.763667,0,0.1129975,-0.1129975,5.048146,84.1356,0.1335774,0.1180824,0,0,3.763667
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,51.60597,51.60597,0.1692937,0.1692937,0,0,0,0.1692937,0,0,2.775558E-17,0,0.1782039,0.1692937,0,0,1.003355,3.650669,0,0.1782039,-0.1782039,4.860302,81.00488,0.1335774,0.186223,0,0,3.650669
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,50.2565,50.2565,0.1605218,0.1605218,0,0,0,0.1605218,0,0,2.775558E-17,0,0.1689703,0.1605218,0,0,1.201359,3.472466,0,0.1689703,-0.1689703,4.682192,78.03638,0.1335774,0.176574,0,0,3.472466
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,49.13345,49.13345,0.1352139,0.1352139,0,0,0,0.1352139,0,0,0,0,0.1423305,0.1352139,0,0,1.389104,3.303495,0,0.1423305,-0.1423305,4.532163,75.53589,0.1335774,0.1487353,0,0,3.303495
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,48.14625,48.14625,0.2241811,0.2241811,0,0,0,0.2241811,0,0,2.775558E-17,0,0.2359801,0.2241811,0,0,1.547249,3.161165,0,0.2359801,-0.2359801,4.283418,71.39015,0.1335774,0.2465992,0,0,3.161165
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,47.20434,47.20434,0.1037174,0.1037174,0,0,0,0.1037174,0,0,1.387779E-17,0,0.1091762,0.1037174,0,0,1.809449,2.925184,0,0.1091762,-0.1091762,4.168336,69.47212,0.1335774,0.1140892,0,0,2.925184
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,46.53413,46.53413,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0.231916,0.2203202,0,0,1.930756,2.816008,0,0.231916,-0.231916,3.923875,65.39778,0.1335774,0.2423522,0,0,2.816008
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01407656,46.59495,46.33488,0.1789627,0.1789627,0,0,0,0.1789627,7.86564,0,0,0.01407656,0.1883818,0.1789627,0,0,2.188441,2.584092,0,0.1743053,-0.1743053,3.740141,62.33556,0.1335774,0.196859,0.01126125,0,2.598169
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3504941,52.60779,45.87298,0.02424406,0.02424406,0,0,0,0.02424406,1445.691,0,0,0.3504941,0.02552006,0.02424406,0,0,2.382113,2.409787,0.324974,0,0.324974,4.048439,67.47384,0.1335059,0.02666846,0.2803953,0,2.760281
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6261187,59.91615,47.27679,0.7866811,0.7866811,0,0,0,0.7866811,79.5899,0,1.110223E-16,0.6261187,0.8280854,0.7866811,0,0,2.057139,2.702264,0,0.2019667,-0.2019667,3.835547,63.92566,0.1335059,0.8653492,0.500895,0,3.328382
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9154831,71.00954,51.01728,0.487406,0.487406,0,0,0,0.487406,187.8276,0,0,0.9154831,0.513059,0.487406,0,0,2.281547,2.500297,0.4024241,0,0.4024241,4.21732,70.28853,0.1334174,0.5361466,0.7323865,0,3.41578
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8638971,73.47003,54.25963,0.1371295,0.1371295,0,0,0,0.1371295,629.9861,0,0,0.8638971,0.1443469,0.1371295,0,0,1.879122,2.862479,0.7195502,0,0.7195502,4.899945,81.66559,0.1332594,0.1508425,0.6911177,0,3.726376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.083195,83.26856,57.31179,0.8987713,0.8987713,0,0,0,0.8987713,120.5195,0,0,1.083195,0.9460751,0.8987713,0,0,1.159572,3.510074,0.1371196,0,0.1371196,5.030028,83.83363,0.1332294,0.9886484,0.8665558,0,4.593268
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.114319,87.46761,59.85677,1.32434,1.32434,1.237067,0,0.3938194,1.32434,84.14144,0,0,1.114319,0.09186648,0.08727316,0,0,1.022453,3.633482,1.022453,0,1.022453,6.000012,100,0.1334102,1.456774,0.8914553,1.7,4.747801
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.0216,87.79035,62.4108,0,0,0,0,0,0,0,1.0216,0,1.0216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334102,0,0.8172803,0,5.575289
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.041216,90.41309,63.98669,0.1583694,0.1583694,0,0,0,0.1583694,657.4607,0.8745118,0,1.041216,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1334102,0.1742063,0.8329731,0,5.594905
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8049898,83.94073,64.54822,0.3762638,0.3762638,0,0,0,0.3762638,213.9429,0.4089226,0,0.8049898,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1334102,0.4138902,0.6439918,0,5.358679
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6008921,79.04481,65.10974,0.1413279,0.1413279,0,0,0,0.1413279,425.1759,0.4521259,0,0.6008921,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1334102,0.1554607,0.4807137,0,5.154581
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.301146,71.17802,64.59351,0.2755497,0.2755497,0,0,0,0.2755497,109.2892,0.01109368,0,0.301146,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1334102,0.3031047,0.2409168,0,4.854835
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03862611,63.66395,62.86365,0.3119793,0.3119793,0,0,0,0.3119793,12.38098,0,5.551115E-17,0.03862611,0.3283993,0.3119793,0,0,0,4.553689,0,0.2897732,-0.2897732,5.694564,94.90922,0.1334102,0.3431772,0.03090089,0,4.592315
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,61.487,61.487,1.828707,1.828707,0.4487071,0,0.178597,1.828707,0,0,0,0,1.452632,1.38,0,0,0.3219702,4.263916,0,1.452632,-1.452632,4.163356,69.38913,0.1334102,2.011578,0,1.7,4.263916
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,59.50355,59.50355,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.936005,2.811284,1.38,0,1.38,5.472539,91.2088,0.1336193,0,0,1.7,2.811284
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,57.15783,57.15783,0.3868061,0.3868061,0,0,0,0.3868061,0,0,5.551115E-17,0,0.4071643,0.3868061,0,0,0.5560052,4.053284,0,0.4071643,-0.4071643,5.04335,84.05567,0.1336193,0.4254867,0,0,4.053284
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,54.76682,54.76682,0.1944909,0.1944909,0,0,0,0.1944909,0,0,0,0,0.2047272,0.1944909,0,0,1.00841,3.64612,0,0.2047272,-0.2047272,4.827549,80.45898,0.1336193,0.21394,0,0,3.64612
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,52.92827,52.92827,0.1722676,0.1722676,0,0,0,0.1722676,0,0,2.775558E-17,0,0.1813343,0.1722676,0,0,1.235885,3.441393,0,0.1813343,-0.1813343,4.636405,77.27327,0.1336193,0.1894943,0,0,3.441393
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,51.60597,51.60597,0.1170672,0.1170672,0,0,0,0.1170672,0,0,1.387779E-17,0,0.1232287,0.1170672,0,0,1.437367,3.260058,0,0.1232287,-0.1232287,4.506511,75.10837,0.1336193,0.128774,0,0,3.260058
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,50.2565,50.2565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.574288,3.13683,0,0,0,4.506511,75.10837,0.1336193,0,0,0,3.13683
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,49.13345,49.13345,0.03497584,0.03497584,0,0,0,0.03497584,0,0,0,0,0.03681668,0.03497584,0,0,1.574288,3.13683,0,0.03681668,-0.03681668,4.467703,74.46157,0.1336193,0.03847342,0,0,3.13683
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,48.16437,48.16437,0.2120384,0.2120384,0,0,0,0.2120384,0,0,2.775558E-17,0,0.2231983,0.2120384,0,0,1.615196,3.100013,0,0.2231983,-0.2231983,4.232431,70.54038,0.1336193,0.2332422,0,0,3.100013
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,47.20434,47.20434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863194,2.876815,0,0,0,4.232431,70.54038,0.1336193,0,0,0,2.876815
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,46.5613,46.5613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863194,2.876815,0,0,0,4.232431,70.54038,0.1336193,0,0,0,2.876815
