Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2145862,67.42999,62.86365,0.5630051,0.5630051,0,0,0,0.5630051,38.11443,0,0,0.2145862,0.5926369,0.5630051,0,0,0,4.553689,0,0.3780508,-0.3780508,5.601511,93.35834,0.1297773,0.6193056,0.1716689,0,4.768275
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04500195,62.11047,61.18813,0.6282872,0.6282872,0,0,0,0.6282872,7.162641,0,1.110223E-16,0.04500195,0.6613549,0.6282872,0,0,0.4200564,4.175638,0,0.616353,-0.616353,4.951818,82.53014,0.1297773,0.6911159,0.03600156,0,4.22064
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,59.81149,59.81149,0.2088431,0.2088431,0,0,0,0.2088431,0,0,2.775558E-17,0,0.2198348,0.2088431,0,0,1.104893,3.559285,0,0.2198348,-0.2198348,4.720092,78.66805,0.1297773,0.2297274,0,0,3.559285
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,57.81898,57.81898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.349154,3.33945,0,0,0,4.720092,78.66805,0.1297773,0,0,0,3.33945
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,55.7359,55.7359,0.08428534,0.08428534,0,0,0,0.08428534,0,0,1.387779E-17,0,0.08872141,0.08428534,0,0,1.349154,3.33945,0,0.08872141,-0.08872141,4.626572,77.10938,0.1297773,0.09271387,0,0,3.33945
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,53.59848,53.59848,0.04300705,0.04300705,0,0,0,0.04300705,0,0,0,0,0.04527057,0.04300705,0,0,1.447733,3.250729,0,0.04527057,-0.04527057,4.578852,76.31405,0.1297773,0.04730775,0,0,3.250729
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,52.06787,52.06787,0.06040196,0.06040196,0,0,0,0.06040196,0,0,6.938894E-18,0,0.06358101,0.06040196,0,0,1.498034,3.205458,0,0.06358101,-0.06358101,4.511832,75.19705,0.1297773,0.06644215,0,0,3.205458
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,50.91765,50.91765,0.1453379,0.1453379,0,0,0,0.1453379,0,0,0,0,0.1529873,0.1453379,0,0,1.568679,3.141877,0,0.1529873,-0.1529873,4.350569,72.50934,0.1297773,0.1598717,0,0,3.141877
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,49.6678,49.6678,0.1617349,0.1617349,0,0,0,0.1617349,0,0,0,0,0.1702472,0.1617349,0,0,1.738665,2.98889,0,0.1702472,-0.1702472,4.171113,69.51841,0.1297773,0.1779084,0,0,2.98889
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,48.72589,48.72589,0.08679316,0.08679316,0,0,0,0.08679316,0,0,0,0,0.09136122,0.08679316,0,0,1.927829,2.818643,0,0.09136122,-0.09136122,4.07481,67.91336,0.1297773,0.09547248,0,0,2.818643
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,47.86549,47.86549,0.1301104,0.1301104,0,0,0,0.1301104,0,0,0,0,0.1369583,0.1301104,0,0,2.029341,2.727282,0,0.1369583,-0.1369583,3.930443,65.50725,0.1297773,0.1431215,0,0,2.727282
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,47.0232,47.0232,0.05283901,0.05283901,0,0,0,0.05283901,0,0,6.938894E-18,0,0.05562001,0.05283901,0,0,2.181517,2.590323,0,0.05562001,-0.05562001,3.871814,64.53011,0.1297773,0.05812291,0,0,2.590323
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,46.40734,46.40734,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0.23043,0.2189085,0,0,2.243317,2.534703,0,0.23043,-0.23043,3.62892,60.48187,0.1297773,0.2407994,0,0,2.534703
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02902379,46.71757,46.18092,0.1519572,0.1519572,0,0,0,0.1519572,19.09998,0,0,0.02902379,0.1599549,0.1519572,0,0,2.499351,2.304273,0,0.1309311,-0.1309311,3.490906,58.18165,0.1297773,0.1671529,0.02321903,0,2.333297
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1098255,47.79099,45.74619,0.2618986,0.2618986,0,0,0,0.2618986,41.93435,0,5.551115E-17,0.1098255,0.2756827,0.2618986,0,0,2.64483,2.173342,0,0.1658573,-0.1658573,3.316077,55.26785,0.1297773,0.2880885,0.08786039,0,2.283168
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2591859,51.87997,46.92358,1.587463,1.587463,0.425,0,0.172125,1.587463,16.32705,0,0,0.2591859,1.223645,1.162463,0,0,2.829116,2.007485,0,0.9644594,-0.9644594,2.299448,38.32405,0.1297773,1.746209,0.2073487,1.7,2.266671
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5003746,59.98164,49.87611,1.013499,1.013499,1.7,0,0.5202,1.013499,49.37101,0,0,0.5003746,0,0,0.686501,0.652176,3.900737,1.043025,1.152551,0,1.152551,3.392853,56.54744,0.1300761,1.114849,0.4002997,1.7,1.5434
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5966814,64.89114,52.42109,1.170706,1.170706,1.7,0,0.5202,1.170706,50.96765,0,0,0.5966814,0,0,0.5292938,0.5028291,2.748187,2.080321,1.099511,0,1.099511,4.435941,73.9322,0.1303548,1.287777,0.4773451,1.7,2.677002
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4831372,65.1349,55.02041,0.3673666,0.3673666,1.59425,0,0.4913301,0.3673666,131.5137,0,0,0.4831372,0,0,1.226883,1.165539,1.648676,3.06988,1.648676,0,1.648676,6.000012,100,0.1305598,0.4041032,0.3865097,1.7,3.553018
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9194193,78.80251,57.5201,0.9955844,0.9955844,0,0,0,0.9955844,92.34972,0,1.110223E-16,0.9194193,1.047984,0.9955844,0,0,0,4.553689,0,0.1285642,-0.1285642,5.864493,97.74136,0.1305598,1.095143,0.7355355,0,5.473108
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7688615,77.65282,60.01073,0.3345869,0.3345869,0,0,0,0.3345869,229.7943,0.2738157,0,0.7688615,0.3521968,0.3345869,0,0,0.1428491,4.425125,0.1428491,0,0.1428491,6.000012,100,0.1305325,0.3680456,0.6150892,0,5.193986
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8286732,81.1235,61.59568,1.136043,1.136043,0,0,0,1.136043,72.94382,0,2.220446E-16,0.8286732,1.195835,1.136043,0,0,0,4.553689,0,0.3671616,-0.3671616,5.61299,93.54964,0.1305325,1.249647,0.6629386,0,5.382362
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3593934,70.0986,62.30212,0.7016387,0.7016387,0,0,0,0.7016387,51.22201,0,0,0.3593934,0.7385671,0.7016387,0,0,0.4079573,4.186527,0,0.3791736,-0.3791736,5.213305,86.88825,0.1305325,0.7718026,0.2875147,0,4.545921
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.292471,69.4313,63.11724,0.6153206,0.6153206,0,0,0,0.6153206,47.53148,0,1.110223E-16,0.292471,0.6477059,0.6153206,0,0,0.8292614,3.807354,0,0.355235,-0.355235,4.838855,80.64742,0.1305325,0.6768527,0.2339768,0,4.099825
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1844691,66.61227,62.70968,0.981975,0.981975,0,0,0,0.981975,18.78552,0,1.110223E-16,0.1844691,1.033658,0.981975,0,0,1.223967,3.452119,0,0.8491888,-0.8491888,3.943732,65.72873,0.1305325,1.080172,0.1475753,0,3.636588
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04728461,62.00256,61.03416,0.7916459,0.7916459,0,0,0,0.7916459,5.972949,0,1.110223E-16,0.04728461,0.8333115,0.7916459,0,0,2.16751,2.60293,0,0.7860269,-0.7860269,3.115186,51.91967,0.1305325,0.8708105,0.03782769,0,2.650215
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,59.60318,59.60318,1.645656,1.645656,0.425,0,0.172125,1.645656,0,0,0,0,1.284901,1.220656,0,0,3.040873,1.816903,0,1.284901,-1.284901,1.760782,29.3463,0.1305325,1.810222,0,1.7,1.816903
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,57.61972,57.61972,1.370306,1.370306,1.7,0,0.5202,1.370306,0,0,0,0,0,0,0.3296944,0.3132097,4.468541,0.5320017,0.3132097,0,0.3132097,2.057918,34.29857,0.1306192,1.507336,0,1.7,0.5320017
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,55.58193,55.58193,1.158079,1.158079,1.7,0,0.5202,1.158079,0,1.110223E-16,0,0,0,0,0.5419213,0.5148252,4.155332,0.8138905,0.5148252,0,0.5148252,2.546324,42.43865,0.1307615,1.273887,0,1.7,0.8138905
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,53.4898,53.4898,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.640507,1.277233,1.38,0,1.38,3.855507,64.25832,0.1309534,0,0,1.7,1.277233
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,51.96825,51.96825,0.06239723,0.06239723,1.515029,0,0.4697029,0.06239723,0,0,0,0,0,0,1.452632,1.38,2.260506,2.519233,1.38,0,1.38,5.16469,86.078,0.1311721,0.06863695,0,1.7,2.519233
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,50.81802,50.81802,0.2975931,0.2975931,0,0,0,0.2975931,0,0,5.551115E-17,0,0.3132559,0.2975931,0,0,0.8805065,3.761233,0,0.3132559,-0.3132559,4.834489,80.57466,0.1311721,0.3273524,0,0,3.761233
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,49.59535,49.59535,0.0827602,0.0827602,0,0,0,0.0827602,0,0,0,0,0.087116,0.0827602,0,0,1.228569,3.447977,0,0.087116,-0.087116,4.742661,79.0442,0.1311721,0.09103622,0,0,3.447977
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,48.65343,48.65343,0.103592,0.103592,0,0,0,0.103592,0,0,0,0,0.1090442,0.103592,0,0,1.325364,3.360861,0,0.1090442,-0.1090442,4.627718,77.12849,0.1311721,0.1139512,0,0,3.360861
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,47.78398,47.78398,0.1121415,0.1121415,0,0,0,0.1121415,0,0,1.387779E-17,0,0.1180437,0.1121415,0,0,1.446524,3.251817,0,0.1180437,-0.1180437,4.50329,75.05467,0.1311721,0.1233557,0,0,3.251817
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.94169,46.94169,0.01964197,0.01964197,0,0,0,0.01964197,0,0,0,0,0.02067576,0.01964197,0,0,1.577684,3.133773,0,0.02067576,-0.02067576,4.481495,74.69144,0.1311721,0.02160617,0,0,3.133773
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,46.33488,46.33488,0.07668287,0.07668287,0,0,0,0.07668287,0,0,0,0,0.08071881,0.07668287,0,0,1.600657,3.113097,0,0.08071881,-0.08071881,4.39641,73.27335,0.1311721,0.08435115,0,0,3.113097
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03405515,46.75641,46.12658,0.1112069,0.1112069,0,0,0,0.1112069,30.62325,0,1.387779E-17,0.03405515,0.1170599,0.1112069,0,0,1.690345,3.032379,0,0.0830047,-0.0830047,4.308916,71.81512,0.1311721,0.1223276,0.02724412,0,3.066434
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2711714,50.85149,45.7009,0.0008891948,0.0008891948,0,0,0,0.0008891948,30496.29,0,0,0.2711714,0.0009359945,0.0008891948,0,0,1.782572,2.949374,0.2702354,0,0.2702354,4.565283,76.08791,0.1311204,0.0009781143,0.2169371,0,3.220546
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4903328,56.51336,46.84206,0.586334,0.586334,0,0,0,0.586334,83.62687,0,0,0.4903328,0.6171937,0.586334,0,0,1.512337,3.192586,0,0.1268609,-0.1268609,4.431561,73.85919,0.1311204,0.6449674,0.3922662,0,3.682919
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9055535,69.27722,49.74932,0.02690363,0.02690363,0,0,0,0.02690363,3365.917,0,0,0.9055535,0.0283196,0.02690363,0,0,1.653293,3.065725,0.8772339,0,0.8772339,5.263777,87.72945,0.1309529,0.02959399,0.7244428,0,3.971278
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.040515,75.87901,52.32146,0.8018638,0.8018638,0,0,0,0.8018638,129.762,0,0,1.040515,0.8440672,0.8018638,0,0,0.7760593,3.855236,0.1964476,0,0.1964476,5.450144,90.83555,0.1309154,0.8820502,0.8324118,0,4.89575
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.035898,78.85461,54.86644,0.4492972,0.4492972,0,0,0,0.4492972,230.5597,0,0,1.035898,0.4729444,0.4492972,0,0,0.5796118,4.032038,0.5629537,0,0.5629537,5.984209,99.73661,0.1308082,0.494227,0.8287185,0,5.067936
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9308006,78.93361,57.36613,0,0,0,0,0,0,0,0.9141424,0,0.9308006,0,0,0,0,0.01665809,4.538697,0.01665809,0,0.01665809,6.000012,100,0.130805,0,0.7446404,0,5.469497
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9250177,81.76367,59.85677,0.622886,0.622886,0,0,0,0.622886,148.5051,0.2693482,0,0.9250177,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.130805,0.6851746,0.7400141,0,5.478707
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7407121,78.55508,61.44172,1.608927,1.608927,0.425,0,0.172125,1.608927,46.03766,0,0,0.7407121,1.246238,1.183927,0,0,0,4.553689,0,0.5055264,-0.5055264,5.46714,91.11883,0.130805,1.769819,0.5925696,1.7,5.294401
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7018817,78.39948,62.2025,0.1475738,0.1475738,0,0,0,0.1475738,475.6142,0,0,0.7018817,0.1553408,0.1475738,0,0,0.561696,4.048162,0.5465409,0,0.5465409,5.985635,99.76038,0.1307011,0.1623311,0.5615054,0,4.750044
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3590994,70.8505,63.01761,0.2459023,0.2459023,0,0,0,0.2459023,146.0334,0.08509985,0,0.3590994,0.2588445,0.2459023,0,0,0.01515507,4.54005,0.01515507,0,0.01515507,6.000012,100,0.1306982,0.2704925,0.2872795,0,4.899149
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2724124,68.3928,62.55571,1.178465,1.178465,0,0,0,1.178465,23.11587,0,2.220446E-16,0.2724124,1.240489,1.178465,0,0,0,4.553689,0,0.9680771,-0.9680771,4.979569,82.99265,0.1306982,1.296311,0.2179299,0,4.826101
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04585591,61.81813,60.88019,0.3702996,0.3702996,0,0,0,0.3702996,12.38346,0,5.551115E-17,0.04585591,0.3897891,0.3702996,0,0,1.075641,3.585612,0,0.3439332,-0.3439332,4.617032,76.95038,0.1306982,0.4073296,0.03668473,0,3.631468
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,59.44921,59.44921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457789,3.241679,0,0,0,4.617032,76.95038,0.1306982,0,0,0,3.241679
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,57.46576,57.46576,1.056475,1.056475,0,0,0,1.056475,0,0,0,0,1.112079,1.056475,0,0,1.457789,3.241679,0,1.112079,-1.112079,3.444798,57.41319,0.1306982,1.162122,0,0,3.241679
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,55.48231,55.48231,0.9645497,0.9645497,0,0,0,0.9645497,0,0,1.110223E-16,0,1.015315,0.9645497,0,0,2.693432,2.1296,0,1.015315,-1.015315,2.374562,39.57595,0.1306982,1.061005,0,0,2.1296
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,53.39017,53.39017,0.09389552,0.09389552,0,0,0,0.09389552,0,0,0,0,0.09883739,0.09389552,0,0,3.82156,1.114285,0,0.09883739,-0.09883739,2.270378,37.83955,0.1306982,0.1032851,0,0,1.114285
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,51.88673,51.88673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.93138,1.015447,0,0,0,2.270378,37.83955,0.1306982,0,0,0,1.015447
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,50.73652,50.73652,0.2090348,0.2090348,0,0,0,0.2090348,0,0,0,0,0.2200367,0.2090348,0,0,3.93138,1.015447,0,0.2200367,-0.2200367,2.038439,33.97391,0.1306982,0.2299383,0,0,1.015447
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,49.52289,49.52289,0.04082741,0.04082741,0,0,0,0.04082741,0,0,0,0,0.04297622,0.04082741,0,0,4.175865,0.7954105,0,0.04297622,-0.04297622,1.993138,33.21889,0.1306982,0.04491015,0,0,0.7954105
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,48.59909,48.59909,0.1606634,0.1606634,0,0,0,0.1606634,0,0,2.775558E-17,0,0.1691194,0.1606634,0,0,4.223616,0.7524343,0,0.1691194,-0.1691194,1.81487,30.24778,0.1306982,0.1767298,0,0,0.7524343
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,47.73869,47.73869,0.1178862,0.1178862,0,0,0,0.1178862,0,0,1.387779E-17,0,0.1240908,0.1178862,0,0,4.411527,0.5833149,0,0.1240908,-0.1240908,1.684067,28.06773,0.1306982,0.1296749,0,0,0.5833149
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,46.92358,46.92358,0.1342434,0.1342434,0,0,0,0.1342434,0,0,2.775558E-17,0,0.1413089,0.1342434,0,0,4.549406,0.4592241,0,0.1413089,-0.1413089,1.535115,25.58519,0.1306982,0.1476678,0,0,0.4592241
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,46.30771,46.30771,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0.1208621,0.114819,0,0,4.706415,0.3179153,0,0.1208621,-0.1208621,1.407715,23.46186,0.1306982,0.1263009,0,0,0.3179153
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03805664,46.78526,46.08129,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.66419,2.220446E-16,0,0.03805664,0,0,1.452632,1.38,4.840706,0.1970532,1.418057,0,1.418057,2.753001,45.88326,0.1309885,0.2672484,0.03044531,1.7,0.2351098
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2185282,49.76789,45.64656,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.20022,0,0,0.2185282,0,0,0.7156483,0.6798659,3.42265,1.473304,0.8983941,0,0.8983941,3.605293,60.08809,0.1312237,1.082787,0.1748226,1.7,1.691832
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4475252,55.56765,46.79678,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,61.61856,0,0,0.4475252,0,0,0.9737169,0.925031,2.524256,2.281859,1.372556,0,1.372556,4.907414,81.79007,0.1315225,0.7989115,0.3580202,1.7,2.729384
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7302774,64.93456,49.6678,0.3766129,0.3766129,0,0,0,0.3766129,193.9067,0,0,0.7302774,0.3964346,0.3766129,0,0,1.151699,3.517159,0.3338428,0,0.3338428,5.224125,87.06858,0.1314591,0.4142742,0.584222,0,4.247437
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.056543,76.14485,52.17655,0.08275567,0.08275567,0,0,0,0.08275567,1276.701,0.151575,0,1.056543,0.08711123,0.08275567,0,0,0.8178566,3.817618,0.8178566,0,0.8178566,6.000012,100,0.1313039,0.09103124,0.8452343,0,4.874161
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.063897,79.46442,54.71247,1.377329,1.377329,0.425,0,0.172125,1.377329,77.24348,0.06144521,0,1.063897,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1313039,1.515062,0.8511174,1.7,5.617586
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.046941,82.06482,57.21217,0.1464316,0.1464316,0,0,0,0.1464316,714.9696,0.8928029,0,1.046941,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1313039,0.1610748,0.8375531,0,5.60063
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.020898,84.38268,59.7028,0.3918157,0.3918157,0,0,0,0.3918157,260.5556,0.6084602,0,1.020898,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1313039,0.4309972,0.8167182,0,5.574587
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7535862,78.72059,61.28775,0.9586416,0.9586416,0,0,0,0.9586416,78.6098,0,1.110223E-16,0.7535862,1.009096,0.9586416,0,0,0,4.553689,0,0.2555102,-0.2555102,5.73068,95.51115,0.1313039,1.054506,0.602869,0,5.307275
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8348554,81.83043,62.04853,0,0,0,0,0,0,0,0.5509552,0,0.8348554,0,0,0,0,0.2839002,4.298179,0.2839002,0,0.2839002,6.000012,100,0.1312501,0,0.6678843,0,5.133034
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5016828,74.06925,62.86365,0,0,0,0,0,0,0,0.5016828,0,0.5016828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312501,0,0.4013463,0,5.055372
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1654722,65.94008,62.45609,1.131268,1.131268,0,0,0,1.131268,14.62714,0,0,0.1654722,1.190809,1.131268,0,0,0,4.553689,0,1.025336,-1.025336,4.919212,81.98671,0.1312501,1.244395,0.1323777,0,4.719161
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.0444967,61.6352,60.72623,0.3018571,0.3018571,0,0,0,0.3018571,14.74098,0,0,0.0444967,0.3177443,0.3018571,0,0,1.139263,3.528352,0,0.2732476,-0.2732476,4.631184,77.18625,0.1312501,0.3320428,0.03559736,0,3.572849
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,59.24996,59.24996,1.383318,1.383318,0.425,0,0.172125,1.383318,0,0,2.220446E-16,0,1.008755,0.9583177,0,0,1.442871,3.255105,0,1.008755,-1.008755,3.567863,59.46426,0.1312501,1.521649,0,1.7,3.255105
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,57.31179,57.31179,0.9902791,0.9902791,1.7,0,0.5202,0.9902791,0,0,0,0,0,0,0.7097209,0.6742349,2.56371,2.24635,0.6742349,0,0.6742349,4.207498,70.12482,0.1314329,1.089307,0,1.7,2.24635
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,55.32834,55.32834,0.5483096,0.5483096,1.7,0,0.5202,0.5483096,0,0,0,0,0,0,1.15169,1.094106,1.889476,2.853161,1.094106,0,1.094106,5.245458,87.42413,0.1317287,0.6031406,0,1.7,2.853161
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,53.23621,53.23621,0.1432764,0.1432764,0,0,0,0.1432764,0,0,0,0,0.1508172,0.1432764,0,0,0.7953698,3.837856,0,0.1508172,-0.1508172,5.086483,84.77454,0.1317287,0.157604,0,0,3.837856
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,51.78711,51.78711,0.2255115,0.2255115,0,0,0,0.2255115,0,0,2.775558E-17,0,0.2373805,0.2255115,0,0,0.9629445,3.687039,0,0.2373805,-0.2373805,4.836262,80.6042,0.1317287,0.2480626,0,0,3.687039
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,50.63689,50.63689,0.131065,0.131065,0,0,0,0.131065,0,0,2.775558E-17,0,0.1379632,0.131065,0,0,1.226701,3.449658,0,0.1379632,-0.1379632,4.690835,78.18044,0.1317287,0.1441715,0,0,3.449658
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,49.41421,49.41421,0.01967238,0.01967238,0,0,0,0.01967238,0,0,0,0,0.02070777,0.01967238,0,0,1.379993,3.311695,0,0.02070777,-0.02070777,4.669008,77.81664,0.1317287,0.02163962,0,0,3.311695
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,48.49947,48.49947,0.07940546,0.07940546,0,0,0,0.07940546,0,0,1.387779E-17,0,0.0835847,0.07940546,0,0,1.403002,3.290987,0,0.0835847,-0.0835847,4.580902,76.34821,0.1317287,0.087346,0,0,3.290987
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,47.65718,47.65718,0.2025429,0.2025429,0,0,0,0.2025429,0,0,0,0,0.213203,0.2025429,0,0,1.495874,3.207403,0,0.213203,-0.213203,4.356166,72.60262,0.1317287,0.2227971,0,0,3.207403
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,46.84206,46.84206,0.03713924,0.03713924,0,0,0,0.03713924,0,0,0,0,0.03909394,0.03713924,0,0,1.732766,2.9942,0,0.03909394,-0.03909394,4.314958,71.91581,0.1317287,0.04085317,0,0,2.9942
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,46.23526,46.23526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.776204,2.955106,0,0,0,4.314958,71.91581,0.1317287,0,0,0,2.955106
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.0319482,46.61729,46.02695,0.09470946,0.09470946,0,0,0,0.09470946,33.73285,0,0,0.0319482,0.09969417,0.09470946,0,0,1.776204,2.955106,0,0.06774598,-0.06774598,4.243547,70.72564,0.1317287,0.1041804,0.02555856,0,2.987054
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3025708,51.35839,45.59222,0.5898064,0.5898064,0,0,0,0.5898064,51.30001,0,0,0.3025708,0.6208489,0.5898064,0,0,1.851477,2.88736,0,0.3182781,-0.3182781,3.908052,65.13407,0.1317287,0.6487871,0.2420566,0,3.189931
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6053663,58.876,46.74244,1.402181,1.402181,0.425,0,0.172125,1.402181,43.17319,2.220446E-16,0,0.6053663,1.028612,0.9771812,0,0,2.205119,2.569082,0,0.4232454,-0.4232454,3.461912,57.69843,0.1317287,1.542399,0.4842931,1.7,3.174448
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8726889,68.24817,49.56818,0,0,1.452632,0,0.4526684,0,0,0,0,0.8726889,0,0,1.452632,1.38,2.675392,2.145836,2.252689,0,2.252689,5.599001,93.31649,0.1317502,0,0.6981511,1.7,3.018525
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9082221,72.05396,52.06787,0.5415144,0.5415144,0,0,0,0.5415144,167.7189,0,0,0.9082221,0.5700152,0.5415144,0,0,0.4227029,4.173256,0.338207,0,0.338207,5.919852,98.664,0.1316863,0.5956659,0.7265777,0,5.081479
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.16217,82.16891,54.55851,0.954014,0.954014,0,0,0,0.954014,121.8189,0.07344861,0,1.16217,1.004225,0.954014,0,0,0.08449593,4.477643,0.08449593,0,0.08449593,6.000012,100,0.1316703,1.049415,0.9297358,0,5.639812
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.079224,82.8312,57.0582,0,0,0,0,0,0,0,1.079224,0,1.079224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316703,0,0.8633796,0,5.632914
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7774028,77.3558,59.55789,0,0,0,0,0,0,0,0.7774028,0,0.7774028,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316703,0,0.6219222,0,5.331092
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6506907,75.86394,61.13379,0,0,0,0,0,0,0,0.6506907,0,0.6506907,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316703,0,0.5205526,0,5.20438
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5890671,75.10915,61.84928,0.5480316,0.5480316,0,0,0,0.5480316,107.4878,0.01219174,0,0.5890671,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1316703,0.6028347,0.4712537,0,5.142756
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.521532,74.38615,62.70968,0.5186543,0.5186543,0,0,0,0.5186543,100.5548,0,0,0.521532,0.545952,0.5186543,0,0,0,4.553689,0,0.02441997,-0.02441997,5.974271,99.57098,0.1316703,0.5705197,0.4172256,0,5.075221
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2971422,68.63493,62.25684,0.7281616,0.7281616,0,0,0,0.7281616,40.80718,0,0,0.2971422,0.7664859,0.7281616,0,0,0.0271333,4.529269,0,0.4693436,-0.4693436,5.479539,91.32548,0.1316703,0.8009777,0.2377138,0,4.826411
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04822089,61.50207,60.51792,0,0,0,0,0,0,0,0,0,0.04822089,0,0,0,0,0.5486262,4.059926,0.04822089,0,0.04822089,5.525286,92.08791,0.1316612,0,0.03857671,0,4.108146
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,59.09599,59.09599,0.5260226,0.5260226,0,0,0,0.5260226,0,0,1.110223E-16,0,0.553708,0.5260226,0,0,0.5004053,4.103324,0,0.553708,-0.553708,4.941626,82.36028,0.1316612,0.5786249,0,0,4.103324
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,57.15783,57.15783,1.117224,1.117224,0,0,0,1.117224,0,0,2.220446E-16,0,1.176025,1.117224,0,0,1.115636,3.549616,0,1.176025,-1.176025,3.701987,61.69967,0.1316612,1.228946,0,0,3.549616
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,55.17437,55.17437,0.5270559,0.5270559,0,0,0,0.5270559,0,0,1.110223E-16,0,0.5547956,0.5270559,0,0,2.422331,2.373591,0,0.5547956,-0.5547956,3.117181,51.95292,0.1316612,0.5797614,0,0,2.373591
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,53.13658,53.13658,0.126755,0.126755,0,0,0,0.126755,0,0,2.775558E-17,0,0.1334264,0.126755,0,0,3.03877,1.818796,0,0.1334264,-0.1334264,2.976538,49.60886,0.1316612,0.1394305,0,0,1.818796
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,51.66031,51.66031,0.1462615,0.1462615,0,0,0,0.1462615,0,0,2.775558E-17,0,0.1539595,0.1462615,0,0,3.187022,1.685369,0,0.1539595,-0.1539595,2.81425,46.90408,0.1316612,0.1608876,0,0,1.685369
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,50.53726,50.53726,0.06466332,0.06466332,0,0,0,0.06466332,0,0,0,0,0.06806666,0.06466332,0,0,3.358088,1.53141,0,0.06806666,-0.06806666,2.742501,45.70827,0.1316612,0.07112966,0,0,1.53141
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,49.31459,49.31459,0.05942985,0.05942985,0,0,0,0.05942985,0,0,1.387779E-17,0,0.06255774,0.05942985,0,0,3.433717,1.463343,0,0.06255774,-0.06255774,2.67656,44.60924,0.1316612,0.06537284,0,0,1.463343
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,48.39985,48.39985,0.1935659,0.1935659,0,0,0,0.1935659,0,0,2.775558E-17,0,0.2037536,0.1935659,0,0,3.503226,1.400785,0,0.2037536,-0.2037536,2.461785,41.02967,0.1316612,0.2129225,0,0,1.400785
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,47.55756,47.55756,0.07868123,0.07868123,0,0,0,0.07868123,0,0,1.387779E-17,0,0.08282235,0.07868123,0,0,3.729619,1.197032,0,0.08282235,-0.08282235,2.374482,39.57463,0.1316612,0.08654936,0,0,1.197032
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,46.76961,46.76961,0.1951197,0.1951197,0,0,0,0.1951197,0,0,2.775558E-17,0,0.2053891,0.1951197,0,0,3.821644,1.11421,0,0.2053891,-0.2053891,2.157983,35.96632,0.1316612,0.2146316,0,0,1.11421
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,46.15374,46.15374,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0.04654794,0.04422054,0,0,4.049854,0.9088205,0,0.04654794,-0.04654794,2.108917,35.14855,0.1316612,0.04864259,0,0,0.9088205
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03459636,46.59367,45.95449,0.2596134,0.2596134,0,0,0,0.2596134,13.32611,0,5.551115E-17,0.03459636,0.2732773,0.2596134,0,0,4.101574,0.8622725,0,0.2386809,-0.2386809,1.857326,30.95537,0.1316612,0.2855747,0.02767709,0,0.8968688
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2438111,50.12878,45.51976,0.5404267,0.5404267,0,0,0,0.5404267,45.11456,0,1.110223E-16,0.2438111,0.5688702,0.5404267,0,0,4.366775,0.6235916,0,0.3250591,-0.3250591,1.514683,25.24467,0.1316612,0.5944693,0.1950489,0,0.8674027
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2747337,51.94403,46.6881,0.2818194,0.2818194,0,0,0,0.2818194,97.48574,0,0,0.2747337,0.296652,0.2818194,0,0,4.727952,0.2985325,0,0.02191827,-0.02191827,1.491579,24.85961,0.1316612,0.3100013,0.219787,0,0.5732663
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4349305,58.14246,49.46855,0.6420525,0.6420525,1.7,0,0.5202,0.6420525,67.74065,0,0,0.4349305,0,0,1.057947,1.00505,4.752305,0.2766143,1.439981,0,1.439981,2.857665,47.62766,0.1319433,0.7062578,0.3479444,1.7,0.7115448
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5430931,63.15338,51.94107,0.03302534,0.03302534,1.485657,0,0.4616843,0.03302534,1644.474,4.440892E-16,0,0.5430931,0,0,1.452632,1.38,3.312325,1.572597,1.923093,0,1.923093,4.682071,78.03436,0.1320404,0.03632788,0.4344745,1.7,2.11569
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5124251,65.13196,54.40454,1.257745,1.257745,1.7,0,0.5202,1.257745,40.74158,0,0,0.5124251,0,0,0.4422552,0.4201424,1.389231,3.303381,0.9325675,0,0.9325675,5.566782,92.77953,0.1322665,1.383519,0.4099401,1.7,3.815806
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9224438,78.08585,56.84989,0.4317648,0.4317648,0,0,0,0.4317648,213.645,0.01129064,0,0.9224438,0.4544893,0.4317648,0,0,0.4566639,4.142692,0.4566639,0,0.4566639,6.000012,100,0.1321805,0.4749413,0.737955,0,5.065135
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6631429,74.17301,59.34959,0.7183889,0.7183889,0,0,0,0.7183889,92.30975,0,1.110223E-16,0.6631429,0.7561988,0.7183889,0,0,0,4.553689,0,0.09305585,-0.09305585,5.901923,98.36518,0.1321805,0.7902277,0.5305144,0,5.216832
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.658277,75.77177,60.88019,0.9490669,0.9490669,0,0,0,0.9490669,69.36044,0,0,0.658277,0.9990178,0.9490669,0,0,0.1033954,4.460633,0,0.3407408,-0.3407408,5.54275,92.37898,0.1321805,1.043974,0.5266216,0,5.11891
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5526216,73.97578,61.64097,0,0,0,0,0,0,0,0.07062531,0,0.5526216,0,0,0,0,0.4819963,4.119892,0.4819963,0,0.4819963,6.000012,100,0.1320898,0,0.4420973,0,4.672514
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3757415,70.69716,62.51043,0.5618567,0.5618567,0,0,0,0.5618567,66.87495,0,1.110223E-16,0.3757415,0.5914282,0.5618567,0,0,0,4.553689,0,0.2156867,-0.2156867,5.772658,96.21078,0.1320898,0.6180424,0.3005932,0,4.92943
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1365805,64.90317,62.04853,0,0,0,0,0,0,0,0,0,0.1365805,0,0,0,0,0.2396519,4.338002,0.1365805,0,0.1365805,5.90223,98.3703,0.1320641,0,0.1092644,0,4.474583
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01542067,60.6315,60.31867,0.9897448,0.9897448,0,0,0,0.9897448,1.558045,0,1.110223E-16,0.01542067,1.041837,0.9897448,0,0,0.1030714,4.460925,0,1.026416,-1.026416,4.820292,80.33804,0.1320641,1.088719,0.01233654,0,4.476346
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,58.89674,58.89674,0.3643841,0.3643841,0,0,0,0.3643841,0,0,5.551115E-17,0,0.3835622,0.3643841,0,0,1.243534,3.434509,0,0.3835622,-0.3835622,4.415982,73.59956,0.1320641,0.4008225,0,0,3.434509
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,56.90423,56.90423,0.3330532,0.3330532,0,0,0,0.3330532,0,0,5.551115E-17,0,0.3505823,0.3330532,0,0,1.669714,3.050946,0,0.3505823,-0.3505823,4.046436,67.44047,0.1320641,0.3663585,0,0,3.050946
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,54.96607,54.96607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.05925,2.700364,0,0,0,4.046436,67.44047,0.1320641,0,0,0,2.700364
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,52.92827,52.92827,0.3136248,0.3136248,0,0,0,0.3136248,0,0,5.551115E-17,0,0.3301314,0.3136248,0,0,2.05925,2.700364,0,0.3301314,-0.3301314,3.698447,61.64066,0.1320641,0.3449873,0,0,2.700364
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,51.50635,51.50635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.426062,2.370233,0,0,0,3.698447,61.64066,0.1320641,0,0,0,2.370233
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,50.3833,50.3833,0.1909187,0.1909187,0,0,0,0.1909187,0,0,0,0,0.200967,0.1909187,0,0,2.426062,2.370233,0,0.200967,-0.200967,3.486609,58.11004,0.1320641,0.2100106,0,0,2.370233
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,49.16062,49.16062,0.06920799,0.06920799,0,0,0,0.06920799,0,0,1.387779E-17,0,0.07285052,0.06920799,0,0,2.649359,2.169266,0,0.07285052,-0.07285052,3.409818,56.83019,0.1320641,0.07612879,0,0,2.169266
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,48.29116,48.29116,0.03672082,0.03672082,0,0,0,0.03672082,0,0,6.938894E-18,0,0.0386535,0.03672082,0,0,2.730304,2.096415,0,0.0386535,-0.0386535,3.369074,56.15112,0.1320641,0.04039291,0,0,2.096415
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,47.45793,47.45793,0.141957,0.141957,0,0,0,0.141957,0,0,0,0,0.1494284,0.141957,0,0,2.773252,2.057762,0,0.1494284,-0.1494284,3.211562,53.52593,0.1320641,0.1561527,0,0,2.057762
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,46.6881,46.6881,0.1293229,0.1293229,0,0,0,0.1293229,0,0,0,0,0.1361294,0.1293229,0,0,2.939284,1.908333,0,0.1361294,-0.1361294,3.068069,51.13439,0.1320641,0.1422552,0,0,1.908333
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,46.08129,46.08129,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0.07636528,0.07254702,0,0,3.090539,1.772204,0,0.07636528,-0.07636528,2.987573,49.79279,0.1320641,0.07980172,0,0,1.772204
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01717258,46.17128,45.85487,0.09882484,0.09882484,0,0,0,0.09882484,17.37679,0,2.775558E-17,0.01717258,0.1040262,0.09882484,0,0,3.175389,1.695839,0,0.08685356,-0.08685356,2.896022,48.26693,0.1320641,0.1087073,0.01373807,0,1.713011
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2781223,50.69741,45.42014,0.5117729,0.5117729,0,0,0,0.5117729,54.34487,1.110223E-16,0,0.2781223,0.5387083,0.5117729,0,0,3.271893,1.608985,0,0.260586,-0.260586,2.62134,43.68891,0.1320641,0.5629501,0.2224978,0,1.887107
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.480987,56.01651,46.5613,0.4320377,0.4320377,0,0,0,0.4320377,111.3298,0,0,0.480987,0.4547765,0.4320377,0,0,3.561433,1.348399,0.02621041,0,0.02621041,2.646205,44.10333,0.1320592,0.4752415,0.3847896,0,1.829386
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6801537,63.37871,49.31459,0.437801,0.437801,0,0,0,0.437801,155.3568,0,0,0.6801537,0.4608432,0.437801,0,0,3.535223,1.371989,0.2193105,0,0.2193105,2.854261,47.57093,0.132018,0.4815811,0.5441229,0,2.052142
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9925132,73.86855,51.73277,0.3300647,0.3300647,0,0,0,0.3300647,300.7027,0,0,0.9925132,0.3474365,0.3300647,0,0,3.315912,1.569368,0.6450768,0,0.6450768,3.466235,57.77047,0.131897,0.3630711,0.7940106,0,2.561881
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.009579,77.31078,54.20529,1.189358,1.189358,0,0,0,1.189358,84.88437,0,0,1.009579,1.251956,1.189358,0,0,2.670835,2.149937,0,0.2423767,-0.2423767,3.210747,53.51235,0.131897,1.308294,0.8076633,0,3.159516
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9984061,79.96928,56.65064,0,0,0,0,0,0,0,0,0,0.9984061,0,0,0,0,2.940143,1.90756,0.9984061,0,0.9984061,4.157919,69.29851,0.1317101,0,0.7987249,0,2.905967
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7188364,75.30012,59.09599,0,0,0,0,0,0,0,0,0,0.7188364,0,0,0,0,1.941737,2.806126,0.7188364,0,0.7188364,4.839867,80.66428,0.1315759,0,0.5750691,0,3.524962
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8516355,80.67052,60.67189,0.4535477,0.4535477,0,0,0,0.4535477,187.772,0,0,0.8516355,0.4774187,0.4535477,0,0,1.2229,3.453079,0.3742168,0,0.3742168,5.19488,86.58116,0.1315062,0.4989025,0.6813084,0,4.304714
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6266351,75.59913,61.44172,0.102108,0.102108,0,0,0,0.102108,613.6981,0,0,0.6266351,0.1074822,0.102108,0,0,0.8486836,3.789874,0.519153,0,0.519153,5.687392,94.78967,0.1314095,0.1123189,0.5013081,0,4.416509
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5204653,73.86427,62.25684,0.9949999,0.9949999,0,0,0,0.9949999,52.30807,0,0,0.5204653,1.047368,0.9949999,0,0,0.3295306,4.257112,0,0.5269031,-0.5269031,5.131987,85.53295,0.1314095,1.0945,0.4163722,0,4.777576
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3047403,68.32137,61.79494,0.0417146,0.0417146,0,0,0,0.0417146,730.5362,0,0,0.3047403,0.0439101,0.0417146,0,0,0.9149785,3.730208,0.2608301,0,0.2608301,5.379432,89.65703,0.131361,0.04588606,0.2437922,0,4.034948
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04943682,61.07103,60.06507,1.123721,1.123721,0,0,0,1.123721,4.399385,0,2.220446E-16,0.04943682,1.182864,1.123721,0,0,0.6541484,3.964955,0,1.133428,-1.133428,4.184695,69.74477,0.131361,1.236093,0.03954946,0,4.014392
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,58.58881,58.58881,0.8944407,0.8944407,0,0,0,0.8944407,0,0,1.110223E-16,0,0.9415166,0.8944407,0,0,1.913512,2.831528,0,0.9415166,-0.9415166,3.192249,53.20405,0.131361,0.9838848,0,0,2.831528
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,56.65064,56.65064,0.02861932,0.02861932,0,0,0,0.02861932,0,0,3.469447E-18,0,0.0301256,0.02861932,0,0,2.959642,1.890011,0,0.0301256,-0.0301256,3.160494,52.6748,0.131361,0.03148125,0,0,1.890011
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,54.71247,54.71247,0.4689659,0.4689659,0,0,0,0.4689659,0,0,5.551115E-17,0,0.4936483,0.4689659,0,0,2.993115,1.859886,0,0.4936483,-0.4936483,2.640143,44.0023,0.131361,0.5158625,0,0,1.859886
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,52.72902,52.72902,0.09719001,0.09719001,0,0,0,0.09719001,0,0,1.387779E-17,0,0.1023053,0.09719001,0,0,3.541613,1.366238,0,0.1023053,-0.1023053,2.532304,42.20498,0.131361,0.106909,0,0,1.366238
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,51.35238,51.35238,0.1252386,0.1252386,0,0,0,0.1252386,0,0,0,0,0.1318301,0.1252386,0,0,3.655285,1.263932,0,0.1318301,-0.1318301,2.393343,39.88897,0.131361,0.1377625,0,0,1.263932
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,50.2565,50.2565,0.06308243,0.06308243,0,0,0,0.06308243,0,0,1.387779E-17,0,0.06640256,0.06308243,0,0,3.801763,1.132102,0,0.06640256,-0.06640256,2.323348,38.72239,0.131361,0.06939068,0,0,1.132102
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,49.06099,49.06099,0.203186,0.203186,0,0,0,0.203186,0,0,0,0,0.21388,0.203186,0,0,3.875544,1.0657,0,0.21388,-0.21388,2.097899,34.96491,0.131361,0.2235046,0,0,1.0657
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,48.16437,48.16437,0.05918041,0.05918041,0,0,0,0.05918041,0,0,0,0,0.06229517,0.05918041,0,0,4.113188,0.8518195,0,0.06229517,-0.06229517,2.032234,33.8705,0.131361,0.06509846,0,0,0.8518195
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,47.34925,47.34925,0.02376583,0.02376583,0,0,0,0.02376583,0,0,0,0,0.02501667,0.02376583,0,0,4.182405,0.7895244,0,0.02501667,-0.02501667,2.005864,33.431,0.131361,0.02614242,0,0,0.7895244
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,46.58847,46.58847,0.152699,0.152699,0,0,0,0.152699,0,0,0,0,0.1607358,0.152699,0,0,4.210201,0.7645077,0,0.1607358,-0.1607358,1.836434,30.60717,0.131361,0.1679689,0,0,0.7645077
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,45.98166,45.98166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.388797,0.6037719,0,0,0,1.836434,30.60717,0.131361,0,0,0,0.6037719
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008483904,45.92943,45.77336,0.1356197,0.1356197,0,0,0,0.1356197,6.255658,0,0,0.008483904,0.1427576,0.1356197,0,0,4.388797,0.6037719,0,0.1342737,-0.1342737,1.694897,28.24823,0.131361,0.1491817,0.006787123,0,0.6122558
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3040472,51.124,45.33863,0.01040101,0.01040101,0,0,0,0.01040101,2923.247,0,0,0.3040472,0.01094843,0.01040101,0,0,4.53799,0.4694982,0.2930987,0,0.2930987,1.972955,32.88251,0.1313065,0.01144111,0.2432377,0,0.7735454
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4821875,55.9353,46.46168,0.6239859,0.6239859,0,0,0,0.6239859,77.27538,0,0,0.4821875,0.6568273,0.6239859,0,0,4.244891,0.733287,0,0.1746398,-0.1746398,1.788868,29.81441,0.1313065,0.6863845,0.38575,0,1.215474
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7640622,65.18966,49.18779,0,0,0,0,0,0,0,0,0,0.7640622,0,0,0,0,4.438935,0.5586473,0.7640622,0,0.7640622,2.513721,41.89528,0.1311647,0,0.6112498,0,1.32271
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.027657,74.66119,51.60597,0.01335773,0.01335773,0,0,0,0.01335773,7693.351,0,0,1.027657,0.01406076,0.01335773,0,0,3.674873,1.246303,1.013596,0,1.013596,3.475303,57.9216,0.1309771,0.0146935,0.8221254,0,2.27396
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9843886,76.43095,54.05132,1.172854,1.172854,0,0,0,1.172854,83.93103,0,0,0.9843886,1.234583,1.172854,0,0,2.661277,2.15854,0,0.2501948,-0.2501948,3.211575,53.52614,0.1309771,1.29014,0.7875109,0,3.142928
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.028887,80.58786,56.44233,0,0,0,0,0,0,0,0,0,1.028887,0,0,0,0,2.939271,1.908345,1.028887,0,1.028887,4.187663,69.79424,0.1307873,0,0.8231097,0,2.937232
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9309837,80.83115,58.94203,0,0,0,0,0,0,0,0,0,0.9309837,0,0,0,0,1.910384,2.834343,0.9309837,0,0.9309837,5.070871,84.51435,0.1306159,0,0.7447869,0,3.765327
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9161309,82.25183,60.47263,0.3450726,0.3450726,0,0,0,0.3450726,265.4893,0,0,0.9161309,0.3632343,0.3450726,0,0,0.9794003,3.672229,0.5528966,0,0.5528966,5.595395,93.2564,0.1305144,0.3795798,0.7329047,0,4.588359
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.878989,82.10583,61.23341,1.007319,1.007319,0,0,0,1.007319,87.26025,0,0,0.878989,1.060336,1.007319,0,0,0.4265037,4.169836,0,0.1813468,-0.1813468,5.404239,90.07047,0.1305144,1.108051,0.7031912,0,5.048825
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6134173,76.00385,62.10287,0.6538505,0.6538505,0,0,0,0.6538505,93.81613,0,0,0.6134173,0.6882637,0.6538505,0,0,0.6280001,3.988489,0,0.07484642,-0.07484642,5.325344,88.75555,0.1305144,0.7192355,0.4907338,0,4.601906
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2995017,68.09931,61.69531,0.3714872,0.3714872,0,0,0,0.3714872,80.62235,0,0,0.2995017,0.3910391,0.3714872,0,0,0.7111627,3.913642,0,0.09153744,-0.09153744,5.228855,87.14741,0.1305144,0.4086359,0.2396013,0,4.213144
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04920004,60.91114,59.91111,0,0,0,0,0,0,0,0,0,0.04920004,0,0,0,0,0.812871,3.822105,0.04920004,0,0.04920004,5.27553,87.92532,0.1305053,0,0.03936003,0,3.871305
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,58.48013,58.48013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.763671,3.866385,0,0,0,5.27553,87.92532,0.1305053,0,0,0,3.866385
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,56.49667,56.49667,0.323766,0.323766,0,0,0,0.323766,0,0,5.551115E-17,0,0.3408063,0.323766,0,0,0.763671,3.866385,0,0.3408063,-0.3408063,4.916289,81.93798,0.1305053,0.3561426,0,0,3.866385
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,54.61285,54.61285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.142345,3.525579,0,0,0,4.916289,81.93798,0.1305053,0,0,0,3.525579
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,52.62939,52.62939,0.1031187,0.1031187,0,0,0,0.1031187,0,0,1.387779E-17,0,0.108546,0.1031187,0,0,1.142345,3.525579,0,0.108546,-0.108546,4.801871,80.03103,0.1305053,0.1134306,0,0,3.525579
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,51.25275,51.25275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.262951,3.417033,0,0,0,4.801871,80.03103,0.1305053,0,0,0,3.417033
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,50.18404,50.18404,0.2202473,0.2202473,0,0,0,0.2202473,0,0,2.775558E-17,0,0.2318393,0.2202473,0,0,1.262951,3.417033,0,0.2318393,-0.2318393,4.557491,75.95803,0.1305053,0.242272,0,0,3.417033
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,48.96137,48.96137,0.1512982,0.1512982,0,0,0,0.1512982,0,0,2.775558E-17,0,0.1592613,0.1512982,0,0,1.52055,3.185194,0,0.1592613,-0.1592613,4.389615,73.1601,0.1305053,0.166428,0,0,3.185194
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,48.09191,48.09191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.697508,3.025932,0,0,0,4.389615,73.1601,0.1305053,0,0,0,3.025932
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,47.27679,47.27679,0.1794013,0.1794013,0,0,0,0.1794013,0,0,2.775558E-17,0,0.1888435,0.1794013,0,0,1.697508,3.025932,0,0.1888435,-0.1888435,4.190557,69.84247,0.1305053,0.1973414,0,0,3.025932
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,46.51602,46.51602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.907334,2.837089,0,0,0,4.190557,69.84247,0.1305053,0,0,0,2.837089
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,45.90015,45.90015,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0.2059488,0.1956514,0,0,1.907334,2.837089,0,0.2059488,-0.2059488,3.973467,66.22433,0.1305053,0.2152165,0,0,2.837089
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005608687,45.804,45.7009,0.01817098,0.01817098,0,0,0,0.01817098,30.86618,0,0,0.005608687,0.01912734,0.01817098,0,0,2.136166,2.63114,0,0.01351866,-0.01351866,3.959218,65.98682,0.1305053,0.01998808,0.00448695,0,2.636749
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3446716,51.85627,45.26617,0.776385,0.776385,0,0,0,0.776385,44.39442,0,0,0.3446716,0.8172474,0.776385,0,0,2.151186,2.617621,0,0.4725758,-0.4725758,3.461079,57.68453,0.1305053,0.8540235,0.2757373,0,2.962293
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6990343,60.56359,46.38922,0.9121993,0.9121993,0,0,0,0.9121993,76.63175,0,0,0.6990343,0.9602098,0.9121993,0,0,2.67627,2.145046,0,0.2611755,-0.2611755,3.185776,53.09616,0.1305053,1.003419,0.5592275,0,2.84408
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9450889,69.5018,49.08817,0.2891286,0.2891286,0,0,0,0.2891286,326.875,0,0,0.9450889,0.3043459,0.2891286,0,0,2.966465,1.88387,0.6407431,0,0.6407431,3.793638,63.22717,0.1303879,0.3180414,0.7560712,0,2.828959
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.166167,78.35368,51.45201,0.9793019,0.9793019,0,0,0,0.9793019,119.0815,0,0,1.166167,1.030844,0.9793019,0,0,2.325722,2.460539,0.1353234,0,0.1353234,3.922017,65.36682,0.1303631,1.077232,0.9329339,0,3.626706
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.192608,82.24853,53.89736,0.9595458,0.9595458,0,0,0,0.9595458,124.2888,0,0,1.192608,1.010048,0.9595458,0,0,2.190399,2.58233,0.18256,0,0.18256,4.095209,68.25334,0.1303297,1.0555,0.9540866,0,3.774938
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.25805,87.53088,56.34271,0.4626811,0.4626811,0,0,0,0.4626811,271.9044,0,0,1.25805,0.4870327,0.4626811,0,0,2.007839,2.746634,0.7710174,0,0.7710174,4.82666,80.44418,0.1301887,0.5089492,1.00644,0,4.004684
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.181654,88.25438,58.78806,0.2050949,0.2050949,0,0,0,0.2050949,576.1499,0,0,1.181654,0.2158893,0.2050949,0,0,1.236822,3.440549,0.9657646,0,0.9657646,5.742865,95.71422,0.1300126,0.2256044,0.9453232,0,4.622203
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9673348,83.61707,60.37301,1.177023,1.177023,0,0,0,1.177023,82.18485,0,0,0.9673348,1.238972,1.177023,0,0,0.271057,4.309738,0,0.2716371,-0.2716371,5.456534,90.94205,0.1300126,1.294726,0.7738678,0,5.277072
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8234004,80.43408,61.13379,0.7245128,0.7245128,0,0,0,0.7245128,113.6488,0,0,0.8234004,0.7626451,0.7245128,0,0,0.5728759,4.038101,0.06075529,0,0.06075529,5.514172,91.90268,0.1300016,0.7969641,0.6587203,0,4.861501
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5518954,74.35681,62.00324,0.5864778,0.5864778,0,0,0,0.5864778,94.10337,0,0,0.5518954,0.6173451,0.5864778,0,0,0.5121207,4.09278,0,0.06544969,-0.06544969,5.445182,90.75285,0.1300016,0.6451256,0.4415163,0,4.644676
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3095123,68.21946,61.59568,0.05905031,0.05905031,0,0,0,0.05905031,524.1503,0,0,0.3095123,0.06215822,0.05905031,0,0,0.5848425,4.027331,0.2473541,0,0.2473541,5.679842,94.66385,0.1299565,0.06495534,0.2476099,0,4.336843
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04679774,60.7617,59.81149,0.9410412,0.9410412,0,0,0,0.9410412,4.972974,0,0,0.04679774,0.9905698,0.9410412,0,0,0.3374884,4.249949,0,0.943772,-0.943772,4.685019,78.0835,0.1299565,1.035145,0.03743819,0,4.296747
