Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,58.3805,58.3805,0.1580488,0.1580488,0,0,0,0.1580488,0,0,2.775558E-17,0,0.1663671,0.1580488,0,0,1.386124,3.306177,0,0.1663671,-0.1663671,4.509653,75.16074,0.1299565,0.1738537,0,0,3.306177
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,56.39705,56.39705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.570976,3.13981,0,0,0,4.509653,75.16074,0.1299565,0,0,0,3.13981
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,54.45888,54.45888,0.9875641,0.9875641,0,0,0,0.9875641,0,0,1.110223E-16,0,1.039541,0.9875641,0,0,1.570976,3.13981,0,1.039541,-1.039541,3.41388,56.89789,0.1299565,1.086321,0,0,3.13981
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,52.52071,52.52071,0.04055019,0.04055019,0,0,0,0.04055019,0,0,6.938894E-18,0,0.04268441,0.04055019,0,0,2.726022,2.100269,0,0.04268441,-0.04268441,3.368887,56.148,0.1299565,0.04460521,0,0,2.100269
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,51.14407,51.14407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.773449,2.057585,0,0,0,3.368887,56.148,0.1299565,0,0,0,2.057585
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,50.07536,50.07536,0.1258779,0.1258779,0,0,0,0.1258779,0,0,0,0,0.1325031,0.1258779,0,0,2.773449,2.057585,0,0.1325031,-0.1325031,3.229217,53.82017,0.1299565,0.1384657,0,0,2.057585
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,48.87986,48.87986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.920675,1.925081,0,0,0,3.229217,53.82017,0.1299565,0,0,0,1.925081
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,48.01945,48.01945,0.08382735,0.08382735,0,0,0,0.08382735,0,0,1.387779E-17,0,0.08823932,0.08382735,0,0,2.920675,1.925081,0,0.08823932,-0.08823932,3.136204,52.26996,0.1299565,0.09221009,0,0,1.925081
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,47.20434,47.20434,0.08202409,0.08202409,0,0,0,0.08202409,0,0,1.387779E-17,0,0.08634114,0.08202409,0,0,3.018718,1.836842,0,0.08634114,-0.08634114,3.045192,50.75311,0.1299565,0.09022649,0,0,1.836842
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,46.46168,46.46168,0.1028314,0.1028314,0,0,0,0.1028314,0,0,1.387779E-17,0,0.1082436,0.1028314,0,0,3.114653,1.750501,0,0.1082436,-0.1082436,2.931094,48.85147,0.1299565,0.1131145,0,0,1.750501
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,45.8277,45.8277,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0.1729997,0.1643497,0,0,3.234924,1.642257,0,0.1729997,-0.1729997,2.748736,45.81218,0.1299565,0.1807847,0,0,1.642257
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.0059414,45.72855,45.61939,0,0,0,0,0,0,0,0,0,0.0059414,0,0,0,0,3.427146,1.469258,0.0059414,0,0.0059414,2.754373,45.90612,0.1299555,0,0.00475312,0,1.475199
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3412912,51.70355,45.18466,0.6633728,0.6633728,0,0,0,0.6633728,51.44787,0,1.110223E-16,0.3412912,0.6982872,0.6633728,0,0,3.421204,1.474605,0,0.356996,-0.356996,2.378066,39.63435,0.1299555,0.7297101,0.273033,0,1.815896
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5766876,57.7804,46.30771,0.6048071,0.6048071,0,0,0,0.6048071,95.35069,0,1.110223E-16,0.5766876,0.636639,0.6048071,0,0,3.817867,1.117609,0,0.05995135,-0.05995135,2.314872,38.58112,0.1299555,0.6652877,0.4613501,0,1.694297
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9139175,68.59023,48.97948,0.5231551,0.5231551,0,0,0,0.5231551,174.6934,0,0,0.9139175,0.5506896,0.5231551,0,0,3.884479,1.057658,0.363228,0,0.363228,2.65946,44.32424,0.1298894,0.5754706,0.731134,0,1.971575
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.054821,75.06056,51.32521,0.2961383,0.2961383,0,0,0,0.2961383,356.192,0,0,1.054821,0.3117245,0.2961383,0,0,3.521251,1.384563,0.7430964,0,0.7430964,3.364423,56.0736,0.1297545,0.3257522,0.8438568,0,2.439384
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9928676,76.29218,53.74339,0.2449369,0.2449369,0,0,0,0.2449369,405.3564,0,0,0.9928676,0.2578284,0.2449369,0,0,2.778155,2.05335,0.7350393,0,0.7350393,4.061742,67.69557,0.1296213,0.2694306,0.7942941,0,3.046217
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.197356,85.30092,56.14346,0.3537049,0.3537049,0,0,0,0.3537049,338.5183,0,0,1.197356,0.372321,0.3537049,0,0,2.043116,2.714885,0.825035,0,0.825035,4.84444,80.74049,0.1294721,0.3890754,0.9578848,0,3.912241
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.103732,85.51151,58.58881,0.3344319,0.3344319,0,0,0,0.3344319,330.032,0,0,1.103732,0.3520336,0.3344319,0,0,1.21808,3.457417,0.7516986,0,0.7516986,5.557563,92.62587,0.1293365,0.3678751,0.8829857,0,4.561149
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.040557,85.55528,60.1647,0.6784114,0.6784114,0,0,0,0.6784114,153.3815,0,0,1.040557,0.7141173,0.6784114,0,0,0.4663818,4.133945,0.3264401,0,0.3264401,5.867251,97.78733,0.1292777,0.7462526,0.8324459,0,5.174503
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7421702,78.01054,60.93453,0.8333265,0.8333265,0,0,0,0.8333265,89.06116,0,0,0.7421702,0.8771857,0.8333265,0,0,0.1399417,4.427742,0,0.1350156,-0.1350156,5.724933,95.41535,0.1292777,0.9166591,0.5937361,0,5.169911
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5341115,73.69144,61.79494,0.4781151,0.4781151,0,0,0,0.4781151,111.7119,0,0,0.5341115,0.503279,0.4781151,0,0,0.289959,4.292726,0.0308325,0,0.0308325,5.754183,95.90285,0.1292721,0.5259266,0.4272892,0,4.826838
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2978643,67.73996,61.38738,0.9799876,0.9799876,0,0,0,0.9799876,30.3947,0,1.110223E-16,0.2978643,1.031566,0.9799876,0,0,0.2591265,4.320475,0,0.7337017,-0.7337017,4.980793,83.01306,0.1292721,1.077986,0.2382914,0,4.61834
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05138921,60.64579,59.60318,0.02916942,0.02916942,0,0,0,0.02916942,176.175,0,0,0.05138921,0.03070465,0.02916942,0,0,1.074351,3.586773,0.02068456,0,0.02068456,5.000417,83.34011,0.1292684,0.03208636,0.04111137,0,3.638163
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,58.12691,58.12691,0.7981157,0.7981157,0,0,0,0.7981157,0,0,1.110223E-16,0,0.8401217,0.7981157,0,0,1.053666,3.60539,0,0.8401217,-0.8401217,4.114851,68.5807,0.1292684,0.8779272,0,0,3.60539
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,56.18874,56.18874,0.1514007,0.1514007,0,0,0,0.1514007,0,0,2.775558E-17,0,0.1593692,0.1514007,0,0,1.987135,2.765268,0,0.1593692,-0.1593692,3.946861,65.78088,0.1292684,0.1665408,0,0,2.765268
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,54.30492,54.30492,0.1835717,0.1835717,0,0,0,0.1835717,0,0,2.775558E-17,0,0.1932333,0.1835717,0,0,2.164212,2.605899,0,0.1932333,-0.1932333,3.743175,62.38612,0.1292684,0.2019288,0,0,2.605899
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,52.36675,52.36675,0.2475179,0.2475179,0,0,0,0.2475179,0,0,0,0,0.2605452,0.2475179,0,0,2.378915,2.412665,0,0.2605452,-0.2605452,3.468536,57.80882,0.1292684,0.2722697,0,0,2.412665
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,51.01728,51.01728,0.1845391,0.1845391,0,0,0,0.1845391,0,0,2.775558E-17,0,0.1942517,0.1845391,0,0,2.66841,2.15212,0,0.1942517,-0.1942517,3.263777,54.39617,0.1292684,0.2029931,0,0,2.15212
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,49.94857,49.94857,0.2813535,0.2813535,0,0,0,0.2813535,0,0,0,0,0.2961615,0.2813535,0,0,2.884245,1.957868,0,0.2961615,-0.2961615,2.951595,49.19315,0.1292684,0.3094888,0,0,1.957868
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,48.78023,48.78023,0.2924348,0.2924348,0,0,0,0.2924348,0,0,0,0,0.307826,0.2924348,0,0,3.213314,1.661707,0,0.307826,-0.307826,2.627118,43.78521,0.1292684,0.3216782,0,0,1.661707
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,47.89266,47.89266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.555342,1.353881,0,0,0,2.627118,43.78521,0.1292684,0,0,0,1.353881
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,47.06849,47.06849,0.1349922,0.1349922,0,0,0,0.1349922,0,0,2.775558E-17,0,0.1420971,0.1349922,0,0,3.555342,1.353881,0,0.1420971,-0.1420971,2.477334,41.28883,0.1292684,0.1484914,0,0,1.353881
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,46.33488,46.33488,0.2286041,0.2286041,0,0,0,0.2286041,0,0,2.775558E-17,0,0.2406359,0.2286041,0,0,3.713228,1.211784,0,0.2406359,-0.2406359,2.223682,37.06129,0.1292684,0.2514645,0,0,1.211784
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,45.71902,45.71902,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0.04509452,0.04283979,0,0,3.980601,0.9711478,0,0.04509452,-0.04509452,2.176148,36.26907,0.1292684,0.04712377,0,0,0.9711478
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03573799,46.15099,45.49259,0.1642913,0.1642913,0,0,0,0.1642913,21.75282,0,2.775558E-17,0.03573799,0.1729382,0.1642913,0,0,4.030706,0.9260532,0,0.1372002,-0.1372002,2.031527,33.85871,0.1292684,0.1807204,0.02859039,0,0.9617912
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1879686,48.60323,45.08503,0.3549822,0.3549822,0,0,0,0.3549822,52.95157,0,0,0.1879686,0.3736655,0.3549822,0,0,4.183151,0.788853,0,0.1856968,-0.1856968,1.835785,30.59635,0.1292684,0.3904804,0.1503749,0,0.9768216
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3101433,52.12122,46.18092,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,41.50121,0,0,0.3101433,0.3392754,0.3223116,0,0,4.389481,0.6031561,0,0.02913208,-0.02913208,1.805077,30.08455,0.1292684,0.8220428,0.2481147,1.7,0.9132995
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3779391,56.27714,48.83457,0.2832032,0.2832032,1.7,0,0.5202,0.2832032,133.4516,0,0,0.3779391,0,0,1.416797,1.345957,4.42185,0.5740241,1.723896,0,1.723896,3.440508,57.34169,0.1294961,0.3115235,0.3023513,1.7,0.9519632
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4736569,60.76159,51.14407,0.2937896,0.2937896,1.7,0,0.5202,0.2937896,161.2232,0,0,0.4736569,0,0,1.40621,1.3359,2.697954,2.12553,1.809557,0,1.809557,5.157205,85.95324,0.1297074,0.3231685,0.3789255,1.7,2.599187
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8264514,71.68108,53.54414,0.4343983,0.4343983,0,0,0,0.4343983,190.252,0,0,0.8264514,0.4572614,0.4343983,0,0,0.888397,3.754132,0.36919,0,0.36919,5.507449,91.79063,0.129641,0.4778381,0.6611611,0,4.580583
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9699343,78.30106,55.93515,0,0,0,0,0,0,0,0.4507273,0,0.9699343,0,0,0,0,0.519207,4.086403,0.519207,0,0.519207,6.000012,100,0.1295479,0,0.7759475,0,5.056337
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.900353,79.30135,58.3805,0.3012821,0.3012821,0,0,0,0.3012821,298.8405,0.5832139,0,0.900353,0.317139,0.3012821,0,0,0,4.553689,0,0,0,6.000012,100,0.1295479,0.3314103,0.7202824,0,5.454042
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.96919,83.17284,59.96545,0.3393134,0.3393134,0,0,0,0.3393134,285.6327,0.612018,0,0.96919,0.357172,0.3393134,0,0,0,4.553689,0,0,0,6.000012,100,0.1295479,0.3732448,0.775352,0,5.522879
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8390535,80.38615,60.72623,0,0,0,0,0,0,0,0.8390535,0,0.8390535,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295479,0,0.6712427,0,5.392742
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4151676,70.6375,61.59568,0.8225959,0.8225959,0,0,0,0.8225959,50.47042,0,0,0.4151676,0.8658904,0.8225959,0,0,0,4.553689,0,0.4507228,-0.4507228,5.524909,92.08163,0.1295479,0.9048554,0.3321341,0,4.968856
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2366459,66.17914,61.18813,0.1617052,0.1617052,0,0,0,0.1617052,146.344,0,0,0.2366459,0.170216,0.1617052,0,0,0.5008031,4.102966,0.06642988,0,0.06642988,5.587929,93.13197,0.129536,0.1778757,0.1893167,0,4.339612
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.0360884,60.13353,59.40393,1.027385,1.027385,0,0,0,1.027385,3.512645,0,0,0.0360884,1.081458,1.027385,0,0,0.4343732,4.162753,0,1.04537,-1.04537,4.486013,74.76673,0.129536,1.130124,0.02887072,0,4.198842
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,57.92766,57.92766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.595895,3.117383,0,0,0,4.486013,74.76673,0.129536,0,0,0,3.117383
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,55.98949,55.98949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.595895,3.117383,0,0,0,4.486013,74.76673,0.129536,0,0,0,3.117383
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,54.10566,54.10566,0.5678517,0.5678517,0,0,0,0.5678517,0,0,1.110223E-16,0,0.5977386,0.5678517,0,0,1.595895,3.117383,0,0.5977386,-0.5977386,3.855941,64.26556,0.129536,0.6246368,0,0,3.117383
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,52.22184,52.22184,0.05743679,0.05743679,0,0,0,0.05743679,0,0,6.938894E-18,0,0.06045977,0.05743679,0,0,2.260049,2.519644,0,0.06045977,-0.06045977,3.792211,63.20339,0.129536,0.06318046,0,0,2.519644
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,50.89048,50.89048,0.04663118,0.04663118,0,0,0,0.04663118,0,0,6.938894E-18,0,0.04908545,0.04663118,0,0,2.327227,2.459185,0,0.04908545,-0.04908545,3.74047,62.34105,0.129536,0.05129429,0,0,2.459185
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,49.84894,49.84894,0.02985042,0.02985042,0,0,0,0.02985042,0,0,3.469447E-18,0,0.03142149,0.02985042,0,0,2.381766,2.410099,0,0.03142149,-0.03142149,3.707349,61.78903,0.129536,0.03283546,0,0,2.410099
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,48.68061,48.68061,0.130293,0.130293,0,0,0,0.130293,0,0,0,0,0.1371506,0.130293,0,0,2.416679,2.378678,0,0.1371506,-0.1371506,3.56278,59.37954,0.129536,0.1433223,0,0,2.378678
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,47.81115,47.81115,0.1090235,0.1090235,0,0,0,0.1090235,0,0,1.387779E-17,0,0.1147616,0.1090235,0,0,2.569068,2.241527,0,0.1147616,-0.1147616,3.44181,57.36339,0.129536,0.1199258,0,0,2.241527
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.99603,46.99603,0.1749648,0.1749648,0,0,0,0.1749648,0,0,2.775558E-17,0,0.1841735,0.1749648,0,0,2.696581,2.126766,0,0.1841735,-0.1841735,3.247674,54.1278,0.129536,0.1924613,0,0,2.126766
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,46.25337,46.25337,0.1855676,0.1855676,0,0,0,0.1855676,0,0,2.775558E-17,0,0.1953343,0.1855676,0,0,2.901219,1.942592,0,0.1953343,-0.1953343,3.041774,50.69613,0.129536,0.2041244,0,0,1.942592
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118257,1.747258,0,0,0,3.041774,50.69613,0.129536,0,0,0,1.747258
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008393783,45.5742,45.42014,0.1881688,0.1881688,0,0,0,0.1881688,4.460773,0,0,0.008393783,0.1980724,0.1881688,0,0,3.118257,1.747258,0,0.1896786,-0.1896786,2.841835,47.36382,0.129536,0.2069857,0.006715027,0,1.755652
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01901888,45.33396,44.98541,0.03815639,0.03815639,0,0,0,0.03815639,49.84454,0,6.938894E-18,0.01901888,0.04016462,0.03815639,0,0,3.329011,1.557579,0,0.02114574,-0.02114574,2.819546,46.99233,0.129536,0.04197203,0.0152151,0,1.576598
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.0691359,47.36496,46.08129,0.6549767,0.6549767,0,0,0,0.6549767,10.55547,0,0,0.0691359,0.6894492,0.6549767,0,0,3.352506,1.536433,0,0.6203133,-0.6203133,2.165678,36.09456,0.129536,0.7204744,0.05530872,0,1.605569
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06217549,49.87212,48.69872,1.11861,1.11861,0.425,0,0.172125,1.11861,5.558283,0,2.220446E-16,0.06217549,0.7301155,0.6936097,0,0,4.041743,0.9161202,0,0.66794,-0.66794,1.461607,24.36007,0.129536,1.230471,0.04974039,1.7,0.9782957
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1080833,53.08255,50.99916,1.107748,1.107748,1.7,0,0.5202,1.107748,9.757028,0,0,0.1080833,0,0,0.5922521,0.5626395,4.783898,0.2481802,0.6707228,0,0.6707228,2.097911,34.96511,0.1297073,1.218523,0.08646661,1.7,0.3562635
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2723544,58.84801,53.39017,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,49.95378,0,0,0.2723544,0,0,1.154787,1.097048,4.113176,0.8518307,1.369402,0,1.369402,3.39704,56.61722,0.1299959,0.5997339,0.2178835,1.7,1.124185
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3047757,62.02398,55.78119,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,54.33261,0,0,0.3047757,0,0,1.139055,1.082103,2.743773,2.084293,1.386878,0,1.386878,4.712749,78.54565,0.1302803,0.6170389,0.2438206,1.7,2.389069
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2168881,62.64302,58.18125,1.078573,1.078573,1.7,0,0.5202,1.078573,20.1088,0,0,0.2168881,0,0,0.6214265,0.5903552,1.356895,3.332484,0.8072433,0,0.8072433,5.478567,91.30927,0.130481,1.186431,0.1735105,1.7,3.549371
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1014625,61.83266,59.75714,0.5399969,0.5399969,0,0,0,0.5399969,18.78945,0,0,0.1014625,0.5684177,0.5399969,0,0,0.5496517,4.059002,0,0.4669553,-0.4669553,4.986352,83.10571,0.130481,0.5939965,0.08116996,0,4.160465
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1593644,63.82353,60.51792,0.4741654,0.4741654,0,0,0,0.4741654,33.60945,0,0,0.1593644,0.4991215,0.4741654,0,0,1.068491,3.592047,0,0.3397571,-0.3397571,4.628217,77.1368,0.130481,0.5215819,0.1274915,0,3.751411
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02788565,62.01286,61.44172,0.3875606,0.3875606,0,0,0,0.3875606,7.195172,0,0,0.02788565,0.4079585,0.3875606,0,0,1.445999,3.25229,0,0.3800728,-0.3800728,4.227585,70.45961,0.130481,0.4263166,0.02230852,0,3.280176
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003800286,61.05714,60.97982,0,0,0,0,0,0,0,0,0,0.003800286,0,0,0,0,1.868302,2.872217,0.003800286,0,0.003800286,4.23119,70.5197,0.1304803,0,0.003040229,0,2.876018
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05418752,60.34708,59.24996,0.445391,0.445391,0,0,0,0.445391,12.16628,0,5.551115E-17,0.05418752,0.4688326,0.445391,0,0,1.864502,2.875638,0,0.4146451,-0.4146451,3.794116,63.23514,0.1304803,0.4899301,0.04335001,0,2.929825
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,57.77369,57.77369,1.613416,1.613416,0.425,0,0.172125,1.613416,0,0,0,0,1.250964,1.188416,0,0,2.325218,2.460992,0,1.250964,-1.250964,2.475484,41.25799,0.1304803,1.774757,0,1.7,2.460992
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,55.78119,55.78119,0.5392504,0.5392504,1.7,0,0.5202,0.5392504,0,0,0,0,0,0,1.16075,1.102712,3.715178,1.210028,1.102712,0,1.102712,3.521609,58.69336,0.1307664,0.5931754,0,1.7,1.210028
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,53.9517,53.9517,1.154584,1.154584,1.7,0,0.5202,1.154584,0,0,0,0,0,0,0.5454162,0.5181453,2.612466,2.202469,0.5181453,0,0.5181453,4.013165,66.88595,0.1309005,1.270042,0,1.7,2.202469
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,52.06787,52.06787,0.1747324,0.1747324,1.627364,0,0.5003704,0.1747324,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.094321,2.6688,1.38,0,1.38,5.322348,88.70562,0.1311527,0.1922056,0,1.7,2.6688
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,50.73652,50.73652,0.1923447,0.1923447,0,0,0,0.1923447,0,0,2.775558E-17,0,0.2024681,0.1923447,0,0,0.7143209,3.9108,0,0.2024681,-0.2024681,5.108928,85.14862,0.1311527,0.2115791,0,0,3.9108
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,49.69498,49.69498,0.1513781,0.1513781,0,0,0,0.1513781,0,0,2.775558E-17,0,0.1593454,0.1513781,0,0,0.9392855,3.708332,0,0.1593454,-0.1593454,4.940963,82.34921,0.1311527,0.1665159,0,0,3.708332
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,48.55381,48.55381,0.1341209,0.1341209,0,0,0,0.1341209,0,0,2.775558E-17,0,0.1411799,0.1341209,0,0,1.116336,3.548987,0,0.1411799,-0.1411799,4.792146,79.86894,0.1311527,0.147533,0,0,3.548987
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,47.71152,47.71152,0.04281371,0.04281371,0,0,0,0.04281371,0,0,0,0,0.04506706,0.04281371,0,0,1.273202,3.407807,0,0.04506706,-0.04506706,4.744641,79.07719,0.1311527,0.04709508,0,0,3.407807
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,46.92358,46.92358,0.1440577,0.1440577,0,0,0,0.1440577,0,0,2.775558E-17,0,0.1516397,0.1440577,0,0,1.323277,3.36274,0,0.1516397,-0.1516397,4.584799,76.41316,0.1311527,0.1584635,0,0,3.36274
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,46.18092,46.18092,0.1274588,0.1274588,0,0,0,0.1274588,0,0,0,0,0.1341672,0.1274588,0,0,1.491765,3.2111,0,0.1341672,-0.1341672,4.443374,74.05609,0.1311527,0.1402047,0,0,3.2111
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,45.5741,45.5741,0.3074594,0.3074594,0,0,0,0.3074594,0,0,0,0,0.3236415,0.3074594,0,0,1.64084,3.076933,0,0.3236415,-0.3236415,4.102226,68.3703,0.1311527,0.3382054,0,0,3.076933
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01375443,45.59111,45.33863,0.05325346,0.05325346,0,0,0,0.05325346,25.82823,0,0,0.01375443,0.05605628,0.05325346,0,0,2.000442,2.753291,0,0.04230185,-0.04230185,4.057636,67.62714,0.1311527,0.05857881,0.01100354,0,2.767046
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03199692,45.49088,44.9039,0.6110526,0.6110526,0,0,0,0.6110526,5.23636,0,0,0.03199692,0.6432133,0.6110526,0,0,2.047444,2.710989,0,0.6112164,-0.6112164,3.413357,56.88918,0.1311527,0.6721579,0.02559753,0,2.742986
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2337158,50.40792,45.98166,0.9415656,0.9415656,0,0,0,0.9415656,24.82204,0,2.220446E-16,0.2337158,0.9911217,0.9415656,0,0,2.726573,2.099773,0,0.7574059,-0.7574059,2.614982,43.58294,0.1311527,1.035722,0.1869726,0,2.333489
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3589943,55.6097,48.57193,0.3918376,0.3918376,0,0,0,0.3918376,91.61813,0,0,0.3589943,0.4124606,0.3918376,0,0,3.568135,1.342367,0,0.05346636,-0.05346636,2.558623,42.64363,0.1311527,0.4310214,0.2871954,0,1.701361
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2634067,56.05162,50.87236,0.7814251,0.7814251,0,0,0,0.7814251,33.7085,0,1.110223E-16,0.2634067,0.8225527,0.7814251,0,0,3.627542,1.288901,0,0.559146,-0.559146,1.969231,32.82046,0.1311527,0.8595675,0.2107253,0,1.552307
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3212706,59.71257,53.23621,0.6046009,0.6046009,0,0,0,0.6046009,53.13764,0,1.110223E-16,0.3212706,0.636422,0.6046009,0,0,4.248816,0.7297547,0,0.3151513,-0.3151513,1.637033,27.28382,0.1311527,0.665061,0.2570165,0,1.051025
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2859579,61.47118,55.63627,0.04225181,0.04225181,0,0,0,0.04225181,676.7946,0,0,0.2859579,0.04447559,0.04225181,0,0,4.598984,0.4146034,0.2414823,0,0.2414823,1.866123,31.10199,0.1311093,0.04647699,0.2287664,0,0.7005613
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4799815,68.30558,58.02728,0.399541,0.399541,0,0,0,0.399541,120.1332,0,0,0.4799815,0.4205695,0.399541,0,0,4.357502,0.6319376,0.05941204,0,0.05941204,1.922486,32.04137,0.1310987,0.4394951,0.3839852,0,1.111919
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.136229,62.35474,59.55789,0.08232041,0.08232041,0,0,0,0.08232041,165.4863,0,0,0.136229,0.08665306,0.08232041,0,0,4.29809,0.6854084,0.04957597,0,0.04957597,1.969518,32.82524,0.1310898,0.09055245,0.1089832,0,0.8216374
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2516631,65.66126,60.37301,0.1393089,0.1393089,0,0,0,0.1393089,180.6512,0,0,0.2516631,0.1466409,0.1393089,0,0,4.248514,0.7300267,0.1050222,0,0.1050222,2.069151,34.48578,0.1310709,0.1532398,0.2013305,0,0.9816899
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3451969,68.64345,61.23341,0.4979927,0.4979927,0,0,0,0.4979927,69.31767,0,5.551115E-17,0.3451969,0.5242028,0.4979927,0,0,4.143491,0.8245468,0,0.1790059,-0.1790059,1.880462,31.34097,0.1310709,0.547792,0.2761575,0,1.169744
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1522741,63.98804,60.82585,0.735614,0.735614,0.425,0,0.172125,0.735614,20.70027,5.551115E-17,0,0.1522741,0.3269621,0.310614,0,0,4.342387,0.6455408,0,0.174688,-0.174688,1.696325,28.27202,0.1310709,0.8091754,0.1218193,1.7,0.7978149
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04872619,60.02602,59.04165,0.4756802,0.4756802,1.7,0,0.5202,0.4756802,10.24348,0,0,0.04872619,0,0,1.22432,1.163104,4.536485,0.4708528,1.21183,0,1.21183,2.845968,47.4327,0.1313807,0.5232483,0.03898095,1.7,0.519579
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,57.56538,57.56538,0.778542,0.778542,1.7,0,0.5202,0.778542,0,0,0,0,0,0,0.921458,0.8753851,3.324655,1.5615,0.8753851,0,0.8753851,3.676431,61.27373,0.1316053,0.8563962,0,1.7,1.5615
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,55.63627,55.63627,0.508646,0.508646,1.7,0,0.5202,0.508646,0,0,0,0,0,0,1.191354,1.131786,2.44927,2.349346,1.131786,0,1.131786,4.750138,79.1688,0.131895,0.5595106,0,1.7,2.349346
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,53.85207,53.85207,0.6849545,0.6849545,1.7,0,0.5202,0.6849545,0,0,0,0,0,0,1.015046,0.9642932,1.317483,3.367954,0.9642932,0,0.9642932,5.664947,94.41559,0.132141,0.75345,0,1.7,3.367954
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,51.96825,51.96825,0.2083919,0.2083919,0,0,0,0.2083919,0,0,0,0,0.2193598,0.2083919,0,0,0.35319,4.235818,0,0.2193598,-0.2193598,5.433721,90.56184,0.132141,0.229231,0,0,4.235818
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,50.63689,50.63689,0.01611031,0.01611031,0,0,0,0.01611031,0,0,0,0,0.01695822,0.01611031,0,0,0.5969231,4.016458,0,0.01695822,-0.01695822,5.415845,90.26391,0.132141,0.01772134,0,0,4.016458
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,49.59535,49.59535,0.1737139,0.1737139,0,0,0,0.1737139,0,0,0,0,0.1828567,0.1737139,0,0,0.6157656,3.9995,0,0.1828567,-0.1828567,5.223097,87.05145,0.132141,0.1910853,0,0,3.9995
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,48.44513,48.44513,0.0989833,0.0989833,0,0,0,0.0989833,0,0,1.387779E-17,0,0.1041929,0.0989833,0,0,0.8189397,3.816643,0,0.1041929,-0.1041929,5.113268,85.22097,0.132141,0.1088816,0,0,3.816643
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,47.6119,47.6119,0.1922171,0.1922171,0,0,0,0.1922171,0,0,2.775558E-17,0,0.2023337,0.1922171,0,0,0.9347097,3.71245,0,0.2023337,-0.2023337,4.89999,81.66634,0.132141,0.2114388,0,0,3.71245
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,46.8149,46.8149,0.1501055,0.1501055,0,0,0,0.1501055,0,0,0,0,0.1580058,0.1501055,0,0,1.159525,3.510117,0,0.1580058,-0.1580058,4.733438,78.89046,0.132141,0.1651161,0,0,3.510117
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,46.10846,46.10846,0.03405747,0.03405747,0,0,0,0.03405747,0,0,6.938894E-18,0,0.03584997,0.03405747,0,0,1.335087,3.352111,0,0.03584997,-0.03584997,4.695648,78.26064,0.132141,0.03746321,0,0,3.352111
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,45.49259,45.49259,0.07986425,0.07986425,0,0,0,0.07986425,0,0,0,0,0.08406763,0.07986425,0,0,1.37492,3.316261,0,0.08406763,-0.08406763,4.607033,76.78373,0.132141,0.08785067,0,0,3.316261
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03414368,45.89416,45.26617,0.139495,0.139495,0,0,0,0.139495,24.47663,0,0,0.03414368,0.1468369,0.139495,0,0,1.468329,3.232193,0,0.1126932,-0.1126932,4.488244,74.80392,0.132141,0.1534445,0.02731494,0,3.266337
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3015539,50.5477,44.83144,0.6624442,0.6624442,0,0,0,0.6624442,45.5214,0,0,0.3015539,0.6973097,0.6624442,0,0,1.593543,3.1195,0,0.3957558,-0.3957558,4.071081,67.85121,0.132141,0.7286886,0.2412431,0,3.421054
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5638445,57.03343,45.87298,0.9788716,0.9788716,0,0,0,0.9788716,57.60147,0,1.110223E-16,0.5638445,1.030391,0.9788716,0,0,2.033272,2.723744,0,0.4665467,-0.4665467,3.579297,59.65484,0.132141,1.076759,0.4510756,0,3.287589
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8073047,65.40567,48.4723,0.1661921,0.1661921,0,0,0,0.1661921,485.766,0,0,0.8073047,0.1749391,0.1661921,0,0,2.551657,2.257197,0.6323656,0,0.6323656,4.179212,69.6534,0.1320273,0.1828113,0.6458437,0,3.064502
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7876016,67.50557,50.73652,0,0,0,0,0,0,0,0,0,0.7876016,0,0,0,0,1.919292,2.826327,0.7876016,0,0.7876016,4.926397,82.10645,0.131886,0,0.6300813,0,3.613928
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8331627,71.38058,53.13658,0.3626323,0.3626323,0,0,0,0.3626323,229.7541,0,0,0.8331627,0.3817182,0.3626323,0,0,1.13169,3.535168,0.4514445,0,0.4514445,5.354674,89.24439,0.1318052,0.3988955,0.6665301,0,4.36833
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6421635,69.38656,55.52759,0.9650734,0.9650734,0,0,0,0.9650734,66.54037,0,0,0.6421635,1.015867,0.9650734,0,0,0.6802455,3.941468,0,0.3737033,-0.3737033,4.960757,82.67912,0.1318052,1.061581,0.5137308,0,4.583632
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5786789,70.51973,57.92766,0.6103369,0.6103369,0,0,0,0.6103369,94.81303,0,0,0.5786789,0.6424599,0.6103369,0,0,1.095471,3.567765,0,0.06378101,-0.06378101,4.893526,81.55859,0.1318052,0.6713706,0.4629431,0,4.146444
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3369811,66.5765,59.44921,0.1982079,0.1982079,0,0,0,0.1982079,170.014,0,0,0.3369811,0.2086399,0.1982079,0,0,1.166339,3.503984,0.1283413,0,0.1283413,5.015281,83.58784,0.1317822,0.2180287,0.2695849,0,3.840965
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2928615,66.40565,60.21904,0.8147445,0.8147445,0,0,0,0.8147445,35.9452,0,0,0.2928615,0.8576258,0.8147445,0,0,1.037998,3.619491,0,0.5647642,-0.5647642,4.419967,73.66597,0.1317822,0.8962189,0.2342892,0,3.912352
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09794781,63.15598,61.13379,1.416043,1.416043,0.425,0,0.172125,1.416043,6.917009,0,2.220446E-16,0.09794781,1.043203,0.9910426,0,0,1.665514,3.054727,0,0.945255,-0.945255,3.423581,57.05957,0.1317822,1.557647,0.07835824,1.7,3.152674
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06688537,62.04209,60.67189,0,0,1.452632,0,0.4526684,0,0,0,0,0.06688537,0,0,1.452632,1.38,2.715797,2.109472,1.446885,0,1.446885,4.796217,79.93678,0.1319462,0,0.0535083,1.7,2.176357
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04262612,59.75628,58.89674,0.3670161,0.3670161,1.657843,0,0.5086911,0.3670161,11.61424,2.220446E-16,0,0.04262612,0,0,1.290827,1.226285,1.268912,3.411669,1.268912,0,1.268912,6.000012,100,0.1322257,0.4037177,0.0341009,1.7,3.454295
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,57.41142,57.41142,0.9959796,0.9959796,0,0,0,0.9959796,0,0,0,0,1.0484,0.9959796,0,0,0,4.553689,0,1.0484,-1.0484,4.894902,81.58154,0.1322257,1.095578,0,0,4.553689
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,55.48231,55.48231,1.248258,1.248258,0,0,0,1.248258,0,0,2.220446E-16,0,1.313955,1.248258,0,0,1.164889,3.505289,0,1.313955,-1.313955,3.509871,58.49774,0.1322257,1.373083,0,0,3.505289
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,53.6981,53.6981,0.718435,0.718435,0,0,0,0.718435,0,0,1.110223E-16,0,0.7562473,0.718435,0,0,2.624839,2.191334,0,0.7562473,-0.7562473,2.712717,45.21185,0.1322257,0.7902785,0,0,2.191334
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,51.83239,51.83239,0.1085251,0.1085251,0,0,0,0.1085251,0,0,1.387779E-17,0,0.114237,0.1085251,0,0,3.465114,1.435087,0,0.114237,-0.114237,2.5923,43.20492,0.1322257,0.1193776,0,0,1.435087
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,50.51009,50.51009,0.2308109,0.2308109,0,0,0,0.2308109,0,0,2.775558E-17,0,0.2429588,0.2308109,0,0,3.592044,1.32085,0,0.2429588,-0.2429588,2.336199,38.93658,0.1322257,0.2538919,0,0,1.32085
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,49.49572,49.49572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.861998,1.077891,0,0,0,2.336199,38.93658,0.1322257,0,0,0,1.077891
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,48.31833,48.31833,0.1617429,0.1617429,0,0,0,0.1617429,0,0,2.775558E-17,0,0.1702557,0.1617429,0,0,3.861998,1.077891,0,0.1702557,-0.1702557,2.156734,35.9455,0.1322257,0.1779172,0,0,1.077891
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,47.4851,47.4851,0.1652463,0.1652463,0,0,0,0.1652463,0,0,0,0,0.1739435,0.1652463,0,0,4.051171,0.9076353,0,0.1739435,-0.1739435,1.973381,32.88963,0.1322257,0.181771,0,0,0.9076353
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,46.6881,46.6881,0.03345774,0.03345774,0,0,0,0.03345774,0,0,6.938894E-18,0,0.03521867,0.03345774,0,0,4.244442,0.7336918,0,0.03521867,-0.03521867,1.936258,32.2709,0.1322257,0.03680352,0,0,0.7336918
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,45.98166,45.98166,0.0231692,0.0231692,0,0,0,0.0231692,0,0,3.469447E-18,0,0.02438863,0.0231692,0,0,4.283573,0.6984731,0,0.02438863,-0.02438863,1.91055,31.84243,0.1322257,0.02548612,0,0,0.6984731
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,45.39297,45.39297,0.186153,0.186153,0,0,0,0.186153,0,0,0,0,0.1959505,0.186153,0,0,4.310672,0.6740844,0,0.1959505,-0.1959505,1.704,28.39994,0.1322257,0.2047683,0,0,0.6740844
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.02994525,45.73487,45.18466,0.109431,0.109431,0,0,0,0.109431,27.3645,0,1.387779E-17,0.02994525,0.1151905,0.109431,0,0,4.528394,0.478134,0,0.08524529,-0.08524529,1.614143,26.90234,0.1322257,0.1203741,0.0239562,0,0.5080792
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2853788,50.15472,44.75899,0.690195,0.690195,1.7,0,0.5202,0.690195,41.34756,0,0,0.2853788,0,0,1.009805,0.9593148,4.623111,0.3928887,1.244694,0,1.244694,2.794963,46.58263,0.1325258,0.7592145,0.228303,1.7,0.6782675
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5037153,55.65101,45.77336,0.697156,0.697156,1.7,0,0.5202,0.697156,72.25288,0,0,0.5037153,0,0,1.002844,0.9527018,3.378418,1.513113,1.456417,0,1.456417,4.176642,69.61056,0.1327869,0.7668716,0.4029723,1.7,2.016828
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5779147,60.02012,48.3455,0.5685195,0.5685195,1.7,0,0.5202,0.5685195,101.6526,0,0,0.5779147,0,0,1.131481,1.074906,1.922001,2.823888,1.652821,0,1.652821,5.744646,95.7439,0.1330119,0.6253714,0.4623317,1.7,3.401803
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7706275,66.9526,50.60972,1.002802,1.002802,0,0,0,1.002802,76.8474,0,2.220446E-16,0.7706275,1.055581,1.002802,0,0,0.2691796,4.311427,0,0.2849539,-0.2849539,5.444278,90.73779,0.1330119,1.103083,0.616502,0,5.082055
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.160546,80.11959,52.98261,0.519654,0.519654,0,0,0,0.519654,223.3306,0.02774703,0,1.160546,0.5470042,0.519654,0,0,0.585795,4.026474,0.585795,0,0.585795,6.000012,100,0.1329072,0.5716194,0.9284371,0,5.18702
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.101456,81.32493,55.32834,0,0,0,0,0,0,0,1.101456,0,1.101456,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329072,0,0.8811647,0,5.655145
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.026532,82.09285,57.71935,0,0,0,0,0,0,0,1.026532,0,1.026532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329072,0,0.8212255,0,5.580221
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.012099,83.55842,59.24996,0.3913302,0.3913302,0,0,0,0.3913302,258.6304,0.6001724,0,1.012099,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1329072,0.4304632,0.8096792,0,5.565788
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8156739,78.97027,60.06507,0,0,0,0,0,0,0,0.8156739,0,0.8156739,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329072,0,0.6525391,0,5.369363
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4288424,70.2477,60.93453,0.39899,0.39899,0,0,0,0.39899,107.482,0.008852892,0,0.4288424,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1329072,0.438889,0.3430739,0,4.982532
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2966447,66.75477,60.47263,0.2633221,0.2633221,0,0,0,0.2633221,112.6547,0.0194635,0,0.2966447,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1329072,0.2896543,0.2373157,0,4.850334
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05178297,59.73245,58.68843,0.58679,0.58679,0,0,0,0.58679,8.824787,0,0,0.05178297,0.6176737,0.58679,0,0,0,4.553689,0,0.5658907,-0.5658907,5.403511,90.05833,0.1329072,0.645469,0.04142638,0,4.605472
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,57.21217,57.21217,1.117836,1.117836,0,0,0,1.117836,0,0,0,0,1.176669,1.117836,0,0,0.6287675,3.987798,0,1.176669,-1.176669,4.163193,69.38641,0.1329072,1.229619,0,0,3.987798
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,55.274,55.274,0.367106,0.367106,0,0,0,0.367106,0,0,5.551115E-17,0,0.3864273,0.367106,0,0,1.936177,2.811129,0,0.3864273,-0.3864273,3.755862,62.59758,0.1329072,0.4038166,0,0,2.811129
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,53.4898,53.4898,0.8115457,0.8115457,0,0,0,0.8115457,0,0,1.110223E-16,0,0.8542586,0.8115457,0,0,2.365541,2.424702,0,0.8542586,-0.8542586,2.855395,47.58982,0.1329072,0.8927003,0,0,2.424702
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,51.66031,51.66031,0.04034625,0.04034625,0,0,0,0.04034625,0,0,6.938894E-18,0,0.04246974,0.04034625,0,0,3.314718,1.570443,0,0.04246974,-0.04246974,2.810628,46.8437,0.1329072,0.04438087,0,0,1.570443
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,50.35612,50.35612,0.1266839,0.1266839,0,0,0,0.1266839,0,0,0,0,0.1333515,0.1266839,0,0,3.361906,1.527974,0,0.1333515,-0.1333515,2.670063,44.50096,0.1329072,0.1393523,0,0,1.527974
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,49.34176,49.34176,0.1413064,0.1413064,0,0,0,0.1413064,0,0,0,0,0.1487435,0.1413064,0,0,3.510074,1.394622,0,0.1487435,-0.1487435,2.513274,41.88781,0.1329072,0.155437,0,0,1.394622
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,48.19154,48.19154,0.1265166,0.1265166,0,0,0,0.1265166,0,0,0,0,0.1331754,0.1265166,0,0,3.675345,1.245878,0,0.1331754,-0.1331754,2.372895,39.54816,0.1329072,0.1391683,0,0,1.245878
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,47.37642,47.37642,0.1326093,0.1326093,0,0,0,0.1326093,0,0,2.775558E-17,0,0.1395888,0.1326093,0,0,3.823318,1.112703,0,0.1395888,-0.1395888,2.225755,37.09584,0.1329072,0.1458703,0,0,1.112703
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,46.58847,46.58847,0.2049816,0.2049816,0,0,0,0.2049816,0,0,2.775558E-17,0,0.2157701,0.2049816,0,0,3.978416,0.9731143,0,0.2157701,-0.2157701,1.998313,33.30515,0.1329072,0.2254798,0,0,0.9731143
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,45.90015,45.90015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.218161,0.7573442,0,0,0,1.998313,33.30515,0.1329072,0,0,0,0.7573442
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,45.31146,45.31146,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0.1037969,0.09860704,0,0,4.218161,0.7573442,0,0.1037969,-0.1037969,1.888902,31.48163,0.1329072,0.1084677,0,0,0.7573442
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03176706,45.66846,45.08503,0.1756581,0.1756581,0,0,0,0.1756581,18.0846,0,0,0.03176706,0.1849033,0.1756581,0,0,4.333491,0.6535473,0,0.1531362,-0.1531362,1.727482,28.79131,0.1329072,0.1932239,0.02541365,0,0.6853144
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2443482,49.24283,44.65031,0.300098,0.300098,0,0,0,0.300098,81.42281,0,0,0.2443482,0.3158926,0.300098,0,0,4.503642,0.5004111,0,0.07154442,-0.07154442,1.652068,27.5344,0.1329072,0.3301078,0.1954786,0,0.7447593
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3199274,51.78796,45.67373,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,64.38075,0,0,0.3199274,0,0,1.20307,1.142916,4.583136,0.4288667,1.462844,0,1.462844,3.039843,50.66395,0.1331652,0.5466233,0.255942,1.7,0.7487941
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5289854,58.78777,48.19154,0.3758224,0.3758224,1.7,0,0.5202,0.3758224,140.7541,0,0,0.5289854,0,0,1.324178,1.257969,3.120292,1.745426,1.786954,0,1.786954,4.735096,78.91812,0.1333643,0.4134046,0.4231884,1.7,2.274411
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5957494,62.72768,50.46481,0.3833491,0.3833491,1.159758,0,0.372714,0.3833491,155.4065,0,0,0.5957494,0,0,0.776409,0.7375885,1.333338,3.353685,1.333338,0,1.333338,6.000012,100,0.1334245,0.421684,0.4765996,1.7,3.949434
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5010656,63.11625,52.77431,1.24699,1.24699,0,0,0,1.24699,40.182,0,2.220446E-16,0.5010656,1.312621,1.24699,0,0,0,4.553689,0,0.8115557,-0.8115557,5.144557,85.74245,0.1334245,1.371689,0.4008525,0,5.054755
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9235954,76.05878,55.12003,0.9924808,0.9924808,0,0,0,0.9924808,93.05927,0,1.110223E-16,0.9235954,1.044717,0.9924808,0,0,0.9017285,3.742133,0,0.1211212,-0.1211212,5.016884,83.61457,0.1334245,1.091729,0.7388763,0,4.665729
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.024412,81.78494,57.5201,0.2116282,0.2116282,0,0,0,0.2116282,484.0619,0,0,1.024412,0.2227665,0.2116282,0,0,1.036308,3.621012,0.8016451,0,0.8016451,5.777391,96.28967,0.1332818,0.2327911,0.8195293,0,4.645424
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7669869,76.48598,59.04165,1.094898,1.094898,0,0,0,1.094898,70.05098,0,2.220446E-16,0.7669869,1.152524,1.094898,0,0,0.2346625,4.342493,0,0.3855375,-0.3855375,5.370999,89.51648,0.1332818,1.204388,0.6135895,0,5.109479
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6436481,74.20227,59.81149,0,0,0,0,0,0,0,0,0,0.6436481,0,0,0,0,0.6630375,3.956955,0.6436481,0,0.6436481,5.981617,99.69343,0.1331674,0,0.5149185,0,4.600603
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5400741,72.6645,60.72623,0.6536628,0.6536628,0,0,0,0.6536628,82.62273,0,0,0.5400741,0.6880661,0.6536628,0,0,0.01938938,4.536239,0,0.147992,-0.147992,5.82562,97.09348,0.1331674,0.7190291,0.4320593,0,5.076313
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2609234,65.75065,60.26433,0.6012199,0.6012199,0,0,0,0.6012199,43.39899,0,0,0.2609234,0.632863,0.6012199,0,0,0.183825,4.388247,0,0.3719397,-0.3719397,5.433561,90.55917,0.1331674,0.6613419,0.2087387,0,4.64917
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05455083,59.57878,58.48013,0.05662462,0.05662462,0,0,0,0.05662462,96.33765,0,6.938894E-18,0.05455083,0.05960486,0.05662462,0,0,0.5970913,4.016307,0,0.005054035,-0.005054035,5.428234,90.47039,0.1331674,0.06228708,0.04364066,0,4.070858
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,56.95857,56.95857,0.674711,0.674711,0,0,0,0.674711,0,0,1.110223E-16,0,0.7102221,0.674711,0,0,0.6027068,4.011253,0,0.7102221,-0.7102221,4.679594,77.99308,0.1331674,0.7421821,0,0,4.011253
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,55.07475,55.07475,1.695174,1.695174,0.425,0,0.172125,1.695174,0,0,2.220446E-16,0,1.337025,1.270174,0,0,1.391842,3.301031,0,1.337025,-1.337025,3.270246,54.50399,0.1331674,1.864691,0,1.7,3.301031
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,53.29055,53.29055,0.6439664,0.6439664,1.7,0,0.5202,0.6439664,0,0,0,0,0,0,1.056034,1.003232,2.877426,1.964006,1.003232,0,1.003232,4.221995,70.36646,0.133416,0.708363,0,1.7,1.964006
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,51.45201,51.45201,0.3470836,0.3470836,1.7,0,0.5202,0.3470836,0,0,0,0,0,0,1.352916,1.285271,1.874194,2.866915,1.285271,0,1.285271,5.44131,90.68832,0.1337021,0.3817919,0,1.7,2.866915
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,50.18404,50.18404,0.1599658,0.1599658,0,0,0,0.1599658,0,0,0,0,0.1683851,0.1599658,0,0,0.5889233,4.023658,0,0.1683851,-0.1683851,5.263817,87.7301,0.1337021,0.1759624,0,0,4.023658
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,49.16062,49.16062,0.1000681,0.1000681,0,0,0,0.1000681,0,0,1.387779E-17,0,0.1053349,0.1000681,0,0,0.7760178,3.855273,0,0.1053349,-0.1053349,5.152784,85.87956,0.1337021,0.1100749,0,0,3.855273
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,48.01945,48.01945,0.04145325,0.04145325,0,0,0,0.04145325,0,0,6.938894E-18,0,0.043635,0.04145325,0,0,0.8930566,3.749938,0,0.043635,-0.043635,5.106789,85.11298,0.1337021,0.04559857,0,0,3.749938
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,47.22245,47.22245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9415399,3.706303,0,0,0,5.106789,85.11298,0.1337021,0,0,0,3.706303
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,46.46168,46.46168,0.06939759,0.06939759,0,0,0,0.06939759,0,0,1.387779E-17,0,0.0730501,0.06939759,0,0,0.9415399,3.706303,0,0.0730501,-0.0730501,5.029787,83.82962,0.1337021,0.07633735,0,0,3.706303
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,45.77336,45.77336,0.1370427,0.1370427,0,0,0,0.1370427,0,0,2.775558E-17,0,0.1442554,0.1370427,0,0,1.022707,3.633253,0,0.1442554,-0.1442554,4.877728,81.29532,0.1337021,0.1507469,0,0,3.633253
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,45.18466,45.18466,0.06274897,0.06274897,0,0,0,0.06274897,0,0,0,0,0.06605154,0.06274897,0,0,1.182991,3.488997,0,0.06605154,-0.06605154,4.808104,80.13491,0.1337021,0.06902386,0,0,3.488997
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03355076,45.57405,44.95824,0.1721477,0.1721477,0,0,0,0.1721477,19.48952,0,5.551115E-17,0.03355076,0.1812081,0.1721477,0,0,1.256381,3.422946,0,0.1476574,-0.1476574,4.65246,77.54084,0.1337021,0.1893625,0.02684061,0,3.456497
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2136599,48.52042,44.52351,0.5955412,0.5955412,0,0,0,0.5955412,35.87659,0,0,0.2136599,0.6268855,0.5955412,0,0,1.420445,3.275289,0,0.4132256,-0.4132256,4.216882,70.28122,0.1337021,0.6550953,0.1709279,0,3.488948
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4276952,53.80358,45.51976,1.17888,1.17888,0,0,0,1.17888,36.2798,0,0,0.4276952,1.240926,1.17888,0,0,1.879584,2.862063,0,0.8132307,-0.8132307,3.359661,55.99424,0.1337021,1.296768,0.3421562,0,3.289758
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7173615,62.81244,48.03757,1.035598,1.035598,0,0,0,1.035598,69.27025,0,2.220446E-16,0.7173615,1.090104,1.035598,0,0,2.783174,2.048832,0,0.372742,-0.372742,2.966757,49.44585,0.1337021,1.139158,0.5738892,0,2.766194
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7935537,67.10377,50.2565,0.5509477,0.5509477,0,0,0,0.5509477,144.0343,0,0,0.7935537,0.5799449,0.5509477,0,0,3.197332,1.67609,0.2136088,0,0.2136088,3.169404,52.82329,0.1336642,0.6060424,0.634843,0,2.469644
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.078127,77.23522,52.57505,1.217868,1.217868,0,0,0,1.217868,88.52576,0,0,1.078127,1.281966,1.217868,0,0,2.983723,1.868338,0,0.2038393,-0.2038393,2.954538,49.24221,0.1336642,1.339655,0.8625015,0,2.946465
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7767598,72.00819,54.92078,0.5347465,0.5347465,0,0,0,0.5347465,145.2576,0,0,0.7767598,0.5628911,0.5347465,0,0,3.210211,1.664499,0.2138687,0,0.2138687,3.157432,52.62376,0.1336262,0.5882212,0.6214079,0,2.441259
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6898371,72.54739,57.31179,0.2952211,0.2952211,0,0,0,0.2952211,233.668,0,0,0.6898371,0.310759,0.2952211,0,0,2.996342,1.856981,0.3790781,0,0.3790781,3.517057,58.6175,0.1335589,0.3247432,0.5518697,0,2.546818
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.050956,84.21529,58.8424,1.108467,1.108467,0,0,0,1.108467,94.81163,0,0,1.050956,1.166808,1.108467,0,0,2.617264,2.198151,0,0.1158517,-0.1158517,3.394938,56.5822,0.1335589,1.219314,0.8407647,0,3.249107
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8491091,79.339,59.60318,0.5243275,0.5243275,0,0,0,0.5243275,161.9425,0,0,0.8491091,0.5519236,0.5243275,0,0,2.745989,2.082299,0.2971855,0,0.2971855,3.676873,61.2811,0.1335063,0.5767602,0.6792873,0,2.931408
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6450902,74.97952,60.47263,0.3440067,0.3440067,0,0,0,0.3440067,187.5226,0,0,0.6450902,0.3621123,0.3440067,0,0,2.448803,2.349766,0.2829779,0,0.2829779,3.94533,65.75536,0.1334562,0.3784074,0.5160722,0,2.994856
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.2994612,66.3335,60.01073,0,0,0,0,0,0,0,0,0,0.2994612,0,0,0,0,2.165825,2.604446,0.2994612,0,0.2994612,4.229424,70.49026,0.1334032,0,0.2395689,0,2.903908
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04182561,59.0204,58.18125,1.158498,1.158498,0,0,0,1.158498,3.61033,0,2.220446E-16,0.04182561,1.219472,1.158498,0,0,1.866364,2.873961,0,1.177646,-1.177646,2.988075,49.80116,0.1334032,1.274348,0.03346049,0,2.915787
