Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,56.65064,56.65064,1.058933,1.058933,0,0,0,1.058933,0,0,0,0,1.114666,1.058933,0,0,3.17486,1.696315,0,1.114666,-1.114666,1.813114,30.21851,0.1334032,1.164826,0,0,1.696315
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,54.8121,54.8121,0.8570091,0.8570091,0.425,0,0.172125,0.8570091,0,0,1.110223E-16,0,0.4547464,0.4320091,0,0,4.413378,0.5816491,0,0.4547464,-0.4547464,1.33377,22.22945,0.1334032,0.94271,0,1.7,0.5816491
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,53.03695,53.03695,0.729487,0.729487,1.7,0,0.5202,0.729487,0,0,0,0,0,0,0.970513,0.9219874,4.918652,0.1269027,0.9219874,0,0.9219874,2.208444,36.80732,0.1336302,0.8024357,0,1.7,0.1269027
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,51.25275,51.25275,0.01530065,0.01530065,1.467932,0,0.4568455,0.01530065,0,0,0,0,0,0,1.452632,1.38,3.996664,0.9566913,1.38,0,1.38,3.517627,58.62699,0.1338046,0.01683071,0,1.7,0.9566913
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,49.97574,49.97574,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.616664,2.198691,1.38,0,1.38,4.826809,80.44666,0.1339723,0,0,1.7,2.198691
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,48.97948,48.97948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.236664,3.440691,0,0,0,4.826809,80.44666,0.1339723,0,0,0,3.440691
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,47.86549,47.86549,0.2962003,0.2962003,0,0,0,0.2962003,0,0,5.551115E-17,0,0.3117898,0.2962003,0,0,1.236664,3.440691,0,0.3117898,-0.3117898,4.498154,74.96909,0.1339723,0.3258203,0,0,3.440691
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,47.09566,47.09566,0.1975311,0.1975311,0,0,0,0.1975311,0,0,0,0,0.2079275,0.1975311,0,0,1.583097,3.128901,0,0.2079275,-0.2079275,4.278979,71.31618,0.1339723,0.2172843,0,0,3.128901
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,46.30771,46.30771,0.1289221,0.1289221,0,0,0,0.1289221,0,0,2.775558E-17,0,0.1357075,0.1289221,0,0,1.814128,2.920974,0,0.1357075,-0.1357075,4.135931,68.93204,0.1339723,0.1418143,0,0,2.920974
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.964914,2.785267,0,0,0,4.135931,68.93204,0.1339723,0,0,0,2.785267
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,45.05787,45.05787,0.223792,0.223792,0,0,0,0.223792,0,0,2.775558E-17,0,0.2355705,0.223792,0,0,1.964914,2.785267,0,0.2355705,-0.2355705,3.887618,64.7935,0.1339723,0.2461712,0,0,2.785267
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01344859,45.07751,44.83144,0,0,0,0,0,0,0,0,0,0.01344859,0,0,0,0,2.226659,2.549696,0.01344859,0,0.01344859,3.900377,65.00614,0.1339699,0,0.01075887,0,2.563145
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1150468,46.5488,44.42389,0,0,0,0,0,0,0,0,0,0.1150468,0,0,0,0,2.21321,2.5618,0.1150468,0,0.1150468,4.00952,66.82519,0.1339496,0,0.09203744,0,2.676847
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4066217,53.23908,45.39297,0.9203807,0.9203807,0,0,0,0.9203807,44.17973,0,1.110223E-16,0.4066217,0.9688218,0.9203807,0,0,2.098163,2.665342,0,0.5622001,-0.5622001,3.416909,56.94836,0.1339496,1.012419,0.3252974,0,3.071964
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6395763,60.86088,47.86549,0.5022838,0.5022838,0,0,0,0.5022838,127.3336,0,0,0.6395763,0.5287198,0.5022838,0,0,2.72283,2.103142,0.1108565,0,0.1108565,3.522076,58.70115,0.13393,0.5525122,0.511661,0,2.742718
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.684959,64.33421,50.07536,0.2384868,0.2384868,0,0,0,0.2384868,287.2104,0,0,0.684959,0.2510388,0.2384868,0,0,2.611974,2.202913,0.4339202,0,0.4339202,3.933729,65.56202,0.1338534,0.2623355,0.5479672,0,2.887872
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7599882,68.68572,52.36675,0.4748397,0.4748397,0,0,0,0.4748397,160.0515,0,0,0.7599882,0.4998313,0.4748397,0,0,2.178053,2.593441,0.2601569,0,0.2601569,4.180536,69.67545,0.1338075,0.5223237,0.6079906,0,3.353429
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.082155,79.99146,54.71247,0.3119185,0.3119185,0,0,0,0.3119185,346.9353,0,0,1.082155,0.3283353,0.3119185,0,0,1.917897,2.827582,0.75382,0,0.75382,4.895672,81.59437,0.1336747,0.3431103,0.8657242,0,3.909737
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8391623,76.08678,57.0582,0,0,0,0,0,0,0,0,0,0.8391623,0,0,0,0,1.164077,3.50602,0.8391623,0,0.8391623,5.691772,94.86266,0.1335271,0,0.6713299,0,4.345182
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7466047,75.43604,58.58881,0.8165888,0.8165888,0,0,0,0.8165888,91.4297,0,1.110223E-16,0.7466047,0.8595672,0.8165888,0,0,0.3249142,4.261266,0,0.1129624,-0.1129624,5.572699,92.87812,0.1335271,0.8982477,0.5972838,0,5.007871
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6763824,74.50656,59.34959,0.1021583,0.1021583,0,0,0,0.1021583,662.0923,0.1184193,0,0.6763824,0.1075351,0.1021583,0,0,0.450428,4.148304,0.450428,0,0.450428,6.000012,100,0.133448,0.1123741,0.5411059,0,4.824686
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4508734,69.9925,60.21904,0.1755389,0.1755389,0,0,0,0.1755389,256.851,0.2660956,0,0.4508734,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.133448,0.1930927,0.3606987,0,5.004562
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2809264,65.60355,59.7028,0.0357931,0.0357931,0,0,0,0.0357931,784.8619,0.2432494,0,0.2809264,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.133448,0.03937241,0.2247411,0,4.834615
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05824114,59.09677,57.92766,0.6946903,0.6946903,0,0,0,0.6946903,8.383757,0,0,0.05824114,0.731253,0.6946903,0,0,0,4.553689,0,0.6730118,-0.6730118,5.290595,88.17641,0.133448,0.7641594,0.04659291,0,4.61193
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,56.39705,56.39705,0.3881295,0.3881295,0,0,0,0.3881295,0,0,5.551115E-17,0,0.4085574,0.3881295,0,0,0.7477909,3.880677,0,0.4085574,-0.4085574,4.859938,80.9988,0.133448,0.4269425,0,0,3.880677
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,54.55851,54.55851,0.06961501,0.06961501,0,0,0,0.06961501,0,0,0,0,0.07327896,0.06961501,0,0,1.201744,3.47212,0,0.07327896,-0.07327896,4.782695,79.71143,0.133448,0.07657651,0,0,3.47212
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,52.77431,52.77431,0.2693575,0.2693575,0,0,0,0.2693575,0,0,5.551115E-17,0,0.2835342,0.2693575,0,0,1.283165,3.398841,0,0.2835342,-0.2835342,4.483824,74.73025,0.133448,0.2962932,0,0,3.398841
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,51.01728,51.01728,0.2562962,0.2562962,0,0,0,0.2562962,0,0,5.551115E-17,0,0.2697855,0.2562962,0,0,1.598203,3.115307,0,0.2697855,-0.2697855,4.199445,69.99061,0.133448,0.2819259,0,0,3.115307
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,49.7946,49.7946,0.120029,0.120029,0,0,0,0.120029,0,0,1.387779E-17,0,0.1263463,0.120029,0,0,1.897964,2.845521,0,0.1263463,-0.1263463,4.066264,67.77094,0.133448,0.1320319,0,0,2.845521
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,48.8074,48.8074,0.183043,0.183043,0,0,0,0.183043,0,0,2.775558E-17,0,0.1926768,0.183043,0,0,2.038349,2.719175,0,0.1926768,-0.1926768,3.863165,64.38596,0.133448,0.2013473,0,0,2.719175
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,47.71152,47.71152,0.142761,0.142761,0,0,0,0.142761,0,0,0,0,0.1502748,0.142761,0,0,2.252434,2.526498,0,0.1502748,-0.1502748,3.704762,61.7459,0.133448,0.1570371,0,0,2.526498
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,46.96886,46.96886,0.09876766,0.09876766,0,0,0,0.09876766,0,0,1.387779E-17,0,0.103966,0.09876766,0,0,2.419406,2.376223,0,0.103966,-0.103966,3.595172,59.91941,0.133448,0.1086444,0,0,2.376223
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,46.18092,46.18092,0.1051321,0.1051321,0,0,0,0.1051321,0,0,1.387779E-17,0,0.1106654,0.1051321,0,0,2.534924,2.272257,0,0.1106654,-0.1106654,3.47852,57.97522,0.133448,0.1156453,0,0,2.272257
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,45.51976,45.51976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.657886,2.161592,0,0,0,3.47852,57.97522,0.133448,0,0,0,2.161592
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,44.95824,44.95824,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0.2348305,0.223089,0,0,2.657886,2.161592,0,0.2348305,-0.2348305,3.230987,53.84968,0.133448,0.2453979,0,0,2.161592
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.0136586,44.98157,44.73182,0.1903524,0.1903524,0,0,0,0.1903524,7.175431,0,0,0.0136586,0.2003709,0.1903524,0,0,2.918808,1.926761,0,0.1867123,-0.1867123,3.034175,50.56948,0.133448,0.2093876,0.01092688,0,1.94042
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2938738,49.87028,44.32426,0.0232083,0.0232083,0,0,0,0.0232083,1266.244,0,0,0.2938738,0.02442979,0.0232083,0,0,3.126267,1.740049,0.269444,0,0.269444,3.289792,54.82976,0.1334008,0.02552913,0.235099,0,2.033923
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5209025,55.46832,45.26617,0,0,0,0,0,0,0,0,0,0.5209025,0,0,0,0,2.856823,1.982548,0.5209025,0,0.5209025,3.783963,63.06593,0.1333095,0,0.4167219,0,2.503451
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8143269,64.73905,47.73869,1.42379,1.42379,0.425,0,0.172125,1.42379,57.19432,0,0,0.8143269,1.051358,0.99879,0,0,2.33592,2.451361,0,0.2370309,-0.2370309,3.534111,58.90173,0.1333095,1.566169,0.6514616,1.7,3.265688
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.090628,74.36202,49.94857,0,0,1.452632,0,0.4526684,0,0,0,0,1.090628,0,0,1.452632,1.38,2.599288,2.21433,2.470628,0,2.470628,5.877954,97.96571,0.1332864,0,0.8725026,1.7,3.304958
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.194383,80.15836,52.22184,0.7879654,0.7879654,0,0,0,0.7879654,151.5781,0.2362861,0,1.194383,0.8294373,0.7879654,0,0,0.1286598,4.437895,0.1286598,0,0.1286598,6.000012,100,0.133264,0.8667619,0.9555065,0,5.632278
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.128127,81.091,54.51322,0.3550389,0.3550389,0,0,0,0.3550389,317.7473,0.7544014,0,1.128127,0.3737252,0.3550389,0,0,0,4.553689,0,0,0,6.000012,100,0.133264,0.3905428,0.9025013,0,5.681816
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9460769,78.73867,56.84989,0,0,0,0,0,0,0,0.9460769,0,0.9460769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133264,0,0.7568615,0,5.499766
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6318277,72.3106,58.3805,0,0,0,0,0,0,0,0.6318277,0,0.6318277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133264,0,0.5054621,0,5.185517
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7822463,77.01265,59.15033,0.08838701,0.08838701,0,0,0,0.08838701,885.0241,0.6892073,0,0.7822463,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.133264,0.0972257,0.625797,0,5.335935
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4275498,69.22736,60.01073,0,0,0,0,0,0,0,0.4275498,0,0.4275498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133264,0,0.3420398,0,4.981239
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2868766,65.52597,59.50355,0.5589428,0.5589428,0,0,0,0.5589428,51.32485,0,1.110223E-16,0.2868766,0.5883608,0.5589428,0,0,0,4.553689,0,0.3014843,-0.3014843,5.68222,94.70347,0.133264,0.6148371,0.2295012,0,4.840566
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04385031,58.59658,57.71935,0,0,0,0,0,0,0,0,0,0.04385031,0,0,0,0,0.3349825,4.252205,0.04385031,0,0.04385031,5.72382,95.3968,0.1332564,0,0.03508025,0,4.296055
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,56.14346,56.14346,0.8381435,0.8381435,0,0,0,0.8381435,0,0,1.110223E-16,0,0.8822563,0.8381435,0,0,0.2911322,4.29167,0,0.8822563,-0.8822563,4.79384,79.89717,0.1332564,0.9219579,0,0,4.29167
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,54.30492,54.30492,0.02304513,0.02304513,0,0,0,0.02304513,0,0,3.469447E-18,0,0.02425804,0.02304513,0,0,1.271417,3.409414,0,0.02425804,-0.02425804,4.76827,79.471,0.1332564,0.02534965,0,0,3.409414
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,52.57505,52.57505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.29837,3.385156,0,0,0,4.76827,79.471,0.1332564,0,0,0,3.385156
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,50.81802,50.81802,0.03927751,0.03927751,0,0,0,0.03927751,0,0,0,0,0.04134474,0.03927751,0,0,1.29837,3.385156,0,0.04134474,-0.04134474,4.724689,78.74465,0.1332564,0.04320526,0,0,3.385156
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,49.62252,49.62252,0.08610806,0.08610806,0,0,0,0.08610806,0,0,0,0,0.09064007,0.08610806,0,0,1.344309,3.343811,0,0.09064007,-0.09064007,4.629146,77.15227,0.1332564,0.09471887,0,0,3.343811
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,48.65343,48.65343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.44502,3.253171,0,0,0,4.629146,77.15227,0.1332564,0,0,0,3.253171
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,47.55756,47.55756,0.1432563,0.1432563,0,0,0,0.1432563,0,0,2.775558E-17,0,0.1507961,0.1432563,0,0,1.44502,3.253171,0,0.1507961,-0.1507961,4.470192,74.50306,0.1332564,0.1575819,0,0,3.253171
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,46.8149,46.8149,0.02086218,0.02086218,0,0,0,0.02086218,0,0,3.469447E-18,0,0.02196019,0.02086218,0,0,1.612571,3.102375,0,0.02196019,-0.02196019,4.447044,74.11726,0.1332564,0.0229484,0,0,3.102375
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,46.05412,46.05412,0.02345439,0.02345439,0,0,0,0.02345439,0,0,3.469447E-18,0,0.02468883,0.02345439,0,0,1.636972,3.080415,0,0.02468883,-0.02468883,4.42102,73.68352,0.1332564,0.02579983,0,0,3.080415
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,45.42014,45.42014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664404,3.055726,0,0,0,4.42102,73.68352,0.1332564,0,0,0,3.055726
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,44.83144,44.83144,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0.1228067,0.1166664,0,0,1.664404,3.055726,0,0.1228067,-0.1228067,4.291571,71.52603,0.1332564,0.128333,0,0,3.055726
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01563563,44.89076,44.60502,0,0,0,0,0,0,0,0,0,0.01563563,0,0,0,0,1.800856,2.932919,0.01563563,0,0.01563563,4.306404,71.77325,0.1332536,0,0.0125085,0,2.948555
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1166042,46.34837,44.19746,0.1711732,0.1711732,0,0,0,0.1711732,68.12057,0,2.775558E-17,0.1166042,0.1801824,0.1711732,0,0,1.78522,2.946991,0,0.06357817,-0.06357817,4.239387,70.6563,0.1332536,0.1882906,0.09328336,0,3.063595
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09952398,46.98273,45.13937,0.2927098,0.2927098,0,0,0,0.2927098,34.00091,0,0,0.09952398,0.3081156,0.2927098,0,0,1.855862,2.883413,0,0.2085916,-0.2085916,4.019512,66.99172,0.1332536,0.3219808,0.07961919,0,2.982937
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1696808,50.80667,47.58473,0.2127104,0.2127104,0,0,0,0.2127104,79.77083,0,2.775558E-17,0.1696808,0.2239056,0.2127104,0,0,2.087631,2.674821,0,0.05422483,-0.05422483,3.962354,66.03909,0.1332536,0.2339814,0.1357446,0,2.844502
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1625512,52.90612,49.77649,0.7693099,0.7693099,0,0,0,0.7693099,21.12948,0,0,0.1625512,0.8097998,0.7693099,0,0,2.147881,2.620596,0,0.6472487,-0.6472487,3.280094,54.66812,0.1332536,0.8462409,0.1300409,0,2.783148
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1638228,55.21667,52.01353,1.543018,1.543018,0.425,0,0.172125,1.543018,10.61704,0,0,0.1638228,1.176861,1.118018,0,0,2.867046,1.973348,0,1.013038,-1.013038,2.212258,36.87089,0.1332536,1.697319,0.1310583,1.7,2.137171
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.432401,63.23719,54.30492,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,321.2276,2.220446E-16,0,0.432401,0,0,1.452632,1.38,3.992643,0.96031,1.812401,0,1.812401,3.931653,65.52741,0.1333986,0.1480698,0.3459208,1.7,1.392711
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3797386,64.56876,56.65064,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,49.35891,0,0,0.3797386,0,0,0.9306583,0.8841254,2.180242,2.591471,1.263864,0,1.263864,5.130659,85.51082,0.1336829,0.8462758,0.3037909,1.7,2.97121
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2438933,63.16247,58.12691,0.5657531,0.5657531,0,0,0,0.5657531,43.1095,0,0,0.2438933,0.5955296,0.5657531,0,0,0.9163782,3.728949,0,0.3516363,-0.3516363,4.760002,79.33321,0.1336829,0.6223284,0.1951146,0,3.972842
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1701227,62.3903,58.89674,0.6823561,0.6823561,0,0,0,0.6823561,24.93166,0,1.110223E-16,0.1701227,0.7182695,0.6823561,0,0,1.307085,3.377312,0,0.5481468,-0.5481468,4.182205,69.70327,0.1336829,0.7505916,0.1360981,0,3.547435
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01182983,59.99608,59.75714,0.6888997,0.6888997,0,0,0,0.6888997,1.717206,0,1.110223E-16,0.01182983,0.7251576,0.6888997,0,0,1.916137,2.829165,0,0.7133278,-0.7133278,3.430291,57.17141,0.1336829,0.7577897,0.009463863,0,2.840995
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05735249,60.41168,59.24996,0.2005586,0.2005586,0,0,0,0.2005586,28.59638,0,2.775558E-17,0.05735249,0.2111143,0.2005586,0,0,2.708724,2.115838,0,0.1537618,-0.1537618,3.268212,54.47009,0.1336829,0.2206144,0.04588199,0,2.17319
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.0278306,58.02033,57.46576,0.3746206,0.3746206,0,0,0,0.3746206,7.42901,0,0,0.0278306,0.3943374,0.3746206,0,0,2.87957,1.962076,0,0.3665068,-0.3665068,2.88188,48.03123,0.1336829,0.4120826,0.02226448,0,1.989907
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,55.93515,55.93515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.2868,1.595569,0,0,0,2.88188,48.03123,0.1336829,0,0,0,1.595569
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,54.10566,54.10566,1.037859,1.037859,0,0,0,1.037859,0,0,0,0,1.092483,1.037859,0,0,3.2868,1.595569,0,1.092483,-1.092483,1.730302,28.8383,0.1336829,1.141645,0,0,1.595569
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,52.36675,52.36675,0.4826944,0.4826944,0.425,0,0.172125,0.4826944,0,0,0,0,0.06073095,0.05769441,0,0,4.50067,0.503086,0,0.06073095,-0.06073095,1.666286,27.77137,0.1336829,0.5309638,0,1.7,0.503086
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,50.63689,50.63689,0.1156223,0.1156223,1.568254,0,0.4842333,0.1156223,0,0,0,0,0,0,1.452632,1.38,4.568149,0.442355,1.38,0,1.38,2.975468,49.59104,0.1338941,0.1271845,0,1.7,0.442355
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,49.44138,49.44138,0.01826742,0.01826742,1.470899,0,0.4576554,0.01826742,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.188149,1.684355,1.38,0,1.38,4.284651,71.41071,0.1340661,0.02009416,0,1.7,1.684355
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,48.49947,48.49947,0.1648136,0.1648136,1.617445,0,0.4976625,0.1648136,0,0,0,0,0,0,1.452632,1.38,1.808149,2.926355,1.38,0,1.38,5.593834,93.23038,0.1342952,0.181295,0,1.7,2.926355
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,47.40359,47.40359,0.08067014,0.08067014,0,0,0,0.08067014,0,0,1.387779E-17,0,0.08491594,0.08067014,0,0,0.4281488,4.168355,0,0.08491594,-0.08491594,5.504325,91.73857,0.1342952,0.08873716,0,0,4.168355
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,46.66093,46.66093,0.1598853,0.1598853,0,0,0,0.1598853,0,0,0,0,0.1683003,0.1598853,0,0,0.5224999,4.083439,0,0.1683003,-0.1683003,5.326921,88.78184,0.1342952,0.1758739,0,0,4.083439
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,45.92732,45.92732,0.02450504,0.02450504,0,0,0,0.02450504,0,0,3.469447E-18,0,0.02579478,0.02450504,0,0,0.7095003,3.915139,0,0.02579478,-0.02579478,5.299731,88.32867,0.1342952,0.02695554,0,0,3.915139
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,45.29334,45.29334,0.1159744,0.1159744,0,0,0,0.1159744,0,0,0,0,0.1220783,0.1159744,0,0,0.7381611,3.889344,0,0.1220783,-0.1220783,5.171049,86.18398,0.1342952,0.1275718,0,0,3.889344
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,44.73182,44.73182,0.2388844,0.2388844,0,0,0,0.2388844,0,0,5.551115E-17,0,0.2514573,0.2388844,0,0,0.8738036,3.767266,0,0.2514573,-0.2514573,4.90599,81.76633,0.1342952,0.2627729,0,0,3.767266
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03319254,45.13103,44.52351,0.1909606,0.1909606,0,0,0,0.1909606,17.38188,0,0,0.03319254,0.2010111,0.1909606,0,0,1.153201,3.515808,0,0.1678186,-0.1678186,4.729094,78.81807,0.1342952,0.2100566,0.02655403,0,3.549001
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07269754,45.42183,44.08878,1.066927,1.066927,0,0,0,1.066927,6.813731,0,2.220446E-16,0.07269754,1.123081,1.066927,0,0,1.339666,3.34799,0,1.050384,-1.050384,3.621892,60.36475,0.1342952,1.17362,0.05815803,0,3.420687
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09891099,46.86126,45.03069,0,0,0,0,0,0,0,0,0,0.09891099,0,0,0,0,2.506759,2.297606,0.09891099,0,0.09891099,3.715727,61.92866,0.134278,0,0.07912879,0,2.396517
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1974483,51.21726,47.45793,1.118338,1.118338,0,0,0,1.118338,17.65551,0,0,0.1974483,1.177198,1.118338,0,0,2.407848,2.386626,0,0.9797493,-0.9797493,2.682981,44.71626,0.134278,1.230172,0.1579586,0,2.584074
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4003682,57.57645,49.62252,0.6209035,0.6209035,0,0,0,0.6209035,64.48154,0,0,0.4003682,0.6535826,0.6209035,0,0,3.496458,1.406877,0,0.2532144,-0.2532144,2.416069,40.26774,0.134278,0.6829938,0.3202945,0,1.807245
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4640987,61.31944,51.85957,0.2956247,0.2956247,0,0,0,0.2956247,156.9891,0,0,0.4640987,0.3111839,0.2956247,0,0,3.777807,1.153662,0.1529148,0,0.1529148,2.561137,42.68553,0.1342514,0.3251872,0.371279,0,1.617761
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2862398,59.92976,54.15095,0.7060085,0.7060085,0,0,0,0.7060085,40.54339,0,0,0.2862398,0.7431669,0.7060085,0,0,3.624893,1.291286,0,0.4569271,-0.4569271,2.079494,34.65815,0.1342514,0.7766094,0.2289918,0,1.577525
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1613415,59.69435,56.44233,0.8928447,0.8928447,0.425,0,0.172125,0.8928447,18.0705,0,1.110223E-16,0.1613415,0.4924681,0.4678448,0,0,4.132589,0.8343585,0,0.3311267,-0.3311267,1.730455,28.84086,0.1342514,0.9821292,0.1290732,1.7,0.9957
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3692617,65.68853,57.92766,0.4375789,0.4375789,1.7,0,0.5202,0.4375789,84.38744,0,0,0.3692617,0,0,1.262421,1.1993,4.500508,0.5032318,1.568562,0,1.568562,3.218524,53.64195,0.1344792,0.4813368,0.2954093,1.7,0.8724935
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3799505,66.73354,58.68843,1.393222,1.393222,1.7,0,0.5202,1.393222,27.27135,0,0,0.3799505,0,0,0.3067777,0.2914388,2.931946,1.914937,0.6713893,0,0.6713893,3.855459,64.25753,0.1346243,1.532544,0.3039604,1.7,2.294888
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4172638,68.50607,59.55789,0.801742,0.801742,1.7,0,0.5202,0.801742,52.04465,0,0,0.4172638,0,0,0.898258,0.8533452,2.260557,2.519188,1.270609,0,1.270609,5.060865,84.34758,0.1349026,0.8819161,0.3338111,1.7,2.936452
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1889479,62.93662,59.04165,0.3641866,0.3641866,0,0,0,0.3641866,51.88217,0,5.551115E-17,0.1889479,0.3833543,0.3641866,0,0,0.9899479,3.662736,0,0.1944064,-0.1944064,4.855943,80.93221,0.1349026,0.4006053,0.1511583,0,3.851684
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.0514354,58.28423,57.25745,0,0,0,0,0,0,0,0,0,0.0514354,0,0,0,0,1.205955,3.468329,0.0514354,0,0.0514354,4.904738,81.74548,0.1348936,0,0.04114832,0,3.519765
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,55.7359,55.7359,0.8472016,0.8472016,0,0,0,0.8472016,0,0,1.110223E-16,0,0.8917912,0.8472016,0,0,1.15452,3.514621,0,0.8917912,-0.8917912,3.964708,66.07834,0.1348936,0.9319218,0,0,3.514621
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,53.9517,53.9517,0.9286339,0.9286339,0,0,0,0.9286339,0,0,1.110223E-16,0,0.9775093,0.9286339,0,0,2.145399,2.62283,0,0.9775093,-0.9775093,2.934323,48.90528,0.1348936,1.021497,0,0,2.62283
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,52.22184,52.22184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23152,1.645321,0,0,0,2.934323,48.90528,0.1348936,0,0,0,1.645321
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,50.48292,50.48292,0.1297344,0.1297344,0,0,0,0.1297344,0,0,0,0,0.1365626,0.1297344,0,0,3.23152,1.645321,0,0.1365626,-0.1365626,2.790373,46.50613,0.1348936,0.1427079,0,0,1.645321
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,49.31459,49.31459,0.2349272,0.2349272,0,0,0,0.2349272,0,0,0,0,0.2472918,0.2349272,0,0,3.383256,1.508758,0,0.2472918,-0.2472918,2.529705,42.16166,0.1348936,0.2584199,0,0,1.508758
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,48.37267,48.37267,0.1091806,0.1091806,0,0,0,0.1091806,0,0,1.387779E-17,0,0.1149269,0.1091806,0,0,3.658025,1.261467,0,0.1149269,-0.1149269,2.408561,40.14261,0.1348936,0.1200986,0,0,1.261467
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,47.27679,47.27679,0.1243361,0.1243361,0,0,0,0.1243361,0,0,1.387779E-17,0,0.1308801,0.1243361,0,0,3.785722,1.14654,0,0.1308801,-0.1308801,2.270602,37.84328,0.1348936,0.1367697,0,0,1.14654
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,46.5613,46.5613,0.1248225,0.1248225,0,0,0,0.1248225,0,0,0,0,0.1313921,0.1248225,0,0,3.931144,1.015659,0,0.1313921,-0.1313921,2.132102,35.53496,0.1348936,0.1373048,0,0,1.015659
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,45.80053,45.80053,0.1783052,0.1783052,0,0,0,0.1783052,0,0,0,0,0.1876897,0.1783052,0,0,4.077135,0.8842674,0,0.1876897,-0.1876897,1.93426,32.2376,0.1348936,0.1961357,0,0,0.8842674
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,45.18466,45.18466,0.07136066,0.07136066,0,0,0,0.07136066,0,0,1.387779E-17,0,0.07511649,0.07136066,0,0,4.285679,0.6965777,0,0.07511649,-0.07511649,1.85508,30.91794,0.1348936,0.07849672,0,0,0.6965777
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,44.62313,44.62313,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0.1658674,0.157574,0,0,4.369142,0.6214612,0,0.1658674,-0.1658674,1.68024,28.00395,0.1348936,0.1733314,0,0,0.6214612
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02820729,44.93953,44.42389,0.09316512,0.09316512,0,0,0,0.09316512,30.27666,0,1.387779E-17,0.02820729,0.09806855,0.09316512,0,0,4.553439,0.4555938,0,0.06986126,-0.06986126,1.6066,26.77662,0.1348936,0.1024816,0.02256583,0,0.4838011
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2621461,48.90537,43.98915,0.3112441,0.3112441,0,0,0,0.3112441,84.22523,0,0,0.2621461,0.3276254,0.3112441,0,0,4.631063,0.3857326,0,0.06547933,-0.06547933,1.537579,25.62626,0.1348936,0.3423685,0.2097168,0,0.6478786
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6492774,57.85436,44.93107,0.4693872,0.4693872,1.7,0,0.5202,0.4693872,138.3245,0,0,0.6492774,0,0,1.230613,1.169082,4.703817,0.3202532,1.81836,0,1.81836,3.262626,54.377,0.1350757,0.5163259,0.5194219,1.7,0.9695306
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7461427,62.68513,47.33113,0.395827,0.395827,1.7,0,0.5202,0.395827,188.5022,0,0,0.7461427,0,0,1.304173,1.238964,2.885458,1.956777,1.985107,0,1.985107,5.145864,85.76423,0.1352279,0.4354097,0.5969142,1.7,2.702919
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.004752,71.48707,49.46855,0.6804487,0.6804487,0,0,0,0.6804487,147.6603,0,0,1.004752,0.7162617,0.6804487,0,0,0.9003508,3.743373,0.2884905,0,0.2884905,5.41955,90.32566,0.1351779,0.7484935,0.8038018,0,4.748126
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9592913,72.95634,51.7056,0.4237189,0.4237189,0,0,0,0.4237189,226.398,0,0,0.9592913,0.4460199,0.4237189,0,0,0.6118603,4.003015,0.5132714,0,0.5132714,5.906482,98.44118,0.1350889,0.4660908,0.767433,0,4.962306
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7896243,71.22231,53.9517,0,0,0,0,0,0,0,0.6910354,0,0.7896243,0,0,0,0,0.09858891,4.464959,0.09858891,0,0.09858891,6.000012,100,0.1350718,0,0.6316995,0,5.254583
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7530285,72.92012,56.24308,0.3096816,0.3096816,0,0,0,0.3096816,243.1622,0.4270479,0,0.7530285,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1350718,0.3406497,0.6024228,0,5.306717
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8527865,77.28731,57.77369,0.4631884,0.4631884,0,0,0,0.4631884,184.1122,0.3652198,0,0.8527865,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1350718,0.5095072,0.6822292,0,5.406476
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5822334,71.21391,58.48013,0,0,0,0,0,0,0,0.5822334,0,0.5822334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350718,0,0.4657867,0,5.135922
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5427456,71.22031,59.34959,0.3595324,0.3595324,0,0,0,0.3595324,150.9587,0.1642904,0,0.5427456,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1350718,0.3954857,0.4341965,0,5.096435
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2696004,64.51624,58.89674,0.1053939,0.1053939,0,0,0,0.1053939,255.8026,0.1586594,0,0.2696004,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1350718,0.1159333,0.2156803,0,4.823289
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05998688,58.31024,57.11254,0.3366441,0.3366441,0,0,0,0.3366441,17.81908,0,5.551115E-17,0.05998688,0.3543622,0.3366441,0,0,0,4.553689,0,0.2943753,-0.2943753,5.689713,94.82836,0.1350718,0.3703085,0.04798951,0,4.613676
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,55.52759,55.52759,0.5262145,0.5262145,0,0,0,0.5262145,0,0,0,0,0.55391,0.5262145,0,0,0.3270837,4.259314,0,0.55391,-0.55391,5.105841,85.09718,0.1350718,0.5788359,0,0,4.259314
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,53.74339,53.74339,0.7149294,0.7149294,0,0,0,0.7149294,0,0,0,0,0.7525573,0.7149294,0,0,0.9425392,3.705404,0,0.7525573,-0.7525573,4.312576,71.87612,0.1350718,0.7864224,0,0,3.705404
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,52.01353,52.01353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.778714,2.952846,0,0,0,4.312576,71.87612,0.1350718,0,0,0,2.952846
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,50.31084,50.31084,0.1616848,0.1616848,0,0,0,0.1616848,0,0,2.775558E-17,0,0.1701946,0.1616848,0,0,1.778714,2.952846,0,0.1701946,-0.1701946,4.133175,68.88611,0.1350718,0.1778533,0,0,2.952846
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,49.16062,49.16062,0.01391677,0.01391677,0,0,0,0.01391677,0,0,1.734723E-18,0,0.01464923,0.01391677,0,0,1.967819,2.782652,0,0.01464923,-0.01464923,4.117733,68.62875,0.1350718,0.01530845,0,0,2.782652
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,48.21871,48.21871,0.01918628,0.01918628,0,0,0,0.01918628,0,0,3.469447E-18,0,0.02019609,0.01918628,0,0,1.984096,2.768003,0,0.02019609,-0.02019609,4.096445,68.27394,0.1350718,0.02110491,0,0,2.768003
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,47.15,47.15,0.1768769,0.1768769,0,0,0,0.1768769,0,0,2.775558E-17,0,0.1861863,0.1768769,0,0,2.006536,2.747807,0,0.1861863,-0.1861863,3.900187,65.00299,0.1350718,0.1945646,0,0,2.747807
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,46.40734,46.40734,0.08085843,0.08085843,0,0,0,0.08085843,0,0,0,0,0.08511414,0.08085843,0,0,2.21341,2.56162,0,0.08511414,-0.08511414,3.810469,63.50769,0.1350718,0.08894428,0,0,2.56162
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,45.67373,45.67373,0.162676,0.162676,0,0,0,0.162676,0,0,0,0,0.1712379,0.162676,0,0,2.307981,2.476506,0,0.1712379,-0.1712379,3.629968,60.49935,0.1350718,0.1789436,0,0,2.476506
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,45.05787,45.05787,0.02469993,0.02469993,0,0,0,0.02469993,0,0,3.469447E-18,0,0.02599993,0.02469993,0,0,2.498245,2.305268,0,0.02599993,-0.02599993,3.602562,60.04258,0.1350718,0.02716992,0,0,2.305268
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,44.52351,44.52351,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0.1327545,0.1261168,0,0,2.527134,2.279268,0,0.1327545,-0.1327545,3.462626,57.71033,0.1350718,0.1387285,0,0,2.279268
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03220984,44.8857,44.29709,0.2378469,0.2378469,0,0,0,0.2378469,13.54226,0,2.775558E-17,0.03220984,0.2503652,0.2378469,0,0,2.674639,2.146514,0,0.2181553,-0.2181553,3.232671,53.87774,0.1350718,0.2616316,0.02576787,0,2.178724
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1897258,47.41335,43.88953,0.7719669,0.7719669,0,0,0,0.7719669,24.57693,0,1.110223E-16,0.1897258,0.8125967,0.7719669,0,0,2.917034,1.928358,0,0.6228709,-0.6228709,2.576107,42.93503,0.1350718,0.8491636,0.1517806,0,2.118084
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4315563,53.12523,44.80427,0.7368442,0.7368442,0,0,0,0.7368442,58.56818,0,1.110223E-16,0.4315563,0.7756255,0.7368442,0,0,3.609113,1.305488,0,0.3440692,-0.3440692,2.213426,36.89037,0.1350718,0.8105286,0.345245,0,1.737044
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8613595,65.2207,47.17717,0,0,0,0,0,0,0,0,0,0.8613595,0,0,0,0,3.991412,0.9614183,0.8613595,0,0.8613595,3.030584,50.50962,0.1349228,0,0.6890876,0,1.822778
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9823889,70.72312,49.31459,0,0,0,0,0,0,0,0,0,0.9823889,0,0,0,0,3.130052,1.736642,0.9823889,0,0.9823889,3.962559,66.04253,0.1347532,0,0.7859111,0,2.719031
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9970756,73.75177,51.53352,0.9088188,0.9088188,0,0,0,0.9088188,109.7112,0,0,0.9970756,0.9566514,0.9088188,0,0,2.147663,2.620792,0.04042423,0,0.04042423,4.000909,66.68169,0.1347463,0.9997007,0.7976605,0,3.617867
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.005453,76.70326,53.79773,0.431441,0.431441,0,0,0,0.431441,233.0453,0,0,1.005453,0.4541484,0.431441,0,0,2.107239,2.657174,0.5513045,0,0.5513045,4.523923,75.39856,0.1346513,0.4745851,0.8043624,0,3.662627
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.611532,69.2765,56.08912,0.9820924,0.9820924,0,0,0,0.9820924,62.26827,0,1.110223E-16,0.611532,1.033782,0.9820924,0,0,1.555935,3.153348,0,0.4222495,-0.4222495,4.078833,67.98041,0.1346513,1.080302,0.4892256,0,3.76488
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6702398,72.34624,57.56538,0.3224286,0.3224286,0,0,0,0.3224286,207.8723,0,0,0.6702398,0.3393986,0.3224286,0,0,2.025101,2.731098,0.3308412,0,0.3308412,4.392696,73.21146,0.1345944,0.3546715,0.5361918,0,3.401338
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5216114,69.55159,58.28088,0,0,0,0,0,0,0,0,0,0.5216114,0,0,0,0,1.69426,3.028855,0.5216114,0,0.5216114,4.88754,81.45884,0.1345048,0,0.4172891,0,3.550467
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3714356,67.03192,59.15033,0.9849169,0.9849169,0,0,0,0.9849169,37.71238,0,0,0.3714356,1.036755,0.9849169,0,0,1.172648,3.498306,0,0.665319,-0.665319,4.186233,69.7704,0.1345048,1.083409,0.2971485,0,3.869741
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1261353,61.2584,58.68843,0.7283911,0.7283911,0,0,0,0.7283911,17.31697,0,1.110223E-16,0.1261353,0.7667274,0.7283911,0,0,1.911891,2.832987,0,0.6405922,-0.6405922,3.510989,58.51637,0.1345048,0.8012302,0.1009082,0,2.959122
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04249636,57.74948,56.90423,0.4613927,0.4613927,0,0,0,0.4613927,9.210452,0,1.110223E-16,0.04249636,0.4856766,0.4613927,0,0,2.623661,2.192394,0,0.4431802,-0.4431802,3.043836,50.7305,0.1345048,0.507532,0.03399708,0,2.234891
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,55.32834,55.32834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116083,1.749214,0,0,0,3.043836,50.7305,0.1345048,0,0,0,1.749214
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,53.54414,53.54414,0.3244033,0.3244033,0,0,0,0.3244033,0,0,5.551115E-17,0,0.3414772,0.3244033,0,0,3.116083,1.749214,0,0.3414772,-0.3414772,2.683887,44.73137,0.1345048,0.3568437,0,0,1.749214
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,51.83239,51.83239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.495502,1.407737,0,0,0,2.683887,44.73137,0.1345048,0,0,0,1.407737
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,50.15688,50.15688,0.1942609,0.1942609,0,0,0,0.1942609,0,0,0,0,0.2044852,0.1942609,0,0,3.495502,1.407737,0,0.2044852,-0.2044852,2.468341,41.13894,0.1345048,0.213687,0,0,1.407737
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,49.03382,49.03382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.722708,1.203252,0,0,0,2.468341,41.13894,0.1345048,0,0,0,1.203252
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,48.09191,48.09191,0.08869078,0.08869078,0,0,0,0.08869078,0,0,1.387779E-17,0,0.09335871,0.08869078,0,0,3.722708,1.203252,0,0.09335871,-0.09335871,2.369932,39.49879,0.1345048,0.09755985,0,0,1.203252
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,47.05037,47.05037,0.09413922,0.09413922,0,0,0,0.09413922,0,0,1.387779E-17,0,0.09909391,0.09413922,0,0,3.82644,1.109893,0,0.09909391,-0.09909391,2.265478,37.7579,0.1345048,0.1035531,0,0,1.109893
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,46.30771,46.30771,0.1497075,0.1497075,0,0,0,0.1497075,0,0,0,0,0.1575869,0.1497075,0,0,3.936544,1.010799,0,0.1575869,-0.1575869,2.099367,34.98938,0.1345048,0.1646783,0,0,1.010799
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,45.5741,45.5741,0.2410141,0.2410141,0,0,0,0.2410141,0,0,2.775558E-17,0,0.2536991,0.2410141,0,0,4.11164,0.8532124,0,0.2536991,-0.2536991,1.831945,30.53235,0.1345048,0.2651155,0,0,0.8532124
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,44.95824,44.95824,0.03608886,0.03608886,0,0,0,0.03608886,0,0,6.938894E-18,0,0.03798828,0.03608886,0,0,4.393528,0.5995133,0,0.03798828,-0.03798828,1.791902,29.86497,0.1345048,0.03969775,0,0,0.5995133
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,44.42389,44.42389,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0.08013467,0.07612794,0,0,4.435738,0.561525,0,0.08013467,-0.08013467,1.707432,28.45715,0.1345048,0.08374073,0,0,0.561525
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01543645,44.47882,44.19746,0,0,0,0,0,0,0,0,0,0.01543645,0,0,0,0,4.524776,0.4813904,0.01543645,0,0.01543645,1.722077,28.70122,0.1345021,0,0.01234916,0,0.4968268
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3459173,50.33812,43.7899,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,45.62328,0,1.110223E-16,0.3459173,0.3507406,0.3332036,0,0,4.50934,0.4952832,0,0.004823309,-0.004823309,1.716992,28.61648,0.1345021,0.834024,0.2767339,1.7,0.8412005
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7013591,58.75012,44.70465,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,171.987,0,0,0.7013591,0,0,1.292202,1.227592,4.514699,0.4904598,1.928951,0,1.928951,3.546956,59.11582,0.1346643,0.4485776,0.5610873,1.7,1.191819
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7093241,61.52987,47.05037,0.4458244,0.4458244,1.7,0,0.5202,0.4458244,159.1039,0,0,0.7093241,0,0,1.254176,1.191467,2.585748,2.226516,1.900791,0,1.900791,5.350205,89.1699,0.1348304,0.4904068,0.5674592,1.7,2.93584
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.755409,64.95504,49.16062,0,0,0,0,0,0,0,0.07045197,0,0.755409,0,0,0,0,0.684957,3.937228,0.684957,0,0.684957,6.000012,100,0.1347132,0,0.6043272,0,4.692636
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.02803,74.39793,51.37955,0.5266382,0.5266382,0,0,0,0.5266382,195.2062,0.4736745,0,1.02803,0.554356,0.5266382,0,0,0,4.553689,0,0,0,6.000012,100,0.1347132,0.579302,0.8224244,0,5.581719
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.078822,78.51611,53.59848,0,0,0,0,0,0,0,1.078822,0,1.078822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347132,0,0.8630579,0,5.632511
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8909402,76.09357,55.88987,1.435258,1.435258,0.425,0,0.172125,1.435258,62.07526,0,2.220446E-16,0.8909402,1.06343,1.010258,0,0,0,4.553689,0,0.1724895,-0.1724895,5.818192,96.96967,0.1347132,1.578784,0.7127522,1.7,5.444629
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6486897,71.59277,57.36613,1.021583,1.021583,0,0,0,1.021583,63.49846,0,0,0.6486897,1.075351,1.021583,0,0,0.191655,4.381199,0,0.4266612,-0.4266612,5.368452,89.47401,0.1347132,1.123742,0.5189518,0,5.029889
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6221911,71.74207,58.08162,0.5584776,0.5584776,0,0,0,0.5584776,111.4084,0,0,0.6221911,0.5878711,0.5584776,0,0,0.6657229,3.954538,0.03431993,0,0.03431993,5.401011,90.01666,0.1347073,0.6143253,0.4977528,0,4.576729
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4749083,69.17572,58.94203,0,0,0,0,0,0,0,0,0,0.4749083,0,0,0,0,0.631403,3.985426,0.4749083,0,0.4749083,5.851548,97.5256,0.1346262,0,0.3799267,0,4.460335
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2717066,64.12807,58.48013,0.4933532,0.4933532,0,0,0,0.4933532,55.07346,0,5.551115E-17,0.2717066,0.5193191,0.4933532,0,0,0.1564947,4.412844,0,0.2476125,-0.2476125,5.590542,93.17551,0.1346262,0.5426885,0.2173653,0,4.68455
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06192689,57.93829,56.70498,0.7009362,0.7009362,0,0,0,0.7009362,8.834884,0,0,0.06192689,0.7378276,0.7009362,0,0,0.4316196,4.165231,0,0.6759007,-0.6759007,4.87808,81.30117,0.1346262,0.7710298,0.04954151,0,4.227158
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,55.12003,55.12003,0.3226518,0.3226518,0,0,0,0.3226518,0,0,5.551115E-17,0,0.3396335,0.3226518,0,0,1.18262,3.489331,0,0.3396335,-0.3396335,4.520075,75.33443,0.1346262,0.354917,0,0,3.489331
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,53.33583,53.33583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.559991,3.149697,0,0,0,4.520075,75.33443,0.1346262,0,0,0,3.149697
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,51.63314,51.63314,0.2402344,0.2402344,0,0,0,0.2402344,0,0,2.775558E-17,0,0.2528783,0.2402344,0,0,1.559991,3.149697,0,0.2528783,-0.2528783,4.253518,70.89182,0.1346262,0.2642578,0,0,3.149697
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.97574,49.97574,0.1373641,0.1373641,0,0,0,0.1373641,0,0,0,0,0.1445938,0.1373641,0,0,1.840967,2.896819,0,0.1445938,-0.1445938,4.101102,68.35157,0.1346262,0.1511005,0,0,2.896819
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.90703,48.90703,0.1041972,0.1041972,0,0,0,0.1041972,0,0,1.387779E-17,0,0.1096813,0.1041972,0,0,2.001627,2.752225,0,0.1096813,-0.1096813,3.985488,66.42467,0.1346262,0.1146169,0,0,2.752225
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,47.96511,47.96511,0.06395764,0.06395764,0,0,0,0.06395764,0,0,1.387779E-17,0,0.06732383,0.06395764,0,0,2.123495,2.642544,0,0.06732383,-0.06732383,3.914522,65.24191,0.1346262,0.0703534,0,0,2.642544
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,46.92358,46.92358,0.1538507,0.1538507,0,0,0,0.1538507,0,0,2.775558E-17,0,0.1619481,0.1538507,0,0,2.198299,2.57522,0,0.1619481,-0.1619481,3.743814,62.39678,0.1346262,0.1692358,0,0,2.57522
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,46.20808,46.20808,0.004385249,0.004385249,0,0,0,0.004385249,0,0,8.673617E-19,0,0.004616051,0.004385249,0,0,2.378241,2.413272,0,0.004616051,-0.004616051,3.738948,62.31568,0.1346262,0.004823774,0,0,2.413272
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,45.46542,45.46542,0.01235834,0.01235834,0,0,0,0.01235834,0,0,1.734723E-18,0,0.01300878,0.01235834,0,0,2.38337,2.408656,0,0.01300878,-0.01300878,3.725236,62.08714,0.1346262,0.01359418,0,0,2.408656
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,44.85861,44.85861,0.2785502,0.2785502,0,0,0,0.2785502,0,0,5.551115E-17,0,0.2932107,0.2785502,0,0,2.397825,2.395647,0,0.2932107,-0.2932107,3.416165,56.93597,0.1346262,0.3064052,0,0,2.395647
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,44.32426,44.32426,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0.04774156,0.04535448,0,0,2.723614,2.102436,0,0.04774156,-0.04774156,3.365841,56.09723,0.1346262,0.04988993,0,0,2.102436
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03221531,44.67671,44.08878,0.1644365,0.1644365,0,0,0,0.1644365,19.59133,0,0,0.03221531,0.1730911,0.1644365,0,0,2.77666,2.054695,0,0.1408758,-0.1408758,3.217345,53.6223,0.1346262,0.1808802,0.02577225,0,2.08691
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1417884,46.2958,43.68122,0.732725,0.732725,0,0,0,0.732725,19.35084,0,1.110223E-16,0.1417884,0.7712894,0.732725,0,0,2.933189,1.913819,0,0.629501,-0.629501,2.553792,42.56312,0.1346262,0.8059974,0.1134307,0,2.055607
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2687572,49.64232,44.57785,0.5818095,0.5818095,0,0,0,0.5818095,46.19334,0,0,0.2687572,0.6124311,0.5818095,0,0,3.632635,1.284318,0,0.3436739,-0.3436739,2.191528,36.5254,0.1346262,0.6399905,0.2150058,0,1.553075
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4240358,55.18561,46.8964,0.6586404,0.6586404,0,0,0,0.6586404,64.38047,0,0,0.4240358,0.6933057,0.6586404,0,0,4.014494,0.940644,0,0.2692699,-0.2692699,1.907693,31.79482,0.1346262,0.7245045,0.3392286,0,1.36468
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7019676,63.53806,49.00665,1.572596,1.572596,0.425,0,0.172125,1.572596,44.63752,0,0,0.7019676,1.207995,1.147596,0,0,4.313683,0.6713741,0,0.5060278,-0.5060278,1.374293,22.90483,0.1346262,1.729855,0.5615741,1.7,1.373342
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8868414,70.46063,51.17124,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3500.587,0,0,0.8868414,0,0,1.452632,1.38,4.875937,0.1653463,2.266841,0,2.266841,3.524807,58.74667,0.1346441,0.02786748,0.7094731,1.7,1.052188
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8846201,72.99191,53.39017,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,140.2639,0,0,0.8846201,0,0,1.069317,1.015852,2.609095,2.205503,1.900472,0,1.900472,5.327753,88.79571,0.1348093,0.6937508,0.707696,1.7,3.090124
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7347947,71.77258,55.63627,0.04750146,0.04750146,0,0,0,0.04750146,1546.889,0,0,0.7347947,0.05000154,0.04750146,0,0,0.7086233,3.915928,0.6847932,0,0.6847932,5.977405,99.62321,0.1346929,0.05225161,0.5878357,0,4.650723
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.62678,70.77689,57.11254,0.6607872,0.6607872,0,0,0,0.6607872,94.85353,1.110223E-16,0,0.62678,0.6955655,0.6607872,0,0,0.02383016,4.532242,0,0.06878548,-0.06878548,5.904899,98.41478,0.1346929,0.7268659,0.501424,0,5.159022
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.740047,74.38795,57.81898,0.6460092,0.6460092,0,0,0,0.6460092,114.5567,0,0,0.740047,0.6800097,0.6460092,0,0,0.1002585,4.463456,0.06003727,0,0.06003727,5.961855,99.36405,0.1346827,0.7106102,0.5920376,0,5.203503
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4211222,67.60683,58.63409,1.015466,1.015466,0,0,0,1.015466,41.47082,0,0,0.4211222,1.068912,1.015466,0,0,0.0402212,4.51749,0,0.6477897,-0.6477897,5.279025,87.98357,0.1346827,1.117013,0.3368978,0,4.938612
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1633987,61.51641,58.18125,0.7002127,0.7002127,0,0,0,0.7002127,23.33559,0,0,0.1633987,0.737066,0.7002127,0,0,0.7599875,3.8697,0,0.5736672,-0.5736672,4.674326,77.90528,0.1346827,0.7702339,0.130719,0,4.033099
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05569171,57.54853,56.44233,0.1604515,0.1604515,0,0,0,0.1604515,34.70938,0,0,0.05569171,0.1688963,0.1604515,0,0,1.397395,3.296033,0,0.1132046,-0.1132046,4.554998,75.91648,0.1346827,0.1764966,0.04455337,0,3.351725
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,54.86644,54.86644,0.08436812,0.08436812,0,0,0,0.08436812,0,0,1.387779E-17,0,0.08880856,0.08436812,0,0,1.523178,3.182828,0,0.08880856,-0.08880856,4.461386,74.35628,0.1346827,0.09280494,0,0,3.182828
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,53.08224,53.08224,0.5929371,0.5929371,0,0,0,0.5929371,0,0,1.110223E-16,0,0.6241443,0.5929371,0,0,1.621855,3.09402,0,0.6241443,-0.6241443,3.80348,63.3912,0.1346827,0.6522307,0,0,3.09402
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,51.42484,51.42484,0.629716,0.629716,0,0,0,0.629716,0,0,1.110223E-16,0,0.6628589,0.629716,0,0,2.315348,2.469876,0,0.6628589,-0.6628589,3.104765,51.74598,0.1346827,0.6926876,0,0,2.469876
