Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,49.7946,49.7946,0.3532622,0.3532622,0,0,0,0.3532622,0,0,0,0,0.3718549,0.3532622,0,0,3.051858,1.807017,0,0.3718549,-0.3718549,2.712796,45.21317,0.1346827,0.3885884,0,0,1.807017
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,48.72589,48.72589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.46503,1.435162,0,0,0,2.712796,45.21317,0.1346827,0,0,0,1.435162
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,47.78398,47.78398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.46503,1.435162,0,0,0,2.712796,45.21317,0.1346827,0,0,0,1.435162
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,46.74244,46.74244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.46503,1.435162,0,0,0,2.712796,45.21317,0.1346827,0,0,0,1.435162
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,46.05412,46.05412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.46503,1.435162,0,0,0,2.712796,45.21317,0.1346827,0,0,0,1.435162
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,45.31146,45.31146,0.09351158,0.09351158,0,0,0,0.09351158,0,0,0,0,0.09843325,0.09351158,0,0,3.46503,1.435162,0,0.09843325,-0.09843325,2.609038,43.48388,0.1346827,0.1028627,0,0,1.435162
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,44.70465,44.70465,0.001017471,0.001017471,0,0,0,0.001017471,0,0,0,0,0.001071022,0.001017471,0,0,3.5744,1.336728,0,0.001071022,-0.001071022,2.607909,43.46506,0.1346827,0.001119219,0,0,1.336728
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,44.19746,44.19746,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0.1332004,0.1265404,0,0,3.575591,1.335657,0,0.1332004,-0.1332004,2.467503,41.12497,0.1346827,0.1391944,0,0,1.335657
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02447296,44.40785,43.96199,0,0,0,0,0,0,0,0,0,0.02447296,0,0,0,0,3.723591,1.202457,0.02447296,0,0.02447296,2.490721,41.51192,0.1346785,0,0.01957837,0,1.22693
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.232259,47.8813,43.55443,0,0,0,0,0,0,0,0,0,0.232259,0,0,0,0,3.699118,1.224483,0.232259,0,0.232259,2.711061,45.18426,0.1346391,0,0.1858072,0,1.456742
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2457995,49.03751,44.42389,0.3030995,0.3030995,0,0,0,0.3030995,81.09534,0,0,0.2457995,0.319052,0.3030995,0,0,3.466859,1.433516,0,0.07325254,-0.07325254,2.633846,43.89734,0.1346391,0.3334094,0.1966396,0,1.679315
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6882886,60.71336,46.74244,0.5999525,0.5999525,0,0,0,0.5999525,114.7239,0,0,0.6882886,0.6315289,0.5999525,0,0,3.548251,1.360263,0.05675969,0,0.05675969,2.687693,44.79479,0.1346295,0.6599477,0.5506309,0,2.048552
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9195459,68.56208,48.83457,0.3023507,0.3023507,0,0,0,0.3023507,304.1322,0,0,0.9195459,0.3182639,0.3023507,0,0,3.491491,1.411347,0.601282,0,0.601282,3.258119,54.30188,0.1345275,0.3325858,0.7356368,0,2.330893
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7718565,67.4233,50.99916,1.535366,1.535366,0.425,0,0.172125,1.535366,50.27182,0,2.220446E-16,0.7718565,1.168807,1.110366,0,0,2.890209,1.952501,0,0.39695,-0.39695,2.839697,47.32819,0.1345275,1.688903,0.6174852,1.7,2.724357
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8382433,71.56145,53.18187,0,0,1.452632,0,0.4526684,0,0,0,0,0.8382433,0,0,1.452632,1.38,3.331264,1.555551,2.218243,0,2.218243,4.944108,82.40163,0.1345442,0,0.6705946,1.7,2.393794
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.066804,80.43345,55.42797,0.2699513,0.2699513,0,0,0,0.2699513,395.1837,0,0,1.066804,0.2841593,0.2699513,0,0,1.113021,3.55197,0.7826444,0,0.7826444,5.686589,94.77629,0.1344121,0.2969465,0.8534429,0,4.618773
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7372597,73.21311,56.84989,0.09396695,0.09396695,0,0,0,0.09396695,784.5947,0.3079702,0,0.7372597,0.09891258,0.09396695,0,0,0.3303769,4.25635,0.3303769,0,0.3303769,6.000012,100,0.1343564,0.1033636,0.5898077,0,4.993609
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5465446,69.35832,57.56538,0.004745426,0.004745426,0,0,0,0.004745426,11517.29,0.5415494,0,0.5465446,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1343564,0.005219969,0.4372357,0,5.100234
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3309177,65.31721,58.3805,0.08453637,0.08453637,0,0,0,0.08453637,391.4501,0.2419321,0,0.3309177,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1343564,0.09299001,0.2647342,0,4.884607
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2775414,63.6787,57.92766,0,0,0,0,0,0,0,0.2775414,0,0.2775414,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343564,0,0.2220331,0,4.83123
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06438362,57.42119,56.14346,0.05240665,0.05240665,0,0,0,0.05240665,122.8539,0.009218718,0,0.06438362,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1343564,0.05764732,0.0515069,0,4.618073
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,54.55851,54.55851,1.423021,1.423021,0.425,0,0.172125,1.423021,0,0,2.220446E-16,0,1.050549,0.9980214,0,0,0,4.553689,0,1.050549,-1.050549,4.892636,81.54378,0.1343564,1.565323,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,52.82865,52.82865,1.045758,1.045758,0,0,0,1.045758,0,0,2.220446E-16,0,1.100798,1.045758,0,0,1.167276,3.50314,0,1.100798,-1.100798,3.732294,62.20477,0.1343564,1.150334,0,0,3.50314
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,51.17124,51.17124,0.8152558,0.8152558,0,0,0,0.8152558,0,0,0,0,0.858164,0.8152558,0,0,2.390385,2.402342,0,0.858164,-0.858164,2.827709,47.1284,0.1343564,0.8967813,0,0,2.402342
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,49.54101,49.54101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343901,1.544178,0,0,0,2.827709,47.1284,0.1343564,0,0,0,1.544178
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,48.52664,48.52664,0.04767155,0.04767155,0,0,0,0.04767155,0,0,0,0,0.05018058,0.04767155,0,0,3.343901,1.544178,0,0.05018058,-0.05018058,2.774814,46.24681,0.1343564,0.0524387,0,0,1.544178
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,47.6119,47.6119,0.06449158,0.06449158,0,0,0,0.06449158,0,0,1.387779E-17,0,0.06788587,0.06449158,0,0,3.399657,1.493998,0,0.06788587,-0.06788587,2.703256,45.05418,0.1343564,0.07094073,0,0,1.493998
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,46.5613,46.5613,0.08092892,0.08092892,0,0,0,0.08092892,0,0,1.387779E-17,0,0.08518834,0.08092892,0,0,3.475085,1.426112,0,0.08518834,-0.08518834,2.61346,43.55758,0.1343564,0.08902182,0,0,1.426112
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.90015,45.90015,0.07111394,0.07111394,0,0,0,0.07111394,0,0,0,0,0.07485678,0.07111394,0,0,3.569739,1.340924,0,0.07485678,-0.07485678,2.534554,42.24248,0.1343564,0.07822534,0,0,1.340924
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.16655,45.16655,0.107697,0.107697,0,0,0,0.107697,0,0,1.387779E-17,0,0.1133653,0.107697,0,0,3.652913,1.266067,0,0.1133653,-0.1133653,2.415056,40.25086,0.1343564,0.1184667,0,0,1.266067
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,44.55068,44.55068,0.09561187,0.09561187,0,0,0,0.09561187,0,0,1.387779E-17,0,0.1006441,0.09561187,0,0,3.778875,1.152702,0,0.1006441,-0.1006441,2.308968,38.48273,0.1343564,0.1051731,0,0,1.152702
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,44.07067,44.07067,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0.1380083,0.1311079,0,0,3.890702,1.052058,0,0.1380083,-0.1380083,2.163495,36.05818,0.1343564,0.1442186,0,0,1.052058
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02250866,44.24484,43.83519,0,0,0,0,0,0,0,0,0,0.02250866,0,0,0,0,4.044044,0.9140493,0.02250866,0,0.02250866,2.184849,36.41407,0.1343526,0,0.01800693,0,0.9365579
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1430253,46.06104,43.42763,0.147246,0.147246,0,0,0,0.147246,97.13361,0,0,0.1430253,0.1549958,0.147246,0,0,4.021535,0.934307,0,0.01197044,-0.01197044,2.17223,36.20377,0.1343526,0.1619706,0.1144203,0,1.077332
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1655655,47.34362,44.26992,0,0,0,0,0,0,0,0,0,0.1655655,0,0,0,0,4.034836,0.9223366,0.1655655,0,0.1655655,2.3293,38.82159,0.1343247,0,0.1324524,0,1.087902
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2176112,50.6902,46.5613,0.525109,0.525109,0,0,0,0.525109,41.44115,0,0,0.2176112,0.5527464,0.525109,0,0,3.86927,1.071346,0,0.3351351,-0.3351351,1.976036,32.93387,0.1343247,0.5776199,0.174089,0,1.288957
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.390325,56.34335,48.65343,0,0,0,0,0,0,0,0,0,0.390325,0,0,0,0,4.241643,0.7362105,0.390325,0,0.390325,2.346331,39.10544,0.134259,0,0.31226,0,1.126535
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4990084,60.90608,50.76368,0,0,0,0,0,0,0,0,0,0.4990084,0,0,0,0,3.851318,1.087503,0.4990084,0,0.4990084,2.819732,46.99544,0.1341751,0,0.3992067,0,1.586511
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5348981,64.04029,52.92827,0.2818516,0.2818516,0,0,0,0.2818516,189.78,0,0,0.5348981,0.2966859,0.2818516,0,0,3.352309,1.53661,0.2382122,0,0.2382122,3.04572,50.7619,0.1341351,0.3100368,0.4279185,0,2.071509
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2605689,60.45395,55.17437,0.6088378,0.6088378,0,0,0,0.6088378,42.79776,0,1.110223E-16,0.2605689,0.6408819,0.6088378,0,0,3.114097,1.751001,0,0.380313,-0.380313,2.644835,44.08049,0.1341351,0.6697215,0.2084551,0,2.01157
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5409319,68.16836,56.5963,0,0,0,0,0,0,0,0,0,0.5409319,0,0,0,0,3.536667,1.370689,0.5409319,0,0.5409319,3.158008,52.63336,0.1340443,0,0.4327456,0,1.91162
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2121299,61.64549,57.31179,0.08320251,0.08320251,0,0,0,0.08320251,254.9561,0,0,0.2121299,0.08758159,0.08320251,0,0,2.995735,1.857527,0.1245483,0,0.1245483,3.276165,54.60264,0.1340234,0.09152277,0.1697039,0,2.069657
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06519333,59.49348,58.18125,0.4177419,0.4177419,0,0,0,0.4177419,15.60613,0,5.551115E-17,0.06519333,0.4397283,0.4177419,0,0,2.871187,1.969621,0,0.374535,-0.374535,2.88137,48.02274,0.1340234,0.4595161,0.05215466,0,2.034814
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02748686,58.26799,57.71935,0.6088179,0.6088179,0,0,0,0.6088179,4.514792,0,0,0.02748686,0.6408609,0.6088179,0,0,3.287337,1.595086,0,0.6133741,-0.6133741,2.234817,37.24688,0.1340234,0.6696997,0.02198949,0,1.622573
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.0252851,56.4336,55.93515,0,0,0,0,0,0,0,0,0,0.0252851,0,0,0,0,3.968864,0.9817117,0.0252851,0,0.0252851,2.258805,37.64668,0.1340192,0,0.02022808,0,1.006997
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,54.30492,54.30492,0.2924956,0.2924956,0,0,0,0.2924956,0,0,0,0,0.3078901,0.2924956,0,0,3.943578,1.004468,0,0.3078901,-0.3078901,1.93426,32.23761,0.1340192,0.3217452,0,0,1.004468
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,52.57505,52.57505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.285679,0.6965781,0,0,0,1.93426,32.23761,0.1340192,0,0,0,0.6965781
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,50.97199,50.97199,0.4908852,0.4908852,0,0,0,0.4908852,0,0,0,0,0.5167212,0.4908852,0,0,4.285679,0.6965781,0,0.5167212,-0.5167212,1.389588,23.15976,0.1340192,0.5399737,0,0,0.6965781
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,49.38704,49.38704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.859813,0.1798569,0,0,0,1.389588,23.15976,0.1340192,0,0,0,0.1798569
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,48.3455,48.3455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.859813,0.1798569,0,0,0,1.389588,23.15976,0.1340192,0,0,0,0.1798569
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,47.43076,47.43076,0.008733352,0.008733352,0,0,0,0.008733352,0,0,0,0,0.009193002,0.008733352,0,0,4.859813,0.1798569,0,0.009193002,-0.009193002,1.379898,22.99825,0.1340192,0.009606687,0,0,0.1798569
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,46.43451,46.43451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.870028,0.1706639,0,0,0,1.379898,22.99825,0.1340192,0,0,0,0.1706639
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,45.77336,45.77336,0.1357462,0.1357462,0,0,0,0.1357462,0,0,2.775558E-17,0,0.1428908,0.1357462,0,0,4.870028,0.1706639,0,0.1428908,-0.1428908,1.229278,20.48792,0.1340192,0.1493208,0,0,0.1706639
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,45.03069,45.03069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.028795,0.02777312,0,0,0,1.229278,20.48792,0.1340192,0,0,0,0.02777312
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,44.45105,44.45105,0.2476908,0.2476908,1.7,0,0.5202,0.2476908,0,-2.220446E-16,0,0,0,0,1.452309,1.379694,5.028795,0.02777312,1.379694,0,1.379694,2.53817,42.30275,0.1342713,0.2724599,0,1.7,0.02777312
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,43.96199,43.96199,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.649102,1.269498,1.38,0,1.38,3.847353,64.12242,0.1344735,0.1298831,0,1.7,1.269498
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02224803,44.1402,43.73556,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.4602,2.220446E-16,0,0.02224803,0,0,1.452632,1.38,2.269102,2.511497,1.402248,0,1.402248,5.177642,86.29387,0.1346811,0.1582957,0.01779843,1.7,2.533746
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09100682,45.01968,43.35518,0.4842861,0.4842861,0,0,0,0.4842861,18.79195,0,5.551115E-17,0.09100682,0.5097749,0.4842861,0,0,0.8668536,3.773521,0,0.4187681,-0.4187681,4.736222,78.93688,0.1346811,0.5327147,0.07280545,0,3.864527
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1645786,47.2233,44.17029,1.129928,1.129928,0,0,0,1.129928,14.56541,0,2.220446E-16,0.1645786,1.189398,1.129928,0,0,1.332151,3.354753,0,1.024819,-1.024819,3.655968,60.93268,0.1346811,1.242921,0.1316629,0,3.519331
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.212615,50.46259,46.43451,0,0,0,0,0,0,0,0,0,0.212615,0,0,0,0,2.470839,2.329934,0.212615,0,0.212615,3.857672,64.29441,0.1346455,0,0.170092,0,2.542549
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8246275,65.85088,48.49947,0.3455399,0.3455399,0,0,0,0.3455399,238.649,0,0,0.8246275,0.3637262,0.3455399,0,0,2.258224,2.521287,0.4609013,0,0.4609013,4.294922,71.58189,0.1345683,0.3800938,0.659702,0,3.345915
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.083307,74.94732,50.5916,0,0,0,0,0,0,0,0,0,1.083307,0,0,0,0,1.797323,2.936098,1.083307,0,1.083307,5.322638,88.71044,0.1343873,0,0.8666459,0,4.019406
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.070945,77.27818,52.77431,0.512881,0.512881,0,0,0,0.512881,208.8097,0,0,1.070945,0.5398747,0.512881,0,0,0.7140155,3.911075,0.5310704,0,0.5310704,5.826455,97.10739,0.1342987,0.5641691,0.8567561,0,4.98202
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7256621,70.78734,54.96607,0.5796205,0.5796205,0,0,0,0.5796205,125.1961,0,0,0.7256621,0.6101268,0.5796205,0,0,0.1829452,4.389038,0.1155352,0,0.1155352,5.936061,98.93416,0.1342795,0.6375825,0.5805296,0,5.1147
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7367367,72.68498,56.39705,1.139263,1.139263,0,0,0,1.139263,64.66783,0,0,0.7367367,1.199224,1.139263,0,0,0.06740997,4.49302,0,0.4624875,-0.4624875,5.448556,90.8091,0.1342795,1.253189,0.5893893,0,5.229757
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6695244,71.82069,57.11254,0,0,0,0,0,0,0,0.08823948,0,0.6695244,0,0,0,0,0.581285,4.030532,0.581285,0,0.581285,6.000012,100,0.1341827,0,0.5356196,0,4.700057
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3626127,65.54081,57.92766,0.1424959,0.1424959,0,0,0,0.1424959,254.4723,0.212617,0,0.3626127,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1341827,0.1567455,0.2900902,0,4.916302
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.106439,59.60991,57.46576,0.4864914,0.4864914,0,0,0,0.4864914,21.87891,0,5.551115E-17,0.106439,0.5120963,0.4864914,0,0,0,4.553689,0,0.4056572,-0.4056572,5.572412,92.87334,0.1341827,0.5351406,0.08515121,0,4.660128
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06577857,56.9831,55.68156,0,0,0,0,0,0,0,0,0,0.06577857,0,0,0,0,0.4507303,4.148032,0.06577857,0,0.06577857,5.634815,93.91339,0.1341718,0,0.05262285,0,4.21381
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,54.05132,54.05132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3849517,4.207232,0,0,0,5.634815,93.91339,0.1341718,0,0,0,4.207232
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,52.36675,52.36675,0.6573397,0.6573397,0,0,0,0.6573397,0,0,1.110223E-16,0,0.6919366,0.6573397,0,0,0.3849517,4.207232,0,0.6919366,-0.6919366,4.905449,81.75733,0.1341718,0.7230737,0,0,4.207232
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,50.73652,50.73652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15377,3.515296,0,0,0,4.905449,81.75733,0.1341718,0,0,0,3.515296
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15377,3.515296,0,0,0,4.905449,81.75733,0.1341718,0,0,0,3.515296
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,48.11908,48.11908,0.2778341,0.2778341,0,0,0,0.2778341,0,0,5.551115E-17,0,0.292457,0.2778341,0,0,1.15377,3.515296,0,0.292457,-0.292457,4.597173,76.61939,0.1341718,0.3056175,0,0,3.515296
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,47.22245,47.22245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478722,3.222839,0,0,0,4.597173,76.61939,0.1341718,0,0,0,3.222839
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,46.25337,46.25337,0.08490991,0.08490991,0,0,0,0.08490991,0,0,0,0,0.08937885,0.08490991,0,0,1.478722,3.222839,0,0.08937885,-0.08937885,4.502959,75.04917,0.1341718,0.0934009,0,0,3.222839
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,45.59222,45.59222,0.08072878,0.08072878,0,0,0,0.08072878,0,0,1.387779E-17,0,0.08497766,0.08072878,0,0,1.578032,3.13346,0,0.08497766,-0.08497766,4.413385,73.55627,0.1341718,0.08880166,0,0,3.13346
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.88578,44.88578,0.1150549,0.1150549,0,0,0,0.1150549,0,0,1.387779E-17,0,0.1211105,0.1150549,0,0,1.672452,3.048482,0,0.1211105,-0.1211105,4.285723,71.42858,0.1341718,0.1265604,0,0,3.048482
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,44.29709,44.29709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.807019,2.927372,0,0,0,4.285723,71.42858,0.1341718,0,0,0,2.927372
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,43.81707,43.81707,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0.02027191,0.01925831,0,0,1.807019,2.927372,0,0.02027191,-0.02027191,4.264355,71.07244,0.1341718,0.02118415,0,0,2.927372
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002924577,43.6618,43.60877,0.0614612,0.0614612,0,0,0,0.0614612,4.758412,0,1.387779E-17,0.002924577,0.064696,0.0614612,0,0,1.829543,2.9071,0,0.06177142,-0.06177142,4.199242,69.98723,0.1341718,0.06760732,0.002339662,0,2.910025
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0139446,43.45372,43.20121,0.4049496,0.4049496,0,0,0,0.4049496,3.443539,0,5.551115E-17,0.0139446,0.4262627,0.4049496,0,0,1.898178,2.845329,0,0.4123181,-0.4123181,3.764621,62.74355,0.1341718,0.4454446,0.01115568,0,2.859273
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1026705,45.93232,44.0435,1.319447,1.319447,0.425,0,0.172125,1.319447,7.781323,0,0,0.1026705,0.9415236,0.8944474,0,0,2.356309,2.43301,0,0.8388531,-0.8388531,2.880392,48.00644,0.1341718,1.451392,0.08213638,1.7,2.535681
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2284004,50.58396,46.25337,1.00472,1.00472,1.7,0,0.5202,1.00472,22.73274,0,0,0.2284004,0,0,0.69528,0.660516,3.288368,1.594157,0.8889164,0,0.8889164,3.723692,62.06141,0.1343667,1.105192,0.1827203,1.7,1.822558
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07376397,49.70895,48.31833,0,0,1.452632,0,0.4526684,0,0,0,0,0.07376397,0,0,1.452632,1.38,2.399452,2.394182,1.453764,0,1.453764,5.102854,85.04739,0.1345106,0,0.05901118,1.7,2.467946
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4951599,60.44247,50.41047,0.2234914,0.2234914,0,0,0,0.2234914,221.5565,0,0,0.4951599,0.2352542,0.2234914,0,0,0.945688,3.70257,0.2599057,0,0.2599057,5.349422,89.15685,0.1344674,0.2458406,0.3961279,0,4.19773
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7271934,68.12716,52.57505,0.2458823,0.2458823,0,0,0,0.2458823,295.7486,0,0,0.7271934,0.2588235,0.2458823,0,0,0.6857823,3.936485,0.4683699,0,0.4683699,5.793756,96.56242,0.1343896,0.2704705,0.5817547,0,4.663678
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4988479,65.21622,54.76682,0.05551459,0.05551459,0,0,0,0.05551459,898.5889,0.2229991,0,0.4988479,0.0584364,0.05551459,0,0,0.2174124,4.358018,0.2174124,0,0.2174124,6.000012,100,0.1343535,0.06106604,0.3990783,0,4.856865
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4518397,65.63639,56.14346,0.5837545,0.5837545,0,0,0,0.5837545,77.40234,0,0,0.4518397,0.6144785,0.5837545,0,0,0,4.553689,0,0.1626388,-0.1626388,5.828576,97.14273,0.1343535,0.64213,0.3614718,0,5.005528
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3244271,63.5197,56.80461,1.422401,1.422401,0.425,0,0.172125,1.422401,22.80842,0,0,0.3244271,1.049895,0.9974006,0,0,0.1807098,4.39105,0,0.7254683,-0.7254683,5.063865,84.39758,0.1343535,1.564641,0.2595417,1.7,4.715477
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1336802,60.32593,57.61972,0.2190921,0.2190921,0,0,0,0.2190921,61.01555,0,2.775558E-17,0.1336802,0.2306232,0.2190921,0,0,0.9867857,3.665582,0,0.09694301,-0.09694301,4.961678,82.69447,0.1343535,0.2410013,0.1069442,0,3.799262
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.0584925,58.32581,57.15783,0,0,0,0,0,0,0,0,0,0.0584925,0,0,0,0,1.0945,3.568639,0.0584925,0,0.0584925,5.017169,83.61932,0.1343438,0,0.046794,0,3.627131
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06648299,56.68647,55.37363,1.172989,1.172989,0,0,0,1.172989,5.667825,0,0,0.06648299,1.234726,1.172989,0,0,1.036008,3.621282,0,1.168243,-1.168243,3.785733,63.09542,0.1343438,1.290288,0.05318639,0,3.687765
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,53.79773,53.79773,0.2371265,0.2371265,0,0,0,0.2371265,0,0,2.775558E-17,0,0.2496069,0.2371265,0,0,2.334055,2.453039,0,0.2496069,-0.2496069,3.522624,58.71028,0.1343438,0.2608392,0,0,2.453039
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,52.09504,52.09504,0.5974681,0.5974681,0,0,0,0.5974681,0,0,0,0,0.6289139,0.5974681,0,0,2.611396,2.203432,0,0.6289139,-0.6289139,2.859691,47.66142,0.1343438,0.657215,0,0,2.203432
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,50.51009,50.51009,1.582632,1.582632,0.425,0,0.172125,1.582632,0,0,2.220446E-16,0,1.21856,1.157632,0,0,3.310189,1.574518,0,1.21856,-1.21856,1.575215,26.25354,0.1343438,1.740896,0,1.7,1.574518
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,48.96137,48.96137,0.243138,0.243138,1.69577,0,0.5190451,0.243138,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.664145,0.3559582,1.38,0,1.38,2.884398,48.07321,0.1345904,0.2674518,0,1.7,0.3559582
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,47.93795,47.93795,0.1255281,0.1255281,1.57816,0,0.4869376,0.1255281,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.284145,1.597958,1.38,0,1.38,4.193581,69.89288,0.1347923,0.1380809,0,1.7,1.597958
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,47.05037,47.05037,0.00701632,0.00701632,1.459648,0,0.4545839,0.00701632,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.904145,2.839958,1.38,0,1.38,5.502764,91.71255,0.1349493,0.007717952,0,1.7,2.839958
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.08129,46.08129,0.2032367,0.2032367,0,0,0,0.2032367,0,0,2.775558E-17,0,0.2139334,0.2032367,0,0,0.5241453,4.081958,0,0.2139334,-0.2139334,5.277258,87.95413,0.1349493,0.2235604,0,0,4.081958
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,45.44731,45.44731,0.2414623,0.2414623,0,0,0,0.2414623,0,0,5.551115E-17,0,0.2541708,0.2414623,0,0,0.761849,3.868025,0,0.2541708,-0.2541708,5.009339,83.48882,0.1349493,0.2656085,0,0,3.868025
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,44.73182,44.73182,0.002218643,0.002218643,0,0,0,0.002218643,0,0,0,0,0.002335413,0.002218643,0,0,1.044261,3.613854,0,0.002335413,-0.002335413,5.006877,83.44778,0.1349493,0.002440507,0,0,3.613854
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,44.17029,44.17029,0.03711111,0.03711111,0,0,0,0.03711111,0,0,6.938894E-18,0,0.03906433,0.03711111,0,0,1.046856,3.611519,0,0.03906433,-0.03906433,4.9657,82.7615,0.1349493,0.04082223,0,0,3.611519
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,43.68122,43.68122,0.06900927,0.06900927,0,0,0,0.06900927,0,0,1.387779E-17,0,0.07264133,0.06900927,0,0,1.090261,3.572454,0,0.07264133,-0.07264133,4.889129,81.48532,0.1349493,0.07591019,0,0,3.572454
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01610573,43.77422,43.48197,0.1397443,0.1397443,0,0,0,0.1397443,11.52515,0,0,0.01610573,0.1470992,0.1397443,0,0,1.170973,3.499813,0,0.1309935,-0.1309935,4.75105,79.18401,0.1349493,0.1537187,0.01288459,0,3.515919
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1957596,46.69346,43.07441,1.179111,1.179111,0,0,0,1.179111,16.60231,0,2.220446E-16,0.1957596,1.241169,1.179111,0,0,1.316522,3.368819,0,1.04541,-1.04541,3.649091,60.81807,0.1349493,1.297022,0.1566077,0,3.564579
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.605019,55.76262,43.88953,0.3216997,0.3216997,0,0,0,0.3216997,188.0695,0,0,0.605019,0.3386312,0.3216997,0,0,2.478088,2.32341,0.2663877,0,0.2663877,3.901809,65.03001,0.1349052,0.3538696,0.4840152,0,2.928429
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6169394,58.45672,46.12658,0.4425797,0.4425797,0,0,0,0.4425797,139.3962,0,0,0.6169394,0.4658734,0.4425797,0,0,2.2117,2.563159,0.151066,0,0.151066,4.045123,67.41858,0.1348802,0.4868377,0.4935516,0,3.180098
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4405365,56.87475,48.16437,0.4223474,0.4223474,0,0,0,0.4223474,104.3067,0,5.551115E-17,0.4405365,0.4445762,0.4223474,0,0,2.060634,2.699118,0,0.004039673,-0.004039673,4.040864,67.3476,0.1348802,0.4645821,0.3524292,0,3.139655
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6005193,62.60716,50.2565,1.557655,1.557655,0.425,0,0.172125,1.557655,38.55278,0,0,0.6005193,1.192268,1.132655,0,0,2.065123,2.695078,0,0.591749,-0.591749,3.417106,56.95166,0.1348802,1.71342,0.4804154,1.7,3.295598
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.609445,65.12457,52.36675,0.7722768,0.7722768,1.7,0,0.5202,0.7722768,78.91537,0,0,0.609445,0,0,0.9277233,0.8813371,2.722622,2.103329,1.490782,0,1.490782,4.831387,80.52294,0.1351077,0.8495044,0.487556,1.7,2.712775
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.801388,72.21445,54.55851,0.7954791,0.7954791,0,0,0,0.7954791,100.7428,0,1.110223E-16,0.801388,0.8373464,0.7954791,0,0,1.23184,3.445033,0,0.03595842,-0.03595842,4.793483,79.89122,0.1351077,0.875027,0.6411104,0,4.246421
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7239277,71.84077,55.93515,0.5824404,0.5824404,0,0,0,0.5824404,124.2921,0,0,0.7239277,0.6130952,0.5824404,0,0,1.271793,3.409075,0.1108325,0,0.1108325,4.898628,81.64363,0.1350894,0.6406844,0.5791422,0,4.133003
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6196795,70.03286,56.5963,0.4288735,0.4288735,0,0,0,0.4288735,144.49,0,0,0.6196795,0.4514458,0.4288735,0,0,1.160961,3.508824,0.1682337,0,0.1682337,5.058228,84.30363,0.1350615,0.4717608,0.4957436,0,4.128504
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4413334,66.75788,57.41142,0.7145514,0.7145514,0,0,0,0.7145514,61.76369,0,0,0.4413334,0.7521594,0.7145514,0,0,0.9927272,3.660234,0,0.310826,-0.310826,4.730589,78.84299,0.1350615,0.7860066,0.3530667,0,4.101568
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2782516,62.62775,56.90423,0,0,0,0,0,0,0,0,0,0.2782516,0,0,0,0,1.338089,3.349408,0.2782516,0,0.2782516,4.994562,83.24252,0.1350155,0,0.2226013,0,3.62766
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06157498,56.33306,55.12003,1.623222,1.623222,0.425,0,0.172125,1.623222,3.79338,0,2.220446E-16,0.06157498,1.261286,1.198222,0,0,1.059838,3.599835,0,1.199711,-1.199711,3.729955,62.16579,0.1350155,1.785544,0.04925998,1.7,3.66141
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,53.4898,53.4898,0.5521766,0.5521766,1.7,0,0.5202,0.5521766,0,0,0,0,0,0,1.147823,1.090432,2.39285,2.400124,1.090432,0,1.090432,4.76443,79.407,0.1352613,0.6073943,0,1.7,2.400124
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,51.81428,51.81428,0.5297855,0.5297855,1.7,0,0.5202,0.5297855,0,0,0,0,0,0,1.170215,1.111704,1.302418,3.381513,1.111704,0,1.111704,5.819085,96.98455,0.1355111,0.582764,0,1.7,3.381513
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,50.22933,50.22933,0.6560394,0.6560394,0,0,0,0.6560394,0,0,1.110223E-16,0,0.6905678,0.6560394,0,0,0.1907144,4.382046,0,0.6905678,-0.6905678,5.091162,84.85253,0.1355111,0.7216433,0,0,4.382046
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,48.69872,48.69872,0.1609428,0.1609428,0,0,0,0.1609428,0,0,0,0,0.1694135,0.1609428,0,0,0.9580119,3.691478,0,0.1694135,-0.1694135,4.912585,81.87624,0.1355111,0.1770371,0,0,3.691478
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,47.71152,47.71152,0.07282286,0.07282286,0,0,0,0.07282286,0,0,1.387779E-17,0,0.07665565,0.07282286,0,0,1.146249,3.522065,0,0.07665565,-0.07665565,4.831782,80.52955,0.1355111,0.08010515,0,0,3.522065
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,46.84206,46.84206,0.1570375,0.1570375,0,0,0,0.1570375,0,0,0,0,0.1653026,0.1570375,0,0,1.231422,3.445409,0,0.1653026,-0.1653026,4.657538,77.62548,0.1355111,0.1727412,0,0,3.445409
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,45.90015,45.90015,0.1545165,0.1545165,0,0,0,0.1545165,0,0,2.775558E-17,0,0.162649,0.1545165,0,0,1.415092,3.280107,0,0.162649,-0.162649,4.486091,74.76804,0.1355111,0.1699682,0,0,3.280107
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,45.26617,45.26617,0.1165976,0.1165976,0,0,0,0.1165976,0,0,1.387779E-17,0,0.1227344,0.1165976,0,0,1.595813,3.117457,0,0.1227344,-0.1227344,4.356718,72.61182,0.1355111,0.1282574,0,0,3.117457
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,44.57785,44.57785,0.1597833,0.1597833,0,0,0,0.1597833,0,0,2.775558E-17,0,0.1681929,0.1597833,0,0,1.732184,2.994723,0,0.1681929,-0.1681929,4.179427,69.65697,0.1355111,0.1757616,0,0,2.994723
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,44.01633,44.01633,0.2063498,0.2063498,0,0,0,0.2063498,0,0,0,0,0.2172103,0.2063498,0,0,1.919065,2.82653,0,0.2172103,-0.2172103,3.950467,65.84099,0.1355111,0.2269847,0,0,2.82653
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,43.55443,43.55443,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0.04268405,0.04054985,0,0,2.16041,2.60932,0,0.04268405,-0.04268405,3.905474,65.0911,0.1355111,0.04460483,0,0,2.60932
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02992835,43.89867,43.35518,0.1342119,0.1342119,0,0,0,0.1342119,22.29933,0,2.775558E-17,0.02992835,0.1412756,0.1342119,0,0,2.207837,2.566636,0,0.1113473,-0.1113473,3.788104,63.13494,0.1355111,0.147633,0.02394268,0,2.596564
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3099899,48.75542,42.94762,0.3722598,0.3722598,0,0,0,0.3722598,83.27247,0,0,0.3099899,0.3918524,0.3722598,0,0,2.331556,2.455289,0,0.0818625,-0.0818625,3.701813,61.69676,0.1355111,0.4094858,0.2479919,0,2.765279
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6797653,57.23616,43.76273,0.3179759,0.3179759,0,0,0,0.3179759,213.7789,0,0,0.6797653,0.3347114,0.3179759,0,0,2.422514,2.373426,0.3450538,0,0.3450538,4.02916,67.15253,0.135454,0.3497735,0.5438122,0,3.053191
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9375182,65.6853,45.98166,1.174241,1.174241,0,0,0,1.174241,79.84033,0,0,0.9375182,1.236043,1.174241,0,0,2.077461,2.683975,0,0.2985253,-0.2985253,3.714487,61.90799,0.135454,1.291665,0.7500145,0,3.621493
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7876944,64.42776,48.01945,0.8162803,0.8162803,0,0,0,0.8162803,96.49802,0,1.110223E-16,0.7876944,0.8592424,0.8162803,0,0,2.409155,2.385449,0,0.07154803,-0.07154803,3.639068,60.65102,0.135454,0.8979083,0.6301555,0,3.173144
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.133379,75.70113,50.07536,0.4052573,0.4052573,0,0,0,0.4052573,279.6691,0,0,1.133379,0.4265866,0.4052573,0,0,2.488653,2.313901,0.7067929,0,0.7067929,4.309591,71.82638,0.1353373,0.445783,0.9067036,0,3.447281
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9429156,73.13786,52.22184,0.6868957,0.6868957,0,0,0,0.6868957,137.272,0,0,0.9429156,0.7230481,0.6868957,0,0,1.78186,2.950015,0.2198675,0,0.2198675,4.518176,75.30278,0.135301,0.7555853,0.7543324,0,3.892931
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.148401,81.50093,54.35926,0.5297548,0.5297548,0,0,0,0.5297548,216.7797,0,0,1.148401,0.5576366,0.5297548,0,0,1.561993,3.147896,0.5907642,0,0.5907642,5.078624,84.64356,0.1352036,0.5827302,0.9187207,0,4.296297
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9655064,77.87289,55.68156,0.07980829,0.07980829,0,0,0,0.07980829,1209.782,0,0,0.9655064,0.08400873,0.07980829,0,0,0.9712284,3.679583,0.8814976,0,0.8814976,5.914886,98.58124,0.1350585,0.08778912,0.7724051,0,4.64509
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8826258,76.40485,56.34271,0.5715453,0.5715453,0,0,0,0.5715453,154.428,0.1912684,0,0.8826258,0.6016266,0.5715453,0,0,0.08973075,4.472931,0.08973075,0,0.08973075,6.000012,100,0.1350438,0.6286998,0.7061007,0,5.355557
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6210483,70.68849,57.15783,1.490868,1.490868,0.425,0,0.172125,1.490868,41.65683,0,0,0.6210483,1.121966,1.065868,0,0,0,4.553689,0,0.500918,-0.500918,5.471998,91.19978,0.1350438,1.639955,0.4968387,1.7,5.174737
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3523832,63.96732,56.65064,0.7119164,0.7119164,0,0,0,0.7119164,49.49783,0,1.110223E-16,0.3523832,0.7493857,0.7119164,0,0,0.5565756,4.052771,0,0.3970026,-0.3970026,5.053521,84.22517,0.1350438,0.7831081,0.2819065,0,4.405154
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06037606,56.0536,54.86644,0.6918323,0.6918323,0,0,0,0.6918323,8.726979,0,1.110223E-16,0.06037606,0.7282445,0.6918323,0,0,0.9976896,3.655768,0,0.6678685,-0.6678685,4.349525,72.49194,0.1350438,0.7610155,0.04830085,0,3.716144
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,53.23621,53.23621,0.4129446,0.4129446,0,0,0,0.4129446,0,0,5.551115E-17,0,0.4346786,0.4129446,0,0,1.739766,2.9879,0,0.4346786,-0.4346786,3.891334,64.85544,0.1350438,0.4542391,0,0,2.9879
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,51.56069,51.56069,1.104845,1.104845,0,0,0,1.104845,0,0,0,0,1.162995,1.104845,0,0,2.222742,2.553221,0,1.162995,-1.162995,2.66543,44.42375,0.1350438,1.215329,0,0,2.553221
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,50.00291,50.00291,0.3459944,0.3459944,0,0,0,0.3459944,0,0,5.551115E-17,0,0.3642046,0.3459944,0,0,3.514958,1.390227,0,0.3642046,-0.3642046,2.281525,38.02534,0.1350438,0.3805939,0,0,1.390227
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,48.49947,48.49947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.91963,1.026022,0,0,0,2.281525,38.02534,0.1350438,0,0,0,1.026022
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,47.50322,47.50322,0.1039897,0.1039897,0,0,0,0.1039897,0,0,1.387779E-17,0,0.1094628,0.1039897,0,0,3.91963,1.026022,0,0.1094628,-0.1094628,2.166141,36.10227,0.1350438,0.1143887,0,0,1.026022
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,46.66093,46.66093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.041255,0.9165593,0,0,0,2.166141,36.10227,0.1350438,0,0,0,0.9165593
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,45.71902,45.71902,0.1245644,0.1245644,0,0,0,0.1245644,0,0,0,0,0.1311205,0.1245644,0,0,4.041255,0.9165593,0,0.1311205,-0.1311205,2.027928,33.79873,0.1350438,0.1370209,0,0,0.9165593
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.11221,45.11221,0.1659672,0.1659672,0,0,0,0.1659672,0,0,2.775558E-17,0,0.1747023,0.1659672,0,0,4.186944,0.7854388,0,0.1747023,-0.1747023,1.843775,30.72952,0.1350438,0.1825639,0,0,0.7854388
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,44.42389,44.42389,0.1403478,0.1403478,0,0,0,0.1403478,0,0,2.775558E-17,0,0.1477345,0.1403478,0,0,4.381058,0.6107365,0,0.1477345,-0.1477345,1.688049,28.1341,0.1350438,0.1543826,0,0,0.6107365
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,43.83519,43.83519,0.1284785,0.1284785,0,0,0,0.1284785,0,0,0,0,0.1352405,0.1284785,0,0,4.545208,0.463002,0,0.1352405,-0.1352405,1.545493,25.75817,0.1350438,0.1413263,0,0,0.463002
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,43.40952,43.40952,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0.07103633,0.06748451,0,0,4.695475,0.3277615,0,0.07103633,-0.07103633,1.470615,24.51019,0.1350438,0.07423297,0,0,0.3277615
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02809345,43.68351,43.17404,0.1049079,0.1049079,0,0,0,0.1049079,26.77914,0,1.387779E-17,0.02809345,0.1104294,0.1049079,0,0,4.774404,0.2567252,0,0.08233595,-0.08233595,1.383825,23.0637,0.1350438,0.1153987,0.02247476,0,0.2848186
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.138374,45.32951,42.79365,0,0,0,0,0,0,0,0,0,0.138374,0,0,0,0,4.865889,0.1743892,0.138374,0,0.138374,1.515098,25.25158,0.135021,0,0.1106992,0,0.3127632
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4285997,51.77183,43.5816,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,53.1577,0,0,0.4285997,0,0,0.8937203,0.8490342,4.727515,0.2989258,1.277634,0,1.277634,2.727168,45.45271,0.1352813,0.8869077,0.3428798,1.7,0.7275256
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4403483,54.36121,45.80053,0.5489166,0.5489166,1.7,0,0.5202,0.5489166,80.22135,0,0,0.4403483,0,0,1.151083,1.093529,3.449881,1.448796,1.533878,0,1.533878,4.182332,69.70539,0.1354987,0.6038082,0.3522786,1.7,1.889145
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6437325,60.92385,47.83832,0.5522705,0.5522705,1.7,0,0.5202,0.5522705,116.5611,0,0,0.6437325,0,0,1.14773,1.090343,1.916003,2.829286,1.734076,0,1.734076,5.827421,97.12348,0.1356824,0.6074975,0.514986,1.7,3.473019
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4453322,58.82618,49.90328,0.7208014,0.7208014,0,0,0,0.7208014,61.78293,1.110223E-16,0,0.4453322,0.7587383,0.7208014,0,0,0.1819274,4.389954,0,0.3134061,-0.3134061,5.497061,91.61751,0.1356824,0.7928815,0.3562658,0,4.835287
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4791613,61.78485,51.98636,0.4758584,0.4758584,0,0,0,0.4758584,100.6941,1.110223E-16,0,0.4791613,0.5009036,0.4758584,0,0,0.5301564,4.076548,0,0.02174238,-0.02174238,5.474143,91.23553,0.1356824,0.5234443,0.383329,0,4.555709
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2437626,58.99548,54.10566,0,0,0,0,0,0,0,0,0,0.2437626,0,0,0,0,0.5543146,4.054806,0.2437626,0,0.2437626,5.705397,95.08975,0.1356424,0,0.1950101,0,4.298568
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07706421,57.0074,55.48231,0,0,0,0,0,0,0,0,0,0.07706421,0,0,0,0,0.310552,4.274192,0.07706421,0,0.07706421,5.778506,96.30824,0.1356297,0,0.06165137,0,4.351256
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.255249,61.34729,56.14346,0.7204371,0.7204371,0,0,0,0.7204371,35.42974,0,1.110223E-16,0.255249,0.7583548,0.7204371,0,0,0.2334878,4.34355,0,0.5031059,-0.5031059,5.248186,87.46959,0.1356297,0.7924808,0.2041992,0,4.598799
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1169142,59.25365,56.90423,1.151307,1.151307,0,0,0,1.151307,10.15491,0,0,0.1169142,1.211903,1.151307,0,0,0.7924943,3.840444,0,1.094988,-1.094988,4.093967,68.23264,0.1356297,1.266438,0.09353136,0,3.957358
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04187797,57.22705,56.39705,0.5359271,0.5359271,0,0,0,0.5359271,7.814117,0,0,0.04187797,0.5641338,0.5359271,0,0,2.009148,2.745456,0,0.5222558,-0.5222558,3.543461,59.05756,0.1356297,0.5895199,0.03350238,0,2.787334
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05857109,55.76226,54.61285,0,0,0,0,0,0,0,0,0,0.05857109,0,0,0,0,2.589432,2.2232,0.05857109,0,0.05857109,3.599026,59.98365,0.1356201,0,0.04685687,0,2.281771
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,52.98261,52.98261,1.152289,1.152289,0,0,0,1.152289,0,0,2.220446E-16,0,1.212936,1.152289,0,0,2.530861,2.275914,0,1.212936,-1.212936,2.320479,38.67458,0.1356201,1.267518,0,0,2.275914
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,51.35238,51.35238,0.9385688,0.9385688,0.425,0,0.172125,0.9385688,0,0,2.220446E-16,0,0.5405988,0.5135688,0,0,3.878568,1.062978,0,0.5405988,-0.5405988,1.750638,29.17725,0.1356201,1.032426,0,1.7,1.062978
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,49.82177,49.82177,0.5484616,0.5484616,1.7,0,0.5202,0.5484616,0,0,0,0,0,0,1.151538,1.093961,4.479233,0.522379,1.093961,0,1.093961,2.788461,46.47426,0.1358629,0.6033077,0,1.7,0.522379
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,48.3455,48.3455,0.1011586,0.1011586,1.55379,0,0.4802847,0.1011586,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.385272,1.506944,1.38,0,1.38,4.097644,68.29393,0.1360497,0.1112745,0,1.7,1.506944
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,47.34925,47.34925,0.04151701,0.04151701,1.494149,0,0.4640025,0.04151701,0,0,0,0,0,0,1.452632,1.38,2.005272,2.748944,1.38,0,1.38,5.406827,90.1136,0.1362142,0.04566871,0,1.7,2.748944
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,46.48885,46.48885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6252717,3.990944,0,0,0,5.406827,90.1136,0.1362142,0,0,0,3.990944
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,45.5741,45.5741,0.07959063,0.07959063,0,0,0,0.07959063,0,0,1.387779E-17,0,0.08377962,0.07959063,0,0,0.6252717,3.990944,0,0.08377962,-0.08377962,5.318516,88.64175,0.1362142,0.0875497,0,0,3.990944
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,44.98541,44.98541,0.1059682,0.1059682,0,0,0,0.1059682,0,0,1.387779E-17,0,0.1115455,0.1059682,0,0,0.7183602,3.907165,0,0.1115455,-0.1115455,5.200936,86.6821,0.1362142,0.1165651,0,0,3.907165
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,44.29709,44.29709,0.05969323,0.05969323,0,0,0,0.05969323,0,0,0,0,0.06283498,0.05969323,0,0,0.8422997,3.795619,0,0.06283498,-0.06283498,5.134703,85.5782,0.1362142,0.06566256,0,0,3.795619
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,43.73556,43.73556,0.02530617,0.02530617,0,0,0,0.02530617,0,0,3.469447E-18,0,0.02663807,0.02530617,0,0,0.9121163,3.732784,0,0.02663807,-0.02663807,5.106624,85.11022,0.1362142,0.02783678,0,0,3.732784
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,43.30083,43.30083,0.1358341,0.1358341,0,0,0,0.1358341,0,0,0,0,0.1429833,0.1358341,0,0,0.9417142,3.706146,0,0.1429833,-0.1429833,4.955906,82.59827,0.1362142,0.1494175,0,0,3.706146
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01973103,43.40443,43.04724,0.1057612,0.1057612,0,0,0,0.1057612,18.6562,0,1.387779E-17,0.01973103,0.1113276,0.1057612,0,0,1.100585,3.563163,0,0.09159657,-0.09159657,4.859354,80.98908,0.1362142,0.1163373,0.01578482,0,3.582894
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2540548,47.38459,42.66685,0.871856,0.871856,0,0,0,0.871856,29.13953,0,0,0.2540548,0.9177431,0.871856,0,0,1.202358,3.471566,0,0.6636884,-0.6636884,4.159766,69.32929,0.1362142,0.9590416,0.2032438,0,3.725621
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4165858,51.39574,43.4548,0.9395765,0.9395765,0,0,0,0.9395765,44.33761,0,0,0.4165858,0.9890279,0.9395765,0,0,1.93979,2.807878,0,0.5724421,-0.5724421,3.556359,59.27253,0.1362142,1.033534,0.3332686,0,3.224464
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5253704,55.97109,45.64656,0.6763949,0.6763949,0,0,0,0.6763949,77.67213,0,0,0.5253704,0.7119946,0.6763949,0,0,2.575837,2.235436,0,0.1866243,-0.1866243,3.359639,55.99388,0.1362142,0.7440344,0.4202963,0,2.760806
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5926234,59.62351,47.68435,0.3572555,0.3572555,0,0,0,0.3572555,165.8823,0,0,0.5926234,0.3760584,0.3572555,0,0,2.783197,2.048812,0.2165651,0,0.2165651,3.565091,59.41806,0.1361786,0.392981,0.4740987,0,2.641435
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5028967,59.87088,49.72215,0.1774172,0.1774172,0,0,0,0.1774172,283.4542,0,0,0.5028967,0.186755,0.1774172,0,0,2.566632,2.24372,0.3161416,0,0.3161416,3.865009,64.41669,0.1361268,0.195159,0.4023173,0,2.746617
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.744876,67.66456,51.78711,0.1656805,0.1656805,0,0,0,0.1656805,449.5858,0,0,0.744876,0.1744005,0.1656805,0,0,2.25049,2.528248,0.5704755,0,0.5704755,4.40621,73.43668,0.1360335,0.1822485,0.5959008,0,3.273124
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7002124,68.96289,53.89736,0.2478037,0.2478037,0,0,0,0.2478037,282.5673,0,0,0.7002124,0.260846,0.2478037,0,0,1.680015,3.041676,0.4393663,0,0.4393663,4.82303,80.38366,0.1359616,0.2725841,0.5601699,0,3.741888
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8947741,75.40578,55.21966,0.597298,0.597298,0,0,0,0.597298,149.8036,0,0,0.8947741,0.6287348,0.597298,0,0,1.240649,3.437105,0.2660394,0,0.2660394,5.075417,84.5901,0.1359182,0.6570278,0.7158193,0,4.331879
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5003542,66.46408,55.88987,0.04002695,0.04002695,0,0,0,0.04002695,1250.043,0,0,0.5003542,0.04213363,0.04002695,0,0,0.9746093,3.676541,0.4582205,0,0.4582205,5.510123,91.8352,0.1358434,0.04402965,0.4002833,0,4.176895
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5486596,68.46767,56.70498,0.4503114,0.4503114,0,0,0,0.4503114,121.8401,0,0,0.5486596,0.474012,0.4503114,0,0,0.5163887,4.088939,0.07464765,0,0.07464765,5.58094,93.01547,0.1358312,0.4953425,0.4389277,0,4.637599
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3048792,62.45231,56.18874,1.241904,1.241904,0,0,0,1.241904,24.54933,0,2.220446E-16,0.3048792,1.307268,1.241904,0,0,0.441741,4.156122,0,1.002388,-1.002388,4.524329,75.40534,0.1358312,1.366095,0.2439034,0,4.461001
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04099375,55.20601,54.40454,0.8493614,0.8493614,0,0,0,0.8493614,4.82642,0,0,0.04099375,0.8940647,0.8493614,0,0,1.555506,3.153733,0,0.8530709,-0.8530709,3.625114,60.41844,0.1358312,0.9342976,0.032795,0,3.194727
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,52.77431,52.77431,0.9383606,0.9383606,0,0,0,0.9383606,0,0,1.110223E-16,0,0.9877481,0.9383606,0,0,2.503363,2.300663,0,0.9877481,-0.9877481,2.583936,43.06551,0.1358312,1.032197,0,0,2.300663
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,51.17124,51.17124,0.739352,0.739352,0,0,0,0.739352,0,0,0,0,0.7782652,0.739352,0,0,3.60086,1.312915,0,0.7782652,-0.7782652,1.763572,29.39281,0.1358312,0.8132871,0,0,1.312915
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,49.64969,49.64969,0.2210302,0.2210302,0,0,0,0.2210302,0,0,2.775558E-17,0,0.2326633,0.2210302,0,0,4.4656,0.5346493,0,0.2326633,-0.2326633,1.518324,25.30534,0.1358312,0.2431332,0,0,0.5346493
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,48.16437,48.16437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.724114,0.301986,0,0,0,1.518324,25.30534,0.1358312,0,0,0,0.301986
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,47.20434,47.20434,0.007821736,0.007821736,0,0,0,0.007821736,0,0,1.734723E-18,0,0.008233406,0.007821736,0,0,4.724114,0.301986,0,0.008233406,-0.008233406,1.509645,25.1607,0.1358312,0.008603909,0,0,0.301986
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,46.36205,46.36205,0.2343845,0.2343845,0,0,0,0.2343845,0,0,0,0,0.2467205,0.2343845,0,0,4.733263,0.2937526,0,0.2467205,-0.2467205,1.249579,20.82627,0.1358312,0.2578229,0,0,0.2937526
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,45.46542,45.46542,0.01272556,0.01272556,0,0,0,0.01272556,0,0,1.734723E-18,0,0.01339532,0.01272556,0,0,5.007397,0.04703211,0,0.01339532,-0.01339532,1.235459,20.59094,0.1358312,0.01399811,0,0,0.04703211
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,44.85861,44.85861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.02228,0.03363679,0,0,0,1.235459,20.59094,0.1358312,0,0,0,0.03363679
