Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,44.17029,44.17029,0.1622113,0.1622113,1.614843,0,0.4969521,0.1622113,0,4.440892E-16,0,0,0,0,1.452632,1.38,5.02228,0.03363679,1.38,0,1.38,2.544642,42.41061,0.1360392,0.1784324,0,1.7,0.03363679
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,43.60877,43.60877,0.008128867,0.008128867,1.46076,0,0.4548876,0.008128867,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.64228,1.275637,1.38,0,1.38,3.853825,64.23028,0.1361905,0.008941754,0,1.7,1.275637
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,43.17404,43.17404,0.1170605,0.1170605,1.569692,0,0.4846259,0.1170605,0,0,0,0,0,0,1.452632,1.38,2.26228,2.517637,1.38,0,1.38,5.163008,86.04996,0.1363808,0.1287665,0,1.7,2.517637
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01857645,43.28365,42.94762,0,0,0,0,0,0,0,0,0,0.01857645,0,0,0,0,0.8822802,3.759637,0.01857645,0,0.01857645,5.180631,86.34367,0.1363777,0,0.01486116,0,3.778213
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2694567,47.54913,42.54006,0.08130445,0.08130445,0,0,0,0.08130445,331.4169,0,0,0.2694567,0.08558363,0.08130445,0,0,0.8637037,3.776356,0.1838731,0,0.1838731,5.355068,89.25095,0.1363478,0.08943489,0.2155654,0,4.045812
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6464567,56.03782,43.328,0.1485194,0.1485194,0,0,0,0.1485194,435.2674,0,0,0.6464567,0.1563362,0.1485194,0,0,0.6798307,3.941841,0.4901204,0,0.4901204,5.820037,97.00043,0.136268,0.1633714,0.5171654,0,4.588298
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9656042,65.83528,45.51976,0.3117906,0.3117906,0,0,0,0.3117906,309.6964,0.4476933,0,0.9656042,0.3282006,0.3117906,0,0,0.1897102,4.38295,0.1897102,0,0.1897102,6.000012,100,0.1362372,0.3429697,0.7724833,0,5.348554
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.119165,72.18153,47.53039,0.1909975,0.1909975,0,0,0,0.1909975,585.9579,0.9181149,0,1.119165,0.20105,0.1909975,0,0,0,4.553689,0,0,0,6.000012,100,0.1362372,0.2100972,0.8953319,0,5.672854
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.287321,79.53423,49.56818,0.9573861,0.9573861,0,0,0,0.9573861,134.4621,0.2795461,0,1.287321,1.007775,0.9573861,0,0,0,4.553689,0,0,0,6.000012,100,0.1362372,1.053125,1.029857,0,5.84101
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.259953,81.34898,51.60597,0.2502452,0.2502452,0,0,0,0.2502452,503.4875,0.9965373,0,1.259953,0.263416,0.2502452,0,0,0,4.553689,0,0,0,6.000012,100,0.1362372,0.2752697,1.007963,0,5.813642
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.246931,83.67403,53.6981,0.006019562,0.006019562,0,0,0,0.006019562,20714.65,1.240595,0,1.246931,0.006336381,0.006019562,0,0,0,4.553689,0,0,0,6.000012,100,0.1362372,0.006621518,0.997545,0,5.80062
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.203527,84.10605,55.07475,0.5798384,0.5798384,0,0,0,0.5798384,207.5625,0.5931711,0,1.203527,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1362372,0.6378223,0.9628218,0,5.757216
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.958261,77.73815,55.7359,0.2765756,0.2765756,0,0,0,0.2765756,346.4734,0.6671287,0,0.958261,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1362372,0.3042332,0.7666088,0,5.51195
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6286975,70.13933,56.49667,0,0,0,0,0,0,0,0.6286975,0,0.6286975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362372,0,0.502958,0,5.182386
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3406935,63.01647,55.98949,0.5180321,0.5180321,0,0,0,0.5180321,65.76687,0,1.110223E-16,0.3406935,0.545297,0.5180321,0,0,0,4.553689,0,0.2046034,-0.2046034,5.784341,96.40549,0.1362372,0.5698354,0.2725548,0,4.894382
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.0656404,55.49109,54.20529,0,0,0,0,0,0,0,0,0,0.0656404,0,0,0,0,0.2273372,4.349085,0.0656404,0,0.0656404,5.846613,97.44335,0.1362265,0,0.05251232,0,4.414726
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,52.57505,52.57505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1616968,4.408162,0,0,0,5.846613,97.44335,0.1362265,0,0,0,4.408162
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,50.99916,50.99916,0.7147088,0.7147088,0,0,0,0.7147088,0,0,1.110223E-16,0,0.7523251,0.7147088,0,0,0.1616968,4.408162,0,0.7523251,-0.7523251,5.053593,84.22638,0.1362265,0.7861797,0,0,4.408162
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,49.49572,49.49572,0.9243282,0.9243282,0,0,0,0.9243282,0,0,1.110223E-16,0,0.9729771,0.9243282,0,0,0.9976135,3.655837,0,0.9729771,-0.9729771,4.027985,67.13295,0.1362265,1.016761,0,0,3.655837
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,48.03757,48.03757,0.2458009,0.2458009,0,0,0,0.2458009,0,0,0,0,0.2587377,0.2458009,0,0,2.078699,2.68286,0,0.2587377,-0.2587377,3.755251,62.5874,0.1362265,0.2703809,0,0,2.68286
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,47.06849,47.06849,0.08056945,0.08056945,0,0,0,0.08056945,0,0,1.387779E-17,0,0.08480995,0.08056945,0,0,2.366185,2.424122,0,0.08480995,-0.08480995,3.665854,61.09744,0.1362265,0.0886264,0,0,2.424122
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,46.23526,46.23526,0.1399171,0.1399171,0,0,0,0.1399171,0,0,2.775558E-17,0,0.1472811,0.1399171,0,0,2.460419,2.339312,0,0.1472811,-0.1472811,3.510606,58.50998,0.1362265,0.1539088,0,0,2.339312
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,45.33863,45.33863,0.2440914,0.2440914,0,0,0,0.2440914,0,0,0,0,0.2569383,0.2440914,0,0,2.624064,2.192031,0,0.2569383,-0.2569383,3.239769,53.99604,0.1362265,0.2685005,0,0,2.192031
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,44.73182,44.73182,0.1390042,0.1390042,0,0,0,0.1390042,0,0,0,0,0.1463202,0.1390042,0,0,2.909552,1.935093,0,0.1463202,-0.1463202,3.085534,51.42546,0.1362265,0.1529046,0,0,1.935093
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,44.0435,44.0435,0.2947389,0.2947389,0,0,0,0.2947389,0,0,5.551115E-17,0,0.3102514,0.2947389,0,0,3.072129,1.788772,0,0.3102514,-0.3102514,2.7585,45.97491,0.1362265,0.3242128,0,0,1.788772
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,43.48197,43.48197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.416853,1.478521,0,0,0,2.7585,45.97491,0.1362265,0,0,0,1.478521
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,43.07441,43.07441,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0.03944186,0.03746977,0,0,3.416853,1.478521,0,0.03944186,-0.03944186,2.716925,45.28199,0.1362265,0.04121675,0,0,1.478521
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01235423,43.04396,42.82082,0.2463923,0.2463923,0,0,0,0.2463923,5.01405,0,2.775558E-17,0.01235423,0.2593603,0.2463923,0,0,3.460678,1.439079,0,0.247006,-0.247006,2.456558,40.94255,0.1362265,0.2710315,0.009883386,0,1.451433
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2206474,46.5149,42.44043,1.811568,1.811568,0.4694841,0,0.1842692,1.811568,12.17991,0,0,0.2206474,1.41272,1.342084,0,0,3.735129,1.192073,0,1.192073,-1.192073,1.200002,20,0.1362265,1.992725,0.1765179,1.7,1.41272
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4263593,51.32465,43.20121,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,118.8073,0,0,0.4263593,0,0,1.341134,1.274077,5.059654,0,1.700436,0,1.700436,2.813178,46.88621,0.1364112,0.3947529,0.3410874,1.7,0.4263593
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.54175,56.04467,45.39297,0.3358685,0.3358685,1.7,0,0.5202,0.3358685,161.2983,0,0,0.54175,0,0,1.364132,1.295925,3.359218,1.530393,1.837675,0,1.837675,4.55655,75.94234,0.1365729,0.3694553,0.4334,1.7,2.072143
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.870126,65.69168,47.40359,0.3708101,0.3708101,1.056512,0,0.3445278,0.3708101,234.6555,0,0,0.870126,0,0,0.6857021,0.651417,1.521543,3.1843,1.521543,0,1.521543,6.000012,100,0.1365537,0.4078911,0.6961008,1.7,4.054426
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6646652,63.1346,49.41421,0.7551579,0.7551579,0,0,0,0.7551579,88.01672,0,0,0.6646652,0.794903,0.7551579,0,0,0,4.553689,0,0.1302378,-0.1302378,5.86273,97.71196,0.1365537,0.8306737,0.5317322,0,5.218354
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.111605,76.79298,51.45201,0,0,0,0,0,0,0,0.9668959,0,1.111605,0,0,0,0,0.1447087,4.423451,0.1447087,0,0.1447087,6.000012,100,0.1365302,0,0.8892837,0,5.535056
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8976052,73.51002,53.54414,0.4422897,0.4422897,0,0,0,0.4422897,202.9451,0.4320371,0,0.8976052,0.465568,0.4422897,0,0,0,4.553689,0,0,0,6.000012,100,0.1365302,0.4865186,0.7180842,0,5.451294
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7977578,72.47633,54.86644,0.3312868,0.3312868,0,0,0,0.3312868,240.8058,0.4490349,0,0.7977578,0.3487229,0.3312868,0,0,0,4.553689,0,0,0,6.000012,100,0.1365302,0.3644154,0.6382062,0,5.351447
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6137616,68.70889,55.52759,0.2245808,0.2245808,0,0,0,0.2245808,273.2921,0.3773607,0,0.6137616,0.2364009,0.2245808,0,0,0,4.553689,0,0,0,6.000012,100,0.1365302,0.2470389,0.4910093,0,5.16745
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.473924,66.30149,56.29742,0.7961234,0.7961234,0,0,0,0.7961234,59.52896,0,0,0.473924,0.8380246,0.7961234,0,0,0,4.553689,0,0.3641007,-0.3641007,5.616216,93.60342,0.1365302,0.8757358,0.3791392,0,5.027613
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3156865,62.25801,55.78119,0,0,0,0,0,0,0,0,0,0.3156865,0,0,0,0,0.4045563,4.189588,0.3156865,0,0.3156865,5.915703,98.59485,0.1364791,0,0.2525492,0,4.505275
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06848237,55.3462,54.00604,0.4769602,0.4769602,0,0,0,0.4769602,14.35809,0,1.110223E-16,0.06848237,0.5020634,0.4769602,0,0,0.08886977,4.473706,0,0.433581,-0.433581,5.458668,90.97762,0.1364791,0.5246562,0.0547859,0,4.542189
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,52.42109,52.42109,0.8800828,0.8800828,0,0,0,0.8800828,0,0,1.110223E-16,0,0.9264029,0.8800828,0,0,0.5706264,4.040125,0,0.9264029,-0.9264029,4.482154,74.70242,0.1364791,0.9680911,0,0,4.040125
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,50.81802,50.81802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.599963,3.113722,0,0,0,4.482154,74.70242,0.1364791,0,0,0,3.113722
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,49.31459,49.31459,1.092119,1.092119,0,0,0,1.092119,0,0,0,0,1.149599,1.092119,0,0,1.599963,3.113722,0,1.149599,-1.149599,3.27037,54.50606,0.1364791,1.201331,0,0,3.113722
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,47.86549,47.86549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.877295,1.964123,0,0,0,3.27037,54.50606,0.1364791,0,0,0,1.964123
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,46.8964,46.8964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.877295,1.964123,0,0,0,3.27037,54.50606,0.1364791,0,0,0,1.964123
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,46.08129,46.08129,0.2149994,0.2149994,0,0,0,0.2149994,0,0,0,0,0.2263152,0.2149994,0,0,2.877295,1.964123,0,0.2263152,-0.2263152,3.031813,50.53012,0.1364791,0.2364994,0,0,1.964123
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,45.18466,45.18466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128757,1.737808,0,0,0,3.031813,50.53012,0.1364791,0,0,0,1.737808
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,44.57785,44.57785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128757,1.737808,0,0,0,3.031813,50.53012,0.1364791,0,0,0,1.737808
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,43.9167,43.9167,0.0795956,0.0795956,0,0,0,0.0795956,0,0,1.387779E-17,0,0.08378484,0.0795956,0,0,3.128757,1.737808,0,0.08378484,-0.08378484,2.943496,49.05817,0.1364791,0.08755516,0,0,1.737808
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,43.35518,43.35518,0.1107797,0.1107797,0,0,0,0.1107797,0,0,0,0,0.1166102,0.1107797,0,0,3.221851,1.654023,0,0.1166102,-0.1166102,2.820578,47.00954,0.1364791,0.1218576,0,0,1.654023
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,42.94762,42.94762,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0.07992753,0.07593115,0,0,3.351418,1.537413,0,0.07992753,-0.07992753,2.736327,45.60536,0.1364791,0.08352426,0,0,1.537413
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01723464,43.00523,42.69402,0.107549,0.107549,0,0,0,0.107549,16.02491,0,0,0.01723464,0.1132095,0.107549,0,0,3.440226,1.457486,0,0.09597487,-0.09597487,2.635161,43.91926,0.1364791,0.1183039,0.01378771,0,1.47472
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2592413,47.11945,42.31364,0.04453925,0.04453925,0,0,0,0.04453925,582.0513,0,0,0.2592413,0.04688342,0.04453925,0,0,3.546865,1.361511,0.2123578,0,0.2123578,2.836621,47.27692,0.1364448,0.04899317,0.207393,0,1.620752
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.682375,56.53556,43.07441,0,0,0,0,0,0,0,0,0,0.682375,0,0,0,0,3.334507,1.552633,0.682375,0,0.682375,3.483979,58.0662,0.1363345,0,0.5458999,0,2.235008
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.039037,67.33433,45.239,0.5265289,0.5265289,0,0,0,0.5265289,197.3372,0,0,1.039037,0.5542409,0.5265289,0,0,2.652132,2.16677,0.4847962,0,0.4847962,3.943897,65.73148,0.1362563,0.5791818,0.8312297,0,3.205807
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.141649,72.44479,47.24962,0.01541655,0.01541655,0,0,0,0.01541655,7405.344,0,0,1.141649,0.01622795,0.01541655,0,0,2.167336,2.603087,1.125421,0,1.125421,5.011565,83.52591,0.136075,0.01695821,0.9133191,0,3.744736
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.17368,75.82114,49.26025,0,0,0,0,0,0,0,0.1317651,0,1.17368,0,0,0,0,1.041915,3.615966,1.041915,0,1.041915,6.000012,100,0.1359076,0,0.9389439,0,4.789646
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.2082,79.36845,51.27992,0.1599853,0.1599853,0,0,0,0.1599853,755.1948,1.039795,0,1.2082,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1359076,0.1759838,0.9665604,0,5.761889
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.142552,80.03455,53.33583,0.8290693,0.8290693,0,0,0,0.8290693,137.8114,0.2698476,0,1.142552,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1359076,0.9119763,0.9140418,0,5.696241
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.043921,78.8381,54.66719,0.4999173,0.4999173,0,0,0,0.4999173,208.8188,0.5176924,0,1.043921,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1359076,0.5499091,0.835137,0,5.59761
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7649176,72.17602,55.32834,0.06679367,0.06679367,0,0,0,0.06679367,1145.195,0.6946084,0,0.7649176,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1359076,0.07347303,0.6119341,0,5.318606
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6604388,70.45334,56.08912,1.233008,1.233008,0,0,0,1.233008,53.56322,0,2.220446E-16,0.6604388,1.297903,1.233008,0,0,0,4.553689,0,0.6374643,-0.6374643,5.328066,88.80092,0.1359076,1.356309,0.528351,0,5.214128
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4172678,64.20605,55.52759,0.6057925,0.6057925,0,0,0,0.6057925,68.87965,0,0,0.4172678,0.6376763,0.6057925,0,0,0.7082937,3.916225,0,0.2204085,-0.2204085,5.095735,84.92874,0.1359076,0.6663718,0.3338142,0,4.333492
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06387772,55.04526,53.79773,1.092481,1.092481,0,0,0,1.092481,5.847034,0,2.220446E-16,0.06387772,1.14998,1.092481,0,0,0.953192,3.695816,0,1.086102,-1.086102,3.950883,65.84791,0.1359076,1.201729,0.05110217,0,3.759694
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,52.22184,52.22184,1.022598,1.022598,0,0,0,1.022598,0,0,2.220446E-16,0,1.076419,1.022598,0,0,2.159972,2.609714,0,1.076419,-1.076419,2.816238,46.9372,0.1359076,1.124858,0,0,2.609714
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,50.60972,50.60972,0.5521619,0.5521619,0,0,0,0.5521619,0,0,0,0,0.581223,0.5521619,0,0,3.355993,1.533295,0,0.581223,-0.581223,2.203575,36.72617,0.1359076,0.6073781,0,0,1.533295
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.001796,0.9520723,0,0,0,2.203575,36.72617,0.1359076,0,0,0,0.9520723
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,47.71152,47.71152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.001796,0.9520723,0,0,0,2.203575,36.72617,0.1359076,0,0,0,0.9520723
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,46.71527,46.71527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.001796,0.9520723,0,0,0,2.203575,36.72617,0.1359076,0,0,0,0.9520723
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,45.90015,45.90015,0.03393259,0.03393259,0,0,0,0.03393259,0,0,0,0,0.03571852,0.03393259,0,0,4.001796,0.9520723,0,0.03571852,-0.03571852,2.165924,36.09866,0.1359076,0.03732585,0,0,0.9520723
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,45.03069,45.03069,0.1143854,0.1143854,0,0,0,0.1143854,0,0,1.387779E-17,0,0.1204057,0.1143854,0,0,4.041483,0.9163538,0,0.1204057,-0.1204057,2.039005,33.98335,0.1359076,0.125824,0,0,0.9163538
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,44.45105,44.45105,0.3490016,0.3490016,0,0,0,0.3490016,0,0,5.551115E-17,0,0.3673702,0.3490016,0,0,4.175268,0.7959481,0,0.3673702,-0.3673702,1.651763,27.52933,0.1359076,0.3839018,0,0,0.7959481
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,43.7899,43.7899,0.1857722,0.1857722,0,0,0,0.1857722,0,0,2.775558E-17,0,0.1955497,0.1857722,0,0,4.583457,0.4285779,0,0.1955497,-0.1955497,1.445636,24.09388,0.1359076,0.2043494,0,0,0.4285779
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,43.22838,43.22838,0.04614991,0.04614991,0,0,0,0.04614991,0,0,0,0,0.04857885,0.04614991,0,0,4.800734,0.2330283,0,0.04857885,-0.04857885,1.394429,23.24044,0.1359076,0.0507649,0,0,0.2330283
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,42.84799,42.84799,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0.1148177,0.1090768,0,0,4.854711,0.1844494,0,0.1148177,-0.1148177,1.273401,21.2233,0.1359076,0.1199845,0,0,0.1844494
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01322572,42.80574,42.56723,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.731153,2.220446E-16,0,0.01322572,0,0,1.452632,1.38,4.982286,0.06963172,1.393226,0,1.393226,2.595131,43.25209,0.136106,0.1666251,0.01058058,1.7,0.08285744
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3351991,48.44525,42.17778,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,158.1063,0,0,0.3351991,0,0,1.452632,1.38,3.58906,1.323535,1.715199,0,1.715199,4.222311,70.37172,0.1362737,0.2332096,0.2681593,1.7,1.658734
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7253886,57.33497,42.94762,1.100175,1.100175,1.7,0,0.5202,1.100175,65.93395,0,0,0.7253886,0,0,0.5998253,0.5698341,1.873861,2.867214,1.295223,0,1.295223,5.451067,90.85094,0.1365207,1.210192,0.5803109,1.7,3.592603
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9024122,63.80023,45.08503,0.7440419,0.7440419,0,0,0,0.7440419,121.2851,0,0,0.9024122,0.7832019,0.7440419,0,0,0.5786383,4.032915,0.1192102,0,0.1192102,5.56416,92.73582,0.1365015,0.818446,0.7219297,0,4.935327
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.062412,70.18463,47.12283,0.2781909,0.2781909,0,0,0,0.2781909,381.9005,0.3101519,0,1.062412,0.2928325,0.2781909,0,0,0.459428,4.140204,0.459428,0,0.459428,6.000012,100,0.1364279,0.30601,0.8499299,0,5.202616
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.219584,76.93968,49.10628,0.7121462,0.7121462,0,0,0,0.7121462,171.2547,0.4699565,0,1.219584,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1364279,0.7833608,0.9756673,0,5.773273
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.339495,83.23385,51.14407,0.6735548,0.6735548,0,0,0,0.6735548,198.8695,0.6304897,0,1.339495,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1364279,0.7409103,1.071596,0,5.893184
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.151162,80.09412,53.18187,0.431346,0.431346,0,0,0,0.431346,266.8766,0.6971133,0,1.151162,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1364279,0.4744806,0.9209293,0,5.704851
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.107752,80.5465,54.55851,0,0,0,0,0,0,0,1.107752,0,1.107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364279,0,0.8862019,0,5.661441
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9538697,76.94441,55.17437,0.5797238,0.5797238,0,0,0,0.5797238,164.5387,0.3436341,0,0.9538697,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1364279,0.6376961,0.7630958,0,5.507559
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5371284,67.35934,55.93515,0,0,0,0,0,0,0,0.5371284,0,0.5371284,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364279,0,0.4297027,0,5.090817
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2824121,61.17886,55.42797,0.3240081,0.3240081,0,0,0,0.3240081,87.16205,0,0,0.2824121,0.3410611,0.3240081,0,0,0,4.553689,0,0.05864907,-0.05864907,5.93819,98.96964,0.1364279,0.3564089,0.2259297,0,4.836101
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07045504,55.07436,53.6981,0.8128498,0.8128498,0,0,0,0.8128498,8.667658,0,1.110223E-16,0.07045504,0.8556314,0.8128498,0,0,0.06516563,4.49504,0,0.7851763,-0.7851763,5.110542,85.17553,0.1364279,0.8941348,0.05636403,0,4.565495
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,52.09504,52.09504,0.371117,0.371117,0,0,0,0.371117,0,0,0,0,0.3906495,0.371117,0,0,0.9375838,3.709863,0,0.3906495,-0.3906495,4.698761,78.31253,0.1364279,0.4082288,0,0,3.709863
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,50.51009,50.51009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371639,3.319214,0,0,0,4.698761,78.31253,0.1364279,0,0,0,3.319214
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,49.00665,49.00665,0.4339841,0.4339841,0,0,0,0.4339841,0,0,5.551115E-17,0,0.4568254,0.4339841,0,0,1.371639,3.319214,0,0.4568254,-0.4568254,4.217225,70.28694,0.1364279,0.4773825,0,0,3.319214
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,47.58473,47.58473,0.09447147,0.09447147,0,0,0,0.09447147,0,0,1.387779E-17,0,0.09944365,0.09447147,0,0,1.879223,2.862389,0,0.09944365,-0.09944365,4.112402,68.5399,0.1364279,0.1039186,0,0,2.862389
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,46.61564,46.61564,0.1107643,0.1107643,0,0,0,0.1107643,0,0,1.387779E-17,0,0.1165939,0.1107643,0,0,1.989715,2.762945,0,0.1165939,-0.1165939,3.989501,66.49155,0.1364279,0.1218407,0,0,2.762945
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,45.80053,45.80053,0.09274467,0.09274467,0,0,0,0.09274467,0,0,0,0,0.09762597,0.09274467,0,0,2.119264,2.646351,0,0.09762597,-0.09762597,3.886595,64.77644,0.1364279,0.1020191,0,0,2.646351
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,44.95824,44.95824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.227738,2.548725,0,0,0,3.886595,64.77644,0.1364279,0,0,0,2.548725
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,44.35143,44.35143,0.118483,0.118483,0,0,0,0.118483,0,0,0,0,0.1247189,0.118483,0,0,2.227738,2.548725,0,0.1247189,-0.1247189,3.755129,62.58536,0.1364279,0.1303312,0,0,2.548725
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,43.68122,43.68122,0.1097607,0.1097607,0,0,0,0.1097607,0,0,1.387779E-17,0,0.1155376,0.1097607,0,0,2.366314,2.424006,0,0.1155376,-0.1155376,3.633342,60.55558,0.1364279,0.1207368,0,0,2.424006
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,43.12875,43.12875,0.2586083,0.2586083,0,0,0,0.2586083,0,0,5.551115E-17,0,0.2722192,0.2586083,0,0,2.494689,2.308469,0,0.2722192,-0.2722192,3.346398,55.77318,0.1364279,0.2844691,0,0,2.308469
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,42.73931,42.73931,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0.1363478,0.1295304,0,0,2.797155,2.036249,0,0.1363478,-0.1363478,3.202675,53.3778,0.1364279,0.1424834,0,0,2.036249
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01031554,42.67159,42.48572,0.006817233,0.006817233,0,0,0,0.006817233,151.3157,0,0,0.01031554,0.007176035,0.006817233,0,0,2.948653,1.899902,0.003139509,0,0.003139509,3.205653,53.42744,0.1364274,0.007498956,0.008252435,0,1.910217
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08713666,43.68557,42.10533,0.5787023,0.5787023,0,0,0,0.5787023,15.05725,0,0,0.08713666,0.6091604,0.5787023,0,0,2.945513,1.902727,0,0.5220237,-0.5220237,2.655392,44.25644,0.1364274,0.6365726,0.06970932,0,1.989864
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1868769,46.31248,42.8661,0.5194032,0.5194032,0,0,0,0.5194032,35.97916,0,0,0.1868769,0.5467402,0.5194032,0,0,3.525539,1.380703,0,0.3598633,-0.3598633,2.276062,37.9343,0.1364274,0.5713435,0.1495015,0,1.56758
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.183109,48.4361,45.01258,0,0,0,0,0,0,0,0,0,0.183109,0,0,0,0,3.925387,1.02084,0.183109,0,0.183109,2.449775,40.8295,0.1363981,0,0.1464872,0,1.203949
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4315162,55.47506,47.0232,0.4276052,0.4276052,0,0,0,0.4276052,100.9146,0,5.551115E-17,0.4315162,0.4501107,0.4276052,0,0,3.742279,1.185638,0,0.01859451,-0.01859451,2.430175,40.50283,0.1363981,0.4703657,0.345213,0,1.617154
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5635648,60.45251,49.03382,0,0,0,0,0,0,0,0,0,0.5635648,0,0,0,0,3.762939,1.167044,0.5635648,0,0.5635648,2.964819,49.41355,0.136308,0,0.4508518,0,1.730609
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3801004,58.65123,51.04445,0.03011514,0.03011514,0,0,0,0.03011514,1262.157,0,0,0.3801004,0.03170015,0.03011514,0,0,3.199374,1.674252,0.3484002,0,0.3484002,3.295341,54.92223,0.1362523,0.03312666,0.3040803,0,2.054353
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1771958,56.57878,53.08224,0.3124581,0.3124581,0,0,0,0.3124581,56.71025,0,0,0.1771958,0.3289033,0.3124581,0,0,2.850974,1.987812,0,0.1517075,-0.1517075,3.135427,52.25701,0.1362523,0.3437039,0.1417566,0,2.165008
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3668897,61.91389,54.40454,0.7322637,0.7322637,0,0,0,0.7322637,50.1035,0,0,0.3668897,0.7708039,0.7322637,0,0,3.019538,1.836105,0,0.4039142,-0.4039142,2.709664,45.16097,0.1362523,0.8054901,0.2935118,0,2.202995
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2702819,60.55495,55.07475,0,0,0,0,0,0,0,0,0,0.2702819,0,0,0,0,3.468331,1.432191,0.2702819,0,0.2702819,2.966076,49.4345,0.1362091,0,0.2162255,0,1.702473
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2176375,60.18266,55.78119,0,0,0,0,0,0,0,0,0,0.2176375,0,0,0,0,3.19805,1.675444,0.2176375,0,0.2176375,3.172545,52.87564,0.1361744,0,0.17411,0,1.893082
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08312768,56.9181,55.274,0.8615118,0.8615118,0,0,0,0.8615118,9.649049,0,1.110223E-16,0.08312768,0.9068545,0.8615118,0,0,2.980412,1.871318,0,0.8237268,-0.8237268,2.304261,38.40427,0.1361744,0.9476629,0.06650215,0,1.954446
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06959847,54.90209,53.54414,0.3308108,0.3308108,0,0,0,0.3308108,21.03875,0,0,0.06959847,0.3482219,0.3308108,0,0,3.895664,1.047591,0,0.2786234,-0.2786234,2.010566,33.50936,0.1361744,0.3638919,0.05567877,0,1.11719
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,51.94107,51.94107,0.7861659,0.7861659,0.425,0,0.172125,0.7861659,0,0,0,0,0.3801747,0.3611659,0,0,4.205245,0.7689679,0,0.3801747,-0.3801747,1.609826,26.83039,0.1361744,0.8647825,0,1.7,0.7689679
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,50.3833,50.3833,0.2268647,0.2268647,1.679496,0,0.5146025,0.2268647,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.627662,0.3887933,1.38,0,1.38,2.919009,48.65006,0.1363997,0.2495512,0,1.7,0.3887933
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,48.90703,48.90703,1.331085,1.331085,1.7,0,0.5202,1.331085,0,0,0,0,0,0,0.3689151,0.3504694,3.247662,1.630793,0.3504694,0,0.3504694,3.251494,54.19146,0.1364746,1.464193,0,1.7,1.630793
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,47.4851,47.4851,0.1102948,0.1102948,1.562926,0,0.4827789,0.1102948,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.897192,1.946216,1.38,0,1.38,4.560677,76.01113,0.1366577,0.1213243,0,1.7,1.946216
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,46.51602,46.51602,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.517192,3.188216,1.38,0,1.38,5.86986,97.8308,0.1368012,0,0,1.7,3.188216
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,45.67373,45.67373,0.2056371,0.2056371,0,0,0,0.2056371,0,0,2.775558E-17,0,0.2164601,0.2056371,0,0,0.1371925,4.430216,0,0.2164601,-0.2164601,5.641691,94.02799,0.1368012,0.2262008,0,0,4.430216
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,44.83144,44.83144,0.2210235,0.2210235,0,0,0,0.2210235,0,0,2.775558E-17,0,0.2326563,0.2210235,0,0,0.3777037,4.213756,0,0.2326563,-0.2326563,5.39645,89.94064,0.1368012,0.2431258,0,0,4.213756
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,44.24275,44.24275,0.1600091,0.1600091,0,0,0,0.1600091,0,0,2.775558E-17,0,0.1684307,0.1600091,0,0,0.6362107,3.981099,0,0.1684307,-0.1684307,5.218908,86.98163,0.1368012,0.17601,0,0,3.981099
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,43.55443,43.55443,0.2540356,0.2540356,0,0,0,0.2540356,0,0,0,0,0.2674058,0.2540356,0,0,0.8233559,3.812669,0,0.2674058,-0.2674058,4.937037,82.28379,0.1368012,0.2794391,0,0,3.812669
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,43.02007,43.02007,0.2144695,0.2144695,0,0,0,0.2144695,0,0,2.775558E-17,0,0.2257574,0.2144695,0,0,1.120474,3.545263,0,0.2257574,-0.2257574,4.699069,78.31765,0.1368012,0.2359165,0,0,3.545263
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,42.63968,42.63968,0.03179691,0.03179691,0,0,0,0.03179691,0,0,0,0,0.03347043,0.03179691,0,0,1.371315,3.319505,0,0.03347043,-0.03347043,4.663787,77.72964,0.1368012,0.0349766,0,0,3.319505
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01691838,42.66376,42.35892,0.0101129,0.0101129,0,0,0,0.0101129,167.295,0,0,0.01691838,0.01064516,0.0101129,0,0,1.408504,3.286035,0.006273222,0,0.006273222,4.669739,77.82882,0.1368002,0.01112419,0.01353471,0,3.302953
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2563506,46.7185,41.97853,0.4765306,0.4765306,0,0,0,0.4765306,53.7952,0,0,0.2563506,0.5016112,0.4765306,0,0,1.402231,3.291681,0,0.2452606,-0.2452606,4.411211,73.52004,0.1368002,0.5241837,0.2050805,0,3.548032
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5691571,53.75981,42.73931,0.2716818,0.2716818,0,0,0,0.2716818,209.494,0,0,0.5691571,0.2859809,0.2716818,0,0,1.674743,3.04642,0.2831763,0,0.2831763,4.679856,77.99744,0.1367551,0.29885,0.4553257,0,3.615577
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6594816,58.02768,44.88578,0.568347,0.568347,0,0,0,0.568347,116.035,0,0,0.6594816,0.59826,0.568347,0,0,1.391567,3.301279,0.06122157,0,0.06122157,4.737936,78.96544,0.1367453,0.6251817,0.5275853,0,3.960761
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.108242,71.11717,46.8964,0.6948088,0.6948088,0,0,0,0.6948088,159.5031,0,0,1.108242,0.7313777,0.6948088,0,0,1.330345,3.356378,0.3768643,0,0.3768643,5.09546,84.92417,0.1366853,0.7642897,0.8865936,0,4.46462
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.035364,71.61818,48.90703,0,0,0,0,0,0,0,0.08188266,0,1.035364,0,0,0,0,0.9534809,3.695556,0.9534809,0,0.9534809,6.000012,100,0.1365337,0,0.8282908,0,4.73092
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.115076,76.23003,50.91765,0.6810942,0.6810942,0,0,0,0.6810942,163.7183,0.3981345,0,1.115076,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1365337,0.7492037,0.8920606,0,5.668765
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.154852,79.88292,52.92827,0.4378416,0.4378416,0,0,0,0.4378416,263.7603,0.6939664,0,1.154852,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1365337,0.4816258,0.9238819,0,5.708541
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.854838,73.23561,54.25963,0.942171,0.942171,0,0,0,0.942171,90.73066,0,0,0.854838,0.9917589,0.942171,0,0,0,4.553689,0,0.136921,-0.136921,5.855685,97.59455,0.1365337,1.036388,0.6838704,0,5.408527
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5634882,66.80378,54.86644,0.50713,0.50713,0,0,0,0.50713,111.1132,0,0,0.5634882,0.533821,0.50713,0,0,0.1521344,4.416768,0.02966723,0,0.02966723,5.88383,98.06363,0.136529,0.557843,0.4507906,0,4.980256
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4733268,65.57641,55.63627,0.2237,0.2237,0,0,0,0.2237,211.59,0.1153859,0,0.4733268,0.2354737,0.2237,0,0,0.1224672,4.443469,0.1224672,0,0.1224672,6.000012,100,0.1365096,0.24607,0.3786614,0,4.916795
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2875463,60.9669,55.12003,0.389579,0.389579,0,0,0,0.389579,73.80952,0,0,0.2875463,0.4100831,0.389579,0,0,0,4.553689,0,0.1225368,-0.1225368,5.870847,97.84725,0.1365096,0.4285369,0.2300371,0,4.841235
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07205238,54.79499,53.39017,0.6880762,0.6880762,0,0,0,0.6880762,10.47157,0,0,0.07205238,0.7242907,0.6880762,0,0,0.136152,4.431152,0,0.6522384,-0.6522384,5.183327,86.38862,0.1365096,0.7568839,0.0576419,0,4.503204
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,51.78711,51.78711,1.426018,1.426018,0.425,0,0.172125,1.426018,0,0,2.220446E-16,0,1.053703,1.001018,0,0,0.8608613,3.778914,0,1.053703,-1.053703,4.072627,67.87698,0.1365096,1.568619,0,1.7,3.778914
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,50.2565,50.2565,0.6373329,0.6373329,1.7,0,0.5202,0.6373329,0,0,0,0,0,0,1.062667,1.009534,2.031642,2.725211,1.009534,0,1.009534,5.030355,83.83908,0.1367239,0.7010662,0,1.7,2.725211
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,48.75306,48.75306,0.1491788,0.1491788,0,0,0,0.1491788,0,0,2.775558E-17,0,0.1570303,0.1491788,0,0,1.022108,3.633791,0,0.1570303,-0.1570303,4.86483,81.08035,0.1367239,0.1640967,0,0,3.633791
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,47.34925,47.34925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.196587,3.476761,0,0,0,4.86483,81.08035,0.1367239,0,0,0,3.476761
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,46.38922,46.38922,0.00529495,0.00529495,0,0,0,0.00529495,0,0,8.673617E-19,0,0.005573631,0.00529495,0,0,1.196587,3.476761,0,0.005573631,-0.005573631,4.858955,80.98242,0.1367239,0.005824444,0,0,3.476761
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,45.5741,45.5741,0.2399542,0.2399542,0,0,0,0.2399542,0,0,5.551115E-17,0,0.2525834,0.2399542,0,0,1.20278,3.471187,0,0.2525834,-0.2525834,4.592709,76.545,0.1367239,0.2639496,0,0,3.471187
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,44.73182,44.73182,0.134425,0.134425,0,0,0,0.134425,0,0,2.775558E-17,0,0.1415,0.134425,0,0,1.483428,3.218604,0,0.1415,-0.1415,4.443555,74.0591,0.1367239,0.1478675,0,0,3.218604
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,44.14312,44.14312,0.08237589,0.08237589,0,0,0,0.08237589,0,0,1.387779E-17,0,0.08671147,0.08237589,0,0,1.64065,3.077104,0,0.08671147,-0.08671147,4.352153,72.53574,0.1367239,0.09061348,0,0,3.077104
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,43.48197,43.48197,0.02073998,0.02073998,0,0,0,0.02073998,0,0,0,0,0.02183156,0.02073998,0,0,1.736996,2.990393,0,0.02183156,-0.02183156,4.329141,72.1522,0.1367239,0.02281398,0,0,2.990393
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,42.94762,42.94762,0.152423,0.152423,0,0,0,0.152423,0,0,2.775558E-17,0,0.1604453,0.152423,0,0,1.761253,2.968561,0,0.1604453,-0.1604453,4.160017,69.33347,0.1367239,0.1676653,0,0,2.968561
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,42.56723,42.56723,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0.1421081,0.1350027,0,0,1.939526,2.808116,0,0.1421081,-0.1421081,4.010221,66.83689,0.1367239,0.1485029,0,0,2.808116
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02058275,42.65731,42.28646,0.05466917,0.05466917,0,0,0,0.05466917,37.64965,0,0,0.02058275,0.05754649,0.05466917,0,0,2.097424,2.666008,0,0.03696374,-0.03696374,3.971258,66.1875,0.1367239,0.06013609,0.0164662,0,2.68659
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1521764,44.6834,41.90608,0,0,0,0,0,0,0,0,0,0.1521764,0,0,0,0,2.138494,2.629044,0.1521764,0,0.1521764,4.115625,68.59362,0.1366998,0,0.1217411,0,2.78122
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4698836,51.60919,42.63968,0,0,0,0,0,0,0,0,0,0.4698836,0,0,0,0,1.986318,2.766003,0.4698836,0,0.4698836,4.561396,76.02312,0.1366252,0,0.3759069,0,3.235886
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7910425,60.84875,44.7771,0.590421,0.590421,0,0,0,0.590421,133.9794,0,0,0.7910425,0.6214958,0.590421,0,0,1.516434,3.188898,0.1695467,0,0.1695467,4.722242,78.70388,0.1365983,0.6494631,0.632834,0,3.97994
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.082577,70.34121,46.8149,0.6310349,0.6310349,0,0,0,0.6310349,171.5558,0,0,1.082577,0.6642473,0.6310349,0,0,1.346888,3.34149,0.41833,0,0.41833,5.119105,85.31824,0.136532,0.6941384,0.8660619,0,4.424067
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.088226,72.90528,48.8074,0.5916744,0.5916744,0,0,0,0.5916744,183.9231,0,0,1.088226,0.6228151,0.5916744,0,0,0.9285577,3.717987,0.4654105,0,0.4654105,5.560632,92.67702,0.1364584,0.6508418,0.8705805,0,4.806212
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7157168,65.85059,50.79086,0.4100345,0.4100345,0,0,0,0.4100345,174.5504,0,0,0.7157168,0.4316152,0.4100345,0,0,0.4631472,4.136857,0.2841015,0,0.2841015,5.830154,97.16904,0.1364134,0.4510379,0.5725734,0,4.852573
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8609886,71.73035,52.82865,0.5564412,0.5564412,0,0,0,0.5564412,154.7313,0.09621526,0,0.8609886,0.5857276,0.5564412,0,0,0.1790457,4.392548,0.1790457,0,0.1790457,6.000012,100,0.1363851,0.6120853,0.6887908,0,5.253536
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.9980453,76.87133,54.10566,0.2458228,0.2458228,0,0,0,0.2458228,406.002,0.7392845,0,0.9980453,0.2587608,0.2458228,0,0,0,4.553689,0,0,0,6.000012,100,0.1363851,0.2704051,0.7984362,0,5.551734
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7366799,70.77219,54.71247,0,0,0,0,0,0,0,0.7366799,0,0.7366799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363851,0,0.589344,0,5.290369
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5793668,67.78848,55.42797,0,0,0,0,0,0,0,0.5793668,0,0.5793668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363851,0,0.4634934,0,5.133056
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.2996282,61.01536,54.92078,0,0,0,0,0,0,0,0.2996282,0,0.2996282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363851,0,0.2397026,0,4.853317
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07154795,54.5748,53.18187,0.08112253,0.08112253,0,0,0,0.08112253,88.19738,0,0,0.07154795,0.08539214,0.08112253,0,0,0,4.553689,0,0.01384419,-0.01384419,5.985419,99.75678,0.1363851,0.08923478,0.05723836,0,4.625237
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,51.56069,51.56069,0.9467745,0.9467745,0,0,0,0.9467745,0,0,1.110223E-16,0,0.9966047,0.9467745,0,0,0.01538244,4.539845,0,0.9966047,-0.9966047,4.934906,82.24826,0.1363851,1.041452,0,0,4.539845
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,50.03008,50.03008,0.9373883,0.9373883,0,0,0,0.9373883,0,0,1.110223E-16,0,0.9867245,0.9373883,0,0,1.122721,3.54324,0,0.9867245,-0.9867245,3.894806,64.91331,0.1363851,1.031127,0,0,3.54324
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,48.57193,48.57193,0.3490867,0.3490867,0,0,0,0.3490867,0,0,5.551115E-17,0,0.3674597,0.3490867,0,0,2.219082,2.556515,0,0.3674597,-0.3674597,3.50747,58.45771,0.1363851,0.3839954,0,0,2.556515
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,47.20434,47.20434,0.04166177,0.04166177,0,0,0,0.04166177,0,0,6.938894E-18,0,0.04385449,0.04166177,0,0,2.62737,2.189056,0,0.04385449,-0.04385449,3.461243,57.68727,0.1363851,0.04582794,0,0,2.189056
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,46.23526,46.23526,0.06899068,0.06899068,0,0,0,0.06899068,0,0,1.387779E-17,0,0.07262177,0.06899068,0,0,2.676097,2.145201,0,0.07262177,-0.07262177,3.384693,56.41144,0.1363851,0.07588975,0,0,2.145201
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,45.39297,45.39297,0.006521052,0.006521052,0,0,0,0.006521052,0,0,8.673617E-19,0,0.006864265,0.006521052,0,0,2.756788,2.07258,0,0.006864265,-0.006864265,3.377457,56.29084,0.1363851,0.007173157,0,0,2.07258
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,44.60502,44.60502,0.124385,0.124385,0,0,0,0.124385,0,0,2.775558E-17,0,0.1309316,0.124385,0,0,2.764415,2.065715,0,0.1309316,-0.1309316,3.239444,53.99062,0.1363851,0.1368235,0,0,2.065715
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,44.01633,44.01633,0.0580127,0.0580127,0,0,0,0.0580127,0,0,6.938894E-18,0,0.061066,0.0580127,0,0,2.909895,1.934784,0,0.061066,-0.061066,3.175074,52.9178,0.1363851,0.06381397,0,0,1.934784
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,43.35518,43.35518,0.05020261,0.05020261,0,0,0,0.05020261,0,0,0,0,0.05284486,0.05020261,0,0,2.977746,1.873718,0,0.05284486,-0.05284486,3.119371,51.98941,0.1363851,0.05522287,0,0,1.873718
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.82082,42.82082,0.1025319,0.1025319,0,0,0,0.1025319,0,0,1.387779E-17,0,0.1079283,0.1025319,0,0,3.036462,1.820873,0,0.1079283,-0.1079283,3.005605,50.09331,0.1363851,0.1127851,0,0,1.820873
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,42.45855,42.45855,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0.06062412,0.05759291,0,0,3.156383,1.712945,0,0.06062412,-0.06062412,2.941701,49.02825,0.1363851,0.0633522,0,0,1.712945
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.0100586,42.35867,42.17778,0.3117632,0.3117632,0,0,0,0.3117632,3.226357,0,5.551115E-17,0.0100586,0.3281718,0.3117632,0,0,3.223743,1.65232,0,0.3181132,-0.3181132,2.60638,43.43958,0.1363851,0.3429396,0.008046877,0,1.662379
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1135427,43.85878,41.7974,0.4085618,0.4085618,0,0,0,0.4085618,27.79083,0,0,0.1135427,0.430065,0.4085618,0,0,3.577202,1.334207,0,0.3165223,-0.3165223,2.272737,37.87886,0.1363851,0.4494179,0.09083416,0,1.44775
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2029863,46.28281,42.54006,0.7418073,0.7418073,0,0,0,0.7418073,27.36374,0,0,0.2029863,0.7808498,0.7418073,0,0,3.928893,1.017685,0,0.5778636,-0.5778636,1.663615,27.72686,0.1363851,0.8159881,0.162389,0,1.220671
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2174056,48.72263,44.65031,0.2530031,0.2530031,0,0,0,0.2530031,85.93004,0,0,0.2174056,0.266319,0.2530031,0,0,4.570964,0.4398213,0,0.04891338,-0.04891338,1.612056,26.86754,0.1363851,0.2783034,0.1739245,0,0.6572269
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2882151,52.21171,46.6881,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,37.82041,0,0,0.2882151,0.3548025,0.3370624,0,0,4.625312,0.3909079,0,0.06658738,-0.06658738,1.541866,25.69772,0.1363851,0.8382686,0.2305721,1.7,0.679123
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6580142,62.17285,48.68061,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,93.18109,0,0,0.6580142,0,0,0.9938328,0.9441412,4.699298,0.3243205,1.602155,0,1.602155,3.061804,51.02997,0.1365797,0.7767839,0.5264114,1.7,0.9823348
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5860893,62.72812,50.66406,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1224.982,2.220446E-16,0,0.5860893,0,0,1.452632,1.38,3.097143,1.766261,1.966089,0,1.966089,4.927001,82.11651,0.1366463,0.05262918,0.4688714,1.7,2.35235
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7604305,69.04563,52.67468,0.06340974,0.06340974,0,0,0,0.06340974,1199.233,0,0,0.7604305,0.06674709,0.06340974,0,0,1.131053,3.535741,0.6936833,0,0.6936833,5.585086,93.08459,0.136537,0.06975071,0.6083444,0,4.296171
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6827178,68.6027,53.9517,0,0,0,0,0,0,0,0.2453476,0,0.6827178,0,0,0,0,0.4373702,4.160056,0.4373702,0,0.4373702,6.000012,100,0.1364682,0,0.5461742,0,4.842773
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4275258,63.40015,54.55851,0.2016804,0.2016804,0,0,0,0.2016804,211.9819,0.2152307,0,0.4275258,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1364682,0.2218484,0.3420207,0,4.981215
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4222527,64.04628,55.274,0.2198095,0.2198095,0,0,0,0.2198095,192.0994,0.1908742,0,0.4222527,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1364682,0.2417904,0.3378021,0,4.975942
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.168657,58.07448,54.71247,0.810223,0.810223,0,0,0,0.810223,20.81612,0,1.110223E-16,0.168657,0.8528663,0.810223,0,0,0,4.553689,0,0.6842093,-0.6842093,5.278792,87.97969,0.1364682,0.8912452,0.1349256,0,4.722346
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.0615263,54.17726,52.98261,0,0,0,0,0,0,0,0,0,0.0615263,0,0,0,0,0.7602326,3.86948,0.0615263,0,0.0615263,5.337161,88.95251,0.1364585,0,0.04922104,0,3.931006
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,51.37955,51.37955,0.02576714,0.02576714,0,0,0,0.02576714,0,0,0,0,0.02712331,0.02576714,0,0,0.6987062,3.924853,0,0.02712331,-0.02712331,5.30857,88.476,0.1364585,0.02834386,0,0,3.924853
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,49.87611,49.87611,0.3676567,0.3676567,0,0,0,0.3676567,0,0,5.551115E-17,0,0.3870071,0.3676567,0,0,0.7288433,3.89773,0,0.3870071,-0.3870071,4.90063,81.67699,0.1364585,0.4044224,0,0,3.89773
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,48.42701,48.42701,0.07053832,0.07053832,0,0,0,0.07053832,0,0,0,0,0.07425086,0.07053832,0,0,1.158851,3.510723,0,0.07425086,-0.07425086,4.822362,80.37254,0.1364585,0.07759215,0,0,3.510723
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,47.05037,47.05037,0.07215468,0.07215468,0,0,0,0.07215468,0,0,1.387779E-17,0,0.07595229,0.07215468,0,0,1.241352,3.436472,0,0.07595229,-0.07595229,4.742301,79.0382,0.1364585,0.07937014,0,0,3.436472
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,46.08129,46.08129,0.2600518,0.2600518,0,0,0,0.2600518,0,0,0,0,0.2737388,0.2600518,0,0,1.325743,3.36052,0,0.2737388,-0.2737388,4.453755,74.2291,0.1364585,0.286057,0,0,3.36052
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,45.26617,45.26617,0.2628237,0.2628237,0,0,0,0.2628237,0,0,0,0,0.2766566,0.2628237,0,0,1.629898,3.086781,0,0.2766566,-0.2766566,4.162134,69.36876,0.1364585,0.2891061,0,0,3.086781
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,44.47823,44.47823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.937294,2.810124,0,0,0,4.162134,69.36876,0.1364585,0,0,0,2.810124
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.88953,43.88953,0.04390654,0.04390654,0,0,0,0.04390654,0,0,0,0,0.04621741,0.04390654,0,0,1.937294,2.810124,0,0.04621741,-0.04621741,4.113416,68.5568,0.1364585,0.04829719,0,0,2.810124
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,43.22838,43.22838,0.01544634,0.01544634,0,0,0,0.01544634,0,0,1.734723E-18,0,0.0162593,0.01544634,0,0,1.988647,2.763907,0,0.0162593,-0.0162593,4.096277,68.27116,0.1364585,0.01699097,0,0,2.763907
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,42.69402,42.69402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.006712,2.747648,0,0,0,4.096277,68.27116,0.1364585,0,0,0,2.747648
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,42.35892,42.35892,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0.1643534,0.1561357,0,0,2.006712,2.747648,0,0.1643534,-0.1643534,3.923034,65.38377,0.1364585,0.1717493,0,0,2.747648
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02599693,42.54623,42.07816,0.1831345,0.1831345,0,0,0,0.1831345,14.19554,0,0,0.02599693,0.1927732,0.1831345,0,0,2.189327,2.583294,0,0.1667763,-0.1667763,3.747236,62.45381,0.1364585,0.201448,0.02079754,0,2.609291
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2871707,47.04599,41.72494,0.6166062,0.6166062,0,0,0,0.6166062,46.57279,0,1.110223E-16,0.2871707,0.6490592,0.6166062,0,0,2.374634,2.416518,0,0.3618884,-0.3618884,3.365772,56.09609,0.1364585,0.6782669,0.2297366,0,2.703689
