Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3849746,49.71654,42.45855,1.154466,1.154466,0,0,0,1.154466,33.34655,0,0,0.3849746,1.215227,1.154466,0,0,2.776732,2.05463,0,0.8302529,-0.8302529,2.490609,41.51007,0.1364585,1.269913,0.3079797,0,2.439604
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7572824,59.82862,44.55068,0.08196082,0.08196082,0,0,0,0.08196082,923.9566,0,0,0.7572824,0.08627454,0.08196082,0,0,3.699236,1.224377,0.6710079,0,0.6710079,3.127183,52.11961,0.1363531,0.0901569,0.6058259,0,1.981659
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.22031,73.75454,46.5613,0,0,0,0,0,0,0,0,0,1.22031,0,0,0,0,3.028228,1.828284,1.22031,0,1.22031,4.28487,71.41436,0.1361618,0,0.9762478,0,3.048594
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.345579,79.98471,48.55381,0.8912278,0.8912278,0,0,0,0.8912278,150.9804,0,0,1.345579,0.9381346,0.8912278,0,0,1.807918,2.926563,0.4074446,0,0.4074446,4.671406,77.85661,0.136098,0.9803506,1.076463,0,4.272142
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.213544,78.54574,50.51009,0.0991519,0.0991519,0,0,0,0.0991519,1223.924,0,0,1.213544,0.1043704,0.0991519,0,0,1.400473,3.293263,1.109174,0,1.109174,5.723661,95.39416,0.1359247,0.1090671,0.9708354,0,4.506807
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.018852,75.52692,52.52071,0.7261348,0.7261348,0,0,0,0.7261348,140.3118,0,0,1.018852,0.7643524,0.7261348,0,0,0.2912996,4.291519,0.2545,0,0.2545,5.965101,99.41815,0.135885,0.7987483,0.815082,0,5.310372
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9029121,73.94688,53.79773,0.7788944,0.7788944,0,0,0,0.7788944,115.9223,0.04622367,0,0.9029121,0.8198888,0.7788944,0,0,0.03679958,4.520569,0.03679958,0,0.03679958,6.000012,100,0.1358793,0.8567839,0.7223297,0,5.423481
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8892334,74.24758,54.35926,0.8737513,0.8737513,0,0,0,0.8737513,101.7719,1.110223E-16,0,0.8892334,0.9197382,0.8737513,0,0,0,4.553689,0,0.03050486,-0.03050486,5.967857,99.46409,0.1358793,0.9611264,0.7113867,0,5.442922
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5278637,66.21019,55.07475,0.5972786,0.5972786,0,0,0,0.5972786,88.37814,0,1.110223E-16,0.5278637,0.6287143,0.5972786,0,0,0.03389429,4.523184,0,0.1008506,-0.1008506,5.861551,97.69232,0.1358793,0.6570064,0.422291,0,5.051048
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3271589,61.22263,54.55851,0.09598476,0.09598476,0,0,0,0.09598476,340.8446,0.08017183,0,0.3271589,0.1010366,0.09598476,0,0,0.1459505,4.422334,0.1459505,0,0.1459505,6.000012,100,0.1358565,0.1055832,0.2617272,0,4.749493
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07269689,54.24079,52.82865,1.183748,1.183748,0,0,0,1.183748,6.141245,0,2.220446E-16,0.07269689,1.246051,1.183748,0,0,0,4.553689,0,1.173354,-1.173354,4.763188,79.38631,0.1358565,1.302123,0.05815751,0,4.626386
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,51.22558,51.22558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.303727,3.380335,0,0,0,4.763188,79.38631,0.1358565,0,0,0,3.380335
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,49.72215,49.72215,0.6174893,0.6174893,0,0,0,0.6174893,0,0,1.110223E-16,0,0.6499888,0.6174893,0,0,1.303727,3.380335,0,0.6499888,-0.6499888,4.07804,67.96719,0.1358565,0.6792383,0,0,3.380335
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,48.27305,48.27305,0.4591344,0.4591344,0,0,0,0.4591344,0,0,5.551115E-17,0,0.4832993,0.4591344,0,0,2.025936,2.730346,0,0.4832993,-0.4832993,3.568598,59.47651,0.1358565,0.5050478,0,0,2.730346
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.8964,46.8964,0.1657443,0.1657443,0,0,0,0.1657443,0,0,2.775558E-17,0,0.1744677,0.1657443,0,0,2.562936,2.247047,0,0.1744677,-0.1744677,3.384693,56.41143,0.1358565,0.1823188,0,0,2.247047
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.92732,45.92732,0.08721092,0.08721092,0,0,0,0.08721092,0,0,1.387779E-17,0,0.09180096,0.08721092,0,0,2.756789,2.072579,0,0.09180096,-0.09180096,3.287926,54.79866,0.1358565,0.09593201,0,0,2.072579
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.13937,45.13937,0.1209904,0.1209904,0,0,0,0.1209904,0,0,0,0,0.1273583,0.1209904,0,0,2.85879,1.980778,0,0.1273583,-0.1273583,3.153678,52.5612,0.1358565,0.1330894,0,0,1.980778
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,44.35143,44.35143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000299,1.85342,0,0,0,3.153678,52.5612,0.1358565,0,0,0,1.85342
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,43.76273,43.76273,0.02157851,0.02157851,0,0,0,0.02157851,0,0,0,0,0.02271422,0.02157851,0,0,3.000299,1.85342,0,0.02271422,-0.02271422,3.129735,52.16216,0.1358565,0.02373636,0,0,1.85342
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.10158,43.10158,0.1044505,0.1044505,0,0,0,0.1044505,0,0,0,0,0.1099479,0.1044505,0,0,3.025537,1.830706,0,0.1099479,-0.1099479,3.01384,50.23057,0.1358565,0.1148956,0,0,1.830706
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,42.58534,42.58534,0.1970581,0.1970581,0,0,0,0.1970581,0,0,2.775558E-17,0,0.2074295,0.1970581,0,0,3.147702,1.720758,0,0.2074295,-0.2074295,2.79519,46.58641,0.1358565,0.2167639,0,0,1.720758
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,42.2593,42.2593,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0.125292,0.1190274,0,0,3.378179,1.513328,0,0.125292,-0.125292,2.663121,44.38526,0.1358565,0.1309302,0,0,1.513328
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02371367,42.40511,41.97853,0.007918183,0.007918183,0,0,0,0.007918183,299.4837,0,0,0.02371367,0.008334929,0.007918183,0,0,3.517392,1.388036,0.01537874,0,0.01537874,2.677711,44.62842,0.1358541,0.008710001,0.01897093,0,1.41175
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1395334,44.13585,41.59814,0.3140201,0.3140201,0,0,0,0.3140201,44.43454,0,5.551115E-17,0.1395334,0.3305475,0.3140201,0,0,3.502013,1.401877,0,0.1910141,-0.1910141,2.476364,41.27265,0.1358541,0.3454221,0.1116267,0,1.54141
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4033548,49.97636,42.35892,0,0,0,0,0,0,0,0,0,0.4033548,0,0,0,0,3.714251,1.210863,0.4033548,0,0.4033548,2.85902,47.65024,0.1357913,0,0.3226838,0,1.614218
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3751051,51.61146,44.45105,0.5731698,0.5731698,0,0,0,0.5731698,65.44398,0,0,0.3751051,0.6033366,0.5731698,0,0,3.310896,1.573882,0,0.2282315,-0.2282315,2.618443,43.64062,0.1357913,0.6304867,0.3000841,0,1.948987
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5006174,56.32315,46.46168,0.7343317,0.7343317,0,0,0,0.7343317,68.1732,0,0,0.5006174,0.7729807,0.7343317,0,0,3.564487,1.345651,0,0.2723633,-0.2723633,2.331347,38.8557,0.1357913,0.8077648,0.4004939,0,1.846268
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5235196,58.9235,48.42701,1.110009,1.110009,0.425,0,0.172125,1.110009,47.16354,1.110223E-16,0,0.5235196,0.7210625,0.6850094,0,0,3.867113,1.073287,0,0.1975428,-0.1975428,2.123118,35.38523,0.1357913,1.22101,0.4188157,1.7,1.596807
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5154544,60.85636,50.3833,0,0,1.452632,0,0.4526684,0,0,0,0,0.5154544,0,0,1.452632,1.38,4.086605,0.8757446,1.895454,0,1.895454,3.921304,65.35494,0.1358535,0,0.4123635,1.7,1.391199
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5527419,63.83272,52.36675,0,0,1.452632,0,0.4526684,0,0,0,0,0.5527419,0,0,1.452632,1.38,2.19115,2.581654,1.932742,0,1.932742,5.754864,95.91421,0.1359096,0,0.4421935,1.7,3.134395
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5236171,64.56141,53.64376,0.9456908,0.9456908,0,0,0,0.9456908,55.36875,0,0,0.5236171,0.9954639,0.9456908,0,0,0.2584085,4.321121,0,0.4718468,-0.4718468,5.257494,87.62473,0.1359096,1.04026,0.4188937,0,4.844738
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2441655,59.10692,54.20529,0.6420552,0.6420552,0,0,0,0.6420552,38.02873,0,0,0.2441655,0.6758476,0.6420552,0,0,0.7826828,3.849274,0,0.4316821,-0.4316821,4.802461,80.04086,0.1359096,0.7062607,0.1953324,0,4.09344
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2294581,59.54089,54.92078,0.3403989,0.3403989,0,0,0,0.3403989,67.40857,0,5.551115E-17,0.2294581,0.3583147,0.3403989,0,0,1.26233,3.417592,0,0.1288566,-0.1288566,4.666634,77.77708,0.1359096,0.3744388,0.1835665,0,3.64705
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2254353,58.87778,54.35926,0.5821385,0.5821385,0,0,0,0.5821385,38.72536,0,0,0.2254353,0.6127774,0.5821385,0,0,1.405504,3.288736,0,0.3873421,-0.3873421,4.25834,70.97219,0.1359096,0.6403524,0.1803482,0,3.514171
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07316359,54.0945,52.67468,0,0,0,0,0,0,0,0,0,0.07316359,0,0,0,0,1.835884,2.901394,0.07316359,0,0.07316359,4.327749,72.12901,0.1358982,0,0.05853087,0,2.974557
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.01728,51.01728,0.8489752,0.8489752,0,0,0,0.8489752,0,0,1.110223E-16,0,0.8936581,0.8489752,0,0,1.76272,2.967241,0,0.8936581,-0.8936581,3.385751,56.42906,0.1358982,0.9338728,0,0,2.967241
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,49.56818,49.56818,0.4942687,0.4942687,0,0,0,0.4942687,0,0,5.551115E-17,0,0.5202828,0.4942687,0,0,2.755674,2.073583,0,0.5202828,-0.5202828,2.837324,47.28864,0.1358982,0.5436955,0,0,2.073583
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,48.11908,48.11908,0.4190832,0.4190832,0,0,0,0.4190832,0,0,5.551115E-17,0,0.4411403,0.4190832,0,0,3.333766,1.5533,0,0.4411403,-0.4411403,2.372322,39.53862,0.1358982,0.4609916,0,0,1.5533
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,46.76961,46.76961,0.02416787,0.02416787,0,0,0,0.02416787,0,0,3.469447E-18,0,0.02543986,0.02416787,0,0,3.823921,1.11216,0,0.02543986,-0.02543986,2.345506,39.09168,0.1358982,0.02658465,0,0,1.11216
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,45.8277,45.8277,0.03876743,0.03876743,0,0,0,0.03876743,0,0,0,0,0.04080782,0.03876743,0,0,3.852188,1.08672,0,0.04080782,-0.04080782,2.30249,38.37476,0.1358982,0.04264417,0,0,1.08672
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.01258,45.01258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.89753,1.045912,0,0,0,2.30249,38.37476,0.1358982,0,0,0,1.045912
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,44.24275,44.24275,0.08177334,0.08177334,0,0,0,0.08177334,0,0,1.387779E-17,0,0.0860772,0.08177334,0,0,3.89753,1.045912,0,0.0860772,-0.0860772,2.211757,36.86255,0.1358982,0.08995067,0,0,1.045912
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,43.63594,43.63594,0.1117833,0.1117833,0,0,0,0.1117833,0,0,0,0,0.1176667,0.1117833,0,0,3.993171,0.9598348,0,0.1176667,-0.1176667,2.087726,34.79536,0.1358982,0.1229617,0,0,0.9598348
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.9929,42.9929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.123912,0.8421681,0,0,0,2.087726,34.79536,0.1358982,0,0,0,0.8421681
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,42.48572,42.48572,0.0459347,0.0459347,0,0,0,0.0459347,0,0,0,0,0.04835232,0.0459347,0,0,4.123912,0.8421681,0,0.04835232,-0.04835232,2.036758,33.94589,0.1358982,0.05052817,0,0,0.8421681
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.1325,42.1325,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0.0136419,0.01295981,0,0,4.177637,0.7938158,0,0.0136419,-0.0136419,2.022378,33.70623,0.1358982,0.01425579,0,0,0.7938158
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01638998,42.17331,41.87891,0.1479889,0.1479889,0,0,0,0.1479889,11.07514,0,2.775558E-17,0.01638998,0.1557778,0.1479889,0,0,4.192794,0.7801739,0,0.1393878,-0.1393878,1.87545,31.25744,0.1358982,0.1627878,0.01311199,0,0.7965639
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3328747,47.7111,41.51663,0.2253205,0.2253205,0,0,0,0.2253205,147.7339,0,0,0.3328747,0.2371795,0.2253205,0,0,4.34767,0.6407861,0.09569524,0,0.09569524,1.966235,32.77051,0.1358834,0.2478526,0.2662998,0,0.9736608
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4879677,51.5717,42.2593,0,0,0,0,0,0,0,0,0,0.4879677,0,0,0,0,4.251975,0.7269118,0.4879677,0,0.4879677,2.429162,40.48594,0.1358077,0,0.3903741,0,1.214879
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3947489,51.90124,44.35143,0.39904,0.39904,0,0,0,0.39904,98.92465,5.551115E-17,0,0.3947489,0.4200421,0.39904,0,0,3.764007,1.166083,0,0.02529317,-0.02529317,2.4025,40.04159,0.1358077,0.438944,0.3157991,0,1.560832
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.000705,67.66565,46.33488,0.1777874,0.1777874,0,0,0,0.1777874,562.8663,0,0,1.000705,0.1871447,0.1777874,0,0,3.79211,1.14079,0.8135607,0,0.8135607,3.174312,52.90509,0.1356818,0.1955662,0.8005643,0,2.141495
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.299883,78.25488,48.29116,1.265986,1.265986,1.7,0,0.5202,1.265986,102.6775,0,0,1.299883,0,0,0.4340137,0.412313,2.97855,1.872994,1.712196,0,1.712196,4.798644,79.97723,0.1358575,1.392585,1.039907,1.7,3.172878
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.23642,78.89754,50.2565,0.1036585,0.1036585,0.425,0,0.172125,0.1036585,1192.782,0.2898328,0,1.23642,0,0,0.03150865,0.02993322,1.266353,3.413971,1.266353,0,1.266353,6.000012,100,0.1356621,0.1140244,0.9891361,1.7,4.650391
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8768165,71.42847,52.22184,0,0,0,0,0,0,0,0.8768165,0,0.8768165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356621,0,0.7014532,0,5.430505
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4185145,62.06477,53.4898,0.4020489,0.4020489,0,0,0,0.4020489,104.0954,0,0,0.4185145,0.4232094,0.4020489,0,0,0,4.553689,0,0.004694948,-0.004694948,5.995063,99.91752,0.1356621,0.4422538,0.3348116,0,4.972203
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5313148,65.17779,54.05132,0.4115781,0.4115781,0,0,0,0.4115781,129.0921,0.09285802,0,0.5313148,0.4332401,0.4115781,0,0,0.005216609,4.548994,0.005216609,0,0.005216609,6.000012,100,0.1356613,0.4527359,0.4250518,0,5.080309
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4699217,64.56514,54.76682,0.4801843,0.4801843,0,0,0,0.4801843,97.86277,0,0,0.4699217,0.5054572,0.4801843,0,0,0,4.553689,0,0.03553552,-0.03553552,5.962554,99.37571,0.1356613,0.5282028,0.3759374,0,5.023611
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3096982,60.48151,54.20529,0.4767287,0.4767287,0,0,0,0.4767287,64.9632,0,0,0.3096982,0.5018197,0.4767287,0,0,0.03948391,4.518153,0,0.1921215,-0.1921215,5.76004,96.00048,0.1356613,0.5244015,0.2477586,0,4.827852
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07169712,53.91037,52.52071,0.6260224,0.6260224,0,0,0,0.6260224,11.4528,0,1.110223E-16,0.07169712,0.658971,0.6260224,0,0,0.2529522,4.326032,0,0.5872738,-0.5872738,5.140999,85.68315,0.1356613,0.6886246,0.05735769,0,4.397729
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,50.89048,50.89048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9054787,3.738758,0,0,0,5.140999,85.68315,0.1356613,0,0,0,3.738758
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,49.44138,49.44138,0.3383615,0.3383615,0,0,0,0.3383615,0,0,0,0,0.35617,0.3383615,0,0,0.9054787,3.738758,0,0.35617,-0.35617,4.765563,79.4259,0.1356613,0.3721977,0,0,3.738758
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.99229,47.99229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301223,3.382588,0,0,0,4.765563,79.4259,0.1356613,0,0,0,3.382588
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,46.66093,46.66093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301223,3.382588,0,0,0,4.765563,79.4259,0.1356613,0,0,0,3.382588
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,45.7009,45.7009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301223,3.382588,0,0,0,4.765563,79.4259,0.1356613,0,0,0,3.382588
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.9039,44.9039,0.1256985,0.1256985,0,0,0,0.1256985,0,0,0,0,0.1323142,0.1256985,0,0,1.301223,3.382588,0,0.1323142,-0.1323142,4.626092,77.10138,0.1356613,0.1382684,0,0,3.382588
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.14312,44.14312,0.08662335,0.08662335,0,0,0,0.08662335,0,0,1.387779E-17,0,0.09118247,0.08662335,0,0,1.448239,3.250274,0,0.09118247,-0.09118247,4.529977,75.49947,0.1356613,0.09528568,0,0,3.250274
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,43.53631,43.53631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.549553,3.159091,0,0,0,4.529977,75.49947,0.1356613,0,0,0,3.159091
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.89328,42.89328,0.04659018,0.04659018,0,0,0,0.04659018,0,0,6.938894E-18,0,0.04904229,0.04659018,0,0,1.549553,3.159091,0,0.04904229,-0.04904229,4.478282,74.63789,0.1356613,0.05124919,0,0,3.159091
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,42.38609,42.38609,0.04078714,0.04078714,0,0,0,0.04078714,0,0,6.938894E-18,0,0.04293383,0.04078714,0,0,1.604044,3.110049,0,0.04293383,-0.04293383,4.433026,73.88361,0.1356613,0.04486585,0,0,3.110049
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.05099,42.05099,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0.1694513,0.1609787,0,0,1.651749,3.067115,0,0.1694513,-0.1694513,4.254408,70.90666,0.1356613,0.1770766,0,0,3.067115
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02457611,42.22086,41.77928,0.2509575,0.2509575,0,0,0,0.2509575,9.792936,0,0,0.02457611,0.2641658,0.2509575,0,0,1.840028,2.897664,0,0.2395897,-0.2395897,4.001859,66.69751,0.1356613,0.2760532,0.01966088,0,2.92224
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1807212,44.71597,41.41701,0.847621,0.847621,0,0,0,0.847621,21.32099,0,1.110223E-16,0.1807212,0.8922327,0.847621,0,0,2.106238,2.658074,0,0.7115114,-0.7115114,3.25186,54.19756,0.1356613,0.9323831,0.144577,0,2.838795
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5268713,52.27975,42.17778,1.073261,1.073261,0,0,0,1.073261,49.09071,0,0,0.5268713,1.129748,1.073261,0,0,2.896807,1.946563,0,0.6028768,-0.6028768,2.616372,43.60611,0.1356613,1.180587,0.4214971,0,2.473434
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3162411,50.19646,44.21558,0.3855318,0.3855318,0,0,0,0.3855318,82.02724,0,5.551115E-17,0.3162411,0.405823,0.3855318,0,0,3.56667,1.343686,0,0.08958187,-0.08958187,2.521944,42.03232,0.1356613,0.424085,0.2529929,0,1.659927
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2564267,51.08613,46.20808,0.06397574,0.06397574,0,0,0,0.06397574,400.8187,0,0,0.2564267,0.06734288,0.06397574,0,0,3.666205,1.254104,0.1890838,0,0.1890838,2.701325,45.02199,0.1356321,0.07037331,0.2051414,0,1.510531
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2933927,53.84865,48.16437,0.6410252,0.6410252,0,0,0,0.6410252,45.76929,0,0,0.2933927,0.6747634,0.6410252,0,0,3.477122,1.42428,0,0.3813707,-0.3813707,2.299325,38.32201,0.1356321,0.7051277,0.2347141,0,1.717672
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3178382,56.36529,50.10254,0.4191308,0.4191308,0,0,0,0.4191308,75.83269,0,0,0.3178382,0.4411903,0.4191308,0,0,3.900867,1.042909,0,0.1233522,-0.1233522,2.1693,36.15493,0.1356321,0.4610439,0.2542705,0,1.360747
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7221467,67.4356,52.06787,0.851797,0.851797,0,0,0,0.851797,84.77921,0,1.110223E-16,0.7221467,0.8966284,0.851797,0,0,4.037925,0.9195567,0,0.1744816,-0.1744816,1.985381,33.08961,0.1356321,0.9369767,0.5777174,0,1.641703
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3806789,61.08262,53.33583,0,0,0,0,0,0,0,0,0,0.3806789,0,0,0,0,4.231793,0.745075,0.3806789,0,0.3806789,2.346524,39.10866,0.1355735,0,0.3045431,0,1.125754
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3507949,61.03359,53.89736,0.6342853,0.6342853,0,0,0,0.6342853,55.30555,0,0,0.3507949,0.6676688,0.6342853,0,0,3.851114,1.087686,0,0.3168738,-0.3168738,2.01251,33.54176,0.1355735,0.6977139,0.280636,0,1.438481
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2532691,59.71861,54.61285,0.7057427,0.7057427,0,0,0,0.7057427,35.88689,0,1.110223E-16,0.2532691,0.7428871,0.7057427,0,0,4.203196,0.7708123,0,0.4896179,-0.4896179,1.496407,24.94007,0.1355735,0.776317,0.2026153,0,1.024081
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1536605,57.09405,54.05132,0.03363474,0.03363474,0,0,0,0.03363474,456.8505,0,0,0.1536605,0.035405,0.03363474,0,0,4.747216,0.2811944,0.1182555,0,0.1182555,1.608594,26.80985,0.1355553,0.03699822,0.1229284,0,0.4348549
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04434093,53.22225,52.36675,0.197649,0.197649,0,0,0,0.197649,22.43419,0,2.775558E-17,0.04434093,0.2080515,0.197649,0,0,4.628961,0.3876243,0,0.1637106,-0.1637106,1.436028,23.93376,0.1355553,0.2174139,0.03547275,0,0.4319653
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,50.73652,50.73652,0.5994427,0.5994427,0.425,0,0.172125,0.5994427,0,0,0,0,0.1836239,0.1744427,0,0,4.810861,0.2239137,0,0.1836239,-0.1836239,1.242472,20.70782,0.1355553,0.659387,0,1.7,0.2239137
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,49.31459,49.31459,0.24864,0.24864,1.7,0,0.5202,0.24864,0,0,0,0,0,0,1.45136,1.378792,5.014888,0.04028982,1.378792,0,1.378792,2.550508,42.50839,0.1357818,0.273504,0,1.7,0.04028982
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.89266,47.89266,0.0281233,0.0281233,1.480755,0,0.4603461,0.0281233,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.636096,1.281203,1.38,0,1.38,3.859692,64.32806,0.1359321,0.03093563,0,1.7,1.281203
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,46.5613,46.5613,0.1419036,0.1419036,1.594535,0,0.4914081,0.1419036,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.256096,2.523203,1.38,0,1.38,5.168874,86.14774,0.136121,0.1560939,0,1.7,2.523203
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,45.59222,45.59222,0.02601866,0.02601866,0,0,0,0.02601866,0,0,3.469447E-18,0,0.02738807,0.02601866,0,0,0.8760959,3.765203,0,0.02738807,-0.02738807,5.140005,85.66658,0.136121,0.02862053,0,0,3.765203
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,44.80427,44.80427,0.06694617,0.06694617,0,0,0,0.06694617,0,0,0,0,0.07046966,0.06694617,0,0,0.906527,3.737815,0,0.07046966,-0.07046966,5.065723,84.42855,0.136121,0.07364079,0,0,3.737815
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.07067,44.07067,0.06083804,0.06083804,0,0,0,0.06083804,0,0,1.387779E-17,0,0.06404004,0.06083804,0,0,0.9848267,3.667345,0,0.06404004,-0.06404004,4.998219,83.30349,0.136121,0.06692184,0,0,3.667345
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,43.42763,43.42763,0.1631984,0.1631984,0,0,0,0.1631984,0,0,0,0,0.1717878,0.1631984,0,0,1.055982,3.603305,0,0.1717878,-0.1717878,4.817139,80.28549,0.136121,0.1795182,0,0,3.603305
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.82082,42.82082,0.1268934,0.1268934,0,0,0,0.1268934,0,0,2.775558E-17,0,0.133572,0.1268934,0,0,1.246858,3.431517,0,0.133572,-0.133572,4.676342,77.93887,0.136121,0.1395827,0,0,3.431517
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,42.31364,42.31364,0.1859342,0.1859342,0,0,0,0.1859342,0,0,0,0,0.1957202,0.1859342,0,0,1.395271,3.297945,0,0.1957202,-0.1957202,4.470035,74.50043,0.136121,0.2045276,0,0,3.297945
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.97853,41.97853,0.1980741,0.1980741,0,0,0,0.1980741,0,0,2.775558E-17,0,0.2084991,0.1980741,0,0,1.612738,3.102225,0,0.2084991,-0.2084991,4.250257,70.83748,0.136121,0.2178816,0,0,3.102225
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004457498,41.77764,41.69777,0.02494281,0.02494281,0,0,0,0.02494281,17.87087,0,0,0.004457498,0.02625559,0.02494281,0,0,1.844403,2.893726,0,0.02179809,-0.02179809,4.22728,70.45453,0.136121,0.02743709,0.003565998,0,2.898183
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06196403,42.45959,41.34455,0.4123527,0.4123527,0,0,0,0.4123527,15.02695,0,0,0.06196403,0.4340555,0.4123527,0,0,1.868623,2.871928,0,0.3720915,-0.3720915,3.835061,63.91756,0.136121,0.453588,0.04957123,0,2.933892
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2193537,46.11843,42.07816,0.2599082,0.2599082,0,0,0,0.2599082,84.39663,0,0,0.2193537,0.2735875,0.2599082,0,0,2.282058,2.499836,0,0.0542338,-0.0542338,3.777894,62.96477,0.136121,0.285899,0.175483,0,2.71919
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1467395,46.83116,44.11595,2.04831,2.04831,0.6683096,0,0.2385485,2.04831,7.16393,2.220446E-16,0,0.1467395,1.452632,1.38,0,0,2.342318,2.445602,0,1.305892,-1.305892,2.401363,40.02263,0.136121,2.253141,0.1173916,1.7,2.592342
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2578499,51.01116,46.10846,0.6395705,0.6395705,1.7,0,0.5202,0.6395705,40.3161,0,0,0.2578499,0,0,1.060429,1.007408,3.793309,1.13971,1.265258,0,1.265258,3.601692,60.02808,0.136363,0.7035276,0.2062799,1.7,1.39756
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2505013,52.85902,48.03757,1.290999,1.290999,1.7,0,0.5202,1.290999,19.40368,0,0,0.2505013,0,0,0.4090013,0.3885513,2.528052,2.278443,0.6390526,0,0.6390526,4.20795,70.13236,0.136486,1.420099,0.2004011,1.7,2.528944
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3175589,56.22716,49.97574,0,0,1.452632,0,0.4526684,0,0,0,0,0.3175589,0,0,1.452632,1.38,1.888999,2.85359,1.697559,0,1.697559,5.818396,96.97307,0.136576,0,0.2540471,1.7,3.171149
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5060833,62.30008,51.91391,0.495845,0.495845,0,0,0,0.495845,102.0648,0,5.551115E-17,0.5060833,0.5219421,0.495845,0,0,0.1914401,4.381393,0,0.01585886,-0.01585886,5.801679,96.69446,0.136576,0.5454295,0.4048666,0,4.887476
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2148447,57.44632,53.18187,0.1904286,0.1904286,0,0,0,0.1904286,112.8216,0,0,0.2148447,0.2004512,0.1904286,0,0,0.2090611,4.365534,0.01439351,0,0.01439351,5.815334,96.92204,0.1365738,0.2094715,0.1718757,0,4.580379
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3435849,60.7177,53.74339,1.074134,1.074134,0,0,0,1.074134,31.98715,0,0,0.3435849,1.130667,1.074134,0,0,0.1946676,4.378488,0,0.7870826,-0.7870826,4.985676,83.09444,0.1365738,1.181548,0.2748679,0,4.722073
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07687699,55.91475,54.40454,0.5462169,0.5462169,0,0,0,0.5462169,14.07444,0,0,0.07687699,0.5749651,0.5462169,0,0,1.069204,3.591406,0,0.4980882,-0.4980882,4.460645,74.34394,0.1365738,0.6008386,0.06150159,0,3.668283
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.133306,56.52692,53.89736,0.5588203,0.5588203,0,0,0,0.5588203,23.85489,0,0,0.133306,0.5882319,0.5588203,0,0,1.622635,3.093318,0,0.4549259,-0.4549259,3.981111,66.35172,0.1365738,0.6147023,0.1066448,0,3.226623
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07070286,53.54359,52.17655,0.5029896,0.5029896,0,0,0,0.5029896,14.05652,0,0,0.07070286,0.5294628,0.5029896,0,0,2.128108,2.638391,0,0.45876,-0.45876,3.497536,58.29214,0.1365738,0.5532886,0.05656229,0,2.709094
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,50.5916,50.5916,0.006269107,0.006269107,0,0,0,0.006269107,0,0,0,0,0.00659906,0.006269107,0,0,2.637841,2.179631,0,0.00659906,-0.00659906,3.49058,58.17621,0.1365738,0.006896018,0,0,2.179631
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,49.16062,49.16062,0.9866286,0.9866286,0,0,0,0.9866286,0,0,1.110223E-16,0,1.038556,0.9866286,0,0,2.645174,2.173033,0,1.038556,-1.038556,2.395845,39.93067,0.1365738,1.085291,0,0,2.173033
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,47.73869,47.73869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.799125,1.134476,0,0,0,2.395845,39.93067,0.1365738,0,0,0,1.134476
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,46.43451,46.43451,0.01466853,0.01466853,0,0,0,0.01466853,0,0,1.734723E-18,0,0.01544056,0.01466853,0,0,3.799125,1.134476,0,0.01544056,-0.01544056,2.37957,39.65941,0.1365738,0.01613538,0,0,1.134476
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,45.49259,45.49259,0.06220265,0.06220265,0,0,0,0.06220265,0,0,6.938894E-18,0,0.06547648,0.06220265,0,0,3.816282,1.119035,0,0.06547648,-0.06547648,2.310551,38.50911,0.1365738,0.06842292,0,0,1.119035
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,44.70465,44.70465,0.03431289,0.03431289,0,0,0,0.03431289,0,0,0,0,0.03611883,0.03431289,0,0,3.889033,1.053559,0,0.03611883,-0.03611883,2.272479,37.87457,0.1365738,0.03774418,0,0,1.053559
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.94387,43.94387,0.07323114,0.07323114,0,0,0,0.07323114,0,0,0,0,0.07708541,0.07323114,0,0,3.929165,1.01744,0,0.07708541,-0.07708541,2.191223,36.52032,0.1365738,0.08055425,0,0,1.01744
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,43.328,43.328,0.04768855,0.04768855,0,0,0,0.04768855,0,0,0,0,0.05019848,0.04768855,0,0,4.014816,0.9403548,0,0.05019848,-0.05019848,2.138309,35.63842,0.1365738,0.05245741,0,0,0.9403548
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,42.7212,42.7212,0.1338034,0.1338034,0,0,0,0.1338034,0,0,2.775558E-17,0,0.1408457,0.1338034,0,0,4.070592,0.8901563,0,0.1408457,-0.1408457,1.989845,33.16402,0.1365738,0.1471838,0,0,0.8901563
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.20496,42.20496,0.2584848,0.2584848,0,0,0,0.2584848,0,0,5.551115E-17,0,0.2720893,0.2584848,0,0,4.227087,0.7493106,0,0.2720893,-0.2720893,1.703038,28.38391,0.1365738,0.2843333,0,0,0.7493106
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.90608,41.90608,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0.1186622,0.1127291,0,0,4.529408,0.4772213,0,0.1186622,-0.1186622,1.577957,26.29923,0.1365738,0.124002,0,0,0.4772213
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008691343,41.75385,41.59814,0.02755946,0.02755946,0,0,0,0.02755946,31.5367,0,3.469447E-18,0.008691343,0.02900996,0.02755946,0,0,4.661255,0.3585591,0,0.02031861,-0.02031861,1.556539,25.94227,0.1365738,0.0303154,0.006953075,0,0.3672505
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04717426,42.08276,41.23587,0.232411,0.232411,0,0,0,0.232411,20.29777,0,2.775558E-17,0.04717426,0.2446432,0.232411,0,0,4.683832,0.3382405,0,0.1974689,-0.1974689,1.348389,22.4731,0.1365738,0.2556521,0.0377394,0,0.3854148
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.130043,44.34682,41.97853,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,26.86955,0,0,0.130043,0,0,1.216021,1.15522,4.903242,0.1407716,1.285263,0,1.285263,2.567696,42.79485,0.1368111,0.5323771,0.1040344,1.7,0.2708147
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4766726,53.21251,44.01633,0.4477534,0.4477534,1.7,0,0.5202,0.4477534,106.4587,0,0,0.4766726,0,0,1.252247,1.189634,3.617979,1.297508,1.666307,0,1.666307,4.148494,69.14142,0.1369892,0.4925287,0.3813381,1.7,1.774181
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5870278,57.64968,45.98166,0.5835798,0.5835798,1.7,0,0.5202,0.5835798,100.5908,0,0,0.5870278,0,0,1.11642,1.060599,1.951672,2.797184,1.647627,0,1.647627,5.71157,95.19264,0.1371694,0.6419377,0.4696223,1.7,3.384212
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3885784,55.55278,47.93795,0.8193802,0.8193802,0,0,0,0.8193802,47.42345,0,1.110223E-16,0.3885784,0.8625055,0.8193802,0,0,0.3040447,4.280049,0,0.4739271,-0.4739271,5.212007,86.86661,0.1371694,0.9013183,0.3108627,0,4.668627
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4636834,59.16084,49.84894,0.1452055,0.1452055,0,0,0,0.1452055,319.3291,0,0,0.4636834,0.1528479,0.1452055,0,0,0.8306304,3.806122,0.3108355,0,0.3108355,5.506891,91.78133,0.1371217,0.159726,0.3709467,0,4.269805
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3126974,58.01801,51.78711,0.7519664,0.7519664,0,0,0,0.7519664,41.58395,0,1.110223E-16,0.3126974,0.7915436,0.7519664,0,0,0.5197949,4.085874,0,0.4788463,-0.4788463,5.002143,83.36888,0.1371217,0.8271631,0.2501579,0,4.398571
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3911269,60.99134,53.03695,0.5872673,0.5872673,0,0,0,0.5872673,66.60117,0,0,0.3911269,0.618176,0.5872673,0,0,1.051846,3.607027,0,0.2270492,-0.2270492,4.762812,79.38004,0.1371217,0.645994,0.3129015,0,3.998154
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4573867,62.97525,53.54414,0.3309678,0.3309678,0,0,0,0.3309678,138.1967,0,0,0.4573867,0.3483872,0.3309678,0,0,1.304123,3.379978,0.1089995,0,0.1089995,4.866218,81.10347,0.137105,0.3640646,0.3659094,0,3.837365
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2506691,59.29843,54.25963,0.6391502,0.6391502,0,0,0,0.6391502,39.21911,0,0,0.2506691,0.6727897,0.6391502,0,0,1.195124,3.478078,0,0.4221207,-0.4221207,4.421264,73.68758,0.137105,0.7030653,0.2005352,0,3.728747
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07861378,55.23539,53.6981,0,0,0,0,0,0,0,0,0,0.07861378,0,0,0,0,1.664147,3.055957,0.07861378,0,0.07861378,4.495843,74.93057,0.1370929,0,0.06289102,0,3.134571
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06580184,53.28361,52.01353,0.13455,0.13455,0,0,0,0.13455,48.9051,0,2.775558E-17,0.06580184,0.1416316,0.13455,0,0,1.585533,3.126709,0,0.07582979,-0.07582979,4.415912,73.59838,0.1370929,0.148005,0.05264147,0,3.192511
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,50.43764,50.43764,0.2398123,0.2398123,0,0,0,0.2398123,0,0,2.775558E-17,0,0.252434,0.2398123,0,0,1.669788,3.050879,0,0.252434,-0.252434,4.149823,69.16357,0.1370929,0.2637935,0,0,3.050879
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.03382,49.03382,0.8597336,0.8597336,0,0,0,0.8597336,0,0,1.110223E-16,0,0.9049828,0.8597336,0,0,1.950271,2.798445,0,0.9049828,-0.9049828,3.195887,53.26468,0.1370929,0.945707,0,0,2.798445
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,47.6119,47.6119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.955807,1.893463,0,0,0,3.195887,53.26468,0.1370929,0,0,0,1.893463
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,46.30771,46.30771,0.06314709,0.06314709,0,0,0,0.06314709,0,0,0,0,0.06647062,0.06314709,0,0,2.955807,1.893463,0,0.06647062,-0.06647062,3.125821,52.09692,0.1370929,0.0694618,0,0,1.893463
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,45.39297,45.39297,0.229976,0.229976,0,0,0,0.229976,0,0,2.775558E-17,0,0.24208,0.229976,0,0,3.029663,1.826992,0,0.24208,-0.24208,2.870646,47.84401,0.1370929,0.2529736,0,0,1.826992
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,44.60502,44.60502,0.1593716,0.1593716,0,0,0,0.1593716,0,0,0,0,0.1677596,0.1593716,0,0,3.298641,1.584912,0,0.1677596,-0.1677596,2.693812,44.89678,0.1370929,0.1753088,0,0,1.584912
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.86236,43.86236,0.1276632,0.1276632,0,0,0,0.1276632,0,0,0,0,0.1343823,0.1276632,0,0,3.48504,1.417152,0,0.1343823,-0.1343823,2.552161,42.53593,0.1370929,0.1404295,0,0,1.417152
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,43.22838,43.22838,0.00363111,0.00363111,0,0,0,0.00363111,0,0,4.336809E-19,0,0.003822221,0.00363111,0,0,3.634354,1.28277,0,0.003822221,-0.003822221,2.548132,42.46878,0.1370929,0.003994221,0,0,1.28277
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,42.63968,42.63968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.638601,1.278948,0,0,0,2.548132,42.46878,0.1370929,0,0,0,1.278948
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.1325,42.1325,0.05890742,0.05890742,0,0,0,0.05890742,0,0,6.938894E-18,0,0.06200781,0.05890742,0,0,3.638601,1.278948,0,0.06200781,-0.06200781,2.48277,41.37942,0.1370929,0.06479816,0,0,1.278948
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.7974,41.7974,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0.1775224,0.1686462,0,0,3.707499,1.21694,0,0.1775224,-0.1775224,2.295645,38.26067,0.1370929,0.1855109,0,0,1.21694
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01747573,41.81171,41.49852,0.1101119,0.1101119,0,0,0,0.1101119,15.87089,0,1.387779E-17,0.01747573,0.1159072,0.1101119,0,0,3.904746,1.039418,0,0.09843149,-0.09843149,2.191889,36.53141,0.1370929,0.121123,0.01398058,0,1.056893
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2929705,46.57551,41.16341,1.296737,1.296737,0.425,0,0.172125,1.296737,22.5929,0,2.220446E-16,0.2929705,0.9176179,0.8717369,0,0,4.014114,0.9409863,0,0.6246474,-0.6246474,1.533453,25.5575,0.1370929,1.426411,0.2343764,1.7,1.233957
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7095016,55.8365,41.90608,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,404.2384,2.220446E-16,0,0.7095016,0,0,1.452632,1.38,4.708167,0.3163389,2.089502,0,2.089502,3.515728,58.59535,0.1371806,0.1930672,0.5676013,1.7,1.025841
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.009172,65.02776,43.9167,0,0,1.452632,0,0.4526684,0,0,0,0,1.009172,0,0,1.452632,1.38,2.618665,2.19689,2.389172,0,2.389172,5.782296,96.37141,0.1371627,0,0.8073377,1.7,3.206063
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.204727,72.49778,45.90015,0.3593656,0.3593656,0,0,0,0.3593656,335.2372,0.5969546,0,1.204727,0.3782796,0.3593656,0,0,0.229493,4.347145,0.229493,0,0.229493,6.000012,100,0.1371277,0.3953022,0.9637818,0,5.551872
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.180728,74.24577,47.83832,0.5365718,0.5365718,0,0,0,0.5365718,220.0503,0.6159157,0,1.180728,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1371277,0.590229,0.9445825,0,5.734417
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.095509,74.25194,49.74932,0.6724092,0.6724092,0,0,0,0.6724092,162.923,0.3877101,0,1.095509,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1371277,0.7396501,0.8764074,0,5.649198
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6750116,65.89522,51.68748,0.736049,0.736049,0,0,0,0.736049,91.70743,0,0,0.6750116,0.7747884,0.736049,0,0,0,4.553689,0,0.09977679,-0.09977679,5.894838,98.2471,0.1371277,0.8096539,0.5400093,0,5.228701
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.075738,77.60241,52.92827,0.664942,0.664942,0,0,0,0.664942,161.7792,0.2649357,0,1.075738,0.6999389,0.664942,0,0,0.1108631,4.453912,0.1108631,0,0.1108631,6.000012,100,0.1371108,0.7314361,0.8605902,0,5.52965
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9045979,73.57574,53.44451,0.5878816,0.5878816,0,0,0,0.5878816,153.8742,0.2857752,0,0.9045979,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1371108,0.6466697,0.7236784,0,5.458287
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6149768,67.16769,54.10566,1.455214,1.455214,0.425,0,0.172125,1.455214,42.26024,0,0,0.6149768,1.084435,1.030214,0,0,0,4.553689,0,0.4694586,-0.4694586,5.505159,91.75247,0.1371108,1.600735,0.4919814,1.7,5.168666
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4082902,61.90005,53.54414,0,0,0,0,0,0,0,0,0,0.4082902,0,0,0,0,0.5216208,4.08423,0.4082902,0,0.4082902,5.892497,98.20809,0.1370485,0,0.3266322,0,4.49252
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07235363,53.28327,51.88673,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.586788,2.220446E-16,0,0.07235363,1.452632,1.38,0,0,0.1133305,4.451692,0,1.380278,-1.380278,4.437557,73.95913,0.1370485,2.218949,0.05788291,1.7,4.524045
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,50.35612,50.35612,0.870784,0.870784,1.7,0,0.5202,0.870784,0,0,0,0,0,0,0.829216,0.7877552,1.646973,3.071414,0.7877552,0,0.7877552,5.184887,86.4146,0.137208,0.9578624,0,1.7,3.071414
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.96137,48.96137,0.9352671,0.9352671,0,0,0,0.9352671,0,0,1.110223E-16,0,0.9844916,0.9352671,0,0,0.8592175,3.780393,0,0.9844916,-0.9844916,4.147141,69.11889,0.137208,1.028794,0,0,3.780393
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,47.53039,47.53039,0.7197664,0.7197664,0,0,0,0.7197664,0,0,1.110223E-16,0,0.7576489,0.7197664,0,0,1.953097,2.795902,0,0.7576489,-0.7576489,3.348509,55.80838,0.137208,0.7917431,0,0,2.795902
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,46.25337,46.25337,0.09789781,0.09789781,0,0,0,0.09789781,0,0,1.387779E-17,0,0.1030503,0.09789781,0,0,2.794929,2.038253,0,0.1030503,-0.1030503,3.239885,53.99797,0.137208,0.1076876,0,0,2.038253
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,45.31146,45.31146,0.0495468,0.0495468,0,0,0,0.0495468,0,0,0,0,0.05215453,0.0495468,0,0,2.90943,1.935202,0,0.05215453,-0.05215453,3.184909,53.08171,0.137208,0.05450148,0,0,1.935202
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,44.52351,44.52351,0.1591093,0.1591093,0,0,0,0.1591093,0,0,2.775558E-17,0,0.1674835,0.1591093,0,0,2.967379,1.883048,0,0.1674835,-0.1674835,3.008366,50.13933,0.137208,0.1750202,0,0,1.883048
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,43.7899,43.7899,0.0834229,0.0834229,0,0,0,0.0834229,0,0,0,0,0.08781357,0.0834229,0,0,3.153472,1.715564,0,0.08781357,-0.08781357,2.915802,48.59661,0.137208,0.09176519,0,0,1.715564
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.12875,43.12875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.251042,1.627751,0,0,0,2.915802,48.59661,0.137208,0,0,0,1.627751
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,42.54006,42.54006,0.0872381,0.0872381,0,0,0,0.0872381,0,0,1.387779E-17,0,0.09182958,0.0872381,0,0,3.251042,1.627751,0,0.09182958,-0.09182958,2.819005,46.98333,0.137208,0.09596191,0,0,1.627751
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.05099,42.05099,0.1033494,0.1033494,0,0,0,0.1033494,0,0,1.387779E-17,0,0.1087889,0.1033494,0,0,3.353075,1.535921,0,0.1087889,-0.1087889,2.704332,45.07211,0.137208,0.1136844,0,0,1.535921
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,41.72494,41.72494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.473952,1.427132,0,0,0,2.704332,45.07211,0.137208,0,0,0,1.427132
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01382541,41.66455,41.41701,0.2971852,0.2971852,0,0,0,0.2971852,4.65212,0,5.551115E-17,0.01382541,0.3128265,0.2971852,0,0,3.473952,1.427132,0,0.2990011,-0.2990011,2.389157,39.81921,0.137208,0.3269037,0.01106033,0,1.440958
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2397628,45.46142,41.06379,0.8531433,0.8531433,0,0,0,0.8531433,28.10346,0,1.110223E-16,0.2397628,0.8980455,0.8531433,0,0,3.806175,1.128131,0,0.6582828,-0.6582828,1.695266,28.25438,0.137208,0.9384576,0.1918102,0,1.367894
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6007097,53.43054,41.82457,1.8579,1.8579,0.8408697,0,0.2856574,1.8579,32.33273,0,0,0.6007097,1.070558,1.01703,0,0,4.537601,0.4698484,0,0.4698484,-0.4698484,1.200002,20,0.137208,2.04369,0.4805678,1.7,1.070558
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9769109,64.12336,43.81707,0.7418098,0.7418098,1.7,0,0.5202,0.7418098,131.6929,0,0,0.9769109,0,0,0.9581901,0.9102806,5.059654,0,1.887192,0,1.887192,2.99035,49.83906,0.1373498,0.8159909,0.7815288,1.7,0.9769109
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.203799,72.34846,45.80053,0.3519499,0.3519499,1.7,0,0.5202,0.3519499,342.0372,0,0,1.203799,0,0,1.34805,1.280648,3.172463,1.698472,2.484447,0,2.484447,5.347303,89.12154,0.1374001,0.3871449,0.9630396,1.7,2.902272
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.200804,74.68275,47.73869,0.7771565,0.7771565,0,0,0,0.7771565,154.5125,0,0,1.200804,0.8180594,0.7771565,0,0,0.6880158,3.934475,0.3827444,0,0.3827444,5.710406,95.17325,0.137342,0.8548722,0.9606431,0,5.135279
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.233477,78.03509,49.64969,0.06474488,0.06474488,0,0,0,0.06474488,1905.134,0.8600527,0,1.233477,0.06815251,0.06474488,0,0,0.3052714,4.278944,0.3052714,0,0.3052714,6.000012,100,0.1372956,0.07121937,0.9867812,0,5.512421
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.295936,82.4062,51.56069,0.961877,0.961877,0,0,0,0.961877,134.7299,0.2834344,0,1.295936,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1372956,1.058065,1.036749,0,5.849626
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.063244,77.06221,52.77431,0.6660066,0.6660066,0,0,0,0.6660066,159.6446,0.3621842,0,1.063244,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1372956,0.7326073,0.8505951,0,5.616933
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7634292,69.81827,53.29055,0.5930315,0.5930315,0,0,0,0.5930315,128.7333,0.1391855,0,0.7634292,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1372956,0.6523346,0.6107433,0,5.317118
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6546765,67.99386,54.00604,0.3246862,0.3246862,0,0,0,0.3246862,201.6336,0.3129015,0,0.6546765,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1372956,0.3571548,0.5237412,0,5.208365
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3747511,61.07001,53.44451,1.272316,1.272316,0.425,0,0.172125,1.272316,29.45425,0,0,0.3747511,0.8919114,0.8473158,0,0,0,4.553689,0,0.5171603,-0.5171603,5.454877,90.91444,0.1372956,1.399547,0.2998009,1.7,4.92844
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07267899,53.21647,51.81428,1.800022,1.800022,0.425,0,0.172125,1.800022,4.037671,0,0,0.07267899,1.447392,1.375023,0,0,0.5746225,4.036529,0,1.374713,-1.374713,4.005802,66.76324,0.1372956,1.980025,0.05814319,1.7,4.109208
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,50.2565,50.2565,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.102082,2.661816,1.38,0,1.38,5.314985,88.58291,0.1374305,0,0,1.7,2.661816
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,48.85269,48.85269,0.1715993,0.1715993,0,0,0,0.1715993,0,0,0,0,0.1806309,0.1715993,0,0,0.7220815,3.903816,0,0.1806309,-0.1806309,5.124584,85.40955,0.1374305,0.1887593,0,0,3.903816
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,47.45793,47.45793,0.2631887,0.2631887,0,0,0,0.2631887,0,0,0,0,0.2770407,0.2631887,0,0,0.9227825,3.723185,0,0.2770407,-0.2770407,4.832557,80.54246,0.1374305,0.2895075,0,0,3.723185
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,46.18092,46.18092,0.1207171,0.1207171,0,0,0,0.1207171,0,0,1.387779E-17,0,0.1270707,0.1207171,0,0,1.230605,3.446144,0,0.1270707,-0.1270707,4.698613,78.31006,0.1374305,0.1327888,0,0,3.446144
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,45.26617,45.26617,0.1506618,0.1506618,0,0,0,0.1506618,0,0,2.775558E-17,0,0.1585914,0.1506618,0,0,1.371795,3.319073,0,0.1585914,-0.1585914,4.531443,75.5239,0.1374305,0.165728,0,0,3.319073
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,44.42389,44.42389,0.05246382,0.05246382,0,0,0,0.05246382,0,0,6.938894E-18,0,0.05522507,0.05246382,0,0,1.548008,3.160482,0,0.05522507,-0.05522507,4.47323,74.5537,0.1374305,0.0577102,0,0,3.160482
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,43.68122,43.68122,0.01364563,0.01364563,0,0,0,0.01364563,0,0,1.734723E-18,0,0.01436382,0.01364563,0,0,1.609369,3.105257,0,0.01436382,-0.01436382,4.45809,74.30135,0.1374305,0.0150102,0,0,3.105257
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.04724,43.04724,0.07885963,0.07885963,0,0,0,0.07885963,0,0,1.387779E-17,0,0.08301014,0.07885963,0,0,1.625329,3.090893,0,0.08301014,-0.08301014,4.370589,72.84301,0.1374305,0.0867456,0,0,3.090893
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,42.45855,42.45855,0.08636279,0.08636279,0,0,0,0.08636279,0,0,0,0,0.09090819,0.08636279,0,0,1.717562,3.007883,0,0.09090819,-0.09090819,4.274764,71.24592,0.1374305,0.09499906,0,0,3.007883
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.95136,41.95136,0.07627749,0.07627749,0,0,0,0.07627749,0,0,0,0,0.08029209,0.07627749,0,0,1.818571,2.916975,0,0.08029209,-0.08029209,4.190128,69.83533,0.1374305,0.08390523,0,0,2.916975
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,41.62531,41.62531,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0.1142363,0.1085245,0,0,1.907785,2.836683,0,0.1142363,-0.1142363,4.069713,67.82841,0.1374305,0.1193769,0,0,2.836683
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02221704,41.71531,41.31738,0,0,0,0,0,0,0,0,0,0.02221704,0,0,0,0,2.034714,2.722446,0.02221704,0,0.02221704,4.09079,68.1797,0.1374271,0,0.01777363,0,2.744663
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2821033,46.15229,40.95511,0.6821818,0.6821818,0,0,0,0.6821818,41.35309,0,0,0.2821033,0.7180861,0.6821818,0,0,2.012497,2.742442,0,0.4359829,-0.4359829,3.631223,60.52027,0.1374271,0.7504,0.2256826,0,3.024545
