Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3687642,48.62819,41.72494,0.6917198,0.6917198,0,0,0,0.6917198,53.31122,0,0,0.3687642,0.728126,0.6917198,0,0,2.496922,2.306459,0,0.3593618,-0.3593618,3.252423,54.20694,0.1374271,0.7608917,0.2950114,0,2.675223
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5487427,54.37751,43.70839,0.6855229,0.6855229,0,0,0,0.6855229,80.04732,0,0,0.5487427,0.7216031,0.6855229,0,0,2.896213,1.947097,0,0.1728604,-0.1728604,3.070212,51.1701,0.1374271,0.7540752,0.4389942,0,2.49584
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6401517,58.46885,45.67373,0.4866667,0.4866667,0,0,0,0.4866667,131.538,0,0,0.6401517,0.5122807,0.4866667,0,0,3.08828,1.774237,0.1278709,0,0.1278709,3.191521,53.19191,0.1374077,0.5353333,0.5121213,0,2.414388
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8576626,65.65094,47.63001,0.1314156,0.1314156,0,0,0,0.1314156,652.6337,0,0,0.8576626,0.1383322,0.1314156,0,0,2.960409,1.88932,0.7193304,0,0.7193304,3.873938,64.5655,0.1372988,0.1445572,0.68613,0,2.746983
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.24048,78.07901,49.52289,0.4296777,0.4296777,0,0,0,0.4296777,288.7001,0,0,1.24048,0.4522924,0.4296777,0,0,2.241079,2.536718,0.7881877,0,0.7881877,4.621678,77.02782,0.1371796,0.4726455,0.992384,0,3.777198
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.14093,77.59228,51.42484,1.022472,1.022472,0,0,0,1.022472,111.5855,0,0,1.14093,1.076286,1.022472,0,0,1.452891,3.246087,0.06464385,0,0.06464385,4.683005,78.04992,0.1371699,1.124719,0.9127442,0,4.387017
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6228915,65.77412,52.67468,1.440626,1.440626,0.425,0,0.172125,1.440626,43.23756,0,0,0.6228915,1.06908,1.015626,0,0,1.388248,3.304266,0,0.4461886,-0.4461886,4.21268,70.2112,0.1371699,1.584689,0.4983132,1.7,3.927158
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5324554,64.26027,53.18187,0.4626425,0.4626425,1.7,0,0.5202,0.4626425,115.09,0,0,0.5324554,0,0,1.237357,1.17549,1.884013,2.858078,1.707945,0,1.707945,5.83298,97.21613,0.1373374,0.5089068,0.4259643,1.7,3.390533
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4514064,63.17274,53.85207,0.3438182,0.3438182,0,0,0,0.3438182,131.2922,0,0,0.4514064,0.3619139,0.3438182,0,0,0.1760678,4.395228,0.08949251,0,0.08949251,5.91788,98.63113,0.1373239,0.3782,0.3611251,0,4.846634
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3695079,60.84283,53.33583,0.4277844,0.4277844,0,0,0,0.4277844,86.37714,0,5.551115E-17,0.3695079,0.4502993,0.4277844,0,0,0.08657526,4.475771,0,0.08079146,-0.08079146,5.832718,97.21177,0.1373239,0.4705628,0.2956063,0,4.845279
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06929155,52.99519,51.66031,0,0,0,0,0,0,0,0,0,0.06929155,0,0,0,0,0.1763436,4.39498,0.06929155,0,0.06929155,5.898454,98.30737,0.1373135,0,0.05543324,0,4.464271
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,50.1297,50.1297,0.7670476,0.7670476,0,0,0,0.7670476,0,0,0,0,0.8074186,0.7670476,0,0,0.107052,4.457342,0,0.8074186,-0.8074186,5.047359,84.12249,0.1373135,0.8437524,0,0,4.457342
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,48.72589,48.72589,0.7093928,0.7093928,0,0,0,0.7093928,0,0,0,0,0.7467293,0.7093928,0,0,1.004184,3.649924,0,0.7467293,-0.7467293,4.260238,71.00382,0.1373135,0.7803321,0,0,3.649924
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,47.33113,47.33113,0.6632558,0.6632558,0,0,0,0.6632558,0,0,1.110223E-16,0,0.6981639,0.6632558,0,0,1.833883,2.903194,0,0.6981639,-0.6981639,3.524308,58.73836,0.1373135,0.7295813,0,0,2.903194
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,46.05412,46.05412,0.03032375,0.03032375,0,0,0,0.03032375,0,0,6.938894E-18,0,0.03191974,0.03032375,0,0,2.609621,2.20503,0,0.03191974,-0.03191974,3.490662,58.17759,0.1373135,0.03335613,0,0,2.20503
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,45.13937,45.13937,0.2862823,0.2862823,0,0,0,0.2862823,0,0,5.551115E-17,0,0.3013498,0.2862823,0,0,2.645087,2.17311,0,0.3013498,-0.3013498,3.173012,52.88342,0.1373135,0.3149105,0,0,2.17311
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,44.32426,44.32426,0.002599262,0.002599262,0,0,0,0.002599262,0,0,0,0,0.002736066,0.002599262,0,0,2.97992,1.871761,0,0.002736066,-0.002736066,3.170127,52.83535,0.1373135,0.002859189,0,0,1.871761
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,43.60877,43.60877,0.0421884,0.0421884,0,0,0,0.0421884,0,0,0,0,0.04440884,0.0421884,0,0,2.98296,1.869025,0,0.04440884,-0.04440884,3.123316,52.05517,0.1373135,0.04640724,0,0,1.869025
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.94762,42.94762,0.06252253,0.06252253,0,0,0,0.06252253,0,0,0,0,0.06581318,0.06252253,0,0,3.032303,1.824616,0,0.06581318,-0.06581318,3.053943,50.89895,0.1373135,0.06877478,0,0,1.824616
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,42.35892,42.35892,0.07261609,0.07261609,0,0,0,0.07261609,0,0,0,0,0.07643799,0.07261609,0,0,3.105429,1.758803,0,0.07643799,-0.07643799,2.973371,49.55608,0.1373135,0.0798777,0,0,1.758803
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.87891,41.87891,0.1614854,0.1614854,0,0,0,0.1614854,0,0,2.775558E-17,0,0.1699846,0.1614854,0,0,3.19036,1.682365,0,0.1699846,-0.1699846,2.794191,46.56976,0.1373135,0.1776339,0,0,1.682365
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,41.5438,41.5438,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0.08504691,0.08079457,0,0,3.379232,1.51238,0,0.08504691,-0.08504691,2.704544,45.07564,0.1373135,0.08887402,0,0,1.51238
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02273387,41.64287,41.23587,0.1206748,0.1206748,0,0,0,0.1206748,18.83895,0,1.387779E-17,0.02273387,0.1270261,0.1206748,0,0,3.473729,1.427333,0,0.1042922,-0.1042922,2.59461,43.24341,0.1373135,0.1327423,0.0181871,0,1.450067
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2224907,44.97807,40.90982,0.9708474,0.9708474,0,0,0,0.9708474,22.91717,0,1.110223E-16,0.2224907,1.021945,0.9708474,0,0,3.589609,1.323041,0,0.7994539,-0.7994539,1.751912,29.19847,0.1373135,1.067932,0.1779926,0,1.545532
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.514921,51.44383,41.62531,0.5591974,0.5591974,1.7,0,0.5202,0.5591974,92.08217,-2.220446E-16,0,0.514921,0,0,1.140803,1.083763,4.477891,0.523587,1.598684,0,1.598684,3.268556,54.47582,0.1374969,0.6151171,0.4119368,1.7,1.038508
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6477876,56.34391,43.5816,0.04796229,0.04796229,1.500594,0,0.4657621,0.04796229,1350.619,2.220446E-16,0,0.6477876,0,0,1.452632,1.38,2.879207,1.962402,2.027788,0,2.027788,5.192284,86.5379,0.1375489,0.05275852,0.5182301,1.7,2.61019
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.676195,59.15303,45.5741,0,0,0,0,0,0,0,0,0,0.676195,0,0,0,0,0.8514199,3.787411,0.676195,0,0.676195,5.833779,97.22945,0.1374471,0,0.540956,0,4.463606
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7426572,62.79748,47.50322,0.06786392,0.06786392,0,0,0,0.06786392,1094.333,0.4959966,0,0.7426572,0.0714357,0.06786392,0,0,0.1752249,4.395987,0.1752249,0,0.1752249,6.000012,100,0.1374208,0.07465031,0.5941257,0,5.138644
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8363314,67.14812,49.38704,0.9302949,0.9302949,0,0,0,0.9302949,89.8996,0,0,0.8363314,0.9792578,0.9302949,0,0,0,4.553689,0,0.1429264,-0.1429264,5.849354,97.48904,0.1374208,1.023324,0.6690651,0,5.39002
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8702011,70.18797,51.29804,0,0,0,0,0,0,0,0.7113939,0,0.8702011,0,0,0,0,0.1588071,4.410762,0.1588071,0,0.1588071,6.000012,100,0.1373969,0,0.6961609,0,5.280963
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7311897,68.16223,52.52071,0.2949716,0.2949716,0,0,0,0.2949716,247.8848,0.4206932,0,0.7311897,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1373969,0.3244688,0.5849518,0,5.284879
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1842595,56.67526,53.03695,0.07714439,0.07714439,0,0,0,0.07714439,238.8502,0.1030549,0,0.1842595,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1373969,0.08485883,0.1474076,0,4.737948
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4049925,61.99182,53.6981,0.5280594,0.5280594,0,0,0,0.5280594,76.69449,0,0,0.4049925,0.555852,0.5280594,0,0,0,4.553689,0,0.1508595,-0.1508595,5.840992,97.34967,0.1373969,0.5808653,0.323994,0,4.958682
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1288615,55.70979,53.18187,0,0,0,0,0,0,0,0,0,0.1288615,0,0,0,0,0.1676217,4.402829,0.1288615,0,0.1288615,5.963241,99.38715,0.1373776,0,0.1030892,0,4.531691
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07361294,52.95123,51.53352,0.3263223,0.3263223,0,0,0,0.3263223,22.55835,0,0,0.07361294,0.3434972,0.3263223,0,0,0.03876019,4.518805,0,0.2698843,-0.2698843,5.678758,94.64577,0.1373776,0.3589546,0.05889035,0,4.592418
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.97574,49.97574,0.2928284,0.2928284,0,0,0,0.2928284,0,0,0,0,0.3082404,0.2928284,0,0,0.3386316,4.24892,0,0.3082404,-0.3082404,5.353844,89.23055,0.1373776,0.3221112,0,0,4.24892
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,48.57193,48.57193,1.569537,1.569537,0.425,0,0.172125,1.569537,0,0,0,0,1.204776,1.144537,0,0,0.681121,3.94068,0,1.204776,-1.204776,4.083898,68.06483,0.1373776,1.726491,0,1.7,3.94068
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,47.20434,47.20434,0.2431947,0.2431947,1.695826,0,0.5190606,0.2431947,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.019761,2.735904,1.38,0,1.38,5.393081,89.88451,0.1375914,0.2675142,0,1.7,2.735904
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.92732,45.92732,0.05200741,0.05200741,0,0,0,0.05200741,0,0,6.938894E-18,0,0.05474464,0.05200741,0,0,0.6397613,3.977904,0,0.05474464,-0.05474464,5.335375,88.92274,0.1375914,0.05720815,0,0,3.977904
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,45.03069,45.03069,0.07068473,0.07068473,0,0,0,0.07068473,0,0,1.387779E-17,0,0.07440498,0.07068473,0,0,0.7005886,3.923159,0,0.07440498,-0.07440498,5.256946,87.61559,0.1375914,0.07775321,0,0,3.923159
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,44.24275,44.24275,0.2285966,0.2285966,0,0,0,0.2285966,0,0,2.775558E-17,0,0.2406279,0.2285966,0,0,0.7832609,3.848754,0,0.2406279,-0.2406279,5.003302,83.38819,0.1375914,0.2514562,0,0,3.848754
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,43.50914,43.50914,0.2378565,0.2378565,0,0,0,0.2378565,0,0,2.775558E-17,0,0.2503753,0.2378565,0,0,1.050625,3.608126,0,0.2503753,-0.2503753,4.739383,78.98956,0.1375914,0.2616422,0,0,3.608126
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.84799,42.84799,0.2066406,0.2066406,0,0,0,0.2066406,0,0,2.775558E-17,0,0.2175165,0.2066406,0,0,1.32882,3.357751,0,0.2175165,-0.2175165,4.5101,75.16818,0.1375914,0.2273047,0,0,3.357751
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,42.28646,42.28646,0.1415216,0.1415216,0,0,0,0.1415216,0,0,2.775558E-17,0,0.1489701,0.1415216,0,0,1.570505,3.140234,0,0.1489701,-0.1489701,4.353072,72.55106,0.1375914,0.1556738,0,0,3.140234
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.7974,41.7974,0.1609492,0.1609492,0,0,0,0.1609492,0,0,2.775558E-17,0,0.1694202,0.1609492,0,0,1.736027,2.991264,0,0.1694202,-0.1694202,4.174487,69.57465,0.1375914,0.1770441,0,0,2.991264
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.924272,2.821844,0,0,0,4.174487,69.57465,0.1375914,0,0,0,2.821844
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01121327,41.33661,41.13625,0.01189456,0.01189456,0,0,0,0.01189456,94.27219,1.734723E-18,0,0.01121327,0.01252059,0.01189456,0,0,1.924272,2.821844,0,0.001307327,-0.001307327,4.173109,69.55168,0.1375914,0.01308402,0.008970613,0,2.833057
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09200418,42.48419,40.82831,0.4109047,0.4109047,0,0,0,0.4109047,22.39064,0,0,0.09200418,0.4325313,0.4109047,0,0,1.925725,2.820537,0,0.3405271,-0.3405271,3.814162,63.56924,0.1375914,0.4519952,0.07360335,0,2.912541
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2539109,46.22375,41.5438,0.4003997,0.4003997,0,0,0,0.4003997,63.41435,0,0,0.2539109,0.4214734,0.4003997,0,0,2.304088,2.48001,0,0.1675625,-0.1675625,3.637536,60.62548,0.1375914,0.4404397,0.2031287,0,2.733921
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4309495,51.74269,43.50914,1.217526,1.217526,0,0,0,1.217526,35.39551,0,0,0.4309495,1.281606,1.217526,0,0,2.490268,2.312447,0,0.8506568,-0.8506568,2.740865,45.68099,0.1375914,1.339279,0.3447596,0,2.743397
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.4960783,55.19043,45.49259,0.6503791,0.6503791,0,0,0,0.6503791,76.27525,0,0,0.4960783,0.6846095,0.6503791,0,0,3.435443,1.46179,0,0.1885313,-0.1885313,2.542135,42.36884,0.1375914,0.715417,0.3968626,0,1.957869
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6661481,60.97692,47.43076,0.485629,0.485629,0,0,0,0.485629,137.1722,0,0,0.6661481,0.5111884,0.485629,0,0,3.644922,1.273259,0.1549597,0,0.1549597,2.689143,44.81896,0.1375682,0.5341918,0.5329185,0,1.939407
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5664705,60.82142,49.31459,0.9938557,0.9938557,0,0,0,0.9938557,56.99726,0,0,0.5664705,1.046164,0.9938557,0,0,3.489962,1.412723,0,0.4796933,-0.4796933,2.183502,36.39163,0.1375682,1.093241,0.4531764,0,1.979193
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8504126,69.60844,51.22558,0.1907125,0.1907125,0,0,0,0.1907125,445.9134,0,0,0.8504126,0.20075,0.1907125,0,0,4.022955,0.9330296,0.6496626,0,0.6496626,2.799826,46.66367,0.1374707,0.2097838,0.68033,0,1.783442
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.471604,62.08519,52.42109,1.010983,1.010983,0,0,0,1.010983,46.64806,0,0,0.471604,1.064193,1.010983,0,0,3.373292,1.517726,0,0.5925888,-0.5925888,2.175183,36.25297,0.1374707,1.112082,0.3772832,0,1.98933
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2081886,57.0495,52.92827,0.4193891,0.4193891,0,0,0,0.4193891,49.64092,0,5.551115E-17,0.2081886,0.4414622,0.4193891,0,0,4.031724,0.9251371,0,0.2332736,-0.2332736,1.929291,32.15478,0.1374707,0.461328,0.1665509,0,1.133326
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03278802,54.23537,53.59848,0.5338234,0.5338234,0,0,0,0.5338234,6.14211,0,0,0.03278802,0.5619194,0.5338234,0,0,4.290917,0.6918635,0,0.5291314,-0.5291314,1.371537,22.85891,0.1374707,0.5872058,0.02623042,0,0.7246515
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1582732,56.1511,53.03695,1.080079,1.080079,0.7751238,0,0.2677088,1.080079,14.65386,0,0,0.1582732,0.3210053,0.3049551,0,0,4.878841,0.1627321,0,0.1627321,-0.1627321,1.200002,20,0.1374707,1.188087,0.1266186,1.7,0.3210053
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05866517,52.53343,51.40672,0.3362613,0.3362613,1.7,0,0.5202,0.3362613,17.44631,0,0,0.05866517,0,0,1.363739,1.295552,5.059654,0,1.354217,0,1.354217,2.484725,41.41201,0.1376891,0.3698874,0.04693214,1.7,0.05866517
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,49.87611,49.87611,1.068692,1.068692,1.7,0,0.5202,1.068692,0,0,0,0,0,0,0.6313076,0.5997422,3.705437,1.218795,0.5997422,0,0.5997422,3.053691,50.89474,0.1378077,1.175562,0,1.7,1.218795
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,48.49947,48.49947,0.3544788,0.3544788,1.7,0,0.5202,0.3544788,0,0,0,0,0,0,1.345521,1.278245,3.105695,1.758563,1.278245,0,1.278245,4.266341,71.10554,0.1380366,0.3899267,0,1.7,1.758563
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,47.12283,47.12283,1.915805,1.915805,1.7,0,0.5202,1.915805,0,0,0,0,0.227163,0.2158048,0,0,1.82745,2.908984,0,0.227163,-0.227163,4.02689,67.1147,0.1380366,2.107385,0,1.7,2.908984
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,45.85487,45.85487,0.2918133,0.2918133,1.7,0,0.5202,0.2918133,0,0,0,0,0,0,1.408187,1.337777,2.079853,2.681821,1.337777,0,1.337777,5.296017,88.26677,0.1382559,0.3209947,0,1.7,2.681821
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,44.93107,44.93107,0.1795857,0.1795857,0,0,0,0.1795857,0,0,0,0,0.1890376,0.1795857,0,0,0.742076,3.885821,0,0.1890376,-0.1890376,5.096754,84.94572,0.1382559,0.1975443,0,0,3.885821
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,44.14312,44.14312,0.007073048,0.007073048,0,0,0,0.007073048,0,0,8.673617E-19,0,0.007445314,0.007073048,0,0,0.9521178,3.696783,0,0.007445314,-0.007445314,5.088906,84.81493,0.1382559,0.007780353,0,0,3.696783
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,43.42763,43.42763,0.2690018,0.2690018,0,0,0,0.2690018,0,0,0,0,0.2831597,0.2690018,0,0,0.9603903,3.689338,0,0.2831597,-0.2831597,4.790429,79.84032,0.1382559,0.2959019,0,0,3.689338
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,42.73931,42.73931,0.1755295,0.1755295,0,0,0,0.1755295,0,0,0,0,0.1847679,0.1755295,0,0,1.275012,3.406178,0,0.1847679,-0.1847679,4.595667,76.59429,0.1382559,0.1930825,0,0,3.406178
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.17778,42.17778,0.2150787,0.2150787,0,0,0,0.2150787,0,0,2.775558E-17,0,0.2263986,0.2150787,0,0,1.48031,3.22141,0,0.2263986,-0.2263986,4.357022,72.61688,0.1382559,0.2365866,0,0,3.22141
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,41.72494,41.72494,0.1746453,0.1746453,0,0,0,0.1746453,0,0,2.775558E-17,0,0.1838372,0.1746453,0,0,1.731864,2.995011,0,0.1838372,-0.1838372,4.16324,69.3872,0.1382559,0.1921099,0,0,2.995011
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,41.38984,41.38984,0.2001799,0.2001799,0,0,0,0.2001799,0,0,0,0,0.2107156,0.2001799,0,0,1.936128,2.811174,0,0.2107156,-0.2107156,3.941126,65.68531,0.1382559,0.2201978,0,0,2.811174
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02110286,41.46834,41.09096,0.2103445,0.2103445,0,0,0,0.2103445,10.03252,0,5.551115E-17,0.02110286,0.2214153,0.2103445,0,0,2.170256,2.600459,0,0.2003124,-0.2003124,3.729979,62.16618,0.1382559,0.2313789,0.01688229,0,2.621561
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2357814,45.06964,40.75586,0.5790409,0.5790409,0,0,0,0.5790409,40.7193,0,0,0.2357814,0.6095167,0.5790409,0,0,2.392825,2.400146,0,0.3737353,-0.3737353,3.336027,55.60034,0.1382559,0.6369449,0.1886251,0,2.635927
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4323764,49.61776,41.47135,0.360963,0.360963,0,0,0,0.360963,119.7841,0,0,0.4323764,0.3799611,0.360963,0,0,2.808087,2.026411,0.05241525,0,0.05241525,3.385752,56.4291,0.138248,0.3970594,0.3459011,0,2.458787
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6706359,56.64926,43.40952,0,0,0,0,0,0,0,0,0,0.6706359,0,0,0,0,2.755672,2.073585,0.6706359,0,0.6706359,4.021974,67.03276,0.1381475,0,0.5365087,0,2.74422
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6529036,58.41061,45.3658,0.6737908,0.6737908,0,0,0,0.6737908,96.90004,1.110223E-16,0,0.6529036,0.7092534,0.6737908,0,0,2.085036,2.677157,0,0.05634991,-0.05634991,3.962575,66.04279,0.1381475,0.7411699,0.5223228,0,3.33006
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6336156,60.0821,47.27679,0.7704336,0.7704336,0,0,0,0.7704336,82.24142,0,0,0.6336156,0.8109828,0.7704336,0,0,2.147647,2.620807,0,0.1773672,-0.1773672,3.775614,62.92678,0.1381475,0.847477,0.5068925,0,3.254423
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6922737,63.48614,49.16062,0.1730355,0.1730355,0,0,0,0.1730355,400.0761,0,0,0.6922737,0.1821426,0.1730355,0,0,2.344721,2.44344,0.510131,0,0.510131,4.259567,70.99264,0.1380711,0.190339,0.5538189,0,3.135714
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.177689,54.52992,51.07162,0,0,0,0,0,0,0,0,0,0.177689,0,0,0,0,1.83459,2.902558,0.177689,0,0.177689,4.428138,73.80215,0.1380445,0,0.1421512,0,3.080247
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6362913,65.63518,52.26712,0.6142569,0.6142569,0,0,0,0.6142569,103.5872,0,0,0.6362913,0.6465862,0.6142569,0,0,1.656901,3.062478,0,0.01029487,-0.01029487,4.417286,73.62128,0.1380445,0.6756826,0.5090331,0,3.698769
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2726075,58.21361,52.77431,0.4754145,0.4754145,0,0,0,0.4754145,57.34101,0,0,0.2726075,0.5004364,0.4754145,0,0,1.66834,3.052183,0,0.2278289,-0.2278289,4.177133,69.61874,0.1380445,0.522956,0.218086,0,3.32479
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2770903,59.00316,53.44451,0.05038431,0.05038431,0,0,0,0.05038431,549.9536,0,0,0.2770903,0.05303612,0.05038431,0,0,1.921483,2.824354,0.2240542,0,0.2240542,4.389689,73.16135,0.138011,0.05542274,0.2216723,0,3.101444
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1582944,55.99426,52.88299,0.5220829,0.5220829,0,0,0,0.5220829,30.31979,0,1.110223E-16,0.1582944,0.5495609,0.5220829,0,0,1.697429,3.026003,0,0.3912665,-0.3912665,3.977258,66.28751,0.138011,0.5742912,0.1266356,0,3.184297
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.0680367,52.53227,51.22558,1.25177,1.25177,0,0,0,1.25177,5.43524,0,0,0.0680367,1.317652,1.25177,0,0,2.132169,2.634737,0,1.249616,-1.249616,2.660048,44.33404,0.138011,1.376947,0.05442936,0,2.702773
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,49.72215,49.72215,0.9713741,0.9713741,0,0,0,0.9713741,0,0,1.110223E-16,0,1.022499,0.9713741,0,0,3.520631,1.385121,0,1.022499,-1.022499,1.582239,26.3706,0.138011,1.068511,0,0,1.385121
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,48.3455,48.3455,0.8298715,0.8298715,1.7,0,0.5202,0.8298715,0,0,0,0,0,0,0.8701285,0.826622,4.656741,0.3626217,0.826622,0,0.826622,2.366442,39.44062,0.1381732,0.9128587,0,1.7,0.3626217
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.96886,46.96886,0.4082394,0.4082394,1.7,0,0.5202,0.4082394,0,0,0,0,0,0,1.291761,1.227173,3.830119,1.106582,1.227173,0,1.227173,3.53064,58.84388,0.138408,0.4490633,0,1.7,1.106582
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,45.71902,45.71902,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.602947,2.211037,1.38,0,1.38,4.839823,80.66355,0.1385382,0,0,1.7,2.211037
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,44.83144,44.83144,0.02496549,0.02496549,0,0,0,0.02496549,0,0,3.469447E-18,0,0.02627946,0.02496549,0,0,1.222947,3.453037,0,0.02627946,-0.02627946,4.812122,80.20187,0.1385382,0.02746204,0,0,3.453037
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,44.01633,44.01633,0.2165471,0.2165471,0,0,0,0.2165471,0,0,2.775558E-17,0,0.2279444,0.2165471,0,0,1.252146,3.426757,0,0.2279444,-0.2279444,4.571847,76.1973,0.1385382,0.2382019,0,0,3.426757
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,43.328,43.328,0.2453641,0.2453641,0,0,0,0.2453641,0,0,0,0,0.258278,0.2453641,0,0,1.505418,3.198813,0,0.258278,-0.258278,4.299598,71.65983,0.1385382,0.2699006,0,0,3.198813
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,42.66685,42.66685,0.1020848,0.1020848,0,0,0,0.1020848,0,0,1.387779E-17,0,0.1074577,0.1020848,0,0,1.792393,2.940535,0,0.1074577,-0.1074577,4.186328,69.772,0.1385382,0.1122933,0,0,2.940535
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,42.10533,42.10533,0.02182609,0.02182609,0,0,0,0.02182609,0,0,0,0,0.02297484,0.02182609,0,0,1.911791,2.833077,0,0.02297484,-0.02297484,4.16211,69.36837,0.1385382,0.0240087,0,0,2.833077
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,41.64343,41.64343,0.05630545,0.05630545,0,0,0,0.05630545,0,0,6.938894E-18,0,0.0592689,0.05630545,0,0,1.937318,2.810102,0,0.0592689,-0.0592689,4.099636,68.32713,0.1385382,0.061936,0,0,2.810102
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,41.31738,41.31738,0.01490604,0.01490604,0,0,0,0.01490604,0,0,0,0,0.01569056,0.01490604,0,0,2.003173,2.750834,0,0.01569056,-0.01569056,4.083097,68.05147,0.1385382,0.01639664,0,0,2.750834
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008391351,41.15922,41.00945,0.1448303,0.1448303,0,0,0,0.1448303,5.793918,0,5.551115E-17,0.008391351,0.152453,0.1448303,0,0,2.020607,2.735143,0,0.1440616,-0.1440616,3.931242,65.52057,0.1385382,0.1593134,0.006713081,0,2.743534
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.232025,44.92453,40.6834,0.5226029,0.5226029,0,0,0,0.5226029,44.39795,0,0,0.232025,0.5501083,0.5226029,0,0,2.180675,2.591081,0,0.3180833,-0.3180833,3.595953,59.93243,0.1385382,0.5748631,0.18562,0,2.823106
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.574146,52.40754,41.38984,0.6033267,0.6033267,0,0,0,0.6033267,95.16337,0,0,0.574146,0.6350808,0.6033267,0,0,2.534101,2.272998,0,0.06093471,-0.06093471,3.531722,58.86192,0.1385382,0.6636594,0.4593168,0,2.847144
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.802978,59.45967,43.30083,0.5843249,0.5843249,0,0,0,0.5843249,137.4198,0,0,0.802978,0.6150789,0.5843249,0,0,2.601806,2.212063,0.1878991,0,0.1878991,3.709979,61.83286,0.1385102,0.6427574,0.6423824,0,3.015041
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9329243,64.77448,45.29334,0.2353523,0.2353523,0,0,0,0.2353523,396.3948,0,0,0.9329243,0.2477393,0.2353523,0,0,2.413907,2.381173,0.685185,0,0.685185,4.360003,72.66656,0.1384078,0.2588876,0.7463394,0,3.314097
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.160738,72.90858,47.20434,0.2290066,0.2290066,0,0,0,0.2290066,506.8581,0,0,1.160738,0.2410595,0.2290066,0,0,1.728722,2.997839,0.9196787,0,0.9196787,5.232486,87.20793,0.1382707,0.2519072,0.9285907,0,4.158577
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.187126,75.95275,49.06099,0,0,0,0,0,0,0,0.3780823,0,1.187126,0,0,0,0,0.8090433,3.82555,0.8090433,0,0.8090433,6.000012,100,0.1381503,0,0.9497005,0,5.012676
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.064487,74.86217,50.94482,0.3982795,0.3982795,0,0,0,0.3982795,267.2713,0.6452451,0,1.064487,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1381503,0.4381074,0.8515894,0,5.618176
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9470329,73.1495,52.14033,0,0,0,0,0,0,0,0.9470329,0,0.9470329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381503,0,0.7576264,0,5.500722
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8007816,69.98703,52.62939,0.7076347,0.7076347,0,0,0,0.7076347,113.1631,0.055903,0,0.8007816,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1381503,0.7783982,0.6406253,0,5.354471
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3733267,60.87692,53.29055,0.6120808,0.6120808,0,0,0,0.6120808,60.99303,0,1.110223E-16,0.3733267,0.6442956,0.6120808,0,0,0,4.553689,0,0.2709689,-0.2709689,5.714386,95.23957,0.1381503,0.6732889,0.2986613,0,4.927016
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3118279,59.03101,52.77431,1.0612,1.0612,0,0,0,1.0612,29.38447,0,0,0.3118279,1.117052,1.0612,0,0,0.3010766,4.28272,0,0.8052243,-0.8052243,4.865605,81.09325,0.1381503,1.16732,0.2494623,0,4.594548
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07355972,52.53878,51.12596,0.7436544,0.7436544,0,0,0,0.7436544,9.891654,0,0,0.07355972,0.7827941,0.7436544,0,0,1.19577,3.477496,0,0.7092344,-0.7092344,4.118006,68.6333,0.1381503,0.8180198,0.05884777,0,3.551055
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,49.62252,49.62252,0.8948745,0.8948745,0,0,0,0.8948745,0,0,1.110223E-16,0,0.9419732,0.8948745,0,0,1.983808,2.768261,0,0.9419732,-0.9419732,3.125079,52.08455,0.1381503,0.984362,0,0,2.768261
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,48.27305,48.27305,0.9518312,0.9518312,0,0,0,0.9518312,0,0,1.110223E-16,0,1.001927,0.9518312,0,0,3.030445,1.826288,0,1.001927,-1.001927,2.068955,34.48251,0.1381503,1.047014,0,0,1.826288
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,46.8964,46.8964,1.145887,1.145887,1.7,0,0.5202,1.145887,0,1.110223E-16,0,0,0,0,0.5541127,0.5264071,4.143698,0.8243607,0.5264071,0,0.5264071,2.568348,42.80572,0.1382529,1.260476,0,1.7,0.8243607
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,45.67373,45.67373,0.03290716,0.03290716,1.485539,0,0.4616521,0.03290716,0,0,0,0,0,0,1.452632,1.38,3.617291,1.298127,1.38,0,1.38,3.877531,64.6254,0.1383935,0.03619787,0,1.7,1.298127
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,44.73182,44.73182,0.05097386,0.05097386,1.503605,0,0.4665843,0.05097386,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.237291,2.540127,1.38,0,1.38,5.186714,86.44507,0.1385396,0.05607124,0,1.7,2.540127
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,43.94387,43.94387,0.0486124,0.0486124,0,0,0,0.0486124,0,0,6.938894E-18,0,0.05117094,0.0486124,0,0,0.857291,3.782127,0,0.05117094,-0.05117094,5.132775,85.54609,0.1385396,0.05347364,0,0,3.782127
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,43.25555,43.25555,0.2371136,0.2371136,0,0,0,0.2371136,0,0,2.775558E-17,0,0.2495932,0.2371136,0,0,0.9141476,3.730956,0,0.2495932,-0.2495932,4.869681,81.16119,0.1385396,0.2608249,0,0,3.730956
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,42.56723,42.56723,0.1056486,0.1056486,0,0,0,0.1056486,0,0,1.387779E-17,0,0.1112091,0.1056486,0,0,1.191473,3.481363,0,0.1112091,-0.1112091,4.752456,79.20745,0.1385396,0.1162135,0,0,3.481363
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,42.03287,42.03287,0.1184877,0.1184877,0,0,0,0.1184877,0,0,1.387779E-17,0,0.1247239,0.1184877,0,0,1.315039,3.370154,0,0.1247239,-0.1247239,4.620986,77.01627,0.1385396,0.1303365,0,0,3.370154
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,41.57097,41.57097,0.04422294,0.04422294,0,0,0,0.04422294,0,0,6.938894E-18,0,0.04655047,0.04422294,0,0,1.453621,3.24543,0,0.04655047,-0.04655047,4.571918,76.19847,0.1385396,0.04864524,0,0,3.24543
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.23587,41.23587,0.2118126,0.2118126,0,0,0,0.2118126,0,0,2.775558E-17,0,0.2229606,0.2118126,0,0,1.505344,3.198879,0,0.2229606,-0.2229606,4.336896,72.28146,0.1385396,0.2329939,0,0,3.198879
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01824671,41.26288,40.93699,0.1265681,0.1265681,0,0,0,0.1265681,14.41651,0,0,0.01824671,0.1332296,0.1265681,0,0,1.753078,2.975919,0,0.1149829,-0.1149829,4.215693,70.26142,0.1385396,0.1392249,0.01459737,0,2.994165
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2131545,44.5151,40.62906,0.8610348,0.8610348,0,0,0,0.8610348,24.75563,0,1.110223E-16,0.2131545,0.9063523,0.8610348,0,0,1.880837,2.860936,0,0.6931978,-0.6931978,3.484999,58.0832,0.1385396,0.9471382,0.1705236,0,3.07409
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5588108,52.01286,41.31738,0.2353447,0.2353447,0,0,0,0.2353447,237.4436,0,0,0.5588108,0.2477312,0.2353447,0,0,2.651057,2.167738,0.3110795,0,0.3110795,3.780115,63.00179,0.1384933,0.2588792,0.4470486,0,2.726549
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9199705,62.07968,43.22838,0.3858248,0.3858248,0,0,0,0.3858248,238.4425,0,0,0.9199705,0.4061314,0.3858248,0,0,2.339977,2.44771,0.5138391,0,0.5138391,4.267586,71.12628,0.1384171,0.4244073,0.7359765,0,3.36768
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9082802,64.05534,45.18466,0,0,0,0,0,0,0,0,0,0.9082802,0,0,0,0,1.826138,2.910165,0.9082802,0,0.9082802,5.129256,85.48743,0.1382825,0,0.7266241,0,3.818445
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7178809,61.7445,47.06849,0,0,0,0,0,0,0,0,0,0.7178809,0,0,0,0,0.9178577,3.727617,0.7178809,0,0.7178809,5.810297,96.8381,0.1381763,0,0.5743047,0,4.445498
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6443071,62.1426,48.9342,0.7930436,0.7930436,0,0,0,0.7930436,81.24486,0,0,0.6443071,0.8347827,0.7930436,0,0,0.1999768,4.37371,0,0.1904756,-0.1904756,5.609519,93.49178,0.1381763,0.872348,0.5154456,0,5.018017
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.631812,63.93349,50.81802,0,0,0,0,0,0,0,0.2201957,0,0.631812,0,0,0,0,0.4116164,4.183234,0.4116164,0,0.4116164,6.000012,100,0.1381155,0,0.5054497,0,4.815046
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.503368,62.34739,52.01353,0.05480235,0.05480235,0,0,0,0.05480235,918.5153,0.4456813,0,0.503368,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1381155,0.06028259,0.4026944,0,5.057057
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4911323,62.57404,52.47543,0.4529538,0.4529538,0,0,0,0.4529538,108.4288,0.01433894,0,0.4911323,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1381155,0.4982491,0.3929059,0,5.044821
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2263721,57.57957,53.08224,1.087842,1.087842,0,0,0,1.087842,20.80927,0,0,0.2263721,1.145097,1.087842,0,0,0,4.553689,0,0.9187251,-0.9187251,5.031591,83.85968,0.1381155,1.196627,0.1810977,0,4.780061
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1562406,55.63861,52.57505,0.6938237,0.6938237,0,0,0,0.6938237,22.51878,0,0,0.1562406,0.7303407,0.6938237,0,0,1.020806,3.634964,0,0.5741001,-0.5741001,4.426436,73.77379,0.1381155,0.7632061,0.1249925,0,3.791204
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06477039,52.21332,50.97199,1.188258,1.188258,0,0,0,1.188258,5.45087,0,2.220446E-16,0.06477039,1.250798,1.188258,0,0,1.658695,3.060864,0,1.186027,-1.186027,3.176254,52.93745,0.1381155,1.307084,0.05181631,0,3.125634
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,49.46855,49.46855,0.4701172,0.4701172,0,0,0,0.4701172,0,0,5.551115E-17,0,0.4948602,0.4701172,0,0,2.976503,1.874836,0,0.4948602,-0.4948602,2.654625,44.24366,0.1381155,0.5171289,0,0,1.874836
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,48.14625,48.14625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.526347,1.379976,0,0,0,2.654625,44.24366,0.1381155,0,0,0,1.379976
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,46.76961,46.76961,0.7434703,0.7434703,0,0,0,0.7434703,0,0,1.110223E-16,0,0.7826003,0.7434703,0,0,3.526347,1.379976,0,0.7826003,-0.7826003,1.829692,30.4948,0.1381155,0.8178173,0,0,1.379976
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,45.54693,45.54693,0.1418155,0.1418155,0,0,0,0.1418155,0,0,2.775558E-17,0,0.1492795,0.1418155,0,0,4.395903,0.5973759,0,0.1492795,-0.1492795,1.672338,27.87224,0.1381155,0.1559971,0,0,0.5973759
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,44.62313,44.62313,0.01892743,0.01892743,0,0,0,0.01892743,0,0,3.469447E-18,0,0.01992361,0.01892743,0,0,4.561769,0.4480965,0,0.01992361,-0.01992361,1.651336,27.52221,0.1381155,0.02082018,0,0,0.4480965
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.83519,43.83519,0.1386923,0.1386923,0,0,0,0.1386923,0,0,2.775558E-17,0,0.1459918,0.1386923,0,0,4.583907,0.4281728,0,0.1459918,-0.1459918,1.497447,24.95741,0.1381155,0.1525615,0,0,0.4281728
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,43.14687,43.14687,0.09077191,0.09077191,0,0,0,0.09077191,0,0,0,0,0.09554937,0.09077191,0,0,4.74612,0.282181,0,0.09554937,-0.09554937,1.396729,23.27878,0.1381155,0.0998491,0,0,0.282181
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,42.45855,42.45855,0.179781,0.179781,1.632413,0,0.5017486,0.179781,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.852286,0.1866316,1.38,0,1.38,2.705912,45.09845,0.138303,0.1977591,0,1.7,0.1866316
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,41.95136,41.95136,0.3166729,0.3166729,1.7,0,0.5202,0.3166729,0,0,0,0,0,0,1.383327,1.314161,3.472286,1.428632,1.314161,0,1.314161,3.952635,65.87711,0.1385216,0.3483401,0,1.7,1.428632
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,41.49852,41.49852,0.1119735,0.1119735,1.564605,0,0.4832372,0.1119735,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.158125,2.611376,1.38,0,1.38,5.261817,87.69678,0.1386861,0.1231708,0,1.7,2.611376
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,41.16341,41.16341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7781251,3.853376,0,0,0,5.261817,87.69678,0.1386861,0,0,0,3.853376
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01521519,41.127,40.85548,0.03355709,0.03355709,0,0,0,0.03355709,45.34121,0,0,0.01521519,0.03532325,0.03355709,0,0,0.7781251,3.853376,0,0.02010806,-0.02010806,5.240622,87.34352,0.1386861,0.0369128,0.01217215,0,3.868592
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1720415,43.6487,40.52943,0.565051,0.565051,0,0,0,0.565051,30.44707,0,0,0.1720415,0.5947905,0.565051,0,0,0.8004674,3.833268,0,0.4227491,-0.4227491,4.795005,79.9166,0.1386861,0.6215561,0.1376332,0,4.00531
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.179009,44.52681,41.26304,0.06389505,0.06389505,0,0,0,0.06389505,280.1609,0,0,0.179009,0.06725795,0.06389505,0,0,1.270189,3.410519,0.111751,0,0.111751,4.901021,81.68353,0.1386696,0.07028455,0.1432072,0,3.589528
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2659847,48.09064,43.12875,1.277849,1.277849,1.7,0,0.5202,1.277849,20.81503,0,0,0.2659847,0,0,0.4221506,0.4010431,1.158438,3.511095,0.6670278,0,0.6670278,5.53382,92.23015,0.1387889,1.405634,0.2127878,1.7,3.77708
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3794763,52.36503,45.08503,0.7709024,0.7709024,0,0,0,0.7709024,49.22495,0,0,0.3794763,0.8114762,0.7709024,0,0,0.4914097,4.11142,0,0.4319999,-0.4319999,5.078452,84.64069,0.1387889,0.8479927,0.3035811,0,4.490897
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1643232,50.07412,46.96886,0,0,0,0,0,0,0,0,0,0.1643232,0,0,0,0,0.9714097,3.67942,0.1643232,0,0.1643232,5.234343,87.23887,0.1387647,0,0.1314586,0,3.843743
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3892162,56.51135,48.83457,0.6610568,0.6610568,0,0,0,0.6610568,58.87787,0,1.110223E-16,0.3892162,0.6958492,0.6610568,0,0,0.8070865,3.827311,0,0.3066331,-0.3066331,4.911123,81.85188,0.1387647,0.7271625,0.3113729,0,4.216527
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.365861,58.00817,50.7184,0.9492231,0.9492231,0,0,0,0.9492231,38.5432,0,0,0.365861,0.9991822,0.9492231,0,0,1.14779,3.520678,0,0.6333213,-0.6333213,4.243544,70.72559,0.1387647,1.044145,0.2926888,0,3.886539
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6627642,65.8604,51.91391,0,0,0,0,0,0,0,0,0,0.6627642,0,0,0,0,1.85148,2.887357,0.6627642,0,0.6627642,4.872297,81.20479,0.1386669,0,0.5302113,0,3.550121
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4971752,62.5908,52.36675,0.1370182,0.1370182,0,0,0,0.1370182,362.8535,0,0,0.4971752,0.1442297,0.1370182,0,0,1.188716,3.483845,0.3529455,0,0.3529455,5.20713,86.78533,0.138615,0.15072,0.3977401,0,3.98102
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1057456,55.10296,53.03695,0,0,0,0,0,0,0,0,0,0.1057456,0,0,0,0,0.8357705,3.801496,0.1057456,0,0.1057456,5.307449,88.45731,0.1385994,0,0.08459644,0,3.907241
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1727616,55.86817,52.47543,0,0,0,0,0,0,0,0,0,0.1727616,0,0,0,0,0.730025,3.896667,0.1727616,0,0.1727616,5.471345,91.18891,0.1385739,0,0.1382093,0,4.069428
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07362463,52.30233,50.89048,0.6577535,0.6577535,0,0,0,0.6577535,11.19335,0,1.110223E-16,0.07362463,0.6923721,0.6577535,0,0,0.5572634,4.052152,0,0.6187474,-0.6187474,4.819129,80.31865,0.1385739,0.7235288,0.05889971,0,4.125776
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,49.41421,49.41421,0.2695613,0.2695613,0,0,0,0.2695613,0,0,0,0,0.2837487,0.2695613,0,0,1.244761,3.433404,0,0.2837487,-0.2837487,4.520031,75.3337,0.1385739,0.2965175,0,0,3.433404
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,48.09191,48.09191,1.002115,1.002115,0,0,0,1.002115,0,0,0,0,1.054858,1.002115,0,0,1.560037,3.149656,0,1.054858,-1.054858,3.408113,56.80177,0.1385739,1.102327,0,0,3.149656
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,46.71527,46.71527,0.9607427,0.9607427,0,0,0,0.9607427,0,0,1.110223E-16,0,1.011308,0.9607427,0,0,2.732101,2.094798,0,1.011308,-1.011308,2.342101,39.03493,0.1385739,1.056817,0,0,2.094798
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,45.49259,45.49259,0.08624584,0.08624584,0,0,0,0.08624584,0,0,1.387779E-17,0,0.09078509,0.08624584,0,0,3.855777,1.08349,0,0.09078509,-0.09078509,2.246405,37.44001,0.1385739,0.09487043,0,0,1.08349
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,44.55068,44.55068,0.2397192,0.2397192,0,0,0,0.2397192,0,0,0,0,0.252336,0.2397192,0,0,3.956649,0.9927046,0,0.252336,-0.252336,1.980419,33.00692,0.1385739,0.2636911,0,0,0.9927046
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,43.76273,43.76273,0.3093114,0.3093114,0,0,0,0.3093114,0,0,5.551115E-17,0,0.3255909,0.3093114,0,0,4.237022,0.7403686,0,0.3255909,-0.3255909,1.637216,27.28689,0.1385739,0.3402425,0,0,0.7403686
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,43.07441,43.07441,0.06639811,0.06639811,0,0,0,0.06639811,0,0,0,0,0.06989276,0.06639811,0,0,4.59879,0.4147777,0,0.06989276,-0.06989276,1.563543,26.059,0.1385739,0.07303793,0,0,0.4147777
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,42.38609,42.38609,0.05042052,0.05042052,0,0,0,0.05042052,0,0,6.938894E-18,0,0.05307423,0.05042052,0,0,4.676449,0.3448849,0,0.05307423,-0.05307423,1.507598,25.12658,0.1385739,0.05546257,0,0,0.3448849
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,41.87891,41.87891,0.1938419,0.1938419,0,0,0,0.1938419,0,0,2.775558E-17,0,0.2040441,0.1938419,0,0,4.73542,0.2918107,0,0.2040441,-0.2040441,1.292517,21.5419,0.1385739,0.2132261,0,0,0.2918107
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.962136,0.08776662,0,0,0,1.292517,21.5419,0.1385739,0,0,0,0.08776662
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,41.09096,41.09096,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.962136,0.08776662,1.38,0,1.38,2.6017,43.36157,0.1387273,0.08754019,0,1.7,0.08776662
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005827011,40.91404,40.8102,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.26233,2.220446E-16,0,0.005827011,0,0,1.452632,1.38,3.582136,1.329767,1.385827,0,1.385827,3.91641,65.27338,0.1388704,0.05691285,0.004661608,1.7,1.335594
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.103029,42.32756,40.47509,0.65713,0.65713,1.7,0,0.5202,0.65713,15.67864,0,0,0.103029,0,0,1.04287,0.9907265,2.196309,2.577011,1.093755,0,1.093755,4.954038,82.56714,0.1390758,0.722843,0.08242324,1.7,2.68004
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1723565,44.32911,41.19059,1.665408,1.665408,1.7,0,0.5202,1.665408,10.3492,0,0,0.1723565,0,0,0.03459149,0.03286191,1.102553,3.561391,0.2052184,0,0.2052184,5.148726,85.81192,0.1391092,1.831949,0.1378852,1.7,3.733747
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2735382,48.15207,43.04724,0.1396043,0.1396043,0,0,0,0.1396043,195.9383,0,0,0.2735382,0.1469519,0.1396043,0,0,0.8973349,3.746088,0.1265864,0,0.1265864,5.268816,87.81342,0.1390906,0.1535647,0.2188306,0,4.019626
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2073975,48.8741,44.98541,0,0,0,0,0,0,0,0,0,0.2073975,0,0,0,0,0.7707486,3.860015,0.2073975,0,0.2073975,5.46557,91.09266,0.1390601,0,0.165918,0,4.067413
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1510776,49.74523,46.8964,0.4984919,0.4984919,0,0,0,0.4984919,30.30694,0,0,0.1510776,0.5247284,0.4984919,0,0,0.563351,4.046673,0,0.3736507,-0.3736507,5.071708,84.5283,0.1390601,0.5483411,0.1208621,0,4.197751
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1316846,51.23338,48.72589,0.7229864,0.7229864,0,0,0,0.7229864,18.21398,0,0,0.1316846,0.7610383,0.7229864,0,0,0.9785185,3.673022,0,0.6293537,-0.6293537,4.408311,73.4717,0.1390601,0.795285,0.1053477,0,3.804707
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.291527,56.35358,50.60972,0.8438734,0.8438734,0,0,0,0.8438734,34.5463,0,0,0.291527,0.8882878,0.8438734,0,0,1.6778,3.043669,0,0.5967608,-0.5967608,3.77927,62.9877,0.1390601,0.9282607,0.2332216,0,3.335196
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1709958,55.17484,51.83239,0.9361244,0.9361244,0,0,0,0.9361244,18.26635,0,1.110223E-16,0.1709958,0.9853942,0.9361244,0,0,2.340868,2.446908,0,0.8143984,-0.8143984,2.920818,48.68021,0.1390601,1.029737,0.1367966,0,2.617903
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1935195,56.12853,52.32146,0,0,0,0,0,0,0,0,0,0.1935195,0,0,0,0,3.245755,1.632509,0.1935195,0,0.1935195,3.104407,51.74002,0.1390317,0,0.1548156,0,1.826029
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1067234,55.01212,52.92827,0.3309714,0.3309714,0,0,0,0.3309714,32.24549,0,0,0.1067234,0.348391,0.3309714,0,0,3.052236,1.806677,0,0.2416676,-0.2416676,2.849667,47.49436,0.1390317,0.3640686,0.0853787,0,1.9134
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.085062,54.01661,52.36675,1.062976,1.062976,0,0,0,1.062976,8.00225,0,2.220446E-16,0.085062,1.118922,1.062976,0,0,3.320755,1.565009,0,1.03386,-1.03386,1.759883,29.33132,0.1390317,1.169274,0.06804959,0,1.650071
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07410041,52.2384,50.81802,0.1837155,0.1837155,0,0,0,0.1837155,40.33433,0,0,0.07410041,0.1933848,0.1837155,0,0,4.469489,0.5311491,0,0.1192843,-0.1192843,1.634146,27.23571,0.1390317,0.2020871,0.05928033,0,0.6052496
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,49.34176,49.34176,0.05265589,0.05265589,0,0,0,0.05265589,0,0,6.938894E-18,0,0.05542726,0.05265589,0,0,4.602027,0.4118648,0,0.05542726,-0.05542726,1.575721,26.26196,0.1390317,0.05792148,0,0,0.4118648
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,48.03757,48.03757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.663613,0.3564376,0,0,0,1.575721,26.26196,0.1390317,0,0,0,0.3564376
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,46.66093,46.66093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.663613,0.3564376,0,0,0,1.575721,26.26196,0.1390317,0,0,0,0.3564376
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,45.44731,45.44731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.663613,0.3564376,0,0,0,1.575721,26.26196,0.1390317,0,0,0,0.3564376
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,44.49634,44.49634,0.1921383,0.1921383,0,0,0,0.1921383,0,0,2.775558E-17,0,0.2022508,0.1921383,0,0,4.663613,0.3564376,0,0.2022508,-0.2022508,1.36253,22.70878,0.1390317,0.2113521,0,0,0.3564376
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,43.70839,43.70839,0.2537311,0.2537311,1.7,0,0.5202,0.2537311,0,0,0,0,0,0,1.446269,1.373955,4.888336,0.1541868,1.373955,0,1.373955,2.665978,44.43288,0.1392382,0.2791042,0,1.7,0.1541868
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,43.02007,43.02007,0.08572441,0.08572441,1.538356,0,0.4760712,0.08572441,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.51438,1.390747,1.38,0,1.38,3.975161,66.25256,0.1393916,0.09429686,0,1.7,1.390747
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,42.33175,42.33175,0.09502015,0.09502015,1.547652,0,0.4786089,0.09502015,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.13438,2.632747,1.38,0,1.38,5.284344,88.07223,0.1395475,0.1045222,0,1.7,2.632747
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.85174,41.85174,0.1391836,0.1391836,0,0,0,0.1391836,0,0,0,0,0.1465091,0.1391836,0,0,0.7543803,3.874747,0,0.1465091,-0.1465091,5.12991,85.49833,0.1395475,0.153102,0,0,3.874747
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,41.38984,41.38984,0.06894835,0.06894835,0,0,0,0.06894835,0,0,1.387779E-17,0,0.07257722,0.06894835,0,0,0.9171681,3.728238,0,0.07257722,-0.07257722,5.053407,84.22328,0.1395475,0.07584319,0,0,3.728238
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,41.06379,41.06379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9978095,3.65566,0,0,0,5.053407,84.22328,0.1395475,0,0,0,3.65566
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.00973949,40.92944,40.75586,0,0,0,0,0,0,0,0,0,0.00973949,0,0,0,0,0.9978095,3.65566,0.00973949,0,0.00973949,5.062646,84.37727,0.1395461,0,0.007791592,0,3.6654
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07448526,41.75518,40.42075,0.7501975,0.7501975,0,0,0,0.7501975,9.928754,0,0,0.07448526,0.7896816,0.7501975,0,0,0.98807,3.664426,0,0.7151963,-0.7151963,4.308764,71.81258,0.1395461,0.8252172,0.05958821,0,3.738911
