Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.087799,42.71878,41.13625,0.7488567,0.7488567,0,0,0,0.7488567,11.72441,0,1.110223E-16,0.087799,0.7882702,0.7488567,0,0,1.782733,2.94923,0,0.7004712,-0.7004712,3.570402,59.50658,0.1395461,0.8237423,0.0702392,0,3.037029
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.160292,45.94197,42.9929,0.8262112,0.8262112,0,0,0,0.8262112,19.40085,0,0,0.160292,0.869696,0.8262112,0,0,2.561034,2.248758,0,0.709404,-0.709404,2.822624,47.04365,0.1395461,0.9088323,0.1282336,0,2.40905
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08952119,46.58491,44.93107,1.220176,1.220176,0,0,0,1.220176,7.336745,0,2.220446E-16,0.08952119,1.284396,1.220176,0,0,3.349261,1.539354,0,1.194874,-1.194874,1.563116,26.05189,0.1395461,1.342193,0.07161695,0,1.628876
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.0567052,47.89857,46.84206,0,0,0,0,0,0,0,0,0,0.0567052,0,0,0,0,4.676899,0.34448,0.0567052,0,0.0567052,1.616912,26.94847,0.1395378,0,0.04536416,0,0.4011852
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1037674,50.66728,48.69872,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.70331,0,0,0.1037674,0,0,0.8133506,0.7726831,4.620193,0.3955147,0.8764505,0,0.8764505,2.448385,40.80634,0.1397,0.9753143,0.08301389,1.7,0.4992821
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1865885,54.21549,50.5916,0,0,1.452632,0,0.4526684,0,0,0,0,0.1865885,0,0,1.452632,1.38,3.743743,1.18432,1.566589,0,1.566589,3.934582,65.57623,0.1397975,0,0.1492708,1.7,1.370909
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2194377,56.10332,51.78711,0.3387016,0.3387016,1.7,0,0.5202,0.3387016,64.78793,0,0,0.2194377,0,0,1.361298,1.293234,2.177155,2.59425,1.512671,0,1.512671,5.369628,89.49361,0.1399812,0.3725717,0.1755502,1.7,2.813688
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1128237,54.41602,52.22184,0.4732153,0.4732153,0,0,0,0.4732153,23.84194,0,0,0.1128237,0.4981213,0.4732153,0,0,0.6644834,3.955654,0,0.3852977,-0.3852977,4.963489,82.72464,0.1399812,0.5205368,0.09025894,0,4.068478
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1003526,54.78511,52.82865,1.214926,1.214926,0,0,0,1.214926,8.259975,0,0,0.1003526,1.278869,1.214926,0,0,1.092592,3.570356,0,1.178517,-1.178517,3.721223,62.02025,0.1399812,1.336419,0.08028207,0,3.670709
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09071565,54.02676,52.26712,0,0,0,0,0,0,0,0,0,0.09071565,0,0,0,0,2.402055,2.39184,0.09071565,0,0.09071565,3.807283,63.45459,0.1399678,0,0.07257252,0,2.482555
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07116812,52.08115,50.7184,0.8314559,0.8314559,0,0,0,0.8314559,8.559458,0,1.110223E-16,0.07116812,0.8752168,0.8314559,0,0,2.311339,2.473484,0,0.8040487,-0.8040487,2.959741,49.32892,0.1399678,0.9146015,0.0569345,0,2.544652
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,49.24213,49.24213,1.633967,1.633967,1.7,0,0.5202,1.633967,0,0,0,0,0,0,0.06603307,0.06273142,3.204727,1.669435,0.06273142,0,0.06273142,3.019253,50.32079,0.1399796,1.797364,0,1.7,1.669435
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,47.96511,47.96511,0.2353994,0.2353994,1.688031,0,0.5169324,0.2353994,0,0,0,0,0,0,1.452632,1.38,3.141995,1.725893,1.38,0,1.38,4.328436,72.14046,0.1401784,0.2589393,0,1.7,1.725893
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,46.58847,46.58847,0.6743291,0.6743291,1.7,0,0.5202,0.6743291,0,0,0,0,0,0,1.025671,0.9743873,1.761995,2.967893,0.9743873,0,0.9743873,5.252821,87.54685,0.1403608,0.741762,0,1.7,2.967893
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,45.3658,45.3658,0.07964993,0.07964993,0,0,0,0.07964993,0,0,0,0,0.08384202,0.07964993,0,0,0.7876079,3.844842,0,0.08384202,-0.08384202,5.164444,86.0739,0.1403608,0.08761492,0,0,3.844842
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,44.45105,44.45105,0.1667322,0.1667322,0,0,0,0.1667322,0,0,0,0,0.1755076,0.1667322,0,0,0.8807657,3.761,0,0.1755076,-0.1755076,4.979443,82.99055,0.1403608,0.1834054,0,0,3.761
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,43.66311,43.66311,0.1808163,0.1808163,0,0,0,0.1808163,0,0,2.775558E-17,0,0.1903329,0.1808163,0,0,1.075774,3.585492,0,0.1903329,-0.1903329,4.778814,79.64675,0.1403608,0.1988979,0,0,3.585492
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,42.97478,42.97478,0.09020451,0.09020451,0,0,0,0.09020451,0,0,0,0,0.09495212,0.09020451,0,0,1.287255,3.395159,0,0.09495212,-0.09495212,4.678726,77.97861,0.1403608,0.09922497,0,0,3.395159
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,42.28646,42.28646,0.2130186,0.2130186,0,0,0,0.2130186,0,0,2.775558E-17,0,0.2242301,0.2130186,0,0,1.392758,3.300207,0,0.2242301,-0.2242301,4.442367,74.0393,0.1403608,0.2343205,0,0,3.300207
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.77928,41.77928,0.09240397,0.09240397,0,0,0,0.09240397,0,0,0,0,0.09726734,0.09240397,0,0,1.641902,3.075977,0,0.09726734,-0.09726734,4.339838,72.33049,0.1403608,0.1016444,0,0,3.075977
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,41.34455,41.34455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.749977,2.97871,0,0,0,4.339838,72.33049,0.1403608,0,0,0,2.97871
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,40.98228,40.98228,0.03615294,0.03615294,0,0,0,0.03615294,0,0,6.938894E-18,0,0.03805573,0.03615294,0,0,1.749977,2.97871,0,0.03805573,-0.03805573,4.299724,71.66192,0.1403608,0.03976823,0,0,2.97871
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001882287,40.7169,40.6834,0.2325283,0.2325283,0,0,0,0.2325283,0.8094871,0,2.775558E-17,0.001882287,0.2447666,0.2325283,0,0,1.792261,2.940654,0,0.2428843,-0.2428843,4.043701,67.39489,0.1403608,0.2557811,0.001505829,0,2.942536
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04347831,41.12415,40.3483,1.176963,1.176963,0,0,0,1.176963,3.69411,0,2.220446E-16,0.04347831,1.238909,1.176963,0,0,2.062133,2.69777,0,1.19543,-1.19543,2.783607,46.39336,0.1403608,1.29466,0.03478265,0,2.741248
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06313429,42.22538,41.09096,1.097799,1.097799,0,0,0,1.097799,5.750989,0,0,0.06313429,1.155578,1.097799,0,0,3.390388,1.502339,0,1.092443,-1.092443,1.632071,27.20112,0.1403608,1.207579,0.05050743,0,1.565474
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1681351,45.98755,42.89328,0.849035,0.849035,1.7,0,0.5202,0.849035,19.80309,0,0,0.1681351,0,0,0.850965,0.8084168,4.604215,0.4098959,0.9765519,0,0.9765519,2.558509,42.64174,0.1405377,0.9339384,0.1345081,1.7,0.5780311
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2575134,49.6854,44.83144,1.104762,1.104762,1.7,0,0.5202,1.104762,23.30941,0,0,0.2575134,0,0,0.5952384,0.5654765,3.627662,1.288793,0.8229898,0,0.8229898,3.339266,55.65432,0.1406828,1.215238,0.2060107,1.7,1.546306
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2730526,51.967,46.74244,0,0,1.452632,0,0.4526684,0,0,0,0,0.2730526,0,0,1.452632,1.38,2.804673,2.029484,1.653053,0,1.653053,4.907489,81.79132,0.1407653,0,0.2184421,1.7,2.302536
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2052076,52.51254,48.57193,0.8081113,0.8081113,0,0,0,0.8081113,25.39348,0,0,0.2052076,0.8506435,0.8081113,0,0,1.15162,3.517231,0,0.6454359,-0.6454359,4.22714,70.45219,0.1407653,0.8889224,0.1641661,0,3.722439
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1040875,52.46295,50.46481,0.2586297,0.2586297,0,0,0,0.2586297,40.24577,0,0,0.1040875,0.2722418,0.2586297,0,0,1.868771,2.871795,0,0.1681543,-0.1681543,4.04989,67.49803,0.1407653,0.2844927,0.08327002,0,2.975883
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03660913,52.36262,51.66031,0.2763187,0.2763187,0,0,0,0.2763187,13.24888,0,0,0.03660913,0.2908618,0.2763187,0,0,2.055609,2.703641,0,0.2542526,-0.2542526,3.781884,63.03128,0.1407653,0.3039505,0.0292873,0,2.74025
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09444598,53.92581,52.09504,0,0,0,0,0,0,0,0,0,0.09444598,0,0,0,0,2.338112,2.449388,0.09444598,0,0.09444598,3.871484,64.5246,0.1407514,0,0.07555678,0,2.543834
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05196863,53.68041,52.67468,0.3756605,0.3756605,0,0,0,0.3756605,13.83393,0,0,0.05196863,0.3954321,0.3756605,0,0,2.243666,2.534389,0,0.3434635,-0.3434635,3.509441,58.49057,0.1407514,0.4132265,0.0415749,0,2.586358
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03253813,52.80259,52.17655,0.527341,0.527341,0,0,0,0.527341,6.170225,0,1.110223E-16,0.03253813,0.5550959,0.527341,0,0,2.625292,2.190926,0,0.5225577,-0.5225577,2.958617,49.31018,0.1407514,0.5800751,0.0260305,0,2.223464
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07348827,52.01629,50.60972,0,0,0,0,0,0,0,0,0,0.07348827,0,0,0,0,3.205912,1.668368,0.07348827,0,0.07348827,3.028334,50.47213,0.1407406,0,0.05879061,0,1.741857
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,49.16062,49.16062,0.6140053,0.6140053,0,0,0,0.6140053,0,0,1.110223E-16,0,0.6463214,0.6140053,0,0,3.132424,1.734508,0,0.6463214,-0.6463214,2.347052,39.11745,0.1407406,0.6754059,0,0,1.734508
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,47.89266,47.89266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.850559,1.088186,0,0,0,2.347052,39.11745,0.1407406,0,0,0,1.088186
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,46.53413,46.53413,0.5745195,0.5745195,0,0,0,0.5745195,0,0,0,0,0.6047574,0.5745195,0,0,3.850559,1.088186,0,0.6047574,-0.6047574,1.709581,28.49296,0.1407406,0.6319715,0,0,1.088186
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,45.31146,45.31146,0.04176994,0.04176994,0,0,0,0.04176994,0,0,6.938894E-18,0,0.04396835,0.04176994,0,0,4.522511,0.483429,0,0.04396835,-0.04396835,1.663235,27.72052,0.1407406,0.04594693,0,0,0.483429
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,44.39671,44.39671,0.1092478,0.1092478,0,0,0,0.1092478,0,0,1.387779E-17,0,0.1149977,0.1092478,0,0,4.571365,0.4394606,0,0.1149977,-0.1149977,1.542016,25.70022,0.1407406,0.1201726,0,0,0.4394606
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,43.60877,43.60877,0.153653,0.153653,0,0,0,0.153653,0,0,0,0,0.16174,0.153653,0,0,4.69914,0.3244629,0,0.16174,-0.16174,1.371527,22.85874,0.1407406,0.1690183,0,0,0.3244629
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,42.92044,42.92044,0.05918581,0.05918581,0,0,0,0.05918581,0,0,0,0,0.06230085,0.05918581,0,0,4.878851,0.1627229,0,0.06230085,-0.06230085,1.305856,21.76423,0.1407406,0.06510439,0,0,0.1627229
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,42.23212,42.23212,0.1426381,0.1426381,1.59527,0,0.4916086,0.1426381,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.948074,0.100422,1.38,0,1.38,2.615039,43.5839,0.1409078,0.1569019,0,1.7,0.100422
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,41.72494,41.72494,0.2094738,0.2094738,1.662105,0,0.5098548,0.2094738,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.568074,1.342422,1.38,0,1.38,3.924222,65.40357,0.1410955,0.2304212,0,1.7,1.342422
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,41.29021,41.29021,0.06038976,0.06038976,1.513021,0,0.4691548,0.06038976,0,0,0,0,0,0,1.452632,1.38,2.188074,2.584422,1.38,0,1.38,5.233405,87.22325,0.1412358,0.06642874,0,1.7,2.584422
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,40.93699,40.93699,0.1759071,0.1759071,0,0,0,0.1759071,0,0,0,0,0.1851654,0.1759071,0,0,0.8080744,3.826422,0,0.1851654,-0.1851654,5.038224,83.97023,0.1412358,0.1934979,0,0,3.826422
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.0219994,41.02138,40.62906,0.2304861,0.2304861,0,0,0,0.2304861,9.544786,0,5.551115E-17,0.0219994,0.2426169,0.2304861,0,0,1.013814,3.641257,0,0.2206175,-0.2206175,4.805673,80.09438,0.1412358,0.2535347,0.01759952,0,3.663256
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2548618,44.95337,40.29396,0.2950595,0.2950595,0,0,0,0.2950595,86.3764,0,0,0.2548618,0.310589,0.2950595,0,0,1.258944,3.420639,0,0.05572717,-0.05572717,4.746931,79.11536,0.1412358,0.3245655,0.2038895,0,3.675501
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3698856,47.90112,41.00945,0.3164565,0.3164565,0,0,0,0.3164565,116.8836,0,0,0.3698856,0.3331121,0.3164565,0,0,1.320863,3.364912,0.03677351,0,0.03677351,4.781817,79.6968,0.1412304,0.3481021,0.2959085,0,3.734797
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6491183,55.54029,42.82082,0.8698297,0.8698297,0,0,0,0.8698297,74.62591,0,0,0.6491183,0.9156102,0.8698297,0,0,1.28409,3.398008,0,0.2664919,-0.2664919,4.50091,75.01502,0.1412304,0.9568127,0.5192946,0,4.047126
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7405109,59.68369,44.75899,0.9712583,0.9712583,0,0,0,0.9712583,76.24242,0,0,0.7405109,1.022377,0.9712583,0,0,1.580192,3.131516,0,0.2818663,-0.2818663,4.203797,70.06315,0.1412304,1.068384,0.5924087,0,3.872027
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8639601,64.69139,46.66093,0.2624998,0.2624998,0,0,0,0.2624998,329.1278,0,0,0.8639601,0.2763156,0.2624998,0,0,1.893377,2.84965,0.5876445,0,0.5876445,4.761286,79.3546,0.1411444,0.2887498,0.6911681,0,3.71361
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9665452,69.35426,48.49947,0.4265028,0.4265028,0,0,0,0.4265028,226.6211,0,0,0.9665452,0.4489503,0.4265028,0,0,1.305732,3.37853,0.5175949,0,0.5175949,5.252319,87.53848,0.1410688,0.4691531,0.7732362,0,4.345075
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.829471,68.12212,50.3833,1.213694,1.213694,0,0,0,1.213694,68.34266,0,2.220446E-16,0.829471,1.277573,1.213694,0,0,0.7881374,3.844365,0,0.448102,-0.448102,4.779978,79.66615,0.1410688,1.335064,0.6635768,0,4.673836
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7227847,66.90147,51.5788,0.7612744,0.7612744,0,0,0,0.7612744,94.94405,0,0,0.7227847,0.8013415,0.7612744,0,0,1.286029,3.396263,0,0.07855678,-0.07855678,4.697172,78.28605,0.1410688,0.8374019,0.5782278,0,4.119048
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5644597,63.71271,52.01353,0.6799846,0.6799846,0,0,0,0.6799846,83.01065,0,0,0.5644597,0.7157733,0.6799846,0,0,1.373314,3.317707,0,0.1513136,-0.1513136,4.537673,75.62774,0.1410688,0.7479831,0.4515678,0,3.882166
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2765462,58.1447,52.62939,0.4440677,0.4440677,0,0,0,0.4440677,62.27568,0,0,0.2765462,0.4674396,0.4440677,0,0,1.54144,3.166393,0,0.1908935,-0.1908935,4.336454,72.27409,0.1410688,0.4884744,0.2212369,0,3.442939
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3245637,58.63495,52.14033,0.6158621,0.6158621,0,0,0,0.6158621,52.70071,0,0,0.3245637,0.6482759,0.6158621,0,0,1.753544,2.975499,0,0.3237122,-0.3237122,3.995232,66.58706,0.1410688,0.6774483,0.259651,0,3.300063
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07316124,51.96427,50.56443,1.250735,1.250735,0,0,0,1.250735,5.849461,0,0,0.07316124,1.316563,1.250735,0,0,2.113224,2.651787,0,1.243402,-1.243402,2.684571,44.74276,0.1410688,1.375808,0.058529,0,2.724948
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.494782,1.408385,0,0,0,2.684571,44.74276,0.1410688,0,0,0,1.408385
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,47.83832,47.83832,0.5831528,0.5831528,0,0,0,0.5831528,0,0,0,0,0.6138451,0.5831528,0,0,3.494782,1.408385,0,0.6138451,-0.6138451,2.037521,33.95862,0.1410688,0.6414682,0,0,1.408385
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,46.46168,46.46168,0.4909301,0.4909301,0,0,0,0.4909301,0,0,5.551115E-17,0,0.5167685,0.4909301,0,0,4.176832,0.7945403,0,0.5167685,-0.5167685,1.4928,24.87994,0.1410688,0.5400231,0,0,0.7945403
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,45.26617,45.26617,0.149398,0.149398,0,0,0,0.149398,0,0,0,0,0.157261,0.149398,0,0,4.751019,0.2777717,0,0.157261,-0.157261,1.327032,22.11715,0.1410688,0.1643378,0,0,0.2777717
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,44.35143,44.35143,0.07783069,0.07783069,0,0,0,0.07783069,0,0,0,0,0.08192705,0.07783069,0,0,4.925754,0.1205107,0,0.08192705,-0.08192705,1.240673,20.67785,0.1410688,0.08561376,0,0,0.1205107
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,43.55443,43.55443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.016784,0.03858366,0,0,0,1.240673,20.67785,0.1410688,0,0,0,0.03858366
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,42.8661,42.8661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.016784,0.03858366,0,0,0,1.240673,20.67785,0.1410688,0,0,0,0.03858366
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,42.17778,42.17778,0.01237044,0.01237044,0,0,0,0.01237044,0,0,1.734723E-18,0,0.01302151,0.01237044,0,0,5.016784,0.03858366,0,0.01302151,-0.01302151,1.226947,20.44908,0.1410688,0.01360748,0,0,0.03858366
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,41.6706,41.6706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.031252,0.02556215,0,0,0,1.226947,20.44908,0.1410688,0,0,0,0.02556215
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.031252,0.02556215,0,0,0,1.226947,20.44908,0.1410688,0,0,0,0.02556215
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,40.88265,40.88265,0.1673872,0.1673872,1.620019,0,0.4983651,0.1673872,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.031252,0.02556215,1.38,0,1.38,2.53613,42.26875,0.1412423,0.1841259,0,1.7,0.02556215
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01059772,40.7634,40.57472,0.07951987,0.07951987,1.532151,0,0.4743773,0.07951987,13.32713,2.220446E-16,0,0.01059772,0,0,1.452632,1.38,3.651252,1.267562,1.390598,0,1.390598,3.855367,64.25599,0.1413862,0.08747185,0.008478175,1.7,1.27816
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3157023,46.06146,40.24867,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,40.28632,0,0,0.3157023,0,0,0.9163535,0.8705358,2.260654,2.5191,1.186238,0,1.186238,4.980731,83.01202,0.1415937,0.8620111,0.2525619,1.7,2.834802
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6702154,53.97849,40.98228,0,0,0,0,0,0,0,0,0,0.6702154,0,0,0,0,1.074416,3.586715,0.6702154,0,0.6702154,5.616554,93.60904,0.1414959,0,0.5361724,0,4.25693
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9642598,62.56506,42.73931,0.575052,0.575052,0,0,0,0.575052,167.6822,0,0,0.9642598,0.6053178,0.575052,0,0,0.4042007,4.189909,0.3589419,0,0.3589419,5.957076,99.2844,0.1414436,0.6325572,0.7714078,0,5.154168
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.057346,67.12918,44.67747,0.5979607,0.5979607,0,0,0,0.5979607,176.8254,0.3826552,0,1.057346,0.6294323,0.5979607,0,0,0.04525875,4.512956,0.04525875,0,0.04525875,6.000012,100,0.141437,0.6577567,0.845877,0,5.570302
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.308039,76.33089,46.61564,0.245171,0.245171,0,0,0,0.245171,533.5211,1.049964,0,1.308039,0.2580747,0.245171,0,0,0,4.553689,0,0,0,6.000012,100,0.141437,0.2696881,1.046431,0,5.861728
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.349942,79.97577,48.44513,0.7538654,0.7538654,0,0,0,0.7538654,179.0694,0.5563996,0,1.349942,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.141437,0.8292519,1.079954,0,5.903631
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.330661,81.86829,50.32896,1.035037,1.035037,0,0,0,1.035037,128.5618,0.2411492,0,1.330661,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.141437,1.13854,1.064529,0,5.88435
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.064019,75.59995,51.56069,0.09908082,0.09908082,0,0,0,0.09908082,1073.89,0.9597236,0,1.064019,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.141437,0.1089889,0.8512154,0,5.617708
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8949953,71.59737,51.96825,0.8264238,0.8264238,0,0,0,0.8264238,108.2974,0.02507556,0,0.8949953,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.141437,0.9090662,0.7159963,0,5.448684
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6587898,66.50125,52.57505,0,0,0,0,0,0,0,0.6587898,0,0.6587898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141437,0,0.5270318,0,5.212479
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3474528,59.06833,52.09504,0.3557554,0.3557554,0,0,0,0.3557554,97.66621,0,0,0.3474528,0.3744793,0.3557554,0,0,0,4.553689,0,0.02702656,-0.02702656,5.971523,99.52519,0.141437,0.3913309,0.2779622,0,4.901142
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07246162,51.92334,50.53726,0.5235874,0.5235874,0,0,0,0.5235874,13.83945,0,1.110223E-16,0.07246162,0.5511447,0.5235874,0,0,0.03002951,4.526662,0,0.478683,-0.478683,5.466947,91.11561,0.141437,0.5759462,0.05796929,0,4.599124
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,49.10628,49.10628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5618995,4.047979,0,0,0,5.466947,91.11561,0.141437,0,0,0,4.047979
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,47.83832,47.83832,0.1526609,0.1526609,0,0,0,0.1526609,0,0,0,0,0.1606957,0.1526609,0,0,0.5618995,4.047979,0,0.1606957,-0.1606957,5.297559,88.29247,0.141437,0.167927,0,0,4.047979
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,46.46168,46.46168,0.3724352,0.3724352,0,0,0,0.3724352,0,0,5.551115E-17,0,0.392037,0.3724352,0,0,0.7404503,3.887284,0,0.392037,-0.392037,4.884316,81.4051,0.141437,0.4096787,0,0,3.887284
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,45.239,45.239,0.1344769,0.1344769,0,0,0,0.1344769,0,0,0,0,0.1415547,0.1344769,0,0,1.176047,3.495247,0,0.1415547,-0.1415547,4.735104,78.91824,0.141437,0.1479246,0,0,3.495247
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,44.35143,44.35143,0.01082625,0.01082625,0,0,0,0.01082625,0,0,1.734723E-18,0,0.01139605,0.01082625,0,0,1.33333,3.353692,0,0.01139605,-0.01139605,4.723092,78.71803,0.141437,0.01190887,0,0,3.353692
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,43.55443,43.55443,0.05333251,0.05333251,0,0,0,0.05333251,0,0,0,0,0.05613949,0.05333251,0,0,1.345992,3.342296,0,0.05613949,-0.05613949,4.663915,77.73177,0.141437,0.05866576,0,0,3.342296
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,42.8661,42.8661,0.3303201,0.3303201,0,0,0,0.3303201,0,0,5.551115E-17,0,0.3477054,0.3303201,0,0,1.40837,3.286156,0,0.3477054,-0.3477054,4.297402,71.62322,0.141437,0.3633521,0,0,3.286156
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,42.15967,42.15967,0.07881286,0.07881286,0,0,0,0.07881286,0,0,1.387779E-17,0,0.0829609,0.07881286,0,0,1.794709,2.938451,0,0.0829609,-0.0829609,4.209953,70.16575,0.141437,0.08669414,0,0,2.938451
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,41.6706,41.6706,0.1643369,0.1643369,0,0,0,0.1643369,0,0,2.775558E-17,0,0.1729863,0.1643369,0,0,1.886888,2.85549,0,0.1729863,-0.1729863,4.02761,67.12669,0.141437,0.1807707,0,0,2.85549
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,41.21775,41.21775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.079095,2.682504,0,0,0,4.02761,67.12669,0.141437,0,0,0,2.682504
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,40.82831,40.82831,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0.03395532,0.03225756,0,0,2.079095,2.682504,0,0.03395532,-0.03395532,3.991818,66.53016,0.141437,0.03548332,0,0,2.682504
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02074107,40.91718,40.54755,0.1561929,0.1561929,0,0,0,0.1561929,13.27913,0,2.775558E-17,0.02074107,0.1644136,0.1561929,0,0,2.116823,2.648549,0,0.1436725,-0.1436725,3.840374,64.0061,0.141437,0.1718122,0.01659285,0,2.66929
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2602597,44.98042,40.2215,0.1400101,0.1400101,0,0,0,0.1400101,185.8863,0,0,0.2602597,0.1473791,0.1400101,0,0,2.276459,2.504876,0.1128806,0,0.1128806,3.947461,65.79089,0.1414206,0.1540111,0.2082077,0,2.765136
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5466029,51.37286,40.95511,0.7454786,0.7454786,0,0,0,0.7454786,73.32242,0,0,0.5466029,0.7847143,0.7454786,0,0,2.163578,2.606468,0,0.2381113,-0.2381113,3.69647,61.60771,0.1414206,0.8200264,0.4372823,0,3.153071
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8413832,59.67831,42.7212,0.3907519,0.3907519,0,0,0,0.3907519,215.3241,0,0,0.8413832,0.4113178,0.3907519,0,0,2.428146,2.368357,0.4300653,0,0.4300653,4.104466,68.40763,0.141358,0.4298271,0.6731066,0,3.20974
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5544052,55.5118,44.65031,0.4029215,0.4029215,0,0,0,0.4029215,137.5963,0,0,0.5544052,0.4241279,0.4029215,0,0,1.998081,2.755416,0.1302773,0,0.1302773,4.228058,70.46749,0.141339,0.4432137,0.4435242,0,3.309821
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5841146,58.21628,46.5613,0.1276372,0.1276372,0,0,0,0.1276372,457.6366,0,0,0.5841146,0.134355,0.1276372,0,0,1.867804,2.872666,0.4497597,0,0.4497597,4.654737,77.5788,0.1412736,0.1404009,0.4672917,0,3.45678
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.021508,70.68126,48.42701,0.3819672,0.3819672,0,0,0,0.3819672,267.4335,0,0,1.021508,0.4020707,0.3819672,0,0,1.418044,3.277449,0.6194376,0,0.6194376,5.242387,87.37295,0.1411836,0.4201639,0.8172067,0,4.298958
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.053546,73.79498,50.31084,0.1774503,0.1774503,0,0,0,0.1774503,593.7134,0.06814998,0,1.053546,0.1867898,0.1774503,0,0,0.7986065,3.834943,0.7986065,0,0.7986065,6.000012,100,0.1410678,0.1951953,0.842837,0,4.888489
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9492146,72.45646,51.50635,0.4031196,0.4031196,0,0,0,0.4031196,235.4672,0.5248781,0,0.9492146,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1410678,0.4434316,0.7593716,0,5.502903
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6596345,65.78735,51.91391,0.07568444,0.07568444,0,0,0,0.07568444,871.5588,0.5799666,0,0.6596345,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1410678,0.08325289,0.5277076,0,5.213324
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4119892,60.84565,52.47543,0.2143425,0.2143425,0,0,0,0.2143425,192.2107,0.1863655,0,0.4119892,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1410678,0.2357768,0.3295913,0,4.965678
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2090989,56.15499,52.0407,0.4761316,0.4761316,0,0,0,0.4761316,43.9162,0,1.110223E-16,0.2090989,0.5011912,0.4761316,0,0,0,4.553689,0,0.2920923,-0.2920923,5.69212,94.86847,0.1410678,0.5237448,0.1672792,0,4.762788
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07174439,51.85466,50.48292,0.3702789,0.3702789,0,0,0,0.3702789,19.37577,0,0,0.07174439,0.3897673,0.3702789,0,0,0.324547,4.261597,0,0.3180229,-0.3180229,5.356894,89.28139,0.1410678,0.4073068,0.05739551,0,4.333341
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,49.08817,49.08817,0.6225165,0.6225165,0,0,0,0.6225165,0,0,1.110223E-16,0,0.6552805,0.6225165,0,0,0.6779058,3.943574,0,0.6552805,-0.6552805,4.666168,77.76931,0.1410678,0.6847681,0,0,3.943574
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,47.83832,47.83832,0.7325778,0.7325778,0,0,0,0.7325778,0,0,1.110223E-16,0,0.7711346,0.7325778,0,0,1.405995,3.288293,0,0.7711346,-0.7711346,3.853321,64.22189,0.1410678,0.8058356,0,0,3.288293
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,46.46168,46.46168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262811,2.517159,0,0,0,3.853321,64.22189,0.1410678,0,0,0,2.517159
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,45.21183,45.21183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262811,2.517159,0,0,0,3.853321,64.22189,0.1410678,0,0,0,2.517159
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,44.29709,44.29709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262811,2.517159,0,0,0,3.853321,64.22189,0.1410678,0,0,0,2.517159
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,43.53631,43.53631,0.2318839,0.2318839,0,0,0,0.2318839,0,0,2.775558E-17,0,0.2440884,0.2318839,0,0,2.262811,2.517159,0,0.2440884,-0.2440884,3.596029,59.9337,0.1410678,0.2550723,0,0,2.517159
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,42.84799,42.84799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.534021,2.27307,0,0,0,3.596029,59.9337,0.1410678,0,0,0,2.27307
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,42.10533,42.10533,0.0256737,0.0256737,0,0,0,0.0256737,0,0,3.469447E-18,0,0.02702495,0.0256737,0,0,2.534021,2.27307,0,0.02702495,-0.02702495,3.567542,59.45892,0.1410678,0.02824107,0,0,2.27307
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,41.62531,41.62531,0.06453802,0.06453802,0,0,0,0.06453802,0,0,0,0,0.06793476,0.06453802,0,0,2.564048,2.246045,0,0.06793476,-0.06793476,3.495933,58.26543,0.1410678,0.07099182,0,0,2.246045
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,41.19059,41.19059,0.08798612,0.08798612,0,0,0,0.08798612,0,0,0,0,0.09261697,0.08798612,0,0,2.639531,2.178111,0,0.09261697,-0.09261697,3.398306,56.63832,0.1410678,0.09678473,0,0,2.178111
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,40.82831,40.82831,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0.006649299,0.006316834,0,0,2.742439,2.085494,0,0.006649299,-0.006649299,3.391297,56.5215,0.1410678,0.006948518,0,0,2.085494
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.0177278,40.84523,40.52943,0.3246591,0.3246591,0,0,0,0.3246591,5.460435,0,0,0.0177278,0.3417464,0.3246591,0,0,2.749827,2.078844,0,0.3240186,-0.3240186,3.049751,50.82908,0.1410678,0.357125,0.01418224,0,2.096572
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2371163,44.54522,40.2215,0.2024595,0.2024595,0,0,0,0.2024595,117.1179,0,0,0.2371163,0.2131152,0.2024595,0,0,3.109848,1.754826,0.02400104,0,0.02400104,3.07252,51.20857,0.1410643,0.2227054,0.189693,0,1.991942
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3667794,47.76476,40.93699,1.662218,1.662218,1.7,0,0.5202,1.662218,22.06566,0,0,0.3667794,0,0,0.03778151,0.03589244,3.085847,1.776427,0.4026719,0,0.4026719,3.454529,57.57536,0.1411263,1.82844,0.2934235,1.7,2.143206
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3638867,49.57529,42.7212,0.9744095,0.9744095,1.7,0,0.5202,0.9744095,37.34433,0,0,0.3638867,0,0,0.7255905,0.689311,2.683175,2.138831,1.053198,0,1.053198,4.45368,74.22784,0.1413072,1.07185,0.2911094,1.7,2.502718
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4037887,52.39843,44.65031,0.9315748,0.9315748,1.7,0,0.5202,0.9315748,43.34474,0,0,0.4037887,0,0,0.7684252,0.730004,1.629977,3.086709,1.133793,0,1.133793,5.52929,92.15465,0.1415011,1.024732,0.3230309,1.7,3.490498
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5803726,58.16471,46.58847,0,0,0,0,0,0,0,0.08418777,0,0.5803726,0,0,0,0,0.4961849,4.107122,0.4961849,0,0.4961849,6.000012,100,0.1414292,0,0.4642981,0,4.687495
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7923988,65.00011,48.42701,0.5348354,0.5348354,0,0,0,0.5348354,148.1575,0.2294142,0,0.7923988,0.5629846,0.5348354,0,0,0,4.553689,0,0,0,6.000012,100,0.1414292,0.5883189,0.6339191,0,5.346088
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6262238,63.24796,50.31084,0.4561388,0.4561388,0,0,0,0.4561388,137.288,0.1460777,0,0.6262238,0.4801461,0.4561388,0,0,0,4.553689,0,0,0,6.000012,100,0.1414292,0.5017527,0.500979,0,5.179913
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4458211,60.51617,51.47918,0.3444525,0.3444525,0,0,0,0.3444525,129.4289,0.08323955,0,0.4458211,0.3625816,0.3444525,0,0,0,4.553689,0,0,0,6.000012,100,0.1414292,0.3788978,0.3566569,0,4.99951
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.52402,62.66869,51.88673,0.806797,0.806797,0,0,0,0.806797,64.95067,0,1.110223E-16,0.52402,0.84926,0.806797,0,0,0,4.553689,0,0.32524,-0.32524,5.657179,94.28613,0.1414292,0.8874767,0.419216,0,5.077709
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3673013,59.88868,52.47543,0.2659468,0.2659468,0,0,0,0.2659468,138.1108,0,0,0.3673013,0.279944,0.2659468,0,0,0.3613777,4.228449,0.08735733,0,0.08735733,5.740054,95.66737,0.1414165,0.2925415,0.2938411,0,4.59575
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2592209,57.12027,51.98636,1.001474,1.001474,0,0,0,1.001474,25.88395,0,2.220446E-16,0.2592209,1.054183,1.001474,0,0,0.2740204,4.307071,0,0.7949619,-0.7949619,4.90209,81.70134,0.1414165,1.101621,0.2073767,0,4.566291
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07206542,51.84257,50.46481,0.8055621,0.8055621,0,0,0,0.8055621,8.94598,0,0,0.07206542,0.8479601,0.8055621,0,0,1.157311,3.512109,0,0.7758947,-0.7758947,4.084225,68.07028,0.1414165,0.8861184,0.05765234,0,3.584174
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,49.03382,49.03382,0.30291,0.30291,0,0,0,0.30291,0,0,0,0,0.3188526,0.30291,0,0,2.019417,2.736214,0,0.3188526,-0.3188526,3.748125,62.46863,0.1414165,0.333201,0,0,2.736214
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,47.78398,47.78398,0.5479058,0.5479058,0,0,0,0.5479058,0,0,0,0,0.5767429,0.5479058,0,0,2.373697,2.417361,0,0.5767429,-0.5767429,3.140185,52.33631,0.1414165,0.6026964,0,0,2.417361
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,46.40734,46.40734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.014523,1.840618,0,0,0,3.140185,52.33631,0.1414165,0,0,0,1.840618
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,45.18466,45.18466,0.001410314,0.001410314,0,0,0,0.001410314,0,0,2.168404E-19,0,0.001484541,0.001410314,0,0,3.014523,1.840618,0,0.001484541,-0.001484541,3.13862,52.31023,0.1414165,0.001551346,0,0,1.840618
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,44.26992,44.26992,0.003705368,0.003705368,0,0,0,0.003705368,0,0,0,0,0.003900387,0.003705368,0,0,3.016172,1.839134,0,0.003900387,-0.003900387,3.134508,52.2417,0.1414165,0.004075905,0,0,1.839134
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,43.48197,43.48197,0.1138081,0.1138081,0,0,0,0.1138081,0,0,1.387779E-17,0,0.119798,0.1138081,0,0,3.020506,1.835234,0,0.119798,-0.119798,3.00823,50.13707,0.1414165,0.1251889,0,0,1.835234
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,42.79365,42.79365,0.004972805,0.004972805,0,0,0,0.004972805,0,0,0,0,0.005234532,0.004972805,0,0,3.153615,1.715436,0,0.005234532,-0.005234532,3.002712,50.04511,0.1414165,0.005470086,0,0,1.715436
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,42.07816,42.07816,0.1906206,0.1906206,0,0,0,0.1906206,0,0,2.775558E-17,0,0.2006532,0.1906206,0,0,3.159431,1.710201,0,0.2006532,-0.2006532,2.791205,46.52,0.1414165,0.2096826,0,0,1.710201
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,41.59814,41.59814,0.128727,0.128727,0,0,0,0.128727,0,0,0,0,0.1355021,0.128727,0,0,3.382379,1.509548,0,0.1355021,-0.1355021,2.648374,44.13947,0.1414165,0.1415997,0,0,1.509548
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,41.16341,41.16341,0.1541231,0.1541231,0,0,0,0.1541231,0,0,0,0,0.1622348,0.1541231,0,0,3.532937,1.374046,0,0.1622348,-0.1622348,2.477363,41.28931,0.1414165,0.1695354,0,0,1.374046
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,40.8102,40.8102,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0.1131689,0.1075104,0,0,3.713198,1.211811,0,0.1131689,-0.1131689,2.358073,39.30114,0.1414165,0.1182614,0,0,1.211811
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0196827,40.85289,40.50227,0.2896126,0.2896126,0,0,0,0.2896126,6.796216,0,5.551115E-17,0.0196827,0.3048553,0.2896126,0,0,3.838941,1.098642,0,0.2851726,-0.2851726,2.057474,34.29117,0.1414165,0.3185738,0.01574616,0,1.118325
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2689736,45.11687,40.19433,0.5120684,0.5120684,0,0,0,0.5120684,52.52689,0,1.110223E-16,0.2689736,0.5390194,0.5120684,0,0,4.155799,0.8134695,0,0.2700458,-0.2700458,1.772821,29.54696,0.1414165,0.5632753,0.2151789,0,1.082443
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5216526,50.81569,40.90982,0,0,0,0,0,0,0,0,0,0.5216526,0,0,0,0,4.45585,0.5434237,0.5216526,0,0.5216526,2.267704,37.795,0.141341,0,0.4173221,0,1.065076
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6327569,55.02271,42.66685,0.1826963,0.1826963,0,0,0,0.1826963,346.3436,0,0,0.6327569,0.1923119,0.1826963,0,0,3.934198,1.012911,0.440445,0,0.440445,2.685547,44.75903,0.1412773,0.2009659,0.5062055,0,1.645668
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2390538,49.11233,44.62313,1.044767,1.044767,0,0,0,1.044767,22.88107,0,0,0.2390538,1.099754,1.044767,0,0,3.493753,1.409312,0,0.8607007,-0.8607007,1.778289,29.63809,0.1412773,1.149243,0.191243,0,1.648365
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3275427,52.86588,46.5613,0.4025077,0.4025077,0,0,0,0.4025077,81.37551,0,0,0.3275427,0.4236923,0.4025077,0,0,4.450087,0.5486109,0,0.09614962,-0.09614962,1.676938,27.94892,0.1412773,0.4427585,0.2620341,0,0.8761536
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7156128,63.17622,48.39985,0.03841876,0.03841876,0,0,0,0.03841876,1862.665,0,0,0.7156128,0.0404408,0.03841876,0,0,4.55692,0.4524613,0.675172,0,0.675172,2.317463,38.62431,0.1411798,0.04226064,0.5724903,0,1.168074
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9126813,70.08023,50.28367,1.28701,1.28701,1.7,0,0.5202,1.28701,70.91488,0,0,0.9126813,0,0,0.4129903,0.3923408,3.881748,1.060116,1.305022,0,1.305022,3.555516,59.25847,0.1413866,1.415711,0.7301451,1.7,1.972797
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.015833,74.12371,51.42484,0.8202674,0.8202674,1.7,0,0.5202,0.8202674,123.8417,0,0,1.015833,0,0,0.8797325,0.8357459,2.576725,2.234636,1.851579,0,1.851579,5.312078,88.53445,0.1415139,0.9022942,0.8126663,1.7,3.250469
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4575385,61.14745,51.83239,0.4690797,0.4690797,0,0,0,0.4690797,97.53962,0,5.551115E-17,0.4575385,0.4937681,0.4690797,0,0,0.7251467,3.901057,0,0.03622954,-0.03622954,5.273888,87.89796,0.1415139,0.5159876,0.3660308,0,4.358595
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3471605,59.40458,52.42109,0.4888773,0.4888773,0,0,0,0.4888773,71.0118,0,5.551115E-17,0.3471605,0.5146077,0.4888773,0,0,0.7654017,3.864827,0,0.1674471,-0.1674471,5.097383,84.95622,0.1415139,0.537765,0.2777284,0,4.211988
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2736675,57.3703,51.94107,0.939002,0.939002,0,0,0,0.939002,29.14451,0,0,0.2736675,0.9884232,0.939002,0,0,0.9514541,3.69738,0,0.7147557,-0.7147557,4.343965,72.39927,0.1415139,1.032902,0.218934,0,3.971048
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07036143,51.75487,50.41047,0,0,0,0,0,0,0,0,0,0.07036143,0,0,0,0,1.745627,2.982625,0.07036143,0,0.07036143,4.410716,73.51178,0.1415038,0,0.05628914,0,3.052986
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,49.00665,49.00665,0.04295051,0.04295051,0,0,0,0.04295051,0,0,0,0,0.04521107,0.04295051,0,0,1.675266,3.04595,0,0.04521107,-0.04521107,4.363059,72.7175,0.1415038,0.04724556,0,0,3.04595
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,47.73869,47.73869,1.163938,1.163938,0,0,0,1.163938,0,0,2.220446E-16,0,1.225198,1.163938,0,0,1.7255,3.000739,0,1.225198,-1.225198,3.071586,51.193,0.1415038,1.280332,0,0,3.000739
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,46.36205,46.36205,1.771171,1.771171,1.7,0,0.5202,1.771171,0,0,0,0,0.07491645,0.07117064,0,0,3.086832,1.77554,0,0.07491645,-0.07491645,2.992618,49.87686,0.1415038,1.948288,0,1.7,1.77554
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,45.13937,45.13937,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.170072,1.700624,1.38,0,1.38,4.301801,71.69653,0.1416222,0,0,1.7,1.700624
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,44.21558,44.21558,0.01770904,0.01770904,1.470341,0,0.457503,0.01770904,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.790072,2.942624,1.38,0,1.38,5.610983,93.5162,0.1417458,0.01947994,0,1.7,2.942624
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,43.42763,43.42763,0.1450954,0.1450954,0,0,0,0.1450954,0,0,0,0,0.152732,0.1450954,0,0,0.4100721,4.184624,0,0.152732,-0.152732,5.44999,90.83298,0.1417458,0.1596049,0,0,4.184624
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,42.73931,42.73931,0.2706005,0.2706005,0,0,0,0.2706005,0,0,0,0,0.2848426,0.2706005,0,0,0.5797743,4.031892,0,0.2848426,-0.2848426,5.149739,85.82882,0.1417458,0.2976606,0,0,4.031892
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,42.0057,42.0057,0.3484424,0.3484424,0,0,0,0.3484424,0,0,5.551115E-17,0,0.3667814,0.3484424,0,0,0.8962661,3.74705,0,0.3667814,-0.3667814,4.763118,79.38514,0.1417458,0.3832866,0,0,3.74705
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,41.5438,41.5438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.303801,3.380268,0,0,0,4.763118,79.38514,0.1417458,0,0,0,3.380268
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,41.13625,41.13625,0.1583889,0.1583889,0,0,0,0.1583889,0,0,0,0,0.1667252,0.1583889,0,0,1.303801,3.380268,0,0.1667252,-0.1667252,4.587374,76.45608,0.1417458,0.1742278,0,0,3.380268
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,40.75586,40.75586,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0.03451077,0.03278524,0,0,1.489051,3.213543,0,0.03451077,-0.03451077,4.550996,75.84979,0.1417458,0.03606376,0,0,3.213543
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006739696,40.59496,40.47509,0.3403457,0.3403457,0,0,0,0.3403457,1.98025,0,5.551115E-17,0.006739696,0.3582587,0.3403457,0,0,1.527397,3.179032,0,0.351519,-0.351519,4.180463,69.67424,0.1417458,0.3743803,0.005391757,0,3.185772
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2717999,45.14223,40.16716,0.09741917,0.09741917,0,0,0,0.09741917,279.0005,0,0,0.2717999,0.1025465,0.09741917,0,0,1.917973,2.827513,0.1692534,0,0.1692534,4.341031,72.35037,0.1417215,0.1071611,0.2174399,0,3.099313
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5191839,50.76556,40.90982,1.078496,1.078496,0,0,0,1.078496,48.13962,0,0,0.5191839,1.135259,1.078496,0,0,1.74872,2.979841,0,0.6160752,-0.6160752,3.691631,61.52705,0.1417215,1.186346,0.4153471,0,3.499025
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7769768,58.13422,42.63968,0.3633735,0.3633735,0,0,0,0.3633735,213.8232,0,0,0.7769768,0.3824985,0.3633735,0,0,2.433248,2.363766,0.3944783,0,0.3944783,4.065866,67.76429,0.1416647,0.3997109,0.6215814,0,3.140743
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.036081,66.50782,44.60502,0,0,0,0,0,0,0,0,0,1.036081,0,0,0,0,2.038769,2.718796,1.036081,0,1.036081,5.048778,84.14613,0.1415158,0,0.8288645,0,3.754877
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.05368,69.25222,46.53413,1.200913,1.200913,0,0,0,1.200913,87.73989,2.220446E-16,0,1.05368,1.264119,1.200913,0,0,1.002689,3.651269,0,0.2104393,-0.2104393,4.826955,80.4491,0.1415158,1.321005,0.842944,0,4.704949
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.211485,75.78081,48.37267,0,0,0,0,0,0,0,0,0,1.211485,0,0,0,0,1.23651,3.44083,1.211485,0,1.211485,5.976271,99.60432,0.1413421,0,0.9691882,0,4.652315
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.319703,81.39362,50.22933,1.615267,1.615267,0.425,0,0.172125,1.615267,81.70185,0.04176536,0,1.319703,1.252913,1.190267,0,0,0.02502494,4.531167,0.02502494,0,0.02502494,6.000012,100,0.1413385,1.776794,1.055763,1.7,5.85087
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.088879,76.06693,51.37955,0,0,0,0,0,0,0,1.088879,0,1.088879,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413385,0,0.8711031,0,5.642568
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7731881,68.31848,51.75994,0.3645463,0.3645463,0,0,0,0.3645463,212.096,0.3894551,0,0.7731881,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1413385,0.4010009,0.6185504,0,5.326877
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4949381,62.49254,52.32146,0.9442255,0.9442255,0,0,0,0.9442255,52.41736,0,0,0.4949381,0.9939216,0.9442255,0,0,0,4.553689,0,0.4989835,-0.4989835,5.474037,91.23377,0.1413385,1.038648,0.3959505,0,5.048627
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3039207,57.91117,51.85957,0.5025433,0.5025433,0,0,0,0.5025433,60.47651,0,0,0.3039207,0.528993,0.5025433,0,0,0.5544261,4.054706,0,0.2250723,-0.2250723,5.23679,87.27966,0.1413385,0.5527976,0.2431365,0,4.358626
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07037355,51.70028,50.35612,0.799931,0.799931,0,0,0,0.799931,8.797452,0,1.110223E-16,0.07037355,0.8420327,0.799931,0,0,0.8045064,3.829633,0,0.7716591,-0.7716591,4.42339,73.72302,0.1413385,0.8799242,0.05629884,0,3.900007
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,48.96137,48.96137,0.6457816,0.6457816,0,0,0,0.6457816,0,0,1.110223E-16,0,0.6797701,0.6457816,0,0,1.661905,3.057974,0,0.6797701,-0.6797701,3.706849,61.7807,0.1413385,0.7103598,0,0,3.057974
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,47.71152,47.71152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.417206,2.378204,0,0,0,3.706849,61.7807,0.1413385,0,0,0,2.378204
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,46.30771,46.30771,0.7528958,0.7528958,0,0,0,0.7528958,0,0,0,0,0.7925219,0.7528958,0,0,2.417206,2.378204,0,0.7925219,-0.7925219,2.871458,47.85754,0.1413385,0.8281854,0,0,2.378204
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,45.08503,45.08503,0.1407994,0.1407994,0,0,0,0.1407994,0,0,2.775558E-17,0,0.1482099,0.1407994,0,0,3.297786,1.585682,0,0.1482099,-0.1482099,2.715231,45.25376,0.1413385,0.1548793,0,0,1.585682
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.14312,44.14312,0.1488378,0.1488378,0,0,0,0.1488378,0,0,0,0,0.1566714,0.1488378,0,0,3.462463,1.437472,0,0.1566714,-0.1566714,2.550085,42.50133,0.1413385,0.1637216,0,0,1.437472
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,43.38234,43.38234,0.2929643,0.2929643,0,0,0,0.2929643,0,0,0,0,0.3083835,0.2929643,0,0,3.636542,1.280801,0,0.3083835,-0.3083835,2.22502,37.0836,0.1413385,0.3222607,0,0,1.280801
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,42.69402,42.69402,0.07862385,0.07862385,0,0,0,0.07862385,0,0,0,0,0.08276194,0.07862385,0,0,3.979191,0.9724173,0,0.08276194,-0.08276194,2.137781,35.62962,0.1413385,0.08648623,0,0,0.9724173
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.97853,41.97853,0.09825857,0.09825857,0,0,0,0.09825857,0,0,1.387779E-17,0,0.1034301,0.09825857,0,0,4.071148,0.8896554,0,0.1034301,-0.1034301,2.028757,33.81254,0.1413385,0.1080844,0,0,0.8896554
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,41.51663,41.51663,0.2759412,0.2759412,0,0,0,0.2759412,0,0,5.551115E-17,0,0.2904644,0.2759412,0,0,4.186071,0.7862253,0,0.2904644,-0.2904644,1.72258,28.70961,0.1413385,0.3035353,0,0,0.7862253
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,41.10907,41.10907,0.1133813,0.1133813,0,0,0,0.1133813,0,0,1.387779E-17,0,0.1193488,0.1133813,0,0,4.508809,0.4957609,0,0.1193488,-0.1193488,1.596776,26.61287,0.1413385,0.1247195,0,0,0.4957609
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,40.72869,40.72869,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0.03013739,0.02863052,0,0,4.641419,0.3764121,0,0.03013739,-0.03013739,1.565008,26.08341,0.1413385,0.03149357,0,0,0.3764121
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005189181,40.54018,40.44793,0.2458755,0.2458755,0,0,0,0.2458755,2.110492,0,8.326673E-17,0.005189181,0.2588163,0.2458755,0,0,4.674905,0.3462747,0,0.2536271,-0.2536271,1.297662,21.62765,0.1413385,0.270463,0.004151345,0,0.3514639
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1412608,42.68561,40.13999,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.80881,0,0,0.1412608,0,0,0.8596027,0.8166226,4.956713,0.09264757,0.9578834,0,0.9578834,2.206389,36.77308,0.1415066,0.924437,0.1130086,1.7,0.2339084
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3954068,48.26733,40.88265,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,60.47937,0,0,0.3954068,0,0,1.046212,0.9939016,3.998829,0.9547426,1.389308,0,1.389308,3.524403,58.73993,0.1416988,0.7191666,0.3163254,1.7,1.350149
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1076104,44.5476,42.58534,0.5297113,0.5297113,1.7,0,0.5202,0.5297113,20.31491,0,0,0.1076104,0,0,1.170289,1.111774,2.609521,2.20512,1.219385,0,1.219385,4.681213,78.02006,0.1419141,0.5826824,0.08608829,1.7,2.312731
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1878505,48.05416,44.55068,1.048756,1.048756,1.7,0,0.5202,1.048756,17.91174,0,0,0.1878505,0,0,0.6512439,0.6186817,1.390136,3.302566,0.8065322,0,0.8065322,5.446356,90.77243,0.1420525,1.153632,0.1502804,1.7,3.490417
