Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7421629,61.68184,46.51602,0.6368664,0.6368664,0,0,0,0.6368664,116.5335,0,0,0.7421629,0.6703857,0.6368664,0,0,0.5836041,4.028445,0.07177725,0,0.07177725,5.514451,91.90733,0.1420422,0.700553,0.5937303,0,4.770608
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9888701,69.74203,48.3455,1.264931,1.264931,0.8117395,0,0.2777049,1.264931,78.17584,0,0,0.9888701,0.4770433,0.4531911,0,0,0.5118269,4.093045,0.5118269,0,0.5118269,6.000012,100,0.1420871,1.391424,0.7910962,1.7,5.081915
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.098663,74.8931,50.20216,0.4319474,0.4319474,0,0,0,0.4319474,254.3511,0.6439815,0,1.098663,0.4546815,0.4319474,0,0,0,4.553689,0,0,0,6.000012,100,0.1420871,0.4751421,0.8789303,0,5.652352
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8607308,69.98155,51.32521,0,0,0,0,0,0,0,0.8607308,0,0.8607308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420871,0,0.6885847,0,5.41442
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5760518,63.63885,51.7056,0.5069306,0.5069306,0,0,0,0.5069306,113.6352,0.04244059,0,0.5760518,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1420871,0.5576237,0.4608414,0,5.129741
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5374563,63.38073,52.26712,0.5767062,0.5767062,0,0,0,0.5767062,93.19412,0,0,0.5374563,0.6070592,0.5767062,0,0,0,4.553689,0,0.06960288,-0.06960288,5.926644,98.77721,0.1420871,0.6343769,0.429965,0,5.091145
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2287223,56.31969,51.81428,1.27156,1.27156,1.127743,0,0.3639739,1.27156,17.98754,0,0,0.2287223,0.1513857,0.1438165,0,0,0.07733653,4.484086,0.07733653,0,0.07733653,6.000012,100,0.1420985,1.398716,0.1829778,1.7,4.712808
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.0593019,51.44159,50.31084,1.518904,1.518904,1.462567,0,0.4553808,1.518904,3.904256,2.081668E-16,0,0.0593019,0.0593019,0.05633681,0,0,0,4.553689,0,0,0,6.000012,100,0.1420985,1.670794,0.04744152,1.7,4.612991
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,48.9342,48.9342,1.080334,1.080334,0,0,0,1.080334,0,0,0,0,1.137193,1.080334,0,0,0,4.553689,0,1.137193,-1.137193,4.801305,80.02159,0.1420985,1.188367,0,0,4.553689
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,47.65718,47.65718,0.7635598,0.7635598,0,0,0,0.7635598,0,0,1.110223E-16,0,0.8037471,0.7635598,0,0,1.263548,3.416496,0,0.8037471,-0.8037471,3.954081,65.90122,0.1420985,0.8399158,0,0,3.416496
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,46.25337,46.25337,1.127317,1.127317,0,0,0,1.127317,0,0,2.220446E-16,0,1.18665,1.127317,0,0,2.1566,2.612748,0,1.18665,-1.18665,2.703243,45.05395,0.1420985,1.240049,0,0,2.612748
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,45.03069,45.03069,0.1668947,0.1668947,0,0,0,0.1668947,0,0,2.775558E-17,0,0.1756786,0.1668947,0,0,3.4751,1.426099,0,0.1756786,-0.1756786,2.518061,41.9676,0.1420985,0.1835842,0,0,1.426099
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,44.08878,44.08878,0.3292074,0.3292074,0,0,0,0.3292074,0,0,5.551115E-17,0,0.3465341,0.3292074,0,0,3.670299,1.25042,0,0.3465341,-0.3465341,2.152782,35.87963,0.1420985,0.3621281,0,0,1.25042
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,43.328,43.328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.055336,0.903886,0,0,0,2.152782,35.87963,0.1420985,0,0,0,0.903886
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,42.63968,42.63968,0.2276483,0.2276483,0,0,0,0.2276483,0,0,0,0,0.2396298,0.2276483,0,0,4.055336,0.903886,0,0.2396298,-0.2396298,1.90019,31.66977,0.1420985,0.2504131,0,0,0.903886
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.95136,41.95136,0.007997843,0.007997843,0,0,0,0.007997843,0,0,1.734723E-18,0,0.008418782,0.007997843,0,0,4.321592,0.6642562,0,0.008418782,-0.008418782,1.891316,31.52187,0.1420985,0.008797627,0,0,0.6642562
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,41.49852,41.49852,0.153289,0.153289,0,0,0,0.153289,0,0,0,0,0.1613569,0.153289,0,0,4.330946,0.6558374,0,0.1613569,-0.1613569,1.721231,28.68712,0.1420985,0.168618,0,0,0.6558374
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,41.06379,41.06379,0.2028572,0.2028572,0,0,0,0.2028572,0,0,0,0,0.2135339,0.2028572,0,0,4.510231,0.4944805,0,0.2135339,-0.2135339,1.496146,24.93572,0.1420985,0.223143,0,0,0.4944805
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,40.70152,40.70152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.747491,0.2809466,0,0,0,1.496146,24.93572,0.1420985,0,0,0,0.2809466
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01919013,40.76242,40.42075,0.1838743,0.1838743,0,0,0,0.1838743,10.43655,0,2.775558E-17,0.01919013,0.1935519,0.1838743,0,0,4.747491,0.2809466,0,0.1743618,-0.1743618,1.312353,21.8725,0.1420985,0.2022617,0.0153521,0,0.3001367
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2725415,45.10948,40.12188,0.722687,0.722687,1.7,0,0.5202,0.722687,37.71224,0,0,0.2725415,0,0,0.977313,0.9284474,4.941227,0.1065849,1.200989,0,1.200989,2.451711,40.86176,0.1423043,0.7949557,0.2180332,1.7,0.3791263
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4666238,49.64894,40.85548,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,242.2038,0,0,0.4666238,0,0,1.452632,1.38,3.740238,1.187475,1.846624,0,1.846624,4.203572,70.05939,0.1424122,0.2119233,0.373299,1.7,1.654099
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8451849,59.61124,42.58534,1.13353,1.13353,1.7,0,0.5202,1.13353,74.56222,0,0,0.8451849,0,0,0.5664702,0.5381467,1.893614,2.849436,1.383332,0,1.383332,5.515915,91.93174,0.1426026,1.246883,0.6761479,1.7,3.694621
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.166902,69.81219,44.55068,0.341749,0.341749,0,0,0,0.341749,341.4499,0.2968834,0,1.166902,0.3597358,0.341749,0,0,0.5102825,4.094435,0.5102825,0,0.5102825,6.000012,100,0.1425296,0.3759239,0.9335214,0,5.261336
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.165746,72.16238,46.48885,0.0086101,0.0086101,0,0,0,0.0086101,13539.28,1.156682,0,1.165746,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1425296,0.00947111,0.9325965,0,5.719435
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.092646,72.42929,48.31833,1.103184,1.103184,0,0,0,1.103184,99.04474,0,0,1.092646,1.161246,1.103184,0,0,0,4.553689,0,0.06860057,-0.06860057,5.927701,98.79482,0.1425296,1.213502,0.8741165,0,5.646335
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7299318,65.50531,50.18404,0.8895106,0.8895106,0,0,0,0.8895106,82.05994,0,0,0.7299318,0.9363269,0.8895106,0,0,0.07622286,4.485088,0,0.2063951,-0.2063951,5.710141,95.16883,0.1425296,0.9784616,0.5839455,0,5.21502
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.698535,65.993,51.27992,0.6962456,0.6962456,0,0,0,0.6962456,100.3288,0,1.110223E-16,0.698535,0.7328901,0.6962456,0,0,0.3055508,4.278693,0,0.03435509,-0.03435509,5.673928,94.56527,0.1425296,0.7658702,0.558828,0,4.977228
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.749727,67.63814,51.66031,0.7767878,0.7767878,0,0,0,0.7767878,96.51632,0,0,0.749727,0.8176714,0.7767878,0,0,0.3437231,4.244338,0,0.0679444,-0.0679444,5.602308,93.37161,0.1425296,0.8544666,0.5997816,0,4.994065
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6801545,66.61091,52.22184,0.4624998,0.4624998,0,0,0,0.4624998,147.0605,0,0,0.6801545,0.4868419,0.4624998,0,0,0.4192168,4.176394,0.1933127,0,0.1933127,5.7857,96.42815,0.142502,0.5087497,0.5441236,0,4.856548
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3764732,59.38649,51.81428,1.090035,1.090035,0,0,0,1.090035,34.53772,0,0,0.3764732,1.147405,1.090035,0,0,0.2259042,4.350375,0,0.770932,-0.770932,4.973067,82.88428,0.142502,1.199039,0.3011786,0,4.726849
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06913522,51.60332,50.28367,0.5661875,0.5661875,0,0,0,0.5661875,12.21066,0,0,0.06913522,0.5959868,0.5661875,0,0,1.082495,3.579443,0,0.5268516,-0.5268516,4.417717,73.62846,0.142502,0.6228063,0.05530817,0,3.648578
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.90703,48.90703,0.7828579,0.7828579,0,0,0,0.7828579,0,0,1.110223E-16,0,0.8240609,0.7828579,0,0,1.667886,3.052592,0,0.8240609,-0.8240609,3.54908,59.15121,0.142502,0.8611436,0,0,3.052592
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,47.65718,47.65718,0.5123023,0.5123023,0,0,0,0.5123023,0,0,1.110223E-16,0,0.5392655,0.5123023,0,0,2.583509,2.228531,0,0.5392655,-0.5392655,2.980644,49.6773,0.142502,0.5635325,0,0,2.228531
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,46.25337,46.25337,0.3958781,0.3958781,0,0,0,0.3958781,0,0,5.551115E-17,0,0.4167137,0.3958781,0,0,3.182693,1.689265,0,0.4167137,-0.4167137,2.541389,42.3564,0.142502,0.4354659,0,0,1.689265
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.01258,45.01258,0.2606974,0.2606974,0,0,0,0.2606974,0,0,0,0,0.2744183,0.2606974,0,0,3.645709,1.272551,0,0.2744183,-0.2744183,2.252127,37.53537,0.142502,0.2867671,0,0,1.272551
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.08878,44.08878,0.005592291,0.005592291,0,0,0,0.005592291,0,0,8.673617E-19,0,0.005886622,0.005592291,0,0,3.950618,0.998133,0,0.005886622,-0.005886622,2.245922,37.43196,0.142502,0.00615152,0,0,0.998133
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,43.35518,43.35518,0.07720128,0.07720128,0,0,0,0.07720128,0,0,0,0,0.08126451,0.07720128,0,0,3.957158,0.9922464,0,0.08126451,-0.08126451,2.160262,36.00429,0.142502,0.08492141,0,0,0.9922464
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,42.63968,42.63968,0.2243034,0.2243034,0,0,0,0.2243034,0,0,0,0,0.2361089,0.2243034,0,0,4.047452,0.9109819,0,0.2361089,-0.2361089,1.911381,31.85629,0.142502,0.2467338,0,0,0.9109819
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.92419,41.92419,0.1662214,0.1662214,0,0,0,0.1662214,0,0,2.775558E-17,0,0.1749699,0.1662214,0,0,4.309795,0.674873,0,0.1749699,-0.1749699,1.726947,28.78238,0.142502,0.1828435,0,0,0.674873
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,41.49852,41.49852,0.05751262,0.05751262,0,0,0,0.05751262,0,0,6.938894E-18,0,0.0605396,0.05751262,0,0,4.504207,0.4999031,0,0.0605396,-0.0605396,1.663132,27.71881,0.142502,0.06326388,0,0,0.4999031
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.06379,41.06379,0.06759595,0.06759595,0,0,0,0.06759595,0,0,1.387779E-17,0,0.07115363,0.06759595,0,0,4.571473,0.4393635,0,0.07115363,-0.07115363,1.58813,26.46877,0.142502,0.07435555,0,0,0.4393635
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,40.65623,40.65623,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0.04908507,0.04663082,0,0,4.650532,0.3682099,0,0.04908507,-0.04908507,1.536389,25.60644,0.142502,0.0512939,0,0,0.3682099
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,40.40264,40.40264,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0.1653579,0.15709,0,0,4.705071,0.3191248,0,0.1653579,-0.1653579,1.362087,22.7014,0.142502,0.172799,0,0,0.3191248
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06092732,41.18232,40.09471,1.317713,1.317713,1.7,0,0.5202,1.317713,4.623718,0,0,0.06092732,0,0,0.3822874,0.363173,4.888802,0.1537669,0.4241003,0,0.4241003,1.764424,29.40701,0.1425752,1.449484,0.04874185,1.7,0.2146942
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1821492,44.14119,40.82831,1.055203,1.055203,1.7,0,0.5202,1.055203,17.26201,0,0,0.1821492,0,0,0.6447973,0.6125575,4.464702,0.5354573,0.7947066,0,0.7947066,2.518349,41.9724,0.1427102,1.160723,0.1457193,1.7,0.7176064
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1625142,45.52198,42.54006,0.6788411,0.6788411,1.7,0,0.5202,0.6788411,23.93995,0,0,0.1625142,0,0,1.021159,0.970101,3.669995,1.250693,1.132615,0,1.132615,3.592842,59.88058,0.1429053,0.7467251,0.1300113,1.7,1.413207
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2269084,48.74735,44.49634,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,61.52253,0,0,0.2269084,0,0,1.331178,1.264619,2.53738,2.270047,1.491528,0,1.491528,5.00783,83.46366,0.1430787,0.4057038,0.1815268,1.7,2.496955
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2832694,51.82221,46.40734,0.360861,0.360861,0,0,0,0.360861,78.4982,5.551115E-17,0,0.2832694,0.3798537,0.360861,0,0,1.045852,3.612422,0,0.0965843,-0.0965843,4.906021,81.76685,0.1430787,0.3969471,0.2266155,0,3.895691
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2298199,52.66354,48.24588,0.8835988,0.8835988,0,0,0,0.8835988,26.00953,0,2.220446E-16,0.2298199,0.930104,0.8835988,0,0,1.153168,3.515838,0,0.7002841,-0.7002841,4.167856,69.46413,0.1430787,0.9719587,0.1838559,0,3.745657
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3468142,56.99246,50.1297,0.3090046,0.3090046,0,0,0,0.3090046,112.2359,0,0,0.3468142,0.325268,0.3090046,0,0,1.931262,2.815553,0.02154623,0,0.02154623,4.188297,69.80481,0.1430756,0.3399051,0.2774514,0,3.162368
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2778561,56.71342,51.22558,0.1416181,0.1416181,0,0,0,0.1416181,196.2009,0,0,0.2778561,0.1490717,0.1416181,0,0,1.909715,2.834945,0.1287843,0,0.1287843,4.310472,71.84106,0.1430572,0.15578,0.2222849,0,3.112801
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2911392,57.38228,51.60597,0.0547328,0.0547328,0,0,0,0.0547328,531.9282,0,0,0.2911392,0.05761347,0.0547328,0,0,1.780931,2.950851,0.2335257,0,0.2335257,4.532014,75.53342,0.1430239,0.06020608,0.2329114,0,3.24199
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1286374,54.68274,52.17655,1.117057,1.117057,0,0,0,1.117057,11.51574,0,0,0.1286374,1.175849,1.117057,0,0,1.547405,3.161024,0,1.047212,-1.047212,3.428156,57.13583,0.1430239,1.228762,0.1029099,0,3.289662
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1610969,54.84765,51.7056,0.8803075,0.8803075,0,0,0,0.8803075,18.30008,0,1.110223E-16,0.1610969,0.9266394,0.8803075,0,0,2.710974,2.113812,0,0.7655425,-0.7655425,2.621204,43.68664,0.1430239,0.9683383,0.1288775,0,2.274909
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.0686751,51.51225,50.20216,1.481942,1.481942,1.7,0,0.5202,1.481942,4.63413,0,0,0.0686751,0,0,0.2180583,0.2071554,3.561577,1.34827,0.2758305,0,0.2758305,2.882879,48.0479,0.1430703,1.630136,0.05494008,1.7,1.416945
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,48.83457,48.83457,0.8994915,0.8994915,1.7,0,0.5202,0.8994915,0,0,0,0,0,0,0.8005085,0.7604831,3.285746,1.596517,0.7604831,0,0.7604831,3.604337,60.07217,0.143204,0.9894407,0,1.7,1.596517
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,47.58473,47.58473,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.525263,2.280952,1.38,0,1.38,4.91352,81.89184,0.1433176,0,0,1.7,2.280952
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,46.20808,46.20808,0.2832979,0.2832979,0,0,0,0.2832979,0,0,0,0,0.2982084,0.2832979,0,0,1.145263,3.522952,0,0.2982084,-0.2982084,4.599181,76.65286,0.1433176,0.3116277,0,0,3.522952
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.98541,44.98541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476606,3.224744,0,0,0,4.599181,76.65286,0.1433176,0,0,0,3.224744
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.07067,44.07067,0.1317344,0.1317344,0,0,0,0.1317344,0,0,0,0,0.1386678,0.1317344,0,0,1.476606,3.224744,0,0.1386678,-0.1386678,4.453012,74.21672,0.1433176,0.1449079,0,0,3.224744
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,43.30083,43.30083,0.1172147,0.1172147,0,0,0,0.1172147,0,0,1.387779E-17,0,0.1233839,0.1172147,0,0,1.630681,3.086076,0,0.1233839,-0.1233839,4.322954,72.0491,0.1433176,0.1289362,0,0,3.086076
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,42.61251,42.61251,0.05795747,0.05795747,0,0,0,0.05795747,0,0,6.938894E-18,0,0.06100786,0.05795747,0,0,1.767774,2.962692,0,0.06100786,-0.06100786,4.258646,70.97729,0.1433176,0.06375322,0,0,2.962692
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.90608,41.90608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.835561,2.901684,0,0,0,4.258646,70.97729,0.1433176,0,0,0,2.901684
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,41.47135,41.47135,0.01073319,0.01073319,0,0,0,0.01073319,0,0,1.734723E-18,0,0.01129809,0.01073319,0,0,1.835561,2.901684,0,0.01129809,-0.01129809,4.246737,70.77881,0.1433176,0.01180651,0,0,2.901684
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.03662,41.03662,0.1026446,0.1026446,0,0,0,0.1026446,0,0,1.387779E-17,0,0.1080469,0.1026446,0,0,1.848114,2.890386,0,0.1080469,-0.1080469,4.132845,68.88062,0.1433176,0.112909,0,0,2.890386
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,40.65623,40.65623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968166,2.782339,0,0,0,4.132845,68.88062,0.1433176,0,0,0,2.782339
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,40.40264,40.40264,0.09199992,0.09199992,0,0,0,0.09199992,0,0,1.387779E-17,0,0.09684202,0.09199992,0,0,1.968166,2.782339,0,0.09684202,-0.09684202,4.030765,67.17928,0.1433176,0.1011999,0,0,2.782339
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.103947,41.95935,40.09471,0.2376473,0.2376473,0,0,0,0.2376473,43.74005,0,2.775558E-17,0.103947,0.250155,0.2376473,0,0,2.075768,2.685497,0,0.146208,-0.146208,3.876648,64.61067,0.1433176,0.261412,0.08315763,0,2.789444
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2288243,44.99469,40.8102,0.04277951,0.04277951,0,0,0,0.04277951,534.8924,0,0,0.2288243,0.04503106,0.04277951,0,0,2.238222,2.539289,0.1837933,0,0.1837933,4.05101,67.51669,0.1432914,0.04705746,0.1830595,0,2.768114
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5432399,52.97693,42.51289,0.7820767,0.7820767,0,0,0,0.7820767,69.4612,0,1.110223E-16,0.5432399,0.8232386,0.7820767,0,0,2.054429,2.704703,0,0.2799987,-0.2799987,3.755865,62.59763,0.1432914,0.8602843,0.4345919,0,3.247943
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.889541,62.76624,44.45105,0.7431876,0.7431876,0,0,0,0.7431876,119.6927,0,0,0.889541,0.7823027,0.7431876,0,0,2.365538,2.424705,0.1072382,0,0.1072382,3.8576,64.29321,0.1432761,0.8175064,0.7116328,0,3.314245
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5005066,56.2626,46.40734,0,0,0,0,0,0,0,0,0,0.5005066,0,0,0,0,2.2583,2.521219,0.5005066,0,0.5005066,4.332423,72.2069,0.1432047,0,0.4004053,0,3.021725
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7124239,62.93123,48.24588,1.346769,1.346769,1.7,0,0.5202,1.346769,52.89875,0,0,0.7124239,0,0,0.353231,0.3355695,1.757793,2.971675,1.047993,0,1.047993,5.326637,88.7771,0.1433662,1.481446,0.5699391,1.7,3.684099
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4320583,58.75528,50.10254,0,0,0,0,0,0,0,0,0,0.4320583,0,0,0,0,0.7098,3.914869,0.4320583,0,0.4320583,5.736523,95.60853,0.1433046,0,0.3456466,0,4.346927
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3162965,57.44955,51.17124,0,0,0,0,0,0,0,0.03855477,0,0.3162965,0,0,0,0,0.2777417,4.303721,0.2777417,0,0.2777417,6.000012,100,0.143265,0,0.2530372,0,4.620018
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5846675,63.67554,51.56069,1.031247,1.031247,0,0,0,1.031247,56.69519,0,0,0.5846675,1.085523,1.031247,0,0,0,4.553689,0,0.5008557,-0.5008557,5.472064,91.20088,0.143265,1.134372,0.467734,0,5.138356
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3834981,59.85132,52.11316,0.9052194,0.9052194,0,0,0,0.9052194,42.36521,0,0,0.3834981,0.9528625,0.9052194,0,0,0.5565064,4.052833,0,0.5693644,-0.5693644,4.871901,81.19819,0.143265,0.9957413,0.3067985,0,4.436331
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08905219,53.40775,51.68748,0,0,0,0,0,0,0,0,0,0.08905219,0,0,0,0,1.189134,3.483469,0.08905219,0,0.08905219,4.956383,82.60622,0.1432524,0,0.07124175,0,3.572521
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02606995,50.65139,50.15688,0.5116953,0.5116953,0,0,0,0.5116953,5.09482,0,0,0.02606995,0.5386266,0.5116953,0,0,1.100081,3.563616,0,0.5125567,-0.5125567,4.416101,73.60154,0.1432524,0.5628648,0.02085596,0,3.589686
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,48.8074,48.8074,0.9239404,0.9239404,0,0,0,0.9239404,0,0,1.110223E-16,0,0.9725688,0.9239404,0,0,1.669589,3.051059,0,0.9725688,-0.9725688,3.390924,56.51528,0.1432524,1.016334,0,0,3.051059
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,47.55756,47.55756,0.02340336,0.02340336,0,0,0,0.02340336,0,0,3.469447E-18,0,0.02463512,0.02340336,0,0,2.750221,2.07849,0,0.02463512,-0.02463512,3.364956,56.08249,0.1432524,0.0257437,0,0,2.07849
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,46.15374,46.15374,0.4289899,0.4289899,0,0,0,0.4289899,0,0,5.551115E-17,0,0.4515684,0.4289899,0,0,2.777593,2.053855,0,0.4515684,-0.4515684,2.888961,48.14925,0.1432524,0.4718889,0,0,2.053855
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.9039,44.9039,0.03739092,0.03739092,0,0,0,0.03739092,0,0,6.938894E-18,0,0.03935886,0.03739092,0,0,3.279336,1.602287,0,0.03935886,-0.03935886,2.847473,47.45779,0.1432524,0.04113001,0,0,1.602287
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.98915,43.98915,0.1774293,0.1774293,0,0,0,0.1774293,0,0,0,0,0.1867677,0.1774293,0,0,3.323068,1.562928,0,0.1867677,-0.1867677,2.650603,44.17662,0.1432524,0.1951723,0,0,1.562928
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,43.25555,43.25555,0.08036462,0.08036462,0,0,0,0.08036462,0,0,1.387779E-17,0,0.08459434,0.08036462,0,0,3.530587,1.37616,0,0.08459434,-0.08459434,2.561432,42.69045,0.1432524,0.08840109,0,0,1.37616
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,42.56723,42.56723,0.003495108,0.003495108,0,0,0,0.003495108,0,0,4.336809E-19,0,0.003679061,0.003495108,0,0,3.624581,1.291566,0,0.003679061,-0.003679061,2.557554,42.62582,0.1432524,0.003844619,0,0,1.291566
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.87891,41.87891,0.1986782,0.1986782,0,0,0,0.1986782,0,0,2.775558E-17,0,0.209135,0.1986782,0,0,3.628669,1.287887,0,0.209135,-0.209135,2.337107,38.9517,0.1432524,0.218546,0,0,1.287887
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,41.44418,41.44418,0.07017473,0.07017473,0,0,0,0.07017473,0,0,0,0,0.07386814,0.07017473,0,0,3.861041,1.078752,0,0.07386814,-0.07386814,2.259243,37.65397,0.1432524,0.07719221,0,0,1.078752
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.00945,41.00945,0.09165215,0.09165215,0,0,0,0.09165215,0,0,0,0,0.09647595,0.09165215,0,0,3.943117,1.004884,0,0.09647595,-0.09647595,2.157548,35.95906,0.1432524,0.1008174,0,0,1.004884
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,40.62906,40.62906,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0.1673263,0.15896,0,0,4.050313,0.9084077,0,0.1673263,-0.1673263,1.981171,33.01945,0.1432524,0.174856,0,0,0.9084077
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,40.37547,40.37547,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0.1526567,0.1450238,0,0,4.236231,0.7410814,0,0.1526567,-0.1526567,1.820256,30.33755,0.1432524,0.1595262,0,0,0.7410814
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2508032,44.67168,40.09471,0.1328259,0.1328259,0,0,0,0.1328259,188.821,0,0,0.2508032,0.1398167,0.1328259,0,0,4.405849,0.5884247,0.1109865,0,0.1109865,1.925547,32.0924,0.1432366,0.1461085,0.2006426,0,0.8392279
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5031273,50.33414,40.8102,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,70.17062,0,0,0.5031273,0,0,0.9829944,0.9338447,4.294863,0.6883125,1.436972,0,1.436972,3.288779,54.81287,0.1434161,0.7887062,0.4025018,1.7,1.19144
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9217993,61.26842,42.48572,0.3998755,0.3998755,1.7,0,0.5202,0.3998755,230.5216,0,0,0.9217993,0,0,1.300125,1.235118,2.857891,1.981587,2.156918,0,2.156918,5.335011,88.91666,0.1434927,0.439863,0.7374395,1.7,2.903387
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8824139,62.56709,44.42389,0.04020573,0.04020573,0,0,0,0.04020573,2194.746,0.1391189,0,0.8824139,0.04232182,0.04020573,0,0,0.7009732,3.922813,0.7009732,0,0.7009732,6.000012,100,0.1433932,0.04422631,0.7059311,0,4.805227
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.238688,74.05334,46.38922,1.090242,1.090242,0,0,0,1.090242,113.6159,0.09106551,0,1.238688,1.147623,1.090242,0,0,0,4.553689,0,0,0,6.000012,100,0.1433932,1.199266,0.9909508,0,5.792377
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.3172,78.68033,48.21871,0.2784303,0.2784303,0,0,0,0.2784303,473.0805,1.024115,0,1.3172,0.2930846,0.2784303,0,0,0,4.553689,0,0,0,6.000012,100,0.1433932,0.3062734,1.05376,0,5.870889
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.121045,75.35689,50.07536,0.4350721,0.4350721,0,0,0,0.4350721,257.6688,0.6630742,0,1.121045,0.4579706,0.4350721,0,0,0,4.553689,0,0,0,6.000012,100,0.1433932,0.4785793,0.8968359,0,5.674734
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.122063,76.7068,51.14407,0.6666533,0.6666533,0,0,0,0.6666533,168.3127,0.4203222,0,1.122063,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1433932,0.7333187,0.8976501,0,5.675752
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8560949,70.07478,51.50635,0.1470448,0.1470448,0,0,0,0.1470448,582.2001,0.7013109,0,0.8560949,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1433932,0.1617493,0.6848759,0,5.409784
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7168501,67.30907,52.06787,1.518009,1.518009,0.8370012,0,0.2846013,1.518009,47.22305,1.110223E-16,0,0.7168501,0.7168501,0.6810076,0,0,0,4.553689,0,0,0,6.000012,100,0.1433932,1.66981,0.5734801,1.7,5.270539
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.424056,60.182,51.60597,0.527811,0.527811,0,0,0,0.527811,80.34239,0,0,0.424056,0.5555905,0.527811,0,0,0,4.553689,0,0.1315345,-0.1315345,5.861362,97.68918,0.1433932,0.5805921,0.3392448,0,4.977745
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06752135,51.36217,50.07536,1.154192,1.154192,0,0,0,1.154192,5.850097,0,0,0.06752135,1.214939,1.154192,0,0,0.1461495,4.422154,0,1.147418,-1.147418,4.651878,77.53114,0.1433932,1.269611,0.05401708,0,4.489676
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,48.72589,48.72589,0.5188968,0.5188968,0,0,0,0.5188968,0,0,1.110223E-16,0,0.5462071,0.5188968,0,0,1.421058,3.274737,0,0.5462071,-0.5462071,4.076125,67.93529,0.1433932,0.5707865,0,0,3.274737
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,47.4851,47.4851,0.502973,0.502973,0,0,0,0.502973,0,0,1.110223E-16,0,0.5294453,0.502973,0,0,2.027955,2.72853,0,0.5294453,-0.5294453,3.518041,58.6339,0.1433932,0.5532703,0,0,2.72853
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.10846,46.10846,0.4292106,0.4292106,0,0,0,0.4292106,0,0,5.551115E-17,0,0.4518006,0.4292106,0,0,2.616227,2.199084,0,0.4518006,-0.4518006,3.041801,50.69659,0.1433932,0.4721316,0,0,2.199084
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.85861,44.85861,0.07383499,0.07383499,0,0,0,0.07383499,0,0,0,0,0.07772105,0.07383499,0,0,3.118228,1.747284,0,0.07772105,-0.07772105,2.959876,49.33117,0.1433932,0.0812185,0,0,1.747284
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.96199,43.96199,0.05941913,0.05941913,0,0,0,0.05941913,0,0,0,0,0.06254645,0.05941913,0,0,3.204585,1.669563,0,0.06254645,-0.06254645,2.893946,48.23234,0.1433932,0.06536105,0,0,1.669563
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,43.22838,43.22838,0.1402144,0.1402144,0,0,0,0.1402144,0,0,2.775558E-17,0,0.1475941,0.1402144,0,0,3.274081,1.607016,0,0.1475941,-0.1475941,2.738368,45.63938,0.1433932,0.1542359,0,0,1.607016
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,42.51289,42.51289,0.07209621,0.07209621,0,0,0,0.07209621,0,0,0,0,0.07589075,0.07209621,0,0,3.438074,1.459422,0,0.07589075,-0.07589075,2.658372,44.30612,0.1433932,0.07930584,0,0,1.459422
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.85174,41.85174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.522397,1.383531,0,0,0,2.658372,44.30612,0.1433932,0,0,0,1.383531
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,41.41701,41.41701,0.1035389,0.1035389,0,0,0,0.1035389,0,0,1.387779E-17,0,0.1089883,0.1035389,0,0,3.522397,1.383531,0,0.1089883,-0.1089883,2.543489,42.3914,0.1433932,0.1138928,0,0,1.383531
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.00945,41.00945,0.1779577,0.1779577,0,0,0,0.1779577,0,0,0,0,0.1873239,0.1779577,0,0,3.643495,1.274543,0,0.1873239,-0.1873239,2.346032,39.10046,0.1433932,0.1957535,0,0,1.274543
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,40.60189,40.60189,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0.1235031,0.1173279,0,0,3.851633,1.087219,0,0.1235031,-0.1235031,2.215848,36.93073,0.1433932,0.1290607,0,0,1.087219
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,40.3483,40.3483,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0.02605806,0.02475516,0,0,3.988859,0.963716,0,0.02605806,-0.02605806,2.188381,36.47294,0.1433932,0.02723067,0,0,0.963716
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2979226,45.53446,40.06754,0,0,0,0,0,0,0,0,0,0.2979226,0,0,0,0,4.017812,0.937658,0.2979226,0,0.2979226,2.471015,41.1835,0.1433509,0,0.2383381,0,1.235581
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.670242,53.76091,40.78303,0.8524102,0.8524102,0,0,0,0.8524102,78.62904,0,0,0.670242,0.8972739,0.8524102,0,0,3.71989,1.205788,0,0.2270319,-0.2270319,2.231702,37.19496,0.1433509,0.9376512,0.5361935,0,1.87603
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.931248,61.45883,42.45855,1.204999,1.204999,1.7,0,0.5202,1.204999,77.28205,0,0,0.931248,0,0,0.495001,0.4702509,3.972147,0.9787564,1.401499,0,1.401499,3.561281,59.35456,0.1435345,1.325499,0.7449984,1.7,1.910004
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.080231,67.37466,44.39671,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,133.7076,0,0,1.080231,0,0,0.8920946,0.8474898,2.570648,2.240105,1.927721,0,1.927721,5.390077,89.83444,0.143643,0.888696,0.8641846,1.7,3.320336
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.047449,68.88613,46.36205,0.4177194,0.4177194,0,0,0,0.4177194,250.7543,0,0,1.047449,0.4397046,0.4177194,0,0,0.6429278,3.975054,0.6077449,0,0.6077449,5.966635,99.44371,0.143557,0.4594913,0.8379596,0,5.022503
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.16034,74.11842,48.19154,1.28642,1.28642,0.425,0,0.172125,1.28642,90.19914,0.218399,0,1.16034,0.9067583,0.8614204,0,0,0.03518286,4.522024,0.03518286,0,0.03518286,6.000012,100,0.143552,1.415062,0.9282721,1.7,5.682364
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.100841,74.77541,50.05725,0.1675312,0.1675312,0,0,0,0.1675312,657.0964,0.9244927,0,1.100841,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.143552,0.1842843,0.8806731,0,5.65453
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.208783,79.18948,51.12596,0.2781233,0.2781233,0,0,0,0.2781233,434.6212,0.9160214,0,1.208783,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.143552,0.3059357,0.9670262,0,5.762472
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7467437,67.36197,51.47918,0.628621,0.628621,0,0,0,0.628621,118.7907,0.08503731,0,0.7467437,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.143552,0.6914831,0.5973949,0,5.300433
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5181087,62.70362,52.0407,0.4911583,0.4911583,0,0,0,0.4911583,105.4871,0.001099955,0,0.5181087,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.143552,0.5402741,0.4144869,0,5.071798
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3598485,58.81555,51.60597,1.432289,1.432289,1.090433,0,0.3537882,1.432289,25.12401,0,0,0.3598485,0.3598485,0.3418561,0,0,0,4.553689,0,0,0,6.000012,100,0.143552,1.575518,0.2878788,1.7,4.913538
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06579514,51.329,50.07536,0,0,0,0,0,0,0,0.06579514,0,0.06579514,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143552,0,0.05263611,0,4.619484
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,48.72589,48.72589,0.5457931,0.5457931,0,0,0,0.5457931,0,0,0,0,0.5745191,0.5457931,0,0,0,4.553689,0,0.5745191,-0.5745191,5.394416,89.90675,0.143552,0.6003724,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,47.50322,47.50322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6383545,3.97917,0,0,0,5.394416,89.90675,0.143552,0,0,0,3.97917
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.10846,46.10846,0.611646,0.611646,0,0,0,0.611646,0,0,0,0,0.6438379,0.611646,0,0,0.6383545,3.97917,0,0.6438379,-0.6438379,4.715751,78.5957,0.143552,0.6728106,0,0,3.97917
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.85861,44.85861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35373,3.335332,0,0,0,4.715751,78.5957,0.143552,0,0,0,3.335332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.94387,43.94387,0.100392,0.100392,0,0,0,0.100392,0,0,1.387779E-17,0,0.1056758,0.100392,0,0,1.35373,3.335332,0,0.1056758,-0.1056758,4.604359,76.73916,0.143552,0.1104312,0,0,3.335332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,43.22838,43.22838,0.1121849,0.1121849,0,0,0,0.1121849,0,0,0,0,0.1180893,0.1121849,0,0,1.471148,3.229656,0,0.1180893,-0.1180893,4.479882,74.66455,0.143552,0.1234033,0,0,3.229656
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,42.54006,42.54006,0.1426722,0.1426722,0,0,0,0.1426722,0,0,0,0,0.1501813,0.1426722,0,0,1.602358,3.111567,0,0.1501813,-0.1501813,4.321577,72.02614,0.143552,0.1569395,0,0,3.111567
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.85174,41.85174,0.05382214,0.05382214,0,0,0,0.05382214,0,0,0,0,0.05665489,0.05382214,0,0,1.769226,2.961385,0,0.05665489,-0.05665489,4.261858,71.03082,0.143552,0.05920436,0,0,2.961385
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.143552,0,0,0,2.904731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.00945,41.00945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.143552,0,0,0,2.904731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,40.60189,40.60189,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0.0553803,0.05261128,0,0,1.832176,2.904731,0,0.0553803,-0.0553803,4.203481,70.05788,0.143552,0.05787241,0,0,2.904731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,40.3483,40.3483,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0.02747005,0.02609655,0,0,1.89371,2.84935,0,0.02747005,-0.02747005,4.174525,69.57529,0.143552,0.0287062,0,0,2.84935
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09451874,41.73347,40.04037,0.6447227,0.6447227,0,0,0,0.6447227,14.66037,0,2.220446E-16,0.09451874,0.6786555,0.6447227,0,0,1.924232,2.82188,0,0.5841367,-0.5841367,3.558791,59.31307,0.143552,0.709195,0.075615,0,2.916399
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1574854,43.6382,40.78303,0.2090966,0.2090966,0,0,0,0.2090966,75.31708,0,0,0.1574854,0.2201017,0.2090966,0,0,2.573273,2.237744,0,0.06261624,-0.06261624,3.492788,58.21302,0.143552,0.2300062,0.1259883,0,2.395229
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3390924,48.79512,42.44043,0,0,0,0,0,0,0,0,0,0.3390924,0,0,0,0,2.642846,2.175127,0.3390924,0,0.3390924,3.814479,63.57452,0.1435041,0,0.2712739,0,2.51422
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5486588,55.11717,44.39671,0,0,0,0,0,0,0,0,0,0.5486588,0,0,0,0,2.303754,2.48031,0.5486588,0,0.5486588,4.334982,72.24957,0.1434266,0,0.438927,0,3.028969
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6922775,60.35175,46.33488,0.2443157,0.2443157,0,0,0,0.2443157,283.3536,0,0,0.6922775,0.2571745,0.2443157,0,0,1.755095,2.974103,0.435103,0,0.435103,4.747757,79.12914,0.1433652,0.2687473,0.553822,0,3.666381
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6262575,60.89186,48.16437,0,0,0,0,0,0,0,0,0,0.6262575,0,0,0,0,1.319992,3.365696,0.6262575,0,0.6262575,5.341877,89.03111,0.1432769,0,0.501006,0,3.991954
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5860157,62.03447,50.03008,0,0,0,0,0,0,0,0,0,0.5860157,0,0,0,0,0.6937346,3.929328,0.5860157,0,0.5860157,5.897821,98.29682,0.1431944,0,0.4688126,0,4.515344
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2993342,57.02324,51.09879,0.3161601,0.3161601,0,0,0,0.3161601,94.67804,0,0,0.2993342,0.3328001,0.3161601,0,0,0.1077189,4.456742,0,0.03346592,-0.03346592,5.862545,97.70889,0.1431944,0.3477761,0.2394674,0,4.756076
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3931389,59.38659,51.47918,0.6740723,0.6740723,0,0,0,0.6740723,58.32295,0,0,0.3931389,0.7095498,0.6740723,0,0,0.1449032,4.423276,0,0.3164109,-0.3164109,5.529018,92.15012,0.1431944,0.7414795,0.3145111,0,4.816415
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1321948,54.58738,52.01353,1.271205,1.271205,1.617267,0,0.4976139,1.271205,10.39917,0,0,0.1321948,0,0,0.3460624,0.3287593,0.4964709,4.106865,0.460954,0,0.460954,5.966318,99.43843,0.1432701,1.398325,0.1057558,1.7,4.23906
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2071651,55.62233,51.56069,0.5058032,0.5058032,0,0,0,0.5058032,40.95765,0,0,0.2071651,0.5324244,0.5058032,0,0,0.03551693,4.521724,0,0.3252594,-0.3252594,5.623464,93.72421,0.1432701,0.5563836,0.1657321,0,4.728889
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.0509477,50.99871,50.03008,0.5399019,0.5399019,0,0,0,0.5399019,9.436476,0,1.110223E-16,0.0509477,0.5683177,0.5399019,0,0,0.3969162,4.196465,0,0.51737,-0.51737,5.078108,84.63497,0.1432701,0.593892,0.04075816,0,4.247412
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,48.68061,48.68061,0.1539735,0.1539735,0,0,0,0.1539735,0,0,0,0,0.1620773,0.1539735,0,0,0.9717718,3.679094,0,0.1620773,-0.1620773,4.907264,81.78757,0.1432701,0.1693708,0,0,3.679094
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,47.45793,47.45793,0.1229404,0.1229404,0,0,0,0.1229404,0,0,1.387779E-17,0,0.129411,0.1229404,0,0,1.151858,3.517017,0,0.129411,-0.129411,4.770853,79.51405,0.1432701,0.1352345,0,0,3.517017
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.08129,46.08129,0.6986487,0.6986487,0,0,0,0.6986487,0,0,1.110223E-16,0,0.7354196,0.6986487,0,0,1.295648,3.387606,0,0.7354196,-0.7354196,3.995652,66.59407,0.1432701,0.7685136,0,0,3.387606
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.83144,44.83144,0.09617079,0.09617079,0,0,0,0.09617079,0,0,1.387779E-17,0,0.1012324,0.09617079,0,0,2.112781,2.652186,0,0.1012324,-0.1012324,3.888944,64.81561,0.1432701,0.1057879,0,0,2.652186
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.94387,43.94387,0.06308169,0.06308169,0,0,0,0.06308169,0,0,0,0,0.06640177,0.06308169,0,0,2.225261,2.550954,0,0.06640177,-0.06640177,3.81895,63.64904,0.1432701,0.06938986,0,0,2.550954
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.20121,43.20121,0.2113386,0.2113386,0,0,0,0.2113386,0,0,2.775558E-17,0,0.2224617,0.2113386,0,0,2.299041,2.484552,0,0.2224617,-0.2224617,3.584455,59.7408,0.1432701,0.2324725,0,0,2.484552
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,42.51289,42.51289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546221,2.26209,0,0,0,3.584455,59.7408,0.1432701,0,0,0,2.26209
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.85174,41.85174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546221,2.26209,0,0,0,3.584455,59.7408,0.1432701,0,0,0,2.26209
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,41.41701,41.41701,0.1752349,0.1752349,0,0,0,0.1752349,0,0,2.775558E-17,0,0.1844578,0.1752349,0,0,2.546221,2.26209,0,0.1844578,-0.1844578,3.39002,56.50021,0.1432701,0.1927584,0,0,2.26209
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.00945,41.00945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.751173,2.077633,0,0,0,3.39002,56.50021,0.1432701,0,0,0,2.077633
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,40.60189,40.60189,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0.00608332,0.005779154,0,0,2.751173,2.077633,0,0.00608332,-0.00608332,3.383607,56.39334,0.1432701,0.00635707,0,0,2.077633
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,40.3483,40.3483,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0.2628459,0.2497036,0,0,2.757933,2.071549,0,0.2628459,-0.2628459,3.106543,51.77562,0.1432701,0.274674,0,0,2.071549
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1832053,43.35589,40.04037,0.7576987,0.7576987,0,0,0,0.7576987,24.17918,0,1.110223E-16,0.1832053,0.7975775,0.7576987,0,0,3.049984,1.808703,0,0.6143722,-0.6143722,2.458938,40.98222,0.1432701,0.8334685,0.1465643,0,1.991909
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5660161,51.58593,40.78303,0.2282433,0.2282433,0,0,0,0.2282433,247.9881,0,0,0.5660161,0.2402561,0.2282433,0,0,3.73262,1.194331,0.32576,0,0.32576,2.767981,46.13293,0.1432242,0.2510676,0.4528129,0,1.760347
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6698027,55.53783,42.41326,1.048687,1.048687,0,0,0,1.048687,63.87058,0,2.220446E-16,0.6698027,1.103882,1.048687,0,0,3.40686,1.487515,0,0.4340788,-0.4340788,2.310422,38.50695,0.1432242,1.153556,0.5358422,0,2.157318
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9113117,63.18843,44.36954,0.8475465,0.8475465,0,0,0,0.8475465,107.5235,0,0,0.9113117,0.8921542,0.8475465,0,0,3.889169,1.053436,0.01915748,0,0.01915748,2.328596,38.80986,0.1432215,0.9323012,0.7290493,0,1.964748
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8766968,64.62223,46.33488,0.2433551,0.2433551,0,0,0,0.2433551,360.2541,0,0,0.8766968,0.2561633,0.2433551,0,0,3.870012,1.070678,0.6205335,0,0.6205335,2.917286,48.62134,0.1431343,0.2676907,0.7013574,0,1.947375
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9665629,68.96021,48.16437,0.7046301,0.7046301,0,0,0,0.7046301,137.1731,0,0,0.9665629,0.7417158,0.7046301,0,0,3.249479,1.629158,0.224847,0,0.224847,3.130595,52.17647,0.1431028,0.7750931,0.7732503,0,2.595721
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7760884,66.42721,50.03008,1.48629,1.48629,1.7,0,0.5202,1.48629,52.2165,0,0,0.7760884,0,0,0.2137105,0.2030249,3.024632,1.831521,0.9791133,0,0.9791133,4.059463,67.65759,0.1432482,1.634918,0.6208707,1.7,2.607609
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9055737,70.8519,51.09879,0.9514171,0.9514171,1.7,0,0.5202,0.9514171,95.18156,0,0,0.9055737,0,0,0.7485829,0.7111537,2.045518,2.712723,1.616727,0,1.616727,5.593225,93.22024,0.1434,1.046559,0.7244589,1.7,3.618296
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9018403,71.16936,51.45201,0.6415534,0.6415534,0,0,0,0.6415534,140.5714,0,0,0.9018403,0.6753194,0.6415534,0,0,0.4287907,4.167778,0.2265209,0,0.2265209,5.808122,96.80184,0.1433682,0.7057087,0.7214723,0,5.069618
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6122057,64.76991,51.98636,0.706604,0.706604,0,0,0,0.706604,86.64057,0,1.110223E-16,0.6122057,0.7437937,0.706604,0,0,0.2022698,4.371646,0,0.1315879,-0.1315879,5.669416,94.49008,0.1433682,0.7772644,0.4897646,0,4.983852
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2682965,56.86516,51.56069,0.05750945,0.05750945,0,0,0,0.05750945,466.526,0,0,0.2682965,0.06053627,0.05750945,0,0,0.3484786,4.240058,0.2077603,0,0.2077603,5.866515,97.77505,0.1433391,0.0632604,0.2146372,0,4.508355
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06474037,51.26308,50.03008,1.208624,1.208624,0,0,0,1.208624,5.356534,0,2.220446E-16,0.06474037,1.272236,1.208624,0,0,0.1407183,4.427042,0,1.207496,-1.207496,4.593702,76.56155,0.1433391,1.329487,0.0517923,0,4.491783
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,48.65343,48.65343,0.2628098,0.2628098,0,0,0,0.2628098,0,0,0,0,0.2766419,0.2628098,0,0,1.48238,3.219547,0,0.2766419,-0.2766419,4.302096,71.70146,0.1433391,0.2890908,0,0,3.219547
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,47.45793,47.45793,0.2654029,0.2654029,0,0,0,0.2654029,0,0,5.551115E-17,0,0.2793715,0.2654029,0,0,1.78976,2.942905,0,0.2793715,-0.2793715,4.007613,66.79341,0.1433391,0.2919432,0,0,2.942905
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.05412,46.05412,0.4609492,0.4609492,0,0,0,0.4609492,0,0,5.551115E-17,0,0.4852097,0.4609492,0,0,2.100173,2.663533,0,0.4852097,-0.4852097,3.496157,58.26917,0.1433391,0.5070441,0,0,2.663533
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,44.80427,44.80427,0.1537638,0.1537638,0,0,0,0.1537638,0,0,2.775558E-17,0,0.1618567,0.1537638,0,0,2.639295,2.178324,0,0.1618567,-0.1618567,3.325545,55.42564,0.1433391,0.1691402,0,0,2.178324
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.94387,43.94387,0.07576872,0.07576872,0,0,0,0.07576872,0,0,1.387779E-17,0,0.07975654,0.07576872,0,0,2.819136,2.016467,0,0.07975654,-0.07975654,3.241474,54.02446,0.1433391,0.08334558,0,0,2.016467
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.20121,43.20121,0.2767463,0.2767463,0,0,0,0.2767463,0,0,5.551115E-17,0,0.2913119,0.2767463,0,0,2.907754,1.93671,0,0.2913119,-0.2913119,2.934405,48.90664,0.1433391,0.304421,0,0,1.93671
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,42.51289,42.51289,0.2429318,0.2429318,0,0,0,0.2429318,0,0,2.775558E-17,0,0.2557177,0.2429318,0,0,3.231434,1.645398,0,0.2557177,-0.2557177,2.664854,44.41415,0.1433391,0.267225,0,0,1.645398
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.85174,41.85174,0.08943162,0.08943162,0,0,0,0.08943162,0,0,0,0,0.09413855,0.08943162,0,0,3.515565,1.389681,0,0.09413855,-0.09413855,2.565624,42.76031,0.1433391,0.09837478,0,0,1.389681
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,41.44418,41.44418,0.1125581,0.1125581,0,0,0,0.1125581,0,0,1.387779E-17,0,0.1184822,0.1125581,0,0,3.620163,1.295542,0,0.1184822,-0.1184822,2.440732,40.67879,0.1433391,0.1238139,0,0,1.295542
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.00945,41.00945,0.257882,0.257882,0,0,0,0.257882,0,0,0,0,0.2714547,0.257882,0,0,3.75181,1.17706,0,0.2714547,-0.2714547,2.154594,35.90983,0.1433391,0.2836702,0,0,1.17706
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,40.60189,40.60189,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0.02258188,0.02145278,0,0,4.053426,0.9056051,0,0.02258188,-0.02258188,2.130791,35.51311,0.1433391,0.02359806,0,0,0.9056051
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,40.3483,40.3483,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0.2255809,0.2143018,0,0,4.078517,0.8830233,0,0.2255809,-0.2255809,1.893008,31.55006,0.1433391,0.235732,0,0,0.8830233
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2989043,45.52497,40.04037,0,0,0,0,0,0,0,0,0,0.2989043,0,0,0,0,4.329163,0.6574424,0.2989043,0,0.2989043,2.176573,36.27615,0.1432972,0,0.2391234,0,0.9563467
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7051499,54.50482,40.78303,0.5680293,0.5680293,0,0,0,0.5680293,124.1397,0,0,0.7051499,0.5979257,0.5680293,0,0,4.030259,0.9264563,0.1072243,0,0.1072243,2.278295,37.97151,0.1432822,0.6248323,0.5641199,0,1.631606
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8365369,59.18905,42.38609,0.1437171,0.1437171,0,0,0,0.1437171,582.072,0,0,0.8365369,0.1512812,0.1437171,0,0,3.923034,1.022958,0.6852558,0,0.6852558,2.928386,48.80633,0.1431862,0.1580888,0.6692296,0,1.859495
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.176104,69.83438,44.36954,1.31029,1.31029,1.7,0,0.5202,1.31029,89.75911,0,0,1.176104,0,0,0.3897105,0.370225,3.237778,1.639688,1.546329,0,1.546329,4.395362,73.25589,0.1433475,1.441318,0.9408833,1.7,2.815793
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.107518,70.41638,46.33488,0,0,0.6146641,0,0.2239033,0,0,0,0,1.107518,0,0,0.6146641,0.583931,1.691449,3.031385,1.691449,0,1.691449,6.000012,100,0.1431674,0,0.8860146,1.7,4.138903
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.236551,76.23537,48.16437,0.1177117,0.1177117,0,0,0,0.1177117,1050.491,1.112644,0,1.236551,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1431674,0.1294829,0.9892405,0,5.79024
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.10169,74.76546,50.03008,0.08567914,0.08567914,0,0,0,0.08567914,1285.833,1.011502,0,1.10169,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1431674,0.09424706,0.8813522,0,5.655379
