Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9283969,71.43649,51.09879,1.012717,1.012717,0,0,0,1.012717,91.67388,0,0,0.9283969,1.066018,1.012717,0,0,0,4.553689,0,0.1376209,-0.1376209,5.854947,97.58225,0.1431674,1.113989,0.7427175,0,5.482086
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.838675,69.57701,51.45201,1.138647,1.138647,0,0,0,1.138647,73.65536,0,0,0.838675,1.198576,1.138647,0,0,0.1529121,4.416068,0,0.3599013,-0.3599013,5.475577,91.25945,0.1431674,1.252512,0.67094,0,5.254743
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.571292,63.83753,51.98636,0.3091802,0.3091802,0,0,0,0.3091802,184.7764,0,0,0.571292,0.3254528,0.3091802,0,0,0.5528025,4.056167,0.2458392,0,0.2458392,5.708801,95.14649,0.1431331,0.3400982,0.4570336,0,4.627459
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2622788,56.7137,51.53352,0,0,0,0,0,0,0,0,0,0.2622788,0,0,0,0,0.3069633,4.277422,0.2622788,0,0.2622788,5.957621,99.29348,0.1430966,0,0.209823,0,4.539701
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05389871,51.02784,50.00291,0.2351876,0.2351876,0,0,0,0.2351876,22.91733,0,0,0.05389871,0.2475659,0.2351876,0,0,0.04468451,4.513473,0,0.1936672,-0.1936672,5.753478,95.8911,0.1430966,0.2587063,0.04311897,0,4.567371
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,48.65343,48.65343,0.119164,0.119164,0,0,0,0.119164,0,0,2.775558E-17,0,0.1254358,0.119164,0,0,0.2598702,4.319806,0,0.1254358,-0.1254358,5.621256,93.68742,0.1430966,0.1310804,0,0,4.319806
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,47.40359,47.40359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3992434,4.19437,0,0,0,5.621256,93.68742,0.1430966,0,0,0,4.19437
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.99978,45.99978,0.1199387,0.1199387,0,0,0,0.1199387,0,0,2.775558E-17,0,0.1262513,0.1199387,0,0,0.3992434,4.19437,0,0.1262513,-0.1262513,5.488176,91.46941,0.1430966,0.1319326,0,0,4.19437
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,44.75899,44.75899,0.05636021,0.05636021,0,0,0,0.05636021,0,0,6.938894E-18,0,0.05932653,0.05636021,0,0,0.5395225,4.068119,0,0.05932653,-0.05932653,5.42564,90.42715,0.1430966,0.06199623,0,0,4.068119
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.88953,43.88953,0.1172559,0.1172559,0,0,0,0.1172559,0,0,1.387779E-17,0,0.1234273,0.1172559,0,0,0.6054409,4.008792,0,0.1234273,-0.1234273,5.295537,88.25877,0.1430966,0.1289815,0,0,4.008792
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.17404,43.17404,0.2259498,0.2259498,0,0,0,0.2259498,0,0,2.775558E-17,0,0.2378419,0.2259498,0,0,0.7425823,3.885365,0,0.2378419,-0.2378419,5.044829,84.08031,0.1430966,0.2485448,0,0,3.885365
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,42.45855,42.45855,0.1319123,0.1319123,0,0,0,0.1319123,0,0,2.775558E-17,0,0.1388551,0.1319123,0,0,1.006851,3.647523,0,0.1388551,-0.1388551,4.898463,81.64088,0.1430966,0.1451035,0,0,3.647523
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.82457,41.82457,0.03313599,0.03313599,0,0,0,0.03313599,0,0,6.938894E-18,0,0.03487999,0.03313599,0,0,1.161134,3.508668,0,0.03487999,-0.03487999,4.861696,81.02811,0.1430966,0.03644959,0,0,3.508668
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,41.38984,41.38984,0.1514862,0.1514862,0,0,0,0.1514862,0,0,0,0,0.1594591,0.1514862,0,0,1.19989,3.473788,0,0.1594591,-0.1594591,4.693612,78.22671,0.1430966,0.1666348,0,0,3.473788
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.98228,40.98228,0.06234021,0.06234021,0,0,0,0.06234021,0,0,1.387779E-17,0,0.06562128,0.06234021,0,0,1.377067,3.314329,0,0.06562128,-0.06562128,4.624441,77.07386,0.1430966,0.06857423,0,0,3.314329
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,40.57472,40.57472,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0.1264283,0.1201069,0,0,1.449979,3.248708,0,0.1264283,-0.1264283,4.491174,74.85275,0.1430966,0.1321176,0,0,3.248708
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,40.32113,40.32113,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0.04722662,0.04486528,0,0,1.590455,3.122279,0,0.04722662,-0.04722662,4.441392,74.02306,0.1430966,0.04935181,0,0,3.122279
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2202643,44.01612,40.0132,0.8355687,0.8355687,0,0,0,0.8355687,26.36101,1.110223E-16,0,0.2202643,0.8795459,0.8355687,0,0,1.642929,3.075052,0,0.6592816,-0.6592816,3.746449,62.44069,0.1430966,0.9191255,0.1762115,0,3.295317
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2173867,44.72434,40.75586,0.3411517,0.3411517,0,0,0,0.3411517,63.72142,0,5.551115E-17,0.2173867,0.3591071,0.3411517,0,0,2.375464,2.415771,0,0.1417204,-0.1417204,3.597062,59.95092,0.1430966,0.3752669,0.1739094,0,2.633158
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2195796,46.43886,42.38609,0.8006602,0.8006602,0,0,0,0.8006602,27.42481,0,0,0.2195796,0.8428003,0.8006602,0,0,2.532932,2.27405,0,0.6232207,-0.6232207,2.94013,49.00207,0.1430966,0.8807262,0.1756637,0,2.49363
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7763354,60.05643,44.36954,0.6654605,0.6654605,0,0,0,0.6654605,116.6614,0,0,0.7763354,0.7004848,0.6654605,0,0,3.225399,1.65083,0.07585061,0,0.07585061,3.012088,50.20137,0.143086,0.7320065,0.6210683,0,2.427165
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8003137,62.81899,46.33488,0.6217425,0.6217425,0,0,0,0.6217425,128.7211,0,0,0.8003137,0.6544658,0.6217425,0,0,3.149548,1.719095,0.1458479,0,0.1458479,3.150452,52.50742,0.1430657,0.6839167,0.6402509,0,2.519409
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.866953,66.48939,48.16437,0.415705,0.415705,0,0,0,0.415705,208.5501,0,0,0.866953,0.4375842,0.415705,0,0,3.0037,1.850358,0.4293688,0,0.4293688,3.557786,59.29633,0.1430059,0.4572755,0.6935624,0,2.717311
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.117957,75.2487,50.05725,0.3311385,0.3311385,0,0,0,0.3311385,337.61,0,0,1.117957,0.3485668,0.3311385,0,0,2.574332,2.23679,0.7693898,0,0.7693898,4.287694,71.46142,0.142899,0.3642524,0.8943653,0,3.354747
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4185392,59.5251,51.09879,0.1958251,0.1958251,0,0,0,0.1958251,213.7311,0,0,0.4185392,0.2061317,0.1958251,0,0,1.804942,2.929241,0.2124075,0,0.2124075,4.489201,74.81987,0.1428695,0.2154077,0.3348314,0,3.34778
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1755271,54.87616,51.45201,2.041966,2.041966,1.7,0,0.5202,2.041966,8.595986,5.551115E-17,0,0.1755271,0.3599645,0.3419663,0,0,1.592534,3.120408,0,0.1844374,-0.1844374,4.294787,71.57964,0.1428695,2.246163,0.1404217,1.7,3.295935
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2385486,56.69734,51.98636,1.750948,1.750948,1.7,0,0.5202,1.750948,13.62397,0,0,0.2385486,0.05362914,0.05094768,0,0,1.797465,2.935971,0.1849195,0,0.1849195,4.470217,74.50347,0.1428956,1.926042,0.1908389,1.7,3.174519
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2574565,56.61507,51.53352,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,78.97502,0,0,0.2574565,0,0,1.374003,1.305303,1.612545,3.102398,1.562759,0,1.562759,5.952781,99.21281,0.1430542,0.3585971,0.2059652,1.7,3.359855
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06144156,51.17238,50.00291,0.5733691,0.5733691,0,0,0,0.5733691,10.71588,0,1.110223E-16,0.06144156,0.6035464,0.5733691,0,0,0.04978635,4.508881,0,0.5421049,-0.5421049,5.381352,89.68902,0.1430542,0.630706,0.04915325,0,4.570323
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,48.62627,48.62627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6521251,3.966776,0,0,0,5.381352,89.68902,0.1430542,0,0,0,3.966776
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,47.37642,47.37642,0.821623,0.821623,0,0,0,0.821623,0,0,0,0,0.8648663,0.821623,0,0,0.6521251,3.966776,0,0.8648663,-0.8648663,4.469703,74.4949,0.1430542,0.9037853,0,0,3.966776
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.98166,45.98166,1.530598,1.530598,1.7,0,0.5202,1.530598,0,0,0,0,0,0,0.1694023,0.1609322,1.613088,3.10191,0.1609322,0,0.1609322,4.622376,77.03945,0.1430817,1.683657,0,1.7,3.10191
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.73182,44.73182,0.1026332,0.1026332,1.555265,0,0.4806873,0.1026332,0,0,0,0,0,0,1.452632,1.38,1.452155,3.246749,1.38,0,1.38,5.931559,98.85912,0.1432226,0.1128965,0,1.7,3.246749
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.86236,43.86236,0.1453244,0.1453244,0,0,0,0.1453244,0,0,0,0,0.152973,0.1453244,0,0,0.07215548,4.488749,0,0.152973,-0.152973,5.770311,96.17167,0.1432226,0.1598568,0,0,4.488749
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.14687,43.14687,0.2754084,0.2754084,0,0,0,0.2754084,0,0,5.551115E-17,0,0.2899035,0.2754084,0,0,0.2421255,4.335776,0,0.2899035,-0.2899035,5.464726,91.07859,0.1432226,0.3029492,0,0,4.335776
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,42.45855,42.45855,0.0745852,0.0745852,0,0,0,0.0745852,0,0,0,0,0.07851073,0.0745852,0,0,0.5642405,4.045873,0,0.07851073,-0.07851073,5.381969,89.6993,0.1432226,0.08204371,0,0,4.045873
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.82457,41.82457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6514747,3.967362,0,0,0,5.381969,89.6993,0.1432226,0,0,0,3.967362
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,41.38984,41.38984,0.2271963,0.2271963,0,0,0,0.2271963,0,0,0,0,0.239154,0.2271963,0,0,0.6514747,3.967362,0,0.239154,-0.239154,5.129879,85.4978,0.1432226,0.2499159,0,0,3.967362
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.98228,40.98228,0.09767538,0.09767538,0,0,0,0.09767538,0,0,1.387779E-17,0,0.1028162,0.09767538,0,0,0.9172013,3.728208,0,0.1028162,-0.1028162,5.021501,83.69151,0.1432226,0.1074429,0,0,3.728208
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.031442,3.625391,0,0,0,5.021501,83.69151,0.1432226,0,0,0,3.625391
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.031442,3.625391,0,0,0,5.021501,83.69151,0.1432226,0,0,0,3.625391
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1675508,43.03934,40.0132,1.406298,1.406298,1.7,0,0.5202,1.406298,11.91432,0,0,0.1675508,0,0,0.2937019,0.2790169,1.031442,3.625391,0.4465677,0,0.4465677,5.445152,90.75235,0.1432937,1.546928,0.1340407,1.7,3.792942
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3124771,46.5547,40.78303,0.3846408,0.3846408,0,0,0,0.3846408,81.23867,0,0,0.3124771,0.404885,0.3846408,0,0,0.5848739,4.027302,0,0.09240798,-0.09240798,5.347745,89.12891,0.1432937,0.4231049,0.2499816,0,4.339779
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4945898,51.87068,42.41326,0.8923748,0.8923748,0,0,0,0.8923748,55.424,0,0,0.4945898,0.9393418,0.8923748,0,0,0.6875494,3.934895,0,0.444752,-0.444752,4.878936,81.31543,0.1432937,0.9816122,0.3956718,0,4.429484
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8104349,60.89476,44.42389,0.3896279,0.3896279,0,0,0,0.3896279,208.0023,0,0,0.8104349,0.4101346,0.3896279,0,0,1.181718,3.490143,0.4003003,0,0.4003003,5.258694,87.64472,0.1432381,0.4285907,0.6483479,0,4.300577
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7375684,61.43541,46.38922,1.19368,1.19368,0,0,0,1.19368,61.78946,0,2.220446E-16,0.7375684,1.256505,1.19368,0,0,0.781418,3.850413,0,0.5189369,-0.5189369,4.711686,78.52795,0.1432381,1.313048,0.5900548,0,4.587981
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7354354,63.43157,48.21871,0.5610373,0.5610373,0,0,0,0.5610373,131.0849,0,0,0.7354354,0.5905656,0.5610373,0,0,1.358015,3.331476,0.1448698,0,0.1448698,4.849122,80.81853,0.143218,0.6171411,0.5883483,0,4.066911
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8657606,68.69381,50.10254,0.6132833,0.6132833,0,0,0,0.6132833,141.1681,0,0,0.8657606,0.6455614,0.6132833,0,0,1.213145,3.461859,0.2201992,0,0.2201992,5.058021,84.30019,0.1431875,0.6746117,0.6926085,0,4.327619
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.95604,72.20596,51.14407,1.288482,1.288482,1.323542,0,0.4174271,1.288482,74.19894,0,0,0.95604,0,0,0.03506026,0.03330725,0.9929456,3.660038,0.9893473,0,0.9893473,5.996598,99.94311,0.1433141,1.41733,0.764832,1.7,4.616078
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7027938,66.34637,51.50635,0.5466602,0.5466602,0,0,0,0.5466602,128.5614,0.1237638,0,0.7027938,0.5754318,0.5466602,0,0,0.00359829,4.55045,0.00359829,0,0.00359829,6.000012,100,0.1433136,0.6013262,0.5622351,0,5.253244
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3509332,59.05607,52.01353,0,0,0,0,0,0,0,0.3509332,0,0.3509332,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433136,0,0.2807466,0,4.904622
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1986573,55.45104,51.56069,0.6109665,0.6109665,0,0,0,0.6109665,32.51525,0,1.110223E-16,0.1986573,0.6431226,0.6109665,0,0,0,4.553689,0,0.4444654,-0.4444654,5.531504,92.19156,0.1433136,0.6720631,0.1589258,0,4.752346
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05012811,50.95568,50.00291,0.4544478,0.4544478,0,0,0,0.4544478,11.03056,0,5.551115E-17,0.05012811,0.4783661,0.4544478,0,0,0.4938504,4.109223,0,0.4282379,-0.4282379,5.080102,84.6682,0.1433136,0.4998925,0.04010249,0,4.159352
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,48.62627,48.62627,0.8080838,0.8080838,0,0,0,0.8080838,0,0,1.110223E-16,0,0.8506146,0.8080838,0,0,0.9696704,3.680986,0,0.8506146,-0.8506146,4.183475,69.72445,0.1433136,0.8888922,0,0,3.680986
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,47.34925,47.34925,0.7747611,0.7747611,0,0,0,0.7747611,0,0,1.110223E-16,0,0.815538,0.7747611,0,0,1.914798,2.830371,0,0.815538,-0.815538,3.323823,55.39694,0.1433136,0.8522373,0,0,2.830371
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.95449,45.95449,0.7332075,0.7332075,0,0,0,0.7332075,0,0,1.110223E-16,0,0.7717974,0.7332075,0,0,2.820951,2.014833,0,0.7717974,-0.7717974,2.510277,41.83786,0.1433136,0.8065283,0,0,2.014833
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,44.70465,44.70465,0.03100328,0.03100328,0,0,0,0.03100328,0,0,0,0,0.03263503,0.03100328,0,0,3.678504,1.243036,0,0.03263503,-0.03263503,2.475877,41.26453,0.1433136,0.03410361,0,0,1.243036
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.83519,43.83519,0.02794673,0.02794673,0,0,0,0.02794673,0,0,3.469447E-18,0,0.02941761,0.02794673,0,0,3.714765,1.210401,0,0.02941761,-0.02941761,2.444868,40.74771,0.1433136,0.0307414,0,0,1.210401
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.14687,43.14687,0.1326366,0.1326366,0,0,0,0.1326366,0,0,2.775558E-17,0,0.1396174,0.1326366,0,0,3.747451,1.180983,0,0.1396174,-0.1396174,2.297698,38.29489,0.1433136,0.1459002,0,0,1.180983
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,42.44043,42.44043,0.05569689,0.05569689,0,0,0,0.05569689,0,0,6.938894E-18,0,0.05862831,0.05569689,0,0,3.902582,1.041366,0,0.05862831,-0.05862831,2.235898,37.2649,0.1433136,0.06126658,0,0,1.041366
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.82457,41.82457,0.07329528,0.07329528,0,0,0,0.07329528,0,0,1.387779E-17,0,0.07715292,0.07329528,0,0,3.967724,0.9827372,0,0.07715292,-0.07715292,2.154572,35.90946,0.1433136,0.0806248,0,0,0.9827372
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,41.38984,41.38984,0.1101274,0.1101274,0,0,0,0.1101274,0,0,1.387779E-17,0,0.1159236,0.1101274,0,0,4.05345,0.9055843,0,0.1159236,-0.1159236,2.032378,33.87289,0.1433136,0.1211402,0,0,0.9055843
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.98228,40.98228,0.07144123,0.07144123,0,0,0,0.07144123,0,0,1.387779E-17,0,0.0752013,0.07144123,0,0,4.182254,0.7896607,0,0.0752013,-0.0752013,1.953109,32.55175,0.1433136,0.07858536,0,0,0.7896607
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,40.54755,40.54755,0.03193878,0.03193878,0,0,0,0.03193878,0,0,0,0,0.03361977,0.03193878,0,0,4.26581,0.7144594,0,0.03361977,-0.03361977,1.91767,31.96111,0.1433136,0.03513266,0,0,0.7144594
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.303166,0.6808396,0,0,0,1.91767,31.96111,0.1433136,0,0,0,0.6808396
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2215428,44.06785,40.04037,0.5512452,0.5512452,0,0,0,0.5512452,40.18952,0,0,0.2215428,0.580258,0.5512452,0,0,4.303166,0.6808396,0,0.3587152,-0.3587152,1.539551,25.65914,0.1433136,0.6063696,0.1772342,0,0.9023824
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5193734,50.63384,40.78303,0.4959627,0.4959627,1.7,0,0.5202,0.4959627,104.7202,0,0,0.5193734,0,0,1.204037,1.143835,4.701738,0.3221244,1.663209,0,1.663209,3.11741,51.95673,0.1434568,0.545559,0.4154987,1.7,0.8414977
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8978607,60.62725,42.41326,0,0,1.452632,0,0.4526684,0,0,0,0,0.8978607,0,0,1.452632,1.38,3.03853,1.819012,2.277861,0,2.277861,5.278378,87.97279,0.1434423,0,0.7182886,1.7,2.716873
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.23043,71.36362,44.42389,0.8836703,0.8836703,0,0,0,0.8836703,139.2409,0,0,1.23043,0.9301792,0.8836703,0,0,0.7606689,3.869087,0.3002509,0,0.3002509,5.563221,92.72017,0.1434008,0.9720373,0.9843441,0,5.099517
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.377614,78.13346,46.40734,0.05764866,0.05764866,0,0,0,0.05764866,2389.673,0.8565134,0,1.377614,0.0606828,0.05764866,0,0,0.460418,4.139313,0.460418,0,0.460418,6.000012,100,0.1433373,0.06341352,1.102091,0,5.516927
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.384088,80.7739,48.24588,0.7060885,0.7060885,0,0,0,0.7060885,196.0219,0.6408373,0,1.384088,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1433373,0.7766973,1.107271,0,5.937777
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.411493,84.16666,50.10254,0.3137119,0.3137119,0,0,0,0.3137119,449.9327,1.08127,0,1.411493,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1433373,0.3450831,1.129194,0,5.965181
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.290083,81.71145,51.17124,0.9534252,0.9534252,0,0,0,0.9534252,135.3103,0.2864772,0,1.290083,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1433373,1.048768,1.032066,0,5.843771
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.111016,76.8772,51.53352,1.058831,1.058831,0,0,0,1.058831,104.9286,0,0,1.111016,1.114559,1.058831,0,0,0,4.553689,0,0.003542874,-0.003542874,5.996277,99.93776,0.1433373,1.164714,0.8888129,0,5.664705
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7678624,68.5076,52.0407,0.07563987,0.07563987,0,0,0,0.07563987,1015.156,0.684305,0,0.7678624,0.07962091,0.07563987,0,0,0.003936526,4.550146,0.003936526,0,0.003936526,6.000012,100,0.1433368,0.08320386,0.6142899,0,5.318008
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2931899,57.39635,51.5788,1.180029,1.180029,0,0,0,1.180029,24.84599,0,0,0.2931899,1.242136,1.180029,0,0,0,4.553689,0,0.9489459,-0.9489459,4.999735,83.32875,0.1433368,1.298032,0.2345519,0,4.846879
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04875132,50.95669,50.03008,1.378424,1.378424,1.7,0,0.5202,1.378424,3.536743,0,0,0.04875132,0,0,0.3215757,0.3054969,1.054384,3.604743,0.3542482,0,0.3542482,5.335804,88.9299,0.1433953,1.516267,0.03900106,1.7,3.653494
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,48.65343,48.65343,0.9702415,0.9702415,0,0,0,0.9702415,0,0,2.220446E-16,0,1.021307,0.9702415,0,0,0.7001361,3.923567,0,1.021307,-1.021307,4.259253,70.9874,0.1433953,1.067266,0,0,3.923567
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,47.34925,47.34925,0.3657086,0.3657086,0,0,0,0.3657086,0,0,5.551115E-17,0,0.3849564,0.3657086,0,0,1.834921,2.90226,0,0.3849564,-0.3849564,3.853473,64.22442,0.1433953,0.4022794,0,0,2.90226
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.95449,45.95449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262651,2.517303,0,0,0,3.853473,64.22442,0.1433953,0,0,0,2.517303
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,44.67747,44.67747,0.04938175,0.04938175,0,0,0,0.04938175,0,0,0,0,0.05198079,0.04938175,0,0,2.262651,2.517303,0,0.05198079,-0.05198079,3.79868,63.31121,0.1433953,0.05431993,0,0,2.517303
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,43.7899,43.7899,0.04297677,0.04297677,0,0,0,0.04297677,0,0,6.938894E-18,0,0.04523871,0.04297677,0,0,2.320407,2.465322,0,0.04523871,-0.04523871,3.750995,62.51645,0.1433953,0.04727445,0,0,2.465322
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,43.10158,43.10158,0.1362312,0.1362312,0,0,0,0.1362312,0,0,0,0,0.1434013,0.1362312,0,0,2.370672,2.420084,0,0.1434013,-0.1434013,3.599836,59.99715,0.1433953,0.1498543,0,0,2.420084
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,42.41326,42.41326,0.1171405,0.1171405,0,0,0,0.1171405,0,0,1.387779E-17,0,0.1233058,0.1171405,0,0,2.530007,2.276682,0,0.1233058,-0.1233058,3.469861,57.83089,0.1433953,0.1288546,0,0,2.276682
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.82457,41.82457,0.07126718,0.07126718,0,0,0,0.07126718,0,0,1.387779E-17,0,0.07501809,0.07126718,0,0,2.667014,2.153377,0,0.07501809,-0.07501809,3.390785,56.51297,0.1433953,0.0783939,0,0,2.153377
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,41.38984,41.38984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.750367,2.078358,0,0,0,3.390785,56.51297,0.1433953,0,0,0,2.078358
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.98228,40.98228,0.2694857,0.2694857,0,0,0,0.2694857,0,0,5.551115E-17,0,0.2836691,0.2694857,0,0,2.750367,2.078358,0,0.2836691,-0.2836691,3.091771,51.52942,0.1433953,0.2964343,0,0,2.078358
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,40.54755,40.54755,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0.08135911,0.07729116,0,0,3.065555,1.794689,0,0.08135911,-0.08135911,3.006011,50.10009,0.1433953,0.08502027,0,0,1.794689
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,40.3483,40.3483,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0.1409721,0.1339235,0,0,3.155954,1.71333,0,0.1409721,-0.1409721,2.857414,47.62346,0.1433953,0.1473158,0,0,1.71333
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.164642,43.01349,40.04037,0.5381857,0.5381857,0,0,0,0.5381857,30.59204,0,1.110223E-16,0.164642,0.5665112,0.5381857,0,0,3.31259,1.572358,0,0.4018692,-0.4018692,2.433806,40.56335,0.1433953,0.5920042,0.1317136,0,1.737
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2442794,45.30428,40.82831,0.09354555,0.09354555,0,0,0,0.09354555,261.1342,0,0,0.2442794,0.098469,0.09354555,0,0,3.759111,1.170489,0.1458105,0,0.1458105,2.572134,42.86882,0.1433752,0.1029001,0.1954236,0,1.414768
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5158767,52.35461,42.45855,0,0,0,0,0,0,0,0,0,0.5158767,0,0,0,0,3.613301,1.301718,0.5158767,0,0.5158767,3.061538,51.02552,0.143304,0,0.4127014,0,1.817595
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4050236,52.2611,44.49634,0.9222152,0.9222152,0,0,0,0.9222152,43.91856,0,1.110223E-16,0.4050236,0.9707528,0.9222152,0,0,3.097424,1.766007,0,0.5657292,-0.5657292,2.465207,41.0867,0.143304,1.014437,0.3240189,0,2.171031
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6368637,59.28995,46.48885,0.4552585,0.4552585,0,0,0,0.4552585,139.8906,0,0,0.6368637,0.4792195,0.4552585,0,0,3.726012,1.200278,0.1576442,0,0.1576442,2.614761,43.57927,0.1432823,0.5007844,0.509491,0,1.837142
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6066684,60.6547,48.3455,0.7001359,0.7001359,0,0,0,0.7001359,86.65009,0,0,0.6066684,0.7369851,0.7001359,0,0,3.568368,1.342158,0,0.1303168,-0.1303168,2.477395,41.28984,0.1432823,0.7701495,0.4853347,0,1.948826
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2053644,54.19003,50.20216,0.1084388,0.1084388,0,0,0,0.1084388,189.3828,0,0,0.2053644,0.1141461,0.1084388,0,0,3.713164,1.211841,0.09121835,0,0.09121835,2.563932,42.73212,0.1432698,0.1192826,0.1642915,0,1.417206
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07823966,52.75764,51.25275,0.8493072,0.8493072,0,0,0,0.8493072,9.212174,0,0,0.07823966,0.8940076,0.8493072,0,0,3.621946,1.293938,0,0.8157679,-0.8157679,1.704038,28.40057,0.1432698,0.934238,0.06259173,0,1.372177
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2576036,56.72125,51.63314,0.324648,0.324648,0,0,0,0.324648,79.34858,0,0,0.2576036,0.3417347,0.324648,0,0,4.528355,0.4781697,0,0.08413116,-0.08413116,1.615355,26.92254,0.1432698,0.3571128,0.2060829,0,0.7357733
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.363705,59.49752,52.17655,0,0,0,0,0,0,0,0,0,0.363705,0,0,0,0,4.621834,0.3940386,0.363705,0,0.363705,1.960396,32.67321,0.1432197,0,0.290964,0,0.7577436
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2743341,57.12072,51.68748,1.055574,1.055574,1.7,0,0.5202,1.055574,25.9891,0,0,0.2743341,0,0,0.644426,0.6122048,4.258129,0.7213731,0.8865389,0,0.8865389,2.801441,46.69059,0.1433614,1.161131,0.2194673,1.7,0.9957072
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.0590473,51.25421,50.1297,0.5244881,0.5244881,1.7,0,0.5202,0.5244881,11.25808,0,0,0.0590473,0,0,1.175512,1.116736,3.37159,1.519258,1.175784,0,1.175784,3.916887,65.28133,0.143558,0.5769369,0.04723784,1.7,1.578305
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,48.72589,48.72589,1.010329,1.010329,1.7,0,0.5202,1.010329,0,0,0,0,0,0,0.6896709,0.6551873,2.195806,2.577463,0.6551873,0,0.6551873,4.538453,75.64072,0.1436684,1.111362,0,1.7,2.577463
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,47.40359,47.40359,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.540619,3.167132,1.38,0,1.38,5.847636,97.4604,0.143777,0,0,1.7,3.167132
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.98166,45.98166,0.2399029,0.2399029,0,0,0,0.2399029,0,0,0,0,0.2525293,0.2399029,0,0,0.1606189,4.409132,0,0.2525293,-0.2525293,5.581446,93.02392,0.143777,0.2638932,0,0,4.409132
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,44.67747,44.67747,0.3144911,0.3144911,0,0,0,0.3144911,0,0,5.551115E-17,0,0.3310433,0.3144911,0,0,0.441207,4.156603,0,0.3310433,-0.3310433,5.232496,87.20809,0.143777,0.3459402,0,0,4.156603
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.81707,43.81707,0.1484358,0.1484358,0,0,0,0.1484358,0,0,2.775558E-17,0,0.1562482,0.1484358,0,0,0.8090329,3.825559,0,0.1562482,-0.1562482,5.067796,84.4631,0.143777,0.1632793,0,0,3.825559
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.12875,43.12875,0.2114906,0.2114906,0,0,0,0.2114906,0,0,2.775558E-17,0,0.2226217,0.2114906,0,0,0.9826419,3.669311,0,0.2226217,-0.2226217,4.833132,80.55204,0.143777,0.2326396,0,0,3.669311
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,42.41326,42.41326,0.1344779,0.1344779,0,0,0,0.1344779,0,0,2.775558E-17,0,0.1415557,0.1344779,0,0,1.229999,3.44669,0,0.1415557,-0.1415557,4.683919,78.06517,0.143777,0.1479257,0,0,3.44669
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.82457,41.82457,0.2401426,0.2401426,0,0,0,0.2401426,0,0,0,0,0.2527816,0.2401426,0,0,1.387283,3.305134,0,0.2527816,-0.2527816,4.417464,73.62425,0.143777,0.2641568,0,0,3.305134
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,41.41701,41.41701,0.1398971,0.1398971,0,0,0,0.1398971,0,0,2.775558E-17,0,0.1472601,0.1398971,0,0,1.668152,3.052352,0,0.1472601,-0.1472601,4.262239,71.03716,0.143777,0.1538868,0,0,3.052352
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.98228,40.98228,0.2140507,0.2140507,0,0,0,0.2140507,0,0,2.775558E-17,0,0.2253165,0.2140507,0,0,1.831774,2.905092,0,0.2253165,-0.2253165,4.024734,67.07877,0.143777,0.2354558,0,0,2.905092
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,40.54755,40.54755,0.04448164,0.04448164,0,0,0,0.04448164,0,0,0,0,0.04682278,0.04448164,0,0,2.082126,2.679775,0,0.04682278,-0.04682278,3.975378,66.25617,0.143777,0.04892981,0,0,2.679775
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,40.3483,40.3483,0.238127,0.238127,0,0,0,0.238127,0,0,0,0,0.25066,0.238127,0,0,2.134151,2.632953,0,0.25066,-0.25066,3.711159,61.85254,0.143777,0.2619397,0,0,2.632953
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3032535,45.6359,40.06754,0.2037655,0.2037655,0,0,0,0.2037655,148.8248,0,0,0.3032535,0.21449,0.2037655,0,0,2.412662,2.382293,0.08876354,0,0.08876354,3.795368,63.25601,0.1437647,0.224142,0.2426028,0,2.685546
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6452359,53.28227,40.82831,0.8199092,0.8199092,0,0,0,0.8199092,78.69602,1.110223E-16,0,0.6452359,0.8630623,0.8199092,0,0,2.323899,2.46218,0,0.2178264,-0.2178264,3.565759,59.4292,0.1437647,0.9019001,0.5161887,0,3.107416
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9886902,62.85495,42.48572,0.04177097,0.04177097,0,0,0,0.04177097,2366.931,0,0,0.9886902,0.04396944,0.04177097,0,0,2.565928,2.244354,0.9447207,0,0.9447207,4.462,74.36652,0.1436349,0.04594807,0.7909521,0,3.233044
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.210052,70.93396,44.52351,0,0,0,0,0,0,0,0,0,1.210052,0,0,0,0,1.621207,3.094602,1.210052,0,1.210052,5.609955,93.49907,0.1434689,0,0.9680413,0,4.304654
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.164453,72.16077,46.51602,0.4155637,0.4155637,0,0,0,0.4155637,280.2104,0.3158615,0,1.164453,0.4374355,0.4155637,0,0,0.4111557,4.183649,0.4111557,0,0.4111557,6.000012,100,0.1434125,0.4571201,0.9315621,0,5.348102
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.356625,80.12241,48.39985,1.325947,1.325947,0.425,0,0.172125,1.325947,102.3137,0.4082603,0,1.356625,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1434125,1.458542,1.0853,1.7,5.910315
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.314224,81.29476,50.28367,0,0,0,0,0,0,0,1.314224,0,1.314224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434125,0,1.05138,0,5.867913
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.073764,75.54801,51.29804,0,0,0,0,0,0,0,1.073764,0,1.073764,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434125,0,0.8590111,0,5.627453
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5850483,63.82276,51.68748,0,0,0,0,0,0,0,0.5850483,0,0.5850483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434125,0,0.4680386,0,5.138737
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.525542,63.06509,52.22184,0.3622029,0.3622029,0,0,0,0.3622029,145.096,0.1442758,0,0.525542,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1434125,0.3984232,0.4204336,0,5.079231
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1851861,55.38487,51.75994,0.153769,0.153769,0,0,0,0.153769,120.4314,0.023324,0,0.1851861,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1434125,0.1691459,0.1481488,0,4.738875
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05625509,51.22802,50.15688,1.559327,1.559327,1.505884,0,0.4672064,1.559327,3.607653,5.551115E-17,0,0.05625509,0.05625509,0.05344234,0,0,0,4.553689,0,0,0,6.000012,100,0.1434125,1.715259,0.04500407,1.7,4.609944
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,48.72589,48.72589,0.9466436,0.9466436,0,0,0,0.9466436,0,0,0,0,0.9964669,0.9466436,0,0,0,4.553689,0,0.9964669,-0.9964669,4.949644,82.4939,0.1434125,1.041308,0,0,4.553689
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,47.37642,47.37642,0.9571037,0.9571037,0,0,0,0.9571037,0,0,1.110223E-16,0,1.007478,0.9571037,0,0,1.107185,3.557222,0,1.007478,-1.007478,3.887669,64.79436,0.1434125,1.052814,0,0,3.557222
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.95449,45.95449,0.8422965,0.8422965,0,0,0,0.8422965,0,0,1.110223E-16,0,0.8866279,0.8422965,0,0,2.226605,2.549744,0,0.8866279,-0.8866279,2.953081,49.21792,0.1434125,0.9265261,0,0,2.549744
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,44.65031,44.65031,0.1096104,0.1096104,0,0,0,0.1096104,0,0,0,0,0.1153794,0.1096104,0,0,3.211747,1.663117,0,0.1153794,-0.1153794,2.831461,47.19092,0.1434125,0.1205715,0,0,1.663117
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,43.7899,43.7899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1434125,0,0,0,1.547737
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,43.12875,43.12875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1434125,0,0,0,1.547737
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,42.41326,42.41326,0.1078034,0.1078034,0,0,0,0.1078034,0,0,1.387779E-17,0,0.1134773,0.1078034,0,0,3.339946,1.547737,0,0.1134773,-0.1134773,2.711845,45.19733,0.1434125,0.1185837,0,0,1.547737
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.85174,41.85174,0.2328357,0.2328357,0,0,0,0.2328357,0,0,2.775558E-17,0,0.2450902,0.2328357,0,0,3.466032,1.43426,0,0.2450902,-0.2450902,2.453497,40.89154,0.1434125,0.2561192,0,0,1.43426
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,41.41701,41.41701,0.1530811,0.1530811,0,0,0,0.1530811,0,0,2.775558E-17,0,0.161138,0.1530811,0,0,3.738355,1.18917,0,0.161138,-0.161138,2.283643,38.06064,0.1434125,0.1683892,0,0,1.18917
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.98228,40.98228,0.184142,0.184142,0,0,0,0.184142,0,0,0,0,0.1938337,0.184142,0,0,3.917397,1.028032,0,0.1938337,-0.1938337,2.079324,34.65534,0.1434125,0.2025562,0,0,1.028032
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,40.57472,40.57472,0.06095811,0.06095811,0,0,0,0.06095811,0,0,6.938894E-18,0,0.06416643,0.06095811,0,0,4.132768,0.8341981,0,0.06416643,-0.06416643,2.011687,33.52805,0.1434125,0.06705393,0,0,0.8341981
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,40.37547,40.37547,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0.3038368,0.288645,0,0,4.204063,0.7700316,0,0.3038368,-0.3038368,1.691415,28.19019,0.1434125,0.3175095,0,0,0.7700316
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05148095,41.01271,40.09471,0.09831329,0.09831329,0,0,0,0.09831329,52.36419,0,0,0.05148095,0.1034877,0.09831329,0,0,4.54166,0.4661948,0,0.05200672,-0.05200672,1.636595,27.27653,0.1434125,0.1081446,0.04118476,0,0.5176758
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09058984,42.48592,40.85548,0.1791878,0.1791878,0,0,0,0.1791878,50.5558,0,2.775558E-17,0.09058984,0.1886188,0.1791878,0,0,4.599445,0.4141881,0,0.09802894,-0.09802894,1.533263,25.55434,0.1434125,0.1971066,0.07247187,0,0.504778
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2020043,46.20858,42.48572,0.347016,0.347016,1.7,0,0.5202,0.347016,58.21181,0,0,0.2020043,0,0,1.352984,1.285335,4.708366,0.3161592,1.487339,0,1.487339,2.944277,49.07119,0.1435779,0.3817176,0.1616034,1.7,0.5181635
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1573354,47.47405,44.55068,0.526679,0.526679,1.7,0,0.5202,0.526679,29.87311,0,0,0.1573354,0,0,1.173321,1.114655,3.221027,1.654764,1.27199,0,1.27199,4.150993,69.18308,0.1437723,0.5793468,0.1258683,1.7,1.8121
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.0997455,48.42609,46.5613,0,0,1.452632,0,0.4526684,0,0,0,0,0.0997455,0,0,1.452632,1.38,1.949037,2.799556,1.479746,0,1.479746,5.554803,92.57986,0.1438664,0,0.0797964,1.7,2.899301
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2163256,52.6017,48.44513,0,0,0,0,0,0,0,0,0,0.2163256,0,0,0,0,0.4692914,4.131327,0.2163256,0,0.2163256,5.760027,96.00027,0.1438368,0,0.1730604,0,4.347652
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5625056,61.83585,50.32896,0.3503829,0.3503829,0,0,0,0.3503829,160.5402,0,0,0.5625056,0.3688241,0.3503829,0,0,0.2529658,4.32602,0.1936814,0,0.1936814,5.94377,99.06264,0.1438103,0.3854212,0.4500045,0,4.888525
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4033321,59.4982,51.37955,0.4081291,0.4081291,0,0,0,0.4081291,98.82465,0,0,0.4033321,0.4296096,0.4081291,0,0,0.05928438,4.500333,0,0.02627741,-0.02627741,5.916071,98.60099,0.1438103,0.448942,0.3226657,0,4.903665
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2270923,56.20253,51.73277,1.553497,1.553497,1.421817,0,0.444256,1.553497,14.61813,0,0,0.2270923,0.1386108,0.1316803,0,0,0.0884815,4.474056,0.0884815,0,0.0884815,6.000012,100,0.1438225,1.708847,0.1816738,1.7,4.701148
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1776108,55.75238,52.26712,0.6303634,0.6303634,0,0,0,0.6303634,28.17594,0,1.110223E-16,0.1776108,0.6635404,0.6303634,0,0,0,4.553689,0,0.4859296,-0.4859296,5.487797,91.4631,0.1438225,0.6933997,0.1420886,0,4.7313
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1985356,55.6532,51.75994,0.3734063,0.3734063,0,0,0,0.3734063,53.16879,0,0,0.1985356,0.3930593,0.3734063,0,0,0.5399218,4.06776,0,0.1945237,-0.1945237,5.282751,88.04568,0.1438225,0.4107469,0.1588285,0,4.266295
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05618824,51.22674,50.15688,1.154134,1.154134,0,0,0,1.154134,4.868433,0,2.220446E-16,0.05618824,1.214878,1.154134,0,0,0.7560592,3.873236,0,1.15869,-1.15869,4.061385,67.68961,0.1438225,1.269547,0.0449506,0,3.929424
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,48.72589,48.72589,0.2455943,0.2455943,0,0,0,0.2455943,0,0,2.775558E-17,0,0.2585203,0.2455943,0,0,2.043492,2.714546,0,0.2585203,-0.2585203,3.788881,63.14788,0.1438225,0.2701537,0,0,2.714546
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,47.40359,47.40359,0.442692,0.442692,0,0,0,0.442692,0,0,0,0,0.4659915,0.442692,0,0,2.330737,2.456026,0,0.4659915,-0.4659915,3.297683,54.96127,0.1438225,0.4869611,0,0,2.456026
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.95449,45.95449,0.7215812,0.7215812,0,0,0,0.7215812,0,0,1.110223E-16,0,0.7595592,0.7215812,0,0,2.848505,1.990034,0,0.7595592,-0.7595592,2.497037,41.6172,0.1438225,0.7937393,0,0,1.990034
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,44.65031,44.65031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.69246,1.230475,0,0,0,2.497037,41.6172,0.1438225,0,0,0,1.230475
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,43.7899,43.7899,0.1103252,0.1103252,0,0,0,0.1103252,0,0,1.387779E-17,0,0.1161318,0.1103252,0,0,3.69246,1.230475,0,0.1161318,-0.1161318,2.374623,39.57697,0.1438225,0.1213578,0,0,1.230475
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.12875,43.12875,0.3130825,0.3130825,0,0,0,0.3130825,0,0,5.551115E-17,0,0.3295605,0.3130825,0,0,3.821495,1.114343,0,0.3295605,-0.3295605,2.027236,33.7872,0.1438225,0.3443907,0,0,1.114343
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,42.44043,42.44043,0.04068203,0.04068203,0,0,0,0.04068203,0,0,6.938894E-18,0,0.04282319,0.04068203,0,0,4.187674,0.7847826,0,0.04282319,-0.04282319,1.982096,33.03487,0.1438225,0.04475024,0,0,0.7847826
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.87891,41.87891,0.1990055,0.1990055,0,0,0,0.1990055,0,0,2.775558E-17,0,0.2094795,0.1990055,0,0,4.235255,0.7419595,0,0.2094795,-0.2094795,1.761286,29.3547,0.1438225,0.218906,0,0,0.7419595
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,41.44418,41.44418,0.1028257,0.1028257,0,0,0,0.1028257,0,0,1.387779E-17,0,0.1082376,0.1028257,0,0,4.46801,0.53248,0,0.1082376,-0.1082376,1.647193,27.45317,0.1438225,0.1131083,0,0,0.53248
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,41.00945,41.00945,0.06864772,0.06864772,0,0,0,0.06864772,0,0,0,0,0.07226075,0.06864772,0,0,4.588274,0.4242425,0,0.07226075,-0.07226075,1.571024,26.18368,0.1438225,0.07551249,0,0,0.4242425
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,40.60189,40.60189,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0.05788286,0.05498871,0,0,4.668563,0.3519817,0,0.05788286,-0.05788286,1.51001,25.16678,0.1438225,0.06048758,0,0,0.3519817
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,40.40264,40.40264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.732878,0.2940989,0,0,0,1.51001,25.16678,0.1438225,0,0,0,0.2940989
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01404967,40.37141,40.12188,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.860313,0,0,0.01404967,0,0,1.208807,1.148366,4.732878,0.2940989,1.162416,0,1.162416,2.612774,43.54615,0.1440157,0.5403127,0.01123974,1.7,0.3081485
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1380342,43.3811,40.88265,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,17.41235,0,0,0.1380342,0,0,0.9072626,0.8618995,3.570462,1.340273,0.9999337,0,0.9999337,3.561395,59.35646,0.1441779,0.8720111,0.1104273,1.7,1.478307
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1258097,44.83844,42.54006,0.7825269,0.7825269,1.7,0,0.5202,0.7825269,16.07737,0,0,0.1258097,0,0,0.9174731,0.8715994,2.570528,2.240213,0.9974092,0,0.9974092,4.50762,75.12685,0.1443397,0.8607796,0.1006478,1.7,2.366023
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3759891,51.7908,44.60502,0.4580135,0.4580135,1.595287,0,0.4916133,0.4580135,82.09129,0,0,0.3759891,0,0,1.137273,1.08041,1.573119,3.137882,1.456399,0,1.456399,5.889282,98.1545,0.1444767,0.5038148,0.3007913,1.7,3.513871
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3133363,52.66595,46.64281,0.9709926,0.9709926,0,0,0,0.9709926,32.26969,0,0,0.3133363,1.022097,0.9709926,0,0,0.1167202,4.448641,0,0.7087612,-0.7087612,5.142182,85.70286,0.1444767,1.068092,0.2506691,0,4.761977
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.0949404,50.32369,48.52664,0,0,0,0,0,0,0,0,0,0.0949404,0,0,0,0,0.9042326,3.73988,0.0949404,0,0.0949404,5.23225,87.20399,0.1444637,0,0.07595232,0,3.83482
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2837542,55.98739,50.41047,0.2066353,0.2066353,0,0,0,0.2066353,137.3213,0,0,0.2837542,0.2175108,0.2066353,0,0,0.8092922,3.825326,0.06624337,0,0.06624337,5.295094,88.25139,0.1444546,0.2272988,0.2270034,0,4.10908
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3311158,58.05142,51.45201,0.3606393,0.3606393,0,0,0,0.3606393,91.81357,0,0,0.3311158,0.3796203,0.3606393,0,0,0.7430488,3.884945,0,0.04850451,-0.04850451,5.243966,87.39925,0.1444546,0.3967032,0.2648926,0,4.216061
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1697293,55.13099,51.81428,0.6563205,0.6563205,0,0,0,0.6563205,25.86074,0,1.110223E-16,0.1697293,0.6908637,0.6563205,0,0,0.7969427,3.836441,0,0.5211344,-0.5211344,4.694642,78.24387,0.1444546,0.7219526,0.1357835,0,4.00617
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2834703,57.96806,52.32146,0.4992879,0.4992879,0,0,0,0.4992879,56.77492,0,0,0.2834703,0.5255662,0.4992879,0,0,1.375981,3.315306,0,0.2420959,-0.2420959,4.43945,73.99069,0.1444546,0.5492167,0.2267763,0,3.598776
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2107258,55.95499,51.81428,0.5644795,0.5644795,0,0,0,0.5644795,37.33099,0,1.110223E-16,0.2107258,0.594189,0.5644795,0,0,1.644976,3.07321,0,0.3834631,-0.3834631,4.035245,67.25394,0.1444546,0.6209275,0.1685807,0,3.283936
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05543334,51.25787,50.20216,0,0,0,0,0,0,0,0,0,0.05543334,0,0,0,0,2.071047,2.689747,0.05543334,0,0.05543334,4.087833,68.13042,0.1444471,0,0.04434667,0,2.74518
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,48.75306,48.75306,0.2067714,0.2067714,0,0,0,0.2067714,0,0,2.775558E-17,0,0.2176541,0.2067714,0,0,2.015613,2.739637,0,0.2176541,-0.2176541,3.858406,64.30663,0.1444471,0.2274485,0,0,2.739637
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,47.43076,47.43076,0.5691797,0.5691797,0,0,0,0.5691797,0,0,0,0,0.5991365,0.5691797,0,0,2.257451,2.521983,0,0.5991365,-0.5991365,3.226861,53.7809,0.1444471,0.6260977,0,0,2.521983
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.98166,45.98166,0.9534827,0.9534827,0,0,0,0.9534827,0,0,2.220446E-16,0,1.003666,0.9534827,0,0,2.923158,1.922846,0,1.003666,-1.003666,2.168904,36.14832,0.1444471,1.048831,0,0,1.922846
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,44.70465,44.70465,0.2305741,0.2305741,0,0,0,0.2305741,0,0,2.775558E-17,0,0.2427096,0.2305741,0,0,4.038343,0.9191805,0,0.2427096,-0.2427096,1.913065,31.88436,0.1444471,0.2536315,0,0,0.9191805
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.81707,43.81707,0.1281374,0.1281374,0,0,0,0.1281374,0,0,0,0,0.1348814,0.1281374,0,0,4.30802,0.6764708,0,0.1348814,-0.1348814,1.770888,29.51474,0.1444471,0.1409511,0,0,0.6764708
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,43.14687,43.14687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.457888,0.5415894,0,0,0,1.770888,29.51474,0.1444471,0,0,0,0.5415894
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,42.45855,42.45855,0.05283627,0.05283627,0,0,0,0.05283627,0,0,6.938894E-18,0,0.05561713,0.05283627,0,0,4.457888,0.5415894,0,0.05561713,-0.05561713,1.712262,28.53765,0.1444471,0.0581199,0,0,0.5415894
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.92419,41.92419,0.04238657,0.04238657,0,0,0,0.04238657,0,0,6.938894E-18,0,0.04461744,0.04238657,0,0,4.519685,0.4859723,0,0.04461744,-0.04461744,1.665231,27.7538,0.1444471,0.04662523,0,0,0.4859723
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,41.49852,41.49852,0.1630081,0.1630081,0,0,0,0.1630081,0,0,2.775558E-17,0,0.1715875,0.1630081,0,0,4.56926,0.4413548,0,0.1715875,-0.1715875,1.484362,24.73932,0.1444471,0.179309,0,0,0.4413548
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,41.06379,41.06379,0.08224709,0.08224709,0,0,0,0.08224709,0,0,0,0,0.08657588,0.08224709,0,0,4.759913,0.2697673,0,0.08657588,-0.08657588,1.393103,23.21834,0.1444471,0.0904718,0,0,0.2697673
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,40.62906,40.62906,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0.009044473,0.008592249,0,0,4.856108,0.1831914,0,0.009044473,-0.009044473,1.383569,23.05944,0.1444471,0.009451474,0,0,0.1831914
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,40.42075,40.42075,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0.1350196,0.1282686,0,0,4.866158,0.174147,0,0.1350196,-0.1350196,1.241246,20.6874,0.1444471,0.1410955,0,0,0.174147
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.300762,45.66359,40.13999,0,0,0,0,0,0,0,0,0,0.300762,0,0,0,0,5.01618,0.03912739,0.300762,0,0.300762,1.526574,25.44285,0.144406,0,0.2406096,0,0.3398894
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.473665,49.87642,40.93699,0,0,0,0,0,0,0,0,0,0.473665,0,0,0,0,4.715417,0.3098132,0.473665,0,0.473665,1.975932,32.93214,0.1443413,0,0.378932,0,0.7834782
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7706194,57.93194,42.58534,0.1842279,0.1842279,0,0,0,0.1842279,418.2968,0,0,0.7706194,0.1939241,0.1842279,0,0,4.241753,0.7361117,0.5766953,0,0.5766953,2.523033,42.05047,0.1442627,0.2026507,0.6164955,0,1.506731
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.000937,65.71899,44.67747,0.639561,0.639561,0,0,0,0.639561,156.5037,0,0,1.000937,0.6732221,0.639561,0,0,3.665057,1.255137,0.3277145,0,0.3277145,2.833931,47.23209,0.144218,0.7035171,0.8007494,0,2.256074
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.04663,69.28704,46.71527,1.1833,1.1833,0,0,0,1.1833,88.45009,0,0,1.04663,1.245579,1.1833,0,0,3.337343,1.550081,0,0.1989491,-0.1989491,2.62422,43.73691,0.144218,1.30163,0.8373042,0,2.596711
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.155373,74.51936,48.62627,0,0,0,0,0,0,0,0,0,1.155373,0,0,0,0,3.558397,1.351131,1.155373,0,1.155373,3.720303,62.00493,0.1440608,0,0.9242986,0,2.506505
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.33135,82.13028,50.51009,0,0,0,0,0,0,0,0,0,1.33135,0,0,0,0,2.403024,2.390967,1.33135,0,1.33135,4.983333,83.05538,0.14388,0,1.06508,0,3.722317
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.269713,81.614,51.5788,0.08573038,0.08573038,0,0,0,0.08573038,1481.053,0.1077961,0,1.269713,0.09024251,0.08573038,0,0,1.071674,3.589182,1.071674,0,1.071674,6.000012,100,0.1437349,0.09430341,1.01577,0,4.858895
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.060271,75.96062,51.94107,0.4011056,0.4011056,0,0,0,0.4011056,264.337,0.6380542,0,1.060271,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1437349,0.4412161,0.8482164,0,5.613959
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7878879,69.43044,52.42109,0.9562017,0.9562017,0,0,0,0.9562017,82.39767,0,0,0.7878879,1.006528,0.9562017,0,0,0,4.553689,0,0.2186403,-0.2186403,5.769545,96.15889,0.1437349,1.051822,0.6303103,0,5.341577
