Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3542018,59.0203,51.91391,0.09631616,0.09631616,0,0,0,0.09631616,367.7491,0.009882769,0,0.3542018,0.1013854,0.09631616,0,0,0.2429336,4.335049,0.2429336,0,0.2429336,6.000012,100,0.143702,0.1059478,0.2833614,0,4.68925
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05439795,51.32008,50.28367,1.123357,1.123357,0,0,0,1.123357,4.842444,0,0,0.05439795,1.182481,1.123357,0,0,0,4.553689,0,1.128083,-1.128083,4.810908,80.18163,0.143702,1.235693,0.04351836,0,4.608087
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,48.8074,48.8074,0.09395976,0.09395976,0,0,0,0.09395976,0,0,1.387779E-17,0,0.09890502,0.09395976,0,0,1.253426,3.425606,0,0.09890502,-0.09890502,4.706653,78.44405,0.143702,0.1033557,0,0,3.425606
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,47.45793,47.45793,0.158751,0.158751,0,0,0,0.158751,0,0,0,0,0.1671063,0.158751,0,0,1.36332,3.3267,0,0.1671063,-0.1671063,4.530507,75.5083,0.143702,0.1746261,0,0,3.3267
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.99978,45.99978,0.1346785,0.1346785,0,0,0,0.1346785,0,0,2.775558E-17,0,0.1417669,0.1346785,0,0,1.548994,3.159594,0,0.1417669,-0.1417669,4.381072,73.01772,0.143702,0.1481464,0,0,3.159594
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,44.70465,44.70465,0.2073105,0.2073105,0,0,0,0.2073105,0,0,2.775558E-17,0,0.2182216,0.2073105,0,0,1.706513,3.017827,0,0.2182216,-0.2182216,4.151046,69.18396,0.143702,0.2280416,0,0,3.017827
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.83519,43.83519,0.1091182,0.1091182,0,0,0,0.1091182,0,0,1.387779E-17,0,0.1148613,0.1091182,0,0,1.948981,2.799606,0,0.1148613,-0.1148613,4.029972,67.16606,0.143702,0.1200301,0,0,2.799606
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,43.17404,43.17404,0.07737863,0.07737863,0,0,0,0.07737863,0,0,1.387779E-17,0,0.08145119,0.07737863,0,0,2.076605,2.684744,0,0.08145119,-0.08145119,3.944114,65.73511,0.143702,0.0851165,0,0,2.684744
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,42.45855,42.45855,0.06467336,0.06467336,0,0,0,0.06467336,0,0,1.387779E-17,0,0.06807722,0.06467336,0,0,2.167106,2.603293,0,0.06807722,-0.06807722,3.872355,64.53912,0.143702,0.07114069,0,0,2.603293
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.92419,41.92419,0.1004717,0.1004717,0,0,0,0.1004717,0,0,1.387779E-17,0,0.1057597,0.1004717,0,0,2.242748,2.535216,0,0.1057597,-0.1057597,3.760874,62.68111,0.143702,0.1105189,0,0,2.535216
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,41.49852,41.49852,0.2553235,0.2553235,0,0,0,0.2553235,0,0,5.551115E-17,0,0.2687616,0.2553235,0,0,2.360258,2.429456,0,0.2687616,-0.2687616,3.477575,57.95946,0.143702,0.2808559,0,0,2.429456
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.06379,41.06379,0.1733859,0.1733859,0,0,0,0.1733859,0,0,2.775558E-17,0,0.1825114,0.1733859,0,0,2.658882,2.160695,0,0.1825114,-0.1825114,3.285191,54.75307,0.143702,0.1907244,0,0,2.160695
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,40.62906,40.62906,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0.002569245,0.002440783,0,0,2.861673,1.978183,0,0.002569245,-0.002569245,3.282483,54.70793,0.143702,0.002684861,0,0,1.978183
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,40.44793,40.44793,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0.1566941,0.1488594,0,0,2.864528,1.975614,0,0.1566941,-0.1566941,3.117312,51.9551,0.143702,0.1637453,0,0,1.975614
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2665827,45.01562,40.13999,0.4334432,0.4334432,0,0,0,0.4334432,61.50348,0,0,0.2665827,0.4562561,0.4334432,0,0,3.038632,1.81892,0,0.1896734,-0.1896734,2.917379,48.62289,0.143702,0.4767876,0.2132661,0,2.085503
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4622173,49.66652,40.95511,0,0,0,0,0,0,0,0,0,0.4622173,0,0,0,0,3.24938,1.629247,0.4622173,0,0.4622173,3.355877,55.93117,0.1436395,0,0.3697738,0,2.091464
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5195822,52.59558,42.61251,0.2375922,0.2375922,0,0,0,0.2375922,218.6866,0,0,0.5195822,0.250097,0.2375922,0,0,2.787163,2.045242,0.2694852,0,0.2694852,3.611533,60.1921,0.1436031,0.2613514,0.4156658,0,2.564824
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7358224,59.51799,44.70465,0.01276999,0.01276999,0,0,0,0.01276999,5762.124,0,0,0.7358224,0.01344209,0.01276999,0,0,2.517678,2.287779,0.7223803,0,0.7223803,4.296843,71.61391,0.1435056,0.01404699,0.588658,0,3.023601
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9244904,66.31353,46.79678,0.2255922,0.2255922,0,0,0,0.2255922,409.8059,0,0,0.9244904,0.2374655,0.2255922,0,0,1.795298,2.937921,0.6870249,0,0.6870249,4.948612,82.47671,0.143413,0.2481515,0.7395923,0,3.862411
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.0652,72.13509,48.68061,0,0,0,0,0,0,0,0,0,1.0652,0,0,0,0,1.108273,3.556244,1.0652,0,1.0652,5.95915,99.31896,0.1432696,0,0.85216,0,4.621444
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5371695,61.55911,50.5916,0.9034599,0.9034599,0,0,0,0.9034599,59.45692,0,1.110223E-16,0.5371695,0.9510104,0.9034599,0,0,0.04307269,4.514924,0,0.413841,-0.413841,5.522923,92.04853,0.1432696,0.9938059,0.4297355,0,5.052093
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.918027,71.79688,51.63314,1.476534,1.476534,1.08216,0,0.3515297,1.476534,62.17443,1.110223E-16,0,0.918027,0.4151309,0.3943744,0,0,0.502896,4.101082,0.502896,0,0.502896,6.000012,100,0.143338,1.624188,0.7344216,1.7,5.019109
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.653657,65.70826,51.96825,0.6571227,0.6571227,0,0,0,0.6571227,99.47258,0,1.110223E-16,0.653657,0.6917081,0.6571227,0,0,0,4.553689,0,0.0380512,-0.0380512,5.959902,99.33151,0.143338,0.722835,0.5229256,0,5.207346
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4099871,60.80249,52.47543,0,0,0,0,0,0,0,0.3677079,0,0.4099871,0,0,0,0,0.04227912,4.515638,0.04227912,0,0.04227912,6.000012,100,0.1433323,0,0.3279896,0,4.925625
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2151357,56.17471,51.94107,0,0,0,0,0,0,0,0.2151357,0,0.2151357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433323,0,0.1721086,0,4.768825
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05194982,51.27314,50.28367,0.6615123,0.6615123,0,0,0,0.6615123,7.85319,0,0,0.05194982,0.6963288,0.6615123,0,0,0,4.553689,0,0.6443789,-0.6443789,5.320777,88.67944,0.1433323,0.7276635,0.04155986,0,4.605639
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,48.8074,48.8074,0.7488202,0.7488202,0,0,0,0.7488202,0,0,1.110223E-16,0,0.7882318,0.7488202,0,0,0.7159765,3.90931,0,0.7882318,-0.7882318,4.489908,74.83164,0.1433323,0.8237022,0,0,3.90931
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,47.45793,47.45793,0.342852,0.342852,0,0,0,0.342852,0,0,5.551115E-17,0,0.3608969,0.342852,0,0,1.59179,3.121078,0,0.3608969,-0.3608969,4.109489,68.49135,0.1433323,0.3771372,0,0,3.121078
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.99978,45.99978,1.010772,1.010772,0,0,0,1.010772,0,0,2.220446E-16,0,1.06397,1.010772,0,0,1.992786,2.760181,0,1.06397,-1.06397,2.987966,49.79934,0.1433323,1.111849,0,0,2.760181
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,44.70465,44.70465,0.1986787,0.1986787,0,0,0,0.1986787,0,0,2.775558E-17,0,0.2091355,0.1986787,0,0,3.174975,1.696211,0,0.2091355,-0.2091355,2.767518,46.12521,0.1433323,0.2185466,0,0,1.696211
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.83519,43.83519,0.2303657,0.2303657,0,0,0,0.2303657,0,0,2.775558E-17,0,0.2424902,0.2303657,0,0,3.407348,1.487076,0,0.2424902,-0.2424902,2.511911,41.8651,0.1433323,0.2534023,0,0,1.487076
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,43.17404,43.17404,0.04530045,0.04530045,0,0,0,0.04530045,0,0,0,0,0.04768469,0.04530045,0,0,3.676781,1.244586,0,0.04768469,-0.04768469,2.461647,41.02736,0.1433323,0.0498305,0,0,1.244586
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,42.48572,42.48572,0.03533785,0.03533785,0,0,0,0.03533785,0,0,0,0,0.03719774,0.03533785,0,0,3.729764,1.196901,0,0.03719774,-0.03719774,2.422437,40.37387,0.1433323,0.03887163,0,0,1.196901
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,41.95136,41.95136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.771095,1.159703,0,0,0,2.422437,40.37387,0.1433323,0,0,0,1.159703
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,41.51663,41.51663,0.163963,0.163963,0,0,0,0.163963,0,0,2.775558E-17,0,0.1725927,0.163963,0,0,3.771095,1.159703,0,0.1725927,-0.1725927,2.240508,37.34173,0.1433323,0.1803593,0,0,1.159703
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.06379,41.06379,0.1823723,0.1823723,0,0,0,0.1823723,0,0,2.775558E-17,0,0.1919709,0.1823723,0,0,3.962865,0.9871104,0,0.1919709,-0.1919709,2.038153,33.96915,0.1433323,0.2006095,0,0,0.9871104
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,40.65623,40.65623,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0.1631286,0.1549722,0,0,4.176166,0.7951396,0,0.1631286,-0.1631286,1.866201,31.10328,0.1433323,0.1704694,0,0,0.7951396
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,40.44793,40.44793,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0.08160703,0.07752668,0,0,4.35742,0.632011,0,0.08160703,-0.08160703,1.780179,29.66959,0.1433323,0.08527935,0,0,0.632011
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2027533,43.84792,40.16716,1.357039,1.357039,1.7,0,0.5202,1.357039,14.94086,0,0,0.2027533,0,0,0.3429614,0.3258133,4.448094,0.550404,0.5285665,0,0.5285665,2.281621,38.02695,0.1434135,1.492743,0.1622026,1.7,0.7531573
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5330563,51.12531,40.98228,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,188.7575,0,0,0.5330563,0,0,1.417597,1.346717,3.919528,1.026114,1.879774,0,1.879774,4.064931,67.74872,0.1435232,0.3106429,0.426445,1.7,1.55917
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6147627,54.64064,42.66685,0.1340897,0.1340897,1.586721,0,0.4892749,0.1340897,458.4714,2.220446E-16,0,0.6147627,0,0,1.452632,1.38,2.039754,2.71791,1.994763,0,1.994763,5.957329,99.28863,0.1435849,0.1474986,0.4918101,1.7,3.332673
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6821807,58.43644,44.80427,0,0,0,0,0,0,0,0.6371893,0,0.6821807,0,0,0,0,0.04499142,4.513196,0.04499142,0,0.04499142,6.000012,100,0.1435789,0,0.5457446,0,5.195377
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.123353,71.5199,46.8964,1.016723,1.016723,0,0,0,1.016723,110.4876,0.05311833,0,1.123353,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1435789,1.118395,0.8986823,0,5.677042
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.241282,77.22425,48.83457,0,0,0,0,0,0,0,1.241282,0,1.241282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435789,0,0.9930256,0,5.794971
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.091925,75.36234,50.73652,1.091382,1.091382,0,0,0,1.091382,100.0497,0,0,1.091925,1.148823,1.091382,0,0,0,4.553689,0,0.05689829,-0.05689829,5.940036,99.0004,0.1435789,1.200521,0.8735402,0,5.645614
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7621739,68.02049,51.73277,0.1996186,0.1996186,0,0,0,0.1996186,381.8151,0.4888287,0,0.7621739,0.2101248,0.1996186,0,0,0.06322032,4.49679,0.06322032,0,0.06322032,6.000012,100,0.1435704,0.2195804,0.6097391,0,5.258965
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3105052,58.2939,52.09504,0.3563947,0.3563947,0,0,0,0.3563947,87.12395,0,5.551115E-17,0.3105052,0.3751523,0.3563947,0,0,0,4.553689,0,0.06464718,-0.06464718,5.931868,98.86427,0.1435704,0.3920342,0.2484041,0,4.864194
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08310752,54.13393,52.52071,0.4794993,0.4794993,0,0,0,0.4794993,17.33214,0,0,0.08310752,0.5047361,0.4794993,0,0,0.0718302,4.489042,0,0.4216286,-0.4216286,5.487432,91.45702,0.1435704,0.5274493,0.06648601,0,4.572149
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.113812,54.22409,52.01353,0.07410478,0.07410478,0,0,0,0.07410478,153.5825,0,0,0.113812,0.07800503,0.07410478,0,0,0.5403064,4.067413,0.03580697,0,0.03580697,5.521402,92.02318,0.1435656,0.08151525,0.0910496,0,4.181225
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01603653,50.66034,50.35612,1.285658,1.285658,1.7,0,0.5202,1.285658,1.247341,0,0,0.01603653,0,0,0.4143425,0.3936253,0.5044995,4.099639,0.4096619,0,0.4096619,5.910041,98.50049,0.1436324,1.414223,0.01282923,1.7,4.115676
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,48.85269,48.85269,0.5038055,0.5038055,0,0,0,0.5038055,0,0,1.110223E-16,0,0.5303215,0.5038055,0,0,0.09483761,4.468335,0,0.5303215,-0.5303215,5.351033,89.18371,0.1436324,0.554186,0,0,4.468335
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,47.50322,47.50322,1.331849,1.331849,1.7,0,0.5202,1.331849,0,0,0,0,0,0,0.3681505,0.349743,0.6840838,3.938014,0.349743,0,0.349743,5.682828,94.71362,0.1436897,1.465034,0,1.7,3.938014
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,46.05412,46.05412,0.3771173,0.3771173,0,0,0,0.3771173,0,0,5.551115E-17,0,0.3969656,0.3771173,0,0,0.3343407,4.252782,0,0.3969656,-0.3969656,5.26439,87.73966,0.1436897,0.414829,0,0,4.252782
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,44.73182,44.73182,0.2515876,0.2515876,0,0,0,0.2515876,0,0,0,0,0.2648291,0.2515876,0,0,0.7754136,3.855817,0,0.2648291,-0.2648291,4.985236,83.0871,0.1436897,0.2767464,0,0,3.855817
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,43.86236,43.86236,0.1552916,0.1552916,0,0,0,0.1552916,0,0,2.775558E-17,0,0.1634648,0.1552916,0,0,1.069668,3.590988,0,0.1634648,-0.1634648,4.812929,80.21532,0.1436897,0.1708207,0,0,3.590988
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,43.22838,43.22838,0.1898902,0.1898902,0,0,0,0.1898902,0,0,2.775558E-17,0,0.1998844,0.1898902,0,0,1.251296,3.427523,0,0.1998844,-0.1998844,4.602232,76.70371,0.1436897,0.2088792,0,0,3.427523
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,42.51289,42.51289,0.05844176,0.05844176,0,0,0,0.05844176,0,0,6.938894E-18,0,0.06151764,0.05844176,0,0,1.473389,3.227638,0,0.06151764,-0.06151764,4.537387,75.62296,0.1436897,0.06428593,0,0,3.227638
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,42.0057,42.0057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.541742,3.166121,0,0,0,4.537387,75.62296,0.1436897,0,0,0,3.166121
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,41.5438,41.5438,0.007570857,0.007570857,0,0,0,0.007570857,0,0,8.673617E-19,0,0.007969324,0.007570857,0,0,1.541742,3.166121,0,0.007969324,-0.007969324,4.528986,75.48296,0.1436897,0.008327943,0,0,3.166121
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,41.10907,41.10907,0.1238817,0.1238817,0,0,0,0.1238817,0,0,1.387779E-17,0,0.1304017,0.1238817,0,0,1.550597,3.158151,0,0.1304017,-0.1304017,4.391531,73.19203,0.1436897,0.1362698,0,0,3.158151
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,40.6834,40.6834,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0.1302082,0.1236978,0,0,1.695488,3.02775,0,0.1302082,-0.1302082,4.254279,70.90451,0.1436897,0.1360676,0,0,3.02775
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,40.47509,40.47509,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0.004882279,0.004638166,0,0,1.840164,2.897542,0,0.004882279,-0.004882279,4.249133,70.81874,0.1436897,0.005101982,0,0,2.897542
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3316294,46.31013,40.19433,0.3673759,0.3673759,0,0,0,0.3673759,90.26978,0,5.551115E-17,0.3316294,0.3867115,0.3673759,0,0,1.845589,2.892659,0,0.05508209,-0.05508209,4.191072,69.85105,0.1436897,0.4041135,0.2653035,0,3.224289
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6242546,53.03898,41.00945,0.3316692,0.3316692,0,0,0,0.3316692,188.216,0,0,0.6242546,0.3491255,0.3316692,0,0,1.906791,2.837577,0.2751291,0,0.2751291,4.452082,74.20122,0.1436528,0.3648362,0.4994037,0,3.461832
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.663385,55.73748,42.7212,0.4268411,0.4268411,0,0,0,0.4268411,155.4173,0,0,0.663385,0.4493064,0.4268411,0,0,1.631662,3.085193,0.2140786,0,0.2140786,4.655175,77.58609,0.1436241,0.4695252,0.530708,0,3.748578
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5659961,55.98236,44.85861,0,0,0,0,0,0,0,0,0,0.5659961,0,0,0,0,1.417583,3.277864,0.5659961,0,0.5659961,5.192126,86.53526,0.1435483,0,0.4527969,0,3.84386
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9075342,66.09835,46.96886,0.2385532,0.2385532,0,0,0,0.2385532,380.4327,0,0,0.9075342,0.2511086,0.2385532,0,0,0.8515871,3.787261,0.6564257,0,0.6564257,5.814866,96.91423,0.1434605,0.2624085,0.7260274,0,4.694795
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7328069,64.14123,48.90703,0.3288743,0.3288743,0,0,0,0.3288743,222.8228,0.191462,0,0.7328069,0.3461835,0.3288743,0,0,0.1951614,4.378044,0.1951614,0,0.1951614,6.000012,100,0.1434345,0.3617618,0.5862455,0,5.110851
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.803677,68.01975,50.8452,0.1550612,0.1550612,0,0,0,0.1550612,518.2965,0.6404546,0,0.803677,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1434345,0.1705674,0.6429416,0,5.357366
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.681398,66.20629,51.83239,0.556725,0.556725,0,0,0,0.556725,122.394,0.0953716,0,0.681398,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1434345,0.6123976,0.5451184,0,5.235087
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9049488,72.09689,52.17655,0.2918711,0.2918711,0,0,0,0.2918711,310.0508,0.5977161,0,0.9049488,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1434345,0.3210582,0.7239591,0,5.458638
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4522023,61.88289,52.62939,0.2153521,0.2153521,0,0,0,0.2153521,209.9827,0.2255159,0,0.4522023,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1434345,0.2368874,0.3617619,0,5.005891
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2765167,57.56071,52.06787,0,0,0,0,0,0,0,0.2765167,0,0.2765167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434345,0,0.2212134,0,4.830206
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04201227,51.18301,50.3833,0,0,0,0,0,0,0,0.04201227,0,0.04201227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434345,0,0.03360981,0,4.595701
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,48.87986,48.87986,0.8425009,0.8425009,0,0,0,0.8425009,0,0,1.110223E-16,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1434345,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,47.50322,47.50322,0.7421791,0.7421791,0,0,0,0.7421791,0,0,1.110223E-16,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1434345,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,46.02695,46.02695,0.2369889,0.2369889,0,0,0,0.2369889,0,0,2.775558E-17,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1434345,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,44.70465,44.70465,0.1344011,0.1344011,0,0,0,0.1344011,0,0,2.775558E-17,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1434345,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,43.86236,43.86236,0.1064466,0.1064466,0,0,0,0.1064466,0,0,1.387779E-17,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1434345,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,43.22838,43.22838,0.1441723,0.1441723,0,0,0,0.1441723,0,0,2.775558E-17,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1434345,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,42.51289,42.51289,0.09090745,0.09090745,0,0,0,0.09090745,0,0,1.387779E-17,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1434345,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,42.03287,42.03287,0.1200996,0.1200996,0,0,0,0.1200996,0,0,1.387779E-17,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1434345,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,41.57097,41.57097,0.02371757,0.02371757,0,0,0,0.02371757,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1434345,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,41.10907,41.10907,0.2193016,0.2193016,0,0,0,0.2193016,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1434345,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,40.70152,40.70152,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1434345,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01760667,40.81584,40.50227,0,0,0,0,0,0,0,0,0,0.01760667,0,0,0,0,3.122384,1.743544,0.01760667,0,0.01760667,3.054562,50.90926,0.1434321,0,0.01408534,0,1.76115
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1355172,42.66327,40.2215,0.1615806,0.1615806,0,0,0,0.1615806,83.86971,0,2.775558E-17,0.1355172,0.1700849,0.1615806,0,0,3.104777,1.75939,0,0.03456766,-0.03456766,3.018124,50.30197,0.1434321,0.1777387,0.1084138,0,1.894907
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1300666,43.36341,41.00945,0.6581042,0.6581042,0,0,0,0.6581042,19.76384,0,0,0.1300666,0.6927413,0.6581042,0,0,3.143186,1.724822,0,0.5626746,-0.5626746,2.425013,40.41681,0.1434321,0.7239146,0.1040533,0,1.854888
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1326661,45.16806,42.73931,1.421389,1.421389,1.7,0,0.5202,1.421389,9.333553,0,0,0.1326661,0,0,0.2786106,0.2646801,3.76838,1.162147,0.3973462,0,0.3973462,2.801969,46.69939,0.1434933,1.563528,0.1061329,1.7,1.294813
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3522612,51.62902,44.9039,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,54.4181,0,0,0.3522612,0,0,1.052676,1.000043,3.371033,1.519759,1.352304,0,1.352304,4.084877,68.08115,0.1436726,0.7120559,0.2818089,1.7,1.87202
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.463719,56.17593,47.05037,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,225.7149,2.220446E-16,0,0.463719,0,0,1.452632,1.38,2.01873,2.736832,1.843719,0,1.843719,5.833982,97.23284,0.1437739,0.225989,0.3709752,1.7,3.200551
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4873703,58.76796,49.00665,0.120536,0.120536,0,0,0,0.120536,404.3357,0.1854795,0,0.4873703,0.12688,0.120536,0,0,0.1750107,4.396179,0.1750107,0,0.1750107,6.000012,100,0.1437505,0.1325897,0.3898962,0,4.88355
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2211918,55.27124,50.94482,0.4893624,0.4893624,0,0,0,0.4893624,45.2,0,0,0.2211918,0.5151184,0.4893624,0,0,0,4.553689,0,0.2939265,-0.2939265,5.690186,94.83625,0.1437505,0.5382987,0.1769534,0,4.774881
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4127067,60.32285,51.96825,0.01123011,0.01123011,0,0,0,0.01123011,3675.001,0.0743005,0,0.4127067,0.01182117,0.01123011,0,0,0.326585,4.259762,0.326585,0,0.326585,6.000012,100,0.143707,0.01235312,0.3301654,0,4.672469
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3578839,59.46954,52.26712,0.3683924,0.3683924,0,0,0,0.3683924,97.14747,0,0,0.3578839,0.3877815,0.3683924,0,0,0,4.553689,0,0.02989759,-0.02989759,5.968497,99.47475,0.143707,0.4052317,0.2863072,0,4.911573
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1997571,56.67328,52.72902,0.1553496,0.1553496,0,0,0,0.1553496,128.5855,0.003011666,0,0.1997571,0.1635258,0.1553496,0,0,0.03321955,4.523791,0.03321955,0,0.03321955,6.000012,100,0.1437025,0.1708845,0.1598057,0,4.723548
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1863564,55.79832,52.14033,0.104784,0.104784,0,0,0,0.104784,177.8483,0.07605752,0,0.1863564,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1437025,0.1152624,0.1490851,0,4.740046
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04874625,51.39399,50.46481,0.652546,0.652546,0,0,0,0.652546,7.470163,0,0,0.04874625,0.6868905,0.652546,0,0,0,4.553689,0,0.6381443,-0.6381443,5.327349,88.78897,0.1437025,0.7178006,0.038997,0,4.602435
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,48.9342,48.9342,0.05961711,0.05961711,0,0,0,0.05961711,0,0,1.387779E-17,0,0.06275485,0.05961711,0,0,0.7090492,3.915545,0,0.06275485,-0.06275485,5.261199,87.68649,0.1437025,0.06557882,0,0,3.915545
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,47.55756,47.55756,0.4623381,0.4623381,0,0,0,0.4623381,0,0,0,0,0.4866717,0.4623381,0,0,0.7787768,3.85279,0,0.4866717,-0.4866717,4.748202,79.13655,0.1437025,0.5085719,0,0,3.85279
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,46.08129,46.08129,0.6029141,0.6029141,0,0,0,0.6029141,0,0,1.110223E-16,0,0.6346464,0.6029141,0,0,1.319523,3.366118,0,0.6346464,-0.6346464,4.079226,67.98697,0.1437025,0.6632055,0,0,3.366118
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,44.75899,44.75899,0.1220869,0.1220869,0,0,0,0.1220869,0,0,1.387779E-17,0,0.1285126,0.1220869,0,0,2.024686,2.731472,0,0.1285126,-0.1285126,3.943762,65.72924,0.1437025,0.1342956,0,0,2.731472
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,43.88953,43.88953,0.2337216,0.2337216,0,0,0,0.2337216,0,0,2.775558E-17,0,0.2460227,0.2337216,0,0,2.167478,2.602959,0,0.2460227,-0.2460227,3.684432,61.40707,0.1437025,0.2570937,0,0,2.602959
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,43.25555,43.25555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.440836,2.356936,0,0,0,3.684432,61.40707,0.1437025,0,0,0,2.356936
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,42.54006,42.54006,0.2904933,0.2904933,0,0,0,0.2904933,0,0,5.551115E-17,0,0.3057824,0.2904933,0,0,2.440836,2.356936,0,0.3057824,-0.3057824,3.362108,56.03503,0.1437025,0.3195426,0,0,2.356936
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,42.05099,42.05099,0.2129367,0.2129367,0,0,0,0.2129367,0,0,2.775558E-17,0,0.2241439,0.2129367,0,0,2.780594,2.051154,0,0.2241439,-0.2241439,3.12584,52.09723,0.1437025,0.2342304,0,0,2.051154
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,41.59814,41.59814,0.1245675,0.1245675,0,0,0,0.1245675,0,0,0,0,0.1311237,0.1245675,0,0,3.029643,1.82701,0,0.1311237,-0.1311237,2.987624,49.79363,0.1437025,0.1370242,0,0,1.82701
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.13625,41.13625,0.2108679,0.2108679,0,0,0,0.2108679,0,0,2.775558E-17,0,0.2219662,0.2108679,0,0,3.175336,1.695886,0,0.2219662,-0.2219662,2.753651,45.89409,0.1437025,0.2319547,0,0,1.695886
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,40.72869,40.72869,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0.1805475,0.1715201,0,0,3.421965,1.47392,0,0.1805475,-0.1805475,2.563337,42.7222,0.1437025,0.1886722,0,0,1.47392
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01616441,40.83548,40.54755,0.08702236,0.08702236,0,0,0,0.08702236,18.57501,0,0,0.01616441,0.09160248,0.08702236,0,0,3.622574,1.293373,0,0.07543807,-0.07543807,2.483818,41.39689,0.1437025,0.0957246,0.01293153,0,1.309537
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1053717,42.14103,40.24867,0.5941454,0.5941454,0,0,0,0.5941454,17.735,0,0,0.1053717,0.6254162,0.5941454,0,0,3.706394,1.217935,0,0.5200445,-0.5200445,1.935643,32.26065,0.1437025,0.65356,0.08429737,0,1.323306
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2253269,45.18946,41.06379,1.281261,1.281261,1.7,0,0.5202,1.281261,17.58634,0,0,0.2253269,0,0,0.4187391,0.3978022,4.284221,0.6978901,0.6231291,0,0.6231291,2.526795,42.11317,0.1437975,1.409387,0.1802615,1.7,0.923217
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7006339,56.65315,42.82082,0.7976052,0.7976052,1.7,0,0.5202,0.7976052,87.84219,0,0,0.7006339,0,0,0.9023948,0.8572751,3.661092,1.258706,1.557909,0,1.557909,4.004757,66.74583,0.1439482,0.8773657,0.5605071,1.7,1.95934
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5972465,56.81684,45.01258,1.50508,1.50508,1.7,0,0.5202,1.50508,39.68204,0,0,0.5972465,0,0,0.19492,0.185174,2.103183,2.660824,0.7824206,0,0.7824206,4.747027,79.11696,0.144058,1.655588,0.4777972,1.7,3.258071
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1497024,50.00486,47.17717,0.3023105,0.3023105,1.535005,0,0.4751564,0.3023105,49.51941,2.220446E-16,0,0.1497024,0,0,1.232695,1.17106,1.320762,3.365003,1.320762,0,1.320762,6.000012,100,0.1441934,0.3325416,0.1197619,1.7,3.514705
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3270124,55.5413,49.13345,0.4515544,0.4515544,0,0,0,0.4515544,72.41929,0,0,0.3270124,0.4753204,0.4515544,0,0,0,4.553689,0,0.1483079,-0.1483079,5.843682,97.3945,0.1441934,0.4967098,0.26161,0,4.880702
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4737345,60.71477,51.09879,0.631341,0.631341,0,0,0,0.631341,75.03624,0,0,0.4737345,0.6645694,0.631341,0,0,0.1647866,4.405381,0,0.1908349,-0.1908349,5.642524,94.04188,0.1441934,0.6944751,0.3789876,0,4.879116
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5066013,62.50684,52.09504,0.5599353,0.5599353,0,0,0,0.5599353,90.47498,0,0,0.5066013,0.5894055,0.5599353,0,0,0.3768254,4.214546,0,0.0828042,-0.0828042,5.555241,92.58716,0.1441934,0.6159288,0.4052811,0,4.721148
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4887646,62.46325,52.42109,0.1959914,0.1959914,0,0,0,0.1959914,249.3807,0,0,0.4887646,0.2063067,0.1959914,0,0,0.46883,4.131742,0.2824579,0,0.2824579,5.823204,97.05321,0.1441557,0.2155905,0.3910117,0,4.620506
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4038781,61.04543,52.82865,0,0,0,0,0,0,0,0.2175059,0,0.4038781,0,0,0,0,0.1863721,4.385954,0.1863721,0,0.1863721,6.000012,100,0.1441309,0,0.3231024,0,4.789832
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.158652,55.32615,52.22184,0.3792945,0.3792945,0,0,0,0.3792945,41.82817,0,0,0.158652,0.3992574,0.3792945,0,0,0,4.553689,0,0.2406054,-0.2406054,5.746392,95.773,0.1441309,0.417224,0.1269216,0,4.712341
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04739702,51.41368,50.51009,0.7298153,0.7298153,0,0,0,0.7298153,6.494386,0,1.110223E-16,0.04739702,0.7682266,0.7298153,0,0,0.2673393,4.313084,0,0.7208296,-0.7208296,4.98657,83.10934,0.1441309,0.8027968,0.03791762,0,4.360481
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.97948,48.97948,1.148512,1.148512,0,0,0,1.148512,0,0,2.220446E-16,0,1.20896,1.148512,0,0,1.068261,3.592254,0,1.20896,-1.20896,3.712215,61.87012,0.1441309,1.263363,0,0,3.592254
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,47.55756,47.55756,0.4199463,0.4199463,0,0,0,0.4199463,0,0,5.551115E-17,0,0.4420488,0.4199463,0,0,2.41155,2.383294,0,0.4420488,-0.4420488,3.246254,54.10413,0.1441309,0.461941,0,0,2.383294
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,46.10846,46.10846,0.06908672,0.06908672,0,0,0,0.06908672,0,0,0,0,0.07272287,0.06908672,0,0,2.902715,1.941245,0,0.07272287,-0.07272287,3.169598,52.82653,0.1441309,0.0759954,0,0,1.941245
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,44.7771,44.7771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.983518,1.868522,0,0,0,3.169598,52.82653,0.1441309,0,0,0,1.868522
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.9167,43.9167,0.1730816,0.1730816,0,0,0,0.1730816,0,0,2.775558E-17,0,0.1821912,0.1730816,0,0,2.983518,1.868522,0,0.1821912,-0.1821912,2.977551,49.62576,0.1441309,0.1903898,0,0,1.868522
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,43.27366,43.27366,0.04320836,0.04320836,0,0,0,0.04320836,0,0,0,0,0.04548249,0.04320836,0,0,3.185953,1.686331,0,0.04548249,-0.04548249,2.929609,48.82671,0.1441309,0.0475292,0,0,1.686331
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,42.58534,42.58534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.236489,1.640849,0,0,0,2.929609,48.82671,0.1441309,0,0,0,1.640849
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,42.07816,42.07816,0.3197497,0.3197497,0,0,0,0.3197497,0,0,5.551115E-17,0,0.3365787,0.3197497,0,0,3.236489,1.640849,0,0.3365787,-0.3365787,2.574824,42.91364,0.1441309,0.3517247,0,0,1.640849
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,41.62531,41.62531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.610466,1.30427,0,0,0,2.574824,42.91364,0.1441309,0,0,0,1.30427
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,41.19059,41.19059,0.09028198,0.09028198,0,0,0,0.09028198,0,0,1.387779E-17,0,0.09503366,0.09028198,0,0,3.610466,1.30427,0,0.09503366,-0.09503366,2.474649,41.24408,0.1441309,0.09931017,0,0,1.30427
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.75586,40.75586,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0.1020088,0.09690832,0,0,3.716058,1.209236,0,0.1020088,-0.1020088,2.367123,39.45197,0.1441309,0.1065992,0,0,1.209236
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01312059,40.80839,40.57472,0,0,0,0,0,0,0,0,0,0.01312059,0,0,0,0,3.829401,1.107228,0.01312059,0,0.01312059,2.37957,39.65942,0.1441292,0,0.01049647,0,1.120348
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1580996,43.13298,40.27584,1.092965,1.092965,1.7,0,0.5202,1.092965,14.46519,0,0,0.1580996,0,0,0.6070345,0.5766828,3.816281,1.119036,0.7347824,0,0.7347824,3.076646,51.27733,0.1442434,1.202262,0.1264797,1.7,1.277136
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4312047,49.21193,41.10907,1.06063,1.06063,1.7,0,0.5202,1.06063,40.65551,0,0,0.4312047,0,0,0.6393696,0.6074011,3.081499,1.78034,1.038606,0,1.038606,4.061954,67.6991,0.1443988,1.166693,0.3449638,1.7,2.211545
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6317908,55.21938,42.8661,1.030858,1.030858,1.7,0,0.5202,1.030858,61.28785,0,0,0.6317908,0,0,0.6691418,0.6356847,2.042893,2.715086,1.267475,0,1.267475,5.264387,87.7396,0.1445849,1.133944,0.5054327,1.7,3.346876
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8333772,62.20387,45.11221,0.3391246,0.3391246,0,0,0,0.3391246,245.7437,0,0,0.8333772,0.3569733,0.3391246,0,0,0.7754172,3.855814,0.476404,0,0.476404,5.716343,95.27219,0.1445215,0.373037,0.6667018,0,4.689191
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.003022,68.83803,47.27679,0.03411248,0.03411248,0,0,0,0.03411248,2940.338,0.668101,0,1.003022,0.03590787,0.03411248,0,0,0.2990132,4.284577,0.2990132,0,0.2990132,6.000012,100,0.1444817,0.03752372,0.8024176,0,5.287599
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4388746,58.0046,49.26025,0.4578758,0.4578758,0,0,0,0.4578758,95.85015,0,5.551115E-17,0.4388746,0.4819745,0.4578758,0,0,0,4.553689,0,0.04309989,-0.04309989,5.954581,99.24281,0.1444817,0.5036634,0.3510997,0,4.992564
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5989693,63.63309,51.22558,0.161916,0.161916,0,0,0,0.161916,369.9261,0.3806427,0,0.5989693,0.1704379,0.161916,0,0,0.04788876,4.510589,0.04788876,0,0.04788876,6.000012,100,0.1444753,0.1781076,0.4791755,0,5.109559
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5438194,63.4744,52.22184,0.3056721,0.3056721,0,0,0,0.3056721,177.9094,0.2220593,0,0.5438194,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1444753,0.3362393,0.4350555,0,5.097508
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4479506,61.73194,52.57505,0.1400558,0.1400558,0,0,0,0.1400558,319.8373,0.3005234,0,0.4479506,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1444753,0.1540613,0.3583604,0,5.001639
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3482586,60.01777,52.98261,0.2355029,0.2355029,0,0,0,0.2355029,147.8787,0.1003609,0,0.3482586,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1444753,0.2590531,0.2786069,0,4.901947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3732469,59.90062,52.36675,1.222249,1.222249,0,0,0,1.222249,30.5377,0,0,0.3732469,1.286578,1.222249,0,0,0,4.553689,0,0.9133313,-0.9133313,5.037276,83.95444,0.1444753,1.344474,0.2985975,0,4.926936
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04827697,51.55813,50.63689,0.4456301,0.4456301,0,0,0,0.4456301,10.83342,0,5.551115E-17,0.04827697,0.4690843,0.4456301,0,0,1.014813,3.640357,0,0.4208073,-0.4208073,4.593706,76.56162,0.1444753,0.4901931,0.03862157,0,3.688635
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,49.06099,49.06099,0.9606538,0.9606538,0,0,0,0.9606538,0,0,2.220446E-16,0,1.011214,0.9606538,0,0,1.482376,3.21955,0,1.011214,-1.011214,3.527793,58.79643,0.1444753,1.056719,0,0,3.21955
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,47.6119,47.6119,0.3517897,0.3517897,0,0,0,0.3517897,0,0,5.551115E-17,0,0.370305,0.3517897,0,0,2.605948,2.208336,0,0.370305,-0.370305,3.137457,52.29084,0.1444753,0.3869687,0,0,2.208336
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,46.15374,46.15374,0.3801288,0.3801288,0,0,0,0.3801288,0,0,0,0,0.4001356,0.3801288,0,0,3.017398,1.838031,0,0.4001356,-0.4001356,2.715677,45.26119,0.1444753,0.4181417,0,0,1.838031
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,44.80427,44.80427,0.1687838,0.1687838,0,0,0,0.1687838,0,0,2.775558E-17,0,0.1776672,0.1687838,0,0,3.461993,1.437895,0,0.1776672,-0.1776672,2.528399,42.1399,0.1444753,0.1856622,0,0,1.437895
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,43.94387,43.94387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.659401,1.260228,0,0,0,2.528399,42.1399,0.1444753,0,0,0,1.260228
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,43.30083,43.30083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.659401,1.260228,0,0,0,2.528399,42.1399,0.1444753,0,0,0,1.260228
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,42.58534,42.58534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.659401,1.260228,0,0,0,2.528399,42.1399,0.1444753,0,0,0,1.260228
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,42.10533,42.10533,0.08090573,0.08090573,0,0,0,0.08090573,0,0,0,0,0.08516392,0.08090573,0,0,3.659401,1.260228,0,0.08516392,-0.08516392,2.438629,40.64373,0.1444753,0.0889963,0,0,1.260228
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,41.64343,41.64343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.754028,1.175064,0,0,0,2.438629,40.64373,0.1444753,0,0,0,1.175064
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.19059,41.19059,0.1629838,0.1629838,0,0,0,0.1629838,0,0,0,0,0.1715619,0.1629838,0,0,3.754028,1.175064,0,0.1715619,-0.1715619,2.257787,37.6297,0.1444753,0.1792822,0,0,1.175064
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,40.78303,40.78303,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0.04942862,0.04695719,0,0,3.944652,1.003502,0,0.04942862,-0.04942862,2.205684,36.76133,0.1444753,0.0516529,0,0,1.003502
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009594784,40.74553,40.57472,0,0,0,0,0,0,0,0,0,0.009594784,0,0,0,0,3.999573,0.9540736,0.009594784,0,0.009594784,2.214787,36.91304,0.144474,0,0.007675827,0,0.9636684
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02480665,40.73554,40.29396,1.105568,1.105568,1.7,0,0.5202,1.105568,2.243792,0,0,0.02480665,0,0,0.5944318,0.5647102,3.989978,0.9627089,0.5895169,0,0.5895169,2.774051,46.2341,0.1445682,1.216125,0.01984532,1.7,0.9875156
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06303527,42.2692,41.13625,1.074212,1.074212,1.7,0,0.5202,1.074212,5.868045,0,0,0.06303527,0,0,0.6257876,0.5944982,3.400461,1.493274,0.6575335,0,0.6575335,3.397842,56.6306,0.144672,1.181634,0.05042822,1.7,1.556309
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.0891028,44.57265,42.94762,0.6449445,0.6449445,1.7,0,0.5202,0.6449445,13.81558,0,0,0.0891028,0,0,1.055055,1.002303,2.742928,2.085054,1.091406,0,1.091406,4.433241,73.8872,0.1448446,0.709439,0.07128225,1.7,2.174157
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1800229,48.55304,45.18466,0,0,1.452632,0,0.4526684,0,0,0,0,0.1800229,0,0,1.452632,1.38,1.651522,3.067319,1.560023,0,1.560023,5.913208,98.55328,0.1449232,0,0.1440183,1.7,3.247342
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2652479,52.46851,47.37642,0.2820141,0.2820141,0,0,0,0.2820141,94.05485,0,0,0.2652479,0.2968569,0.2820141,0,0,0.09149908,4.47134,0,0.03160901,-0.03160901,5.879889,97.99796,0.1449232,0.3102155,0.2121983,0,4.736588
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2553954,54.33306,49.36893,0.1132217,0.1132217,0,0,0,0.1132217,225.5711,0.009594458,0,0.2553954,0.1191807,0.1132217,0,0,0.1266202,4.439731,0.1266202,0,0.1266202,6.000012,100,0.1449064,0.1245439,0.2043163,0,4.695126
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1150526,53.57742,51.35238,1.082511,1.082511,0,0,0,1.082511,10.62831,0,2.220446E-16,0.1150526,1.139485,1.082511,0,0,0,4.553689,0,1.024432,-1.024432,4.920166,82.00259,0.1449064,1.190762,0.09204208,0,4.668742
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06192147,53.51851,52.32146,0.3771422,0.3771422,0,0,0,0.3771422,16.4186,0,5.551115E-17,0.06192147,0.3969918,0.3771422,0,0,1.138258,3.529257,0,0.3350703,-0.3350703,4.56697,76.11603,0.1449064,0.4148564,0.04953717,0,3.591178
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1911535,56.4432,52.67468,0.6354147,0.6354147,0,0,0,0.6354147,30.08327,0,0,0.1911535,0.6688576,0.6354147,0,0,1.510558,3.194186,0,0.4777041,-0.4777041,4.063426,67.72363,0.1449064,0.6989561,0.1529228,0,3.38534
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1348347,55.72766,53.08224,0.3322211,0.3322211,0,0,0,0.3322211,40.58583,0,0,0.1348347,0.3497064,0.3322211,0,0,2.041341,2.716482,0,0.2148717,-0.2148717,3.836932,63.94873,0.1449064,0.3654432,0.1078678,0,2.851317
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04586237,53.3611,52.47543,1.191198,1.191198,0,0,0,1.191198,3.850105,0,2.220446E-16,0.04586237,1.253893,1.191198,0,0,2.280087,2.501611,0,1.20803,-1.20803,2.563556,42.72585,0.1449064,1.310318,0.0366899,0,2.547473
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04415182,51.56094,50.7184,0.2541298,0.2541298,0,0,0,0.2541298,17.37373,0,5.551115E-17,0.04415182,0.267505,0.2541298,0,0,3.622343,1.29358,0,0.2233532,-0.2233532,2.328121,38.80194,0.1449064,0.2795427,0.03532146,0,1.337732
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,49.10628,49.10628,0.8377463,0.8377463,0,0,0,0.8377463,0,0,1.110223E-16,0,0.8818382,0.8377463,0,0,3.870513,1.070227,0,0.8818382,-0.8818382,1.398582,23.30965,0.1449064,0.9215209,0,0,1.070227
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,47.65718,47.65718,0.7545441,0.7545441,1.7,0,0.5202,0.7545441,0,0,0,0,0,0,0.9454558,0.8981831,4.850333,0.1883891,0.8981831,0,0.8981831,2.250673,37.51115,0.1450499,0.8299986,0,1.7,0.1883891
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,46.18092,46.18092,1.057673,1.057673,1.7,0,0.5202,1.057673,0,0,0,0,0,0,0.6423267,0.6102103,3.95215,0.9967538,0.6102103,0,0.6102103,2.82957,47.1594,0.1451474,1.163441,0,1.7,0.9967538
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,44.83144,44.83144,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.34194,1.545943,1.38,0,1.38,4.138752,68.97907,0.1452493,0,0,1.7,1.545943
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,43.98915,43.98915,0.1425058,0.1425058,1.595137,0,0.4915725,0.1425058,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.96194,2.787943,1.38,0,1.38,5.447936,90.79874,0.1453904,0.1567564,0,1.7,2.787943
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,43.35518,43.35518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5819398,4.029943,0,0,0,5.447936,90.79874,0.1453904,0,0,0,4.029943
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,42.63968,42.63968,0.1052379,0.1052379,0,0,0,0.1052379,0,0,0,0,0.1107768,0.1052379,0,0,0.5819398,4.029943,0,0.1107768,-0.1107768,5.331166,88.8526,0.1453904,0.1157617,0,0,4.029943
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,42.1325,42.1325,0.02068219,0.02068219,0,0,0,0.02068219,0,0,0,0,0.02177072,0.02068219,0,0,0.7050251,3.919166,0,0.02177072,-0.02177072,5.308218,88.47012,0.1453904,0.02275041,0,0,3.919166
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,41.6706,41.6706,0.04272524,0.04272524,0,0,0,0.04272524,0,0,6.938894E-18,0,0.04497394,0.04272524,0,0,0.7292148,3.897396,0,0.04497394,-0.04497394,5.260811,87.68002,0.1453904,0.04699776,0,0,3.897396
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.23587,41.23587,0.09602133,0.09602133,0,0,0,0.09602133,0,0,0,0,0.1010751,0.09602133,0,0,0.7791858,3.852422,0,0.1010751,-0.1010751,5.154269,85.90431,0.1453904,0.1056235,0,0,3.852422
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,40.8102,40.8102,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0.01112791,0.01057151,0,0,0.8914915,3.751347,0,0.01112791,-0.01112791,5.142539,85.70882,0.1453904,0.01162867,0,0,3.751347
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007078274,40.75508,40.62906,0.1267206,0.1267206,0,0,0,0.1267206,5.585734,0,0,0.007078274,0.1333901,0.1267206,0,0,0.9038558,3.740219,0,0.1263118,-0.1263118,5.009395,83.48975,0.1453904,0.1393926,0.00566262,0,3.747297
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03675437,40.97638,40.32113,0.09926009,0.09926009,0,0,0,0.09926009,37.02834,0,0,0.03675437,0.1044843,0.09926009,0,0,1.044202,3.613907,0,0.06772994,-0.06772994,4.938001,82.29986,0.1453904,0.1091861,0.02940349,0,3.650661
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1106213,43.16292,41.16341,0.8486425,0.8486425,0,0,0,0.8486425,13.03509,0,0,0.1106213,0.8933079,0.8486425,0,0,1.119458,3.546177,0,0.7826866,-0.7826866,4.112977,68.54948,0.1453904,0.9335067,0.08849705,0,3.656798
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1920396,46.53966,42.9929,0.7961076,0.7961076,0,0,0,0.7961076,24.12231,0,0,0.1920396,0.838008,0.7961076,0,0,1.98911,2.76349,0,0.6459684,-0.6459684,3.432067,57.201,0.1453904,0.8757183,0.1536317,0,2.95553
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05288983,46.26846,45.29334,0.130699,0.130699,0,0,0,0.130699,40.4669,0,0,0.05288983,0.1375779,0.130699,0,0,2.706852,2.117522,0,0.08468805,-0.08468805,3.342798,55.71318,0.1453904,0.1437689,0.04231186,0,2.170412
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1015389,49.44128,47.53039,0.1330646,0.1330646,0,0,0,0.1330646,76.30801,0,0,0.1015389,0.140068,0.1330646,0,0,2.80095,2.032834,0,0.03852904,-0.03852904,3.302184,55.0363,0.1453904,0.146371,0.08123114,0,2.134373
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2859841,55.12942,49.54101,0.5891503,0.5891503,0,0,0,0.5891503,48.54179,0,1.110223E-16,0.2859841,0.6201583,0.5891503,0,0,2.84376,1.994305,0,0.3341742,-0.3341742,2.949934,49.16547,0.1453904,0.6480654,0.2287873,0,2.280289
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3251992,58.04175,51.56069,0.4403265,0.4403265,0,0,0,0.4403265,73.8541,0,0,0.3251992,0.4635016,0.4403265,0,0,3.215065,1.660131,0,0.1383024,-0.1383024,2.80415,46.73574,0.1453904,0.4843592,0.2601593,0,1.98533
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3473811,59.51389,52.52071,1.054992,1.054992,0,0,0,1.054992,32.92736,0,0,0.3473811,1.110518,1.054992,0,0,3.368734,1.521828,0,0.763137,-0.763137,1.999733,33.32882,0.1453904,1.160491,0.2779049,0,1.86921
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.309873,59.10355,52.88299,0.6268072,0.6268072,0,0,0,0.6268072,49.43674,0,0,0.309873,0.659797,0.6268072,0,0,4.216664,0.7586914,0,0.349924,-0.349924,1.630881,27.1813,0.1453904,0.6894879,0.2478984,0,1.068564
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1291693,55.8265,53.29055,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,20.127,0,0,0.1291693,0,0,1.058229,1.005317,4.605468,0.4087674,1.134487,0,1.134487,2.70715,45.11907,0.1455669,0.7059484,0.1033354,1.7,0.5379367
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1682242,55.93451,52.62939,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,27.5307,0,0,0.1682242,0,0,1.088958,1.03451,3.470982,1.429805,1.202734,0,1.202734,3.848163,64.13593,0.1457526,0.6721466,0.1345794,1.7,1.598029
