Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03750659,51.58822,50.87236,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,26.25967,2.220446E-16,0,0.03750659,0,0,1.452632,1.38,2.268248,2.512266,1.417507,0,1.417507,5.192928,86.54863,0.1458877,0.1571126,0.03000527,1.7,2.549773
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,49.21496,49.21496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8507413,3.788022,0,0,0,5.192928,86.54863,0.1458877,0,0,0,3.788022
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,47.75681,47.75681,1.058201,1.058201,0,0,0,1.058201,0,0,0,0,1.113896,1.058201,0,0,0.8507413,3.788022,0,1.113896,-1.113896,4.018779,66.97951,0.1458877,1.164021,0,0,3.788022
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,46.25337,46.25337,0.6448442,0.6448442,0,0,0,0.6448442,0,0,1.110223E-16,0,0.6787834,0.6448442,0,0,2.088403,2.674126,0,0.6787834,-0.6787834,3.303278,55.05452,0.1458877,0.7093286,0,0,2.674126
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,44.9039,44.9039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.842607,1.995342,0,0,0,3.303278,55.05452,0.1458877,0,0,0,1.995342
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,44.0435,44.0435,0.02714232,0.02714232,0,0,0,0.02714232,0,0,0,0,0.02857086,0.02714232,0,0,2.842607,1.995342,0,0.02857086,-0.02857086,3.273162,54.55259,0.1458877,0.02985655,0,0,1.995342
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,43.40952,43.40952,0.2543715,0.2543715,0,0,0,0.2543715,0,0,5.551115E-17,0,0.2677594,0.2543715,0,0,2.874352,1.966772,0,0.2677594,-0.2677594,2.990919,49.84854,0.1458877,0.2798086,0,0,1.966772
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,42.66685,42.66685,0.2086128,0.2086128,0,0,0,0.2086128,0,0,0,0,0.2195925,0.2086128,0,0,3.171863,1.699012,0,0.2195925,-0.2195925,2.759448,45.9907,0.1458877,0.2294741,0,0,1.699012
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,42.17778,42.17778,0.07867888,0.07867888,0,0,0,0.07867888,0,0,1.387779E-17,0,0.08281987,0.07867888,0,0,3.415855,1.47942,0,0.08281987,-0.08281987,2.672148,44.53571,0.1458877,0.08654676,0,0,1.47942
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,41.72494,41.72494,0.05234614,0.05234614,0,0,0,0.05234614,0,0,6.938894E-18,0,0.0551012,0.05234614,0,0,3.507877,1.3966,0,0.0551012,-0.0551012,2.614066,43.56768,0.1458877,0.05758075,0,0,1.3966
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,41.26304,41.26304,0.1377586,0.1377586,0,0,0,0.1377586,0,0,0,0,0.1450091,0.1377586,0,0,3.5691,1.341499,0,0.1450091,-0.1450091,2.461213,41.02014,0.1458877,0.1515345,0,0,1.341499
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,40.85548,40.85548,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0.1299848,0.1234856,0,0,3.730222,1.19649,0,0.1299848,-0.1299848,2.324197,38.73654,0.1458877,0.1358342,0,0,1.19649
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01958023,41.0326,40.6834,0,0,0,0,0,0,0,0,0,0.01958023,0,0,0,0,3.874649,1.066505,0.01958023,0,0.01958023,2.342772,39.04613,0.1458851,0,0.01566418,0,1.086085
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2862219,45.65905,40.40264,0.2410887,0.2410887,0,0,0,0.2410887,118.7206,0,0,0.2862219,0.2537776,0.2410887,0,0,3.855069,1.084127,0.03244427,0,0.03244427,2.373552,39.55912,0.1458808,0.2651976,0.2289775,0,1.370349
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6570535,53.97671,41.23587,0.9081045,0.9081045,0,0,0,0.9081045,72.35439,0,0,0.6570535,0.9558994,0.9081045,0,0,3.822625,1.113327,0,0.298846,-0.298846,2.058541,34.30894,0.1458808,0.9989149,0.5256428,0,1.77038
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8359121,59.98386,43.10158,0.2438123,0.2438123,0,0,0,0.2438123,342.8506,0,0,0.8359121,0.2566446,0.2438123,0,0,4.154675,0.8144808,0.5792676,0,0.5792676,2.608082,43.46795,0.1458039,0.2681936,0.6687297,0,1.650393
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.85067,62.95853,45.42014,0.07949593,0.07949593,0,0,0,0.07949593,1070.08,0,0,0.85067,0.08367992,0.07949593,0,0,3.575408,1.335822,0.7669901,0,0.7669901,3.335713,55.5951,0.1457022,0.08744552,0.680536,0,2.186492
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8435928,65.37503,47.68435,0.620641,0.620641,0,0,0,0.620641,135.9228,0,0,0.8435928,0.6533063,0.620641,0,0,2.808418,2.026113,0.1902865,0,0.1902865,3.516234,58.60379,0.145677,0.6827051,0.6748742,0,2.869706
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8332757,67.45756,49.72215,0,0,0,0,0,0,0,0,0,0.8332757,0,0,0,0,2.618131,2.197371,0.8332757,0,0.8332757,4.306749,71.77901,0.1455667,0,0.6666206,0,3.030646
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5874912,63.89799,51.7056,0,0,0,0,0,0,0,0,0,0.5874912,0,0,0,0,1.784856,2.947319,0.5874912,0,0.5874912,4.864092,81.06804,0.1454891,0,0.469993,0,3.53481
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5467349,64.09099,52.72902,0.225535,0.225535,0,0,0,0.225535,242.4168,0,0,0.5467349,0.2374053,0.225535,0,0,1.197365,3.476061,0.3093296,0,0.3093296,5.157548,85.95896,0.1454482,0.2480885,0.4373879,0,4.022796
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6013798,65.72487,53.08224,0.8163846,0.8163846,0,0,0,0.8163846,73.6638,0,0,0.6013798,0.8593522,0.8163846,0,0,0.8880349,3.754457,0,0.2579723,-0.2579723,4.885622,81.42686,0.1454482,0.898023,0.4811038,0,4.355837
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4124611,61.933,53.4898,0.6995206,0.6995206,0,0,0,0.6995206,58.96339,0,1.110223E-16,0.4124611,0.7363374,0.6995206,0,0,1.174671,3.496485,0,0.3238764,-0.3238764,4.544226,75.73695,0.1454482,0.7694727,0.3299689,0,3.908946
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.147859,55.67421,52.77431,0.5159593,0.5159593,0,0,0,0.5159593,28.65711,0,0,0.147859,0.543115,0.5159593,0,0,1.534534,3.172609,0,0.395256,-0.395256,4.127589,68.79301,0.1454482,0.5675552,0.1182872,0,3.320468
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03003615,51.5451,50.97199,0,0,0,0,0,0,0,0,0,0.03003615,0,0,0,0,1.973707,2.777353,0.03003615,0,0.03003615,4.156084,69.26793,0.1454442,0,0.02402892,0,2.807389
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,49.31459,49.31459,0.5702917,0.5702917,0,0,0,0.5702917,0,0,1.110223E-16,0,0.600307,0.5702917,0,0,1.943671,2.804385,0,0.600307,-0.600307,3.523305,58.72163,0.1454442,0.6273209,0,0,2.804385
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,47.81115,47.81115,1.657056,1.657056,1.7,0,0.5202,1.657056,0,0,0,0,0,0,0.04294387,0.04079668,2.610679,2.204078,0.04079668,0,0.04079668,3.562008,59.36668,0.1454507,1.822762,0,1.7,2.204078
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,46.30771,46.30771,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.569882,2.240795,1.38,0,1.38,4.871191,81.18636,0.1455513,0,0,1.7,2.240795
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,44.95824,44.95824,0.01077623,0.01077623,0,0,0,0.01077623,0,0,1.734723E-18,0,0.01134341,0.01077623,0,0,1.189882,3.482795,0,0.01134341,-0.01134341,4.859234,80.98707,0.1455513,0.01185386,0,0,3.482795
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,44.08878,44.08878,0.01996111,0.01996111,0,0,0,0.01996111,0,0,3.469447E-18,0,0.02101169,0.01996111,0,0,1.202486,3.471452,0,0.02101169,-0.02101169,4.837086,80.61794,0.1455513,0.02195722,0,0,3.471452
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,43.4548,43.4548,0.2326389,0.2326389,0,0,0,0.2326389,0,0,2.775558E-17,0,0.2448831,0.2326389,0,0,1.225832,3.45044,0,0.2448831,-0.2448831,4.578956,76.31578,0.1455513,0.2559028,0,0,3.45044
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,42.7212,42.7212,0.06838363,0.06838363,0,0,0,0.06838363,0,0,1.387779E-17,0,0.07198277,0.06838363,0,0,1.497924,3.205557,0,0.07198277,-0.07198277,4.50308,75.05118,0.1455513,0.07522199,0,0,3.205557
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,42.23212,42.23212,0.1412466,0.1412466,0,0,0,0.1412466,0,0,2.775558E-17,0,0.1486806,0.1412466,0,0,1.577905,3.133574,0,0.1486806,-0.1486806,4.346356,72.43913,0.1455513,0.1553712,0,0,3.133574
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,41.7974,41.7974,0.05360175,0.05360175,0,0,0,0.05360175,0,0,6.938894E-18,0,0.05642289,0.05360175,0,0,1.743106,2.984894,0,0.05642289,-0.05642289,4.286881,71.44788,0.1455513,0.05896192,0,0,2.984894
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,41.34455,41.34455,0.1564462,0.1564462,0,0,0,0.1564462,0,0,0,0,0.1646802,0.1564462,0,0,1.805798,2.928471,0,0.1646802,-0.1646802,4.113294,68.55476,0.1455513,0.1720908,0,0,2.928471
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,40.90982,40.90982,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0.1811642,0.172106,0,0,1.988776,2.763791,0,0.1811642,-0.1811642,3.92233,65.37203,0.1455513,0.1893166,0,0,2.763791
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01559805,41.00682,40.72869,0.1550492,0.1550492,0,0,0,0.1550492,10.06006,0,2.775558E-17,0.01559805,0.1632097,0.1550492,0,0,2.190069,2.582626,0,0.1476116,-0.1476116,3.766733,62.77876,0.1455513,0.1705541,0.01247844,0,2.598224
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2131242,44.30095,40.42075,0,0,0,0,0,0,0,0,0,0.2131242,0,0,0,0,2.354082,2.435015,0.2131242,0,0.2131242,3.968921,66.14854,0.1455232,0,0.1704994,0,2.648139
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6018565,52.87555,41.29021,0.6731214,0.6731214,0,0,0,0.6731214,89.41278,0,0,0.6018565,0.7085488,0.6731214,0,0,2.140958,2.626827,0,0.1066923,-0.1066923,3.856457,64.27415,0.1455232,0.7404335,0.4814852,0,3.228683
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5061577,52.94917,43.20121,0.6264434,0.6264434,0,0,0,0.6264434,80.79863,0,0,0.5061577,0.6594141,0.6264434,0,0,2.259505,2.520134,0,0.1532564,-0.1532564,3.694911,61.58172,0.1455232,0.6890877,0.4049262,0,3.026292
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7799466,61.46038,45.54693,1.650122,1.650122,1.7,0,0.5202,1.650122,47.266,0,0,0.7799466,0,0,0.04987785,0.04738396,2.42979,2.366878,0.8273306,0,0.8273306,4.479785,74.66294,0.1456314,1.815134,0.6239573,1.7,3.146825
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.128092,72.76619,47.81115,0,0,0.4993343,0,0.1924183,0,0,0,0,1.128092,0,0,0.4993343,0.4743676,1.60246,3.111475,1.60246,0,1.60246,6.000012,100,0.1454408,0,0.9024736,1.7,4.239567
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.248296,78.69265,49.82177,0.5010136,0.5010136,0,0,0,0.5010136,249.1542,0.7209136,0,1.248296,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1454408,0.551115,0.9986371,0,5.801985
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.005979,74.34878,51.83239,0,0,0,0,0,0,0,1.005979,0,1.005979,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454408,0,0.8047833,0,5.559668
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.005805,75.54299,52.82865,0.8050514,0.8050514,0,0,0,0.8050514,124.9368,0.158383,0,1.005805,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1454408,0.8855565,0.8046444,0,5.559494
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7950046,70.47564,53.18187,0.2281534,0.2281534,0,0,0,0.2281534,348.4518,0.5548431,0,0.7950046,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1454408,0.2509688,0.6360037,0,5.348693
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5066947,64.13133,53.59848,0.8662243,0.8662243,0,0,0,0.8662243,58.49462,0,0,0.5066947,0.9118151,0.8662243,0,0,0,4.553689,0,0.4051204,-0.4051204,5.572978,92.88277,0.1454408,0.9528468,0.4053557,0,5.060384
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1596631,56.06801,52.92827,0.8252938,0.8252938,0,0,0,0.8252938,19.34622,0,0,0.1596631,0.8687303,0.8252938,0,0,0.4501338,4.148569,0,0.7090672,-0.7090672,4.825555,80.42576,0.1454408,0.9078231,0.1277305,0,4.308232
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02329155,51.51595,51.07162,0.7142681,0.7142681,0,0,0,0.7142681,3.260897,0,1.110223E-16,0.02329155,0.7518612,0.7142681,0,0,1.237986,3.439501,0,0.7285696,-0.7285696,4.057575,67.62612,0.1454408,0.785695,0.01863324,0,3.462793
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,49.38704,49.38704,0.1291025,0.1291025,0,0,0,0.1291025,0,0,2.775558E-17,0,0.1358973,0.1291025,0,0,2.047508,2.710932,0,0.1358973,-0.1358973,3.914327,65.23866,0.1454408,0.1420127,0,0,2.710932
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,47.86549,47.86549,0.2558418,0.2558418,0,0,0,0.2558418,0,0,5.551115E-17,0,0.2693072,0.2558418,0,0,2.198505,2.575034,0,0.2693072,-0.2693072,3.630452,60.50742,0.1454408,0.281426,0,0,2.575034
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,46.36205,46.36205,0.3794778,0.3794778,0,0,0,0.3794778,0,0,5.551115E-17,0,0.3994504,0.3794778,0,0,2.497735,2.305727,0,0.3994504,-0.3994504,3.209395,53.4898,0.1454408,0.4174256,0,0,2.305727
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,44.98541,44.98541,0.1707493,0.1707493,0,0,0,0.1707493,0,0,2.775558E-17,0,0.1797361,0.1707493,0,0,2.941569,1.906277,0,0.1797361,-0.1797361,3.019936,50.33217,0.1454408,0.1878242,0,0,1.906277
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.11595,44.11595,0.10391,0.10391,0,0,0,0.10391,0,0,1.387779E-17,0,0.109379,0.10391,0,0,3.141276,1.726541,0,0.109379,-0.109379,2.904641,48.41058,0.1454408,0.114301,0,0,1.726541
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,43.48197,43.48197,0.2248837,0.2248837,0,0,0,0.2248837,0,0,2.775558E-17,0,0.2367197,0.2248837,0,0,3.262808,1.617162,0,0.2367197,-0.2367197,2.655116,44.25185,0.1454408,0.2473721,0,0,1.617162
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,42.73931,42.73931,0.0279108,0.0279108,0,0,0,0.0279108,0,0,3.469447E-18,0,0.02937979,0.0279108,0,0,3.52583,1.380442,0,0.02937979,-0.02937979,2.624147,43.7357,0.1454408,0.03070188,0,0,1.380442
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,42.2593,42.2593,0.1496061,0.1496061,0,0,0,0.1496061,0,0,2.775558E-17,0,0.1574801,0.1496061,0,0,3.558474,1.351062,0,0.1574801,-0.1574801,2.458148,40.96906,0.1454408,0.1645667,0,0,1.351062
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,41.7974,41.7974,0.05971404,0.05971404,0,0,0,0.05971404,0,0,6.938894E-18,0,0.06285688,0.05971404,0,0,3.733452,1.193582,0,0.06285688,-0.06285688,2.391891,39.86478,0.1454408,0.06568544,0,0,1.193582
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,41.37172,41.37172,0.05229358,0.05229358,0,0,0,0.05229358,0,0,0,0,0.05504587,0.05229358,0,0,3.803293,1.130725,0,0.05504587,-0.05504587,2.333868,38.89772,0.1454408,0.05752294,0,0,1.130725
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,40.95511,40.95511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864455,1.075679,0,0,0,2.333868,38.89772,0.1454408,0,0,0,1.075679
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02113883,41.13309,40.75586,0.05817012,0.05817012,0,0,0,0.05817012,36.33967,0,6.938894E-18,0.02113883,0.06123171,0.05817012,0,0,3.864455,1.075679,0,0.04009287,-0.04009287,2.291606,38.19336,0.1454408,0.06398714,0.01691106,0,1.096818
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2090205,44.28007,40.47509,0.1607368,0.1607368,0,0,0,0.1607368,130.039,0,0,0.2090205,0.1691966,0.1607368,0,0,3.909003,1.035587,0.03982392,0,0.03982392,2.329387,38.82304,0.1454355,0.1768104,0.1672164,0,1.244607
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2835388,46.58265,41.34455,0.8068895,0.8068895,0,0,0,0.8068895,35.13974,0,0,0.2835388,0.8493573,0.8068895,0,0,3.869179,1.071428,0,0.5658185,-0.5658185,1.732962,28.88264,0.1454355,0.8875784,0.226831,0,1.354967
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5893959,54.76277,43.27366,1.071566,1.071566,1.7,0,0.5202,1.071566,55.00321,0,0,0.5893959,0,0,0.6284335,0.5970118,4.497866,0.5056096,1.186408,0,1.186408,2.858487,47.64135,0.1456053,1.178723,0.4715168,1.7,1.095006
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.415811,53.69433,45.64656,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,51.53727,0,0,0.415811,0,0,0.8931838,0.8485246,3.311458,1.573377,1.264336,0,1.264336,4.057941,67.63222,0.1457882,0.8874978,0.3326488,1.7,1.989188
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2867105,53.4509,47.91077,0.90712,0.90712,1.7,0,0.5202,0.90712,31.60668,0,0,0.2867105,0,0,0.79288,0.753236,2.047122,2.711279,1.039947,0,1.039947,5.044521,84.07518,0.1459428,0.997832,0.2293684,1.7,2.997989
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3084776,56.01243,49.94857,0,0,0,0,0,0,0,0,0,0.3084776,0,0,0,0,1.007176,3.647231,0.3084776,0,0.3084776,5.337169,88.95263,0.1459022,0,0.246782,0,3.955708
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6236262,65.0126,51.96825,0,0,0,0,0,0,0,0,0,0.6236262,0,0,0,0,0.6986985,3.92486,0.6236262,0,0.6236262,5.928792,98.813,0.1458203,0,0.4989009,0,4.548487
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5688804,64.86986,52.98261,0.2369123,0.2369123,0,0,0,0.2369123,240.1228,0.2444268,0,0.5688804,0.2493813,0.2369123,0,0,0.07507228,4.486124,0.07507228,0,0.07507228,6.000012,100,0.1458104,0.2606035,0.4551043,0,5.055004
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4063454,61.63675,53.33583,0.1779969,0.1779969,0,0,0,0.1779969,228.288,0.2189803,0,0.4063454,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1458104,0.1957965,0.3250763,0,4.960034
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.30613,59.9235,53.74339,0.0696557,0.0696557,0,0,0,0.0696557,439.4902,0.2328082,0,0.30613,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1458104,0.07662127,0.244904,0,4.859819
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1445163,55.87514,53.03695,1.078552,1.078552,0,0,0,1.078552,13.39911,0,0,0.1445163,1.135318,1.078552,0,0,0,4.553689,0,0.9908013,-0.9908013,4.955616,82.59343,0.1458104,1.186407,0.1156131,0,4.698205
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.0387136,51.93902,51.19841,0.2844595,0.2844595,0,0,0,0.2844595,13.60953,0,5.551115E-17,0.0387136,0.2994311,0.2844595,0,0,1.10089,3.562888,0,0.2607175,-0.2607175,4.680795,78.0131,0.1458104,0.3129055,0.03097088,0,3.601601
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,49.49572,49.49572,0.7300488,0.7300488,0,0,0,0.7300488,0,0,1.110223E-16,0,0.7684724,0.7300488,0,0,1.390576,3.30217,0,0.7684724,-0.7684724,3.870754,64.51244,0.1458104,0.8030537,0,0,3.30217
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.91077,47.91077,0.5828927,0.5828927,0,0,0,0.5828927,0,0,0,0,0.6135713,0.5828927,0,0,2.244435,2.533698,0,0.6135713,-0.6135713,3.223993,53.73312,0.1458104,0.641182,0,0,2.533698
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,46.40734,46.40734,0.3853924,0.3853924,0,0,0,0.3853924,0,0,5.551115E-17,0,0.4056762,0.3853924,0,0,2.926181,1.920126,0,0.4056762,-0.4056762,2.796373,46.60612,0.1458104,0.4239316,0,0,1.920126
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.01258,45.01258,0.02370179,0.02370179,0,0,0,0.02370179,0,0,3.469447E-18,0,0.02494925,0.02370179,0,0,3.376932,1.51445,0,0.02494925,-0.02494925,2.770074,46.16781,0.1458104,0.02607197,0,0,1.51445
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,44.17029,44.17029,0.151543,0.151543,0,0,0,0.151543,0,0,0,0,0.159519,0.151543,0,0,3.404653,1.489501,0,0.159519,-0.159519,2.601927,43.36536,0.1458104,0.1666973,0,0,1.489501
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,43.50914,43.50914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.581897,1.329982,0,0,0,2.601927,43.36536,0.1458104,0,0,0,1.329982
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,42.76648,42.76648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.581897,1.329982,0,0,0,2.601927,43.36536,0.1458104,0,0,0,1.329982
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,42.31364,42.31364,0.1411189,0.1411189,0,0,0,0.1411189,0,0,2.775558E-17,0,0.1485462,0.1411189,0,0,3.581897,1.329982,0,0.1485462,-0.1485462,2.445345,40.75567,0.1458104,0.1552307,0,0,1.329982
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,41.85174,41.85174,0.03594213,0.03594213,0,0,0,0.03594213,0,0,0,0,0.03783382,0.03594213,0,0,3.746948,1.181436,0,0.03783382,-0.03783382,2.405465,40.091,0.1458104,0.03953634,0,0,1.181436
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,41.38984,41.38984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.788985,1.143602,0,0,0,2.405465,40.091,0.1458104,0,0,0,1.143602
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,40.95511,40.95511,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0.07054067,0.06701364,0,0,3.788985,1.143602,0,0.07054067,-0.07054067,2.331108,38.85173,0.1458104,0.073715,0,0,1.143602
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02336583,41.20018,40.78303,0.05883544,0.05883544,0,0,0,0.05883544,39.71387,0,6.938894E-18,0.02336583,0.06193205,0.05883544,0,0,3.867364,1.073061,0,0.03856621,-0.03856621,2.290456,38.17419,0.1458104,0.06471898,0.01869267,0,1.096427
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1249105,42.75422,40.50227,0.3154758,0.3154758,0,0,0,0.3154758,39.59434,0,5.551115E-17,0.1249105,0.3320798,0.3154758,0,0,3.910215,1.034495,0,0.2071692,-0.2071692,2.07208,34.53461,0.1458104,0.3470234,0.09992844,0,1.159406
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3254071,47.41567,41.37172,0.1676607,0.1676607,0,0,0,0.1676607,194.0867,0,0,0.3254071,0.1764849,0.1676607,0,0,4.140403,0.8273259,0.1489221,0,0.1489221,2.21336,36.88927,0.1457908,0.1844268,0.2603257,0,1.152733
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4986974,52.96016,43.35518,0.720459,0.720459,0,0,0,0.720459,69.2194,0,0,0.4986974,0.758378,0.720459,0,0,3.991481,0.9613558,0,0.2596805,-0.2596805,1.939633,32.32715,0.1457908,0.792505,0.3989579,0,1.460053
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6506013,58.77763,45.74619,0.4100507,0.4100507,0,0,0,0.4100507,158.6636,0,0,0.6506013,0.4316323,0.4100507,0,0,4.280015,0.7016753,0.218969,0,0.218969,2.147365,35.78935,0.1457621,0.4510558,0.5204811,0,1.352277
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3205488,54.26528,48.03757,0.1310065,0.1310065,0,0,0,0.1310065,244.6817,0,0,0.3205488,0.1379015,0.1310065,0,0,4.061046,0.8987474,0.1826472,0,0.1826472,2.32064,38.67725,0.1457381,0.1441071,0.256439,0,1.219296
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2004708,53.9437,50.05725,0,0,0,0,0,0,0,0,0,0.2004708,0,0,0,0,3.878399,1.06313,0.2004708,0,0.2004708,2.510823,41.84697,0.1457118,0,0.1603766,0,1.263601
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4173231,60.55673,52.09504,0.6815557,0.6815557,0,0,0,0.6815557,61.23095,0,0,0.4173231,0.7174271,0.6815557,0,0,3.677928,1.243554,0,0.3001041,-0.3001041,2.194485,36.57468,0.1457118,0.7497113,0.3338584,0,1.660877
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2059814,57.2188,53.13658,0.07072791,0.07072791,0,0,0,0.07072791,291.2307,0,0,0.2059814,0.07445043,0.07072791,0,0,4.011377,0.9434495,0.1315309,0,0.1315309,2.319267,38.65437,0.1456946,0.0778007,0.1647851,0,1.149431
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2680021,58.81388,53.44451,0,0,0,0,0,0,0,0,0,0.2680021,0,0,0,0,3.879846,1.061827,0.2680021,0,0.2680021,2.573516,42.89185,0.1456594,0,0.2144017,0,1.329829
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2599267,59.11571,53.89736,0.00249208,0.00249208,0,0,0,0.00249208,10430.11,0,0,0.2599267,0.002623243,0.00249208,0,0,3.611844,1.303029,0.2573034,0,0.2573034,2.817615,46.96016,0.1456257,0.002741288,0.2079413,0,1.562956
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.0721039,54.58572,53.18187,0.780304,0.780304,0,0,0,0.780304,9.240488,0,1.110223E-16,0.0721039,0.8213726,0.780304,0,0,3.354541,1.534602,0,0.7492687,-0.7492687,2.027817,33.79688,0.1456257,0.8583344,0.05768311,0,1.606706
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03700918,52.00636,51.29804,1.323802,1.323802,1.7,0,0.5202,1.323802,2.795674,0,0,0.03700918,0,0,0.3761981,0.3573882,4.187061,0.7853336,0.3943974,0,0.3943974,2.401975,40.03284,0.1456863,1.456182,0.02960735,1.7,0.8223428
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,49.56818,49.56818,0.4654291,0.4654291,1.7,0,0.5202,0.4654291,0,0,0,0,0,0,1.234571,1.172842,3.792664,1.140291,1.172842,0,1.172842,3.514631,58.57706,0.1458692,0.5119721,0,1.7,1.140291
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,47.99229,47.99229,0.9448743,0.9448743,1.7,0,0.5202,0.9448743,0,0,0,0,0,0,0.7551256,0.7173694,2.619822,2.195849,0.7173694,0,0.7173694,4.195187,69.91965,0.1459809,1.039362,0,1.7,2.195849
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,46.46168,46.46168,1.483926,1.483926,1.7,0,0.5202,1.483926,0,0,0,0,0,0,0.2160736,0.20527,1.902452,2.841482,0.20527,0,0.20527,4.389924,73.16525,0.1460128,1.632319,0,1.7,2.841482
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,45.05787,45.05787,0.1617921,0.1617921,1.614424,0,0.4968377,0.1617921,0,0,0,0,0,0,1.452632,1.38,1.697182,3.026225,1.38,0,1.38,5.699106,94.98492,0.1461557,0.1779713,0,1.7,3.026225
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,44.19746,44.19746,0.04627355,0.04627355,0,0,0,0.04627355,0,0,0,0,0.048709,0.04627355,0,0,0.3171824,4.268225,0,0.048709,-0.048709,5.647763,94.12919,0.1461557,0.05090091,0,0,4.268225
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,43.55443,43.55443,0.2170749,0.2170749,0,0,0,0.2170749,0,0,2.775558E-17,0,0.2284999,0.2170749,0,0,0.3713035,4.219516,0,0.2284999,-0.2284999,5.406903,90.11486,0.1461557,0.2387824,0,0,4.219516
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,42.82082,42.82082,0.02840202,0.02840202,0,0,0,0.02840202,0,0,0,0,0.02989686,0.02840202,0,0,0.6251922,3.991016,0,0.02989686,-0.02989686,5.375389,89.58963,0.1461557,0.03124222,0,0,3.991016
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,42.35892,42.35892,0.09326734,0.09326734,0,0,0,0.09326734,0,0,1.387779E-17,0,0.09817614,0.09326734,0,0,0.658411,3.961119,0,0.09817614,-0.09817614,5.271902,87.86485,0.1461557,0.1025941,0,0,3.961119
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,41.90608,41.90608,0.02211746,0.02211746,0,0,0,0.02211746,0,0,0,0,0.02328154,0.02211746,0,0,0.7674956,3.862943,0,0.02328154,-0.02328154,5.247361,87.45584,0.1461557,0.02432921,0,0,3.862943
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,41.41701,41.41701,0.03989686,0.03989686,0,0,0,0.03989686,0,0,0,0,0.0419967,0.03989686,0,0,0.7933639,3.839661,0,0.0419967,-0.0419967,5.203093,86.71803,0.1461557,0.04388655,0,0,3.839661
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,41.00945,41.00945,0.2159083,0.2159083,0,0,0,0.2159083,0,0,2.775558E-17,0,0.2272719,0.2159083,0,0,0.8400269,3.797665,0,0.2272719,-0.2272719,4.963527,82.72528,0.1461557,0.2374991,0,0,3.797665
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02354881,41.24886,40.82831,0.08243952,0.08243952,0,0,0,0.08243952,28.56495,0,1.387779E-17,0.02354881,0.08677844,0.08243952,0,0,1.092551,3.570393,0,0.06322964,-0.06322964,4.896877,81.61446,0.1461557,0.09068347,0.01883904,0,3.593942
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2833791,45.73621,40.52943,0.9680704,0.9680704,0,0,0,0.9680704,29.27257,0,0,0.2833791,1.019022,0.9680704,0,0,1.162806,3.507163,0,0.7356424,-0.7356424,4.121442,68.69056,0.1461557,1.064878,0.2267033,0,3.790542
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6132418,53.25097,41.41701,0.6913851,0.6913851,0,0,0,0.6913851,88.69757,0,1.110223E-16,0.6132418,0.7277738,0.6913851,0,0,1.980187,2.771521,0,0.114532,-0.114532,4.000714,66.67844,0.1461557,0.7605236,0.4905934,0,3.384763
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9024279,61.92701,43.4548,0,0,0,0,0,0,0,0,0,0.9024279,0,0,0,0,2.107445,2.656989,0.9024279,0,0.9024279,4.856833,80.94705,0.1460375,0,0.7219423,0,3.559417
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.037506,68.04916,45.87298,1.157014,1.157014,0,0,0,1.157014,89.67103,0,0,1.037506,1.21791,1.157014,0,0,1.205017,3.469174,0,0.1804031,-0.1804031,4.666671,77.77769,0.1460375,1.272715,0.8300051,0,4.50668
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.124215,73.12726,48.19154,0.4125137,0.4125137,0,0,0,0.4125137,272.528,0,0,1.124215,0.434225,0.4125137,0,0,1.405465,3.288771,0.6899905,0,0.6899905,5.321254,88.68739,0.1459473,0.4537651,0.8993724,0,4.412986
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.37294,83.11744,50.2565,1.331749,1.331749,0.7071572,0,0.2491539,1.331749,103.0929,0,0,1.37294,0.6574654,0.6245921,0,0,0.7154742,3.909762,0.7154742,0,0.7154742,6.000012,100,0.1459305,1.464924,1.098352,1.7,5.282702
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.388865,86.38129,52.26712,0.3151556,0.3151556,0,0,0,0.3151556,440.6917,1.057122,0,1.388865,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1459305,0.3466712,1.111092,0,5.942554
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.274603,84.07375,53.33583,0.3007838,0.3007838,0,0,0,0.3007838,423.7604,0.957988,0,1.274603,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1459305,0.3308621,1.019682,0,5.828291
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.040736,77.49575,53.64376,0.1969108,0.1969108,0,0,0,0.1969108,528.5317,0.8334616,0,1.040736,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1459305,0.2166019,0.8325889,0,5.594425
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6048314,66.93044,54.10566,0.1236331,0.1236331,0,0,0,0.1236331,489.2147,0.4746913,0,0.6048314,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1459305,0.1359964,0.4838651,0,5.15852
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3262834,59.92276,53.33583,0,0,0,0,0,0,0,0.3262834,0,0.3262834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459305,0,0.2610267,0,4.879972
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03376761,52.09867,51.45201,0.5666956,0.5666956,0,0,0,0.5666956,5.958687,0,1.110223E-16,0.03376761,0.5965217,0.5666956,0,0,0,4.553689,0,0.562754,-0.562754,5.406817,90.11344,0.1459305,0.6233651,0.02701409,0,4.587457
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,49.69498,49.69498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6252823,3.990935,0,0,0,5.406817,90.11344,0.1459305,0,0,0,3.990935
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,48.09191,48.09191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6252823,3.990935,0,0,0,5.406817,90.11344,0.1459305,0,0,0,3.990935
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,46.53413,46.53413,1.060218,1.060218,0,0,0,1.060218,0,0,0,0,1.116019,1.060218,0,0,0.6252823,3.990935,0,1.116019,-1.116019,4.230429,70.50701,0.1459305,1.16624,0,0,3.990935
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,45.13937,45.13937,0.1767589,0.1767589,0,0,0,0.1767589,0,0,2.775558E-17,0,0.1860619,0.1767589,0,0,1.865304,2.874915,0,0.1860619,-0.1860619,4.034303,67.23824,0.1459305,0.1944347,0,0,2.874915
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,44.26992,44.26992,0.03835167,0.03835167,0,0,0,0.03835167,0,0,6.938894E-18,0,0.04037018,0.03835167,0,0,2.072039,2.688854,0,0.04037018,-0.04037018,3.991749,66.52901,0.1459305,0.04218684,0,0,2.688854
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,43.60877,43.60877,0.06066735,0.06066735,0,0,0,0.06066735,0,0,0,0,0.06386036,0.06066735,0,0,2.116895,2.648483,0,0.06386036,-0.06386036,3.924434,65.4071,0.1459305,0.06673408,0,0,2.648483
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,42.8661,42.8661,0.1336221,0.1336221,0,0,0,0.1336221,0,0,0,0,0.1406548,0.1336221,0,0,2.187851,2.584623,0,0.1406548,-0.1406548,3.776171,62.93606,0.1459305,0.1469843,0,0,2.584623
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,42.41326,42.41326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.344134,2.443968,0,0,0,3.776171,62.93606,0.1459305,0,0,0,2.443968
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,41.95136,41.95136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.344134,2.443968,0,0,0,3.776171,62.93606,0.1459305,0,0,0,2.443968
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,41.47135,41.47135,0.2593206,0.2593206,0,0,0,0.2593206,0,0,5.551115E-17,0,0.272969,0.2593206,0,0,2.344134,2.443968,0,0.272969,-0.272969,3.488436,58.14049,0.1459305,0.2852526,0,0,2.443968
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.06379,41.06379,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0.1322028,0.1255927,0,0,2.647433,2.170999,0,0.1322028,-0.1322028,3.349082,55.81793,0.1459305,0.138152,0,0,2.170999
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01719954,41.16247,40.85548,0.07047797,0.07047797,0,0,0,0.07047797,24.40413,0,0,0.01719954,0.07418734,0.07047797,0,0,2.794325,2.038796,0,0.0569878,-0.0569878,3.289012,54.81676,0.1459305,0.07752577,0.01375963,0,2.055996
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2685915,45.5024,40.57472,0,0,0,0,0,0,0,0,0,0.2685915,0,0,0,0,2.857645,1.981808,0.2685915,0,0.2685915,3.54382,59.06355,0.1458954,0,0.2148732,0,2.2504
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6078711,53.1975,41.47135,0.7555659,0.7555659,0,0,0,0.7555659,80.45242,0,0,0.6078711,0.7953325,0.7555659,0,0,2.589053,2.223541,0,0.1874615,-0.1874615,3.346218,55.7702,0.1458954,0.8311225,0.4862968,0,2.831412
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9446003,63.04057,43.55443,0.3468261,0.3468261,0,0,0,0.3468261,272.3556,0,0,0.9446003,0.3650801,0.3468261,0,0,2.797344,2.036079,0.5795202,0,0.5795202,3.896,64.9332,0.1458198,0.3815087,0.7556803,0,2.98068
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.019277,67.73763,45.99978,0.6903735,0.6903735,0,0,0,0.6903735,147.6414,0,0,1.019277,0.7267089,0.6903735,0,0,2.217824,2.557647,0.2925681,0,0.2925681,4.173554,69.5591,0.1457817,0.7594109,0.8154216,0,3.576925
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9837981,69.61227,48.3455,0.3173659,0.3173659,0,0,0,0.3173659,309.9886,0,0,0.9837981,0.3340693,0.3173659,0,0,1.925256,2.820959,0.6497288,0,0.6497288,4.789941,79.83219,0.1456971,0.3491025,0.7870385,0,3.804757
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.045873,73.70863,50.41047,0.8070205,0.8070205,0,0,0,0.8070205,129.5968,0,0,1.045873,0.8494953,0.8070205,0,0,1.275527,3.405715,0.1963775,0,0.1963775,4.976241,82.93718,0.1456715,0.8877226,0.8366982,0,4.451587
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.024734,75.63285,52.47543,0,0,0,0,0,0,0,0,0,1.024734,0,0,0,0,1.079149,3.582454,1.024734,0,1.024734,5.94839,99.13963,0.1455383,0,0.8197876,0,4.607189
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.035723,77.16799,53.4898,0.4639536,0.4639536,0,0,0,0.4639536,223.2385,0.4929356,0,1.035723,0.4883722,0.4639536,0,0,0.05441507,4.504715,0.05441507,0,0.05441507,6.000012,100,0.1455313,0.510349,0.8285784,0,5.540438
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9997462,76.61189,53.85207,0.2098929,0.2098929,0,0,0,0.2098929,476.3125,0.7788063,0,0.9997462,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1455313,0.2308822,0.7997969,0,5.553435
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7256497,69.98893,54.25963,0.6490755,0.6490755,0,0,0,0.6490755,111.7974,0.04241235,0,0.7256497,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1455313,0.7139831,0.5805198,0,5.279339
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3137241,59.81865,53.4898,0.6523935,0.6523935,0,0,0,0.6523935,48.08817,0,0,0.3137241,0.68673,0.6523935,0,0,0,4.553689,0,0.373006,-0.373006,5.606829,93.44697,0.1455313,0.7176329,0.2509792,0,4.867413
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.034082,52.28664,51.63314,0.1741405,0.1741405,0,0,0,0.1741405,19.57155,0,2.775558E-17,0.034082,0.1833058,0.1741405,0,0,0.4144511,4.180683,0,0.1492238,-0.1492238,5.449533,90.82538,0.1455313,0.1915546,0.0272656,0,4.214765
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,49.82177,49.82177,0.7476293,0.7476293,0,0,0,0.7476293,0,0,1.110223E-16,0,0.7869782,0.7476293,0,0,0.5802553,4.031459,0,0.7869782,-0.7869782,4.619986,76.9996,0.1455313,0.8223922,0,0,4.031459
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,48.19154,48.19154,0.1994717,0.1994717,0,0,0,0.1994717,0,0,2.775558E-17,0,0.2099702,0.1994717,0,0,1.454676,3.244481,0,0.2099702,-0.2099702,4.398657,73.31081,0.1455313,0.2194189,0,0,3.244481
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,46.64281,46.64281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.687976,3.034511,0,0,0,4.398657,73.31081,0.1455313,0,0,0,3.034511
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,45.239,45.239,0.01397847,0.01397847,0,0,0,0.01397847,0,0,1.734723E-18,0,0.01471417,0.01397847,0,0,1.687976,3.034511,0,0.01471417,-0.01471417,4.383147,73.05231,0.1455313,0.01537631,0,0,3.034511
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,44.36954,44.36954,0.002580973,0.002580973,0,0,0,0.002580973,0,0,4.336809E-19,0,0.002716814,0.002580973,0,0,1.704325,3.019797,0,0.002716814,-0.002716814,4.380284,73.00459,0.1455313,0.00283907,0,0,3.019797
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,43.70839,43.70839,0.1897678,0.1897678,0,0,0,0.1897678,0,0,0,0,0.1997555,0.1897678,0,0,1.707344,3.01708,0,0.1997555,-0.1997555,4.169723,69.49524,0.1455313,0.2087445,0,0,3.01708
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,42.94762,42.94762,0.0872805,0.0872805,0,0,0,0.0872805,0,0,1.387779E-17,0,0.09187421,0.0872805,0,0,1.929294,2.817324,0,0.09187421,-0.09187421,4.072879,67.88118,0.1455313,0.09600855,0,0,2.817324
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,42.45855,42.45855,0.04057776,0.04057776,0,0,0,0.04057776,0,0,0,0,0.04271343,0.04057776,0,0,2.031377,2.72545,0,0.04271343,-0.04271343,4.027855,67.13078,0.1455313,0.04463554,0,0,2.72545
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,42.0057,42.0057,0.08925485,0.08925485,0,0,0,0.08925485,0,0,1.387779E-17,0,0.09395247,0.08925485,0,0,2.078836,2.682737,0,0.09395247,-0.09395247,3.92882,65.48021,0.1455313,0.09818033,0,0,2.682737
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,41.51663,41.51663,0.08368344,0.08368344,0,0,0,0.08368344,0,0,1.387779E-17,0,0.08808783,0.08368344,0,0,2.183228,2.588784,0,0.08808783,-0.08808783,3.835968,63.93267,0.1455313,0.09205178,0,0,2.588784
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.10907,41.10907,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0.1807792,0.1717402,0,0,2.281103,2.500696,0,0.1807792,-0.1807792,3.64541,60.75671,0.1455313,0.1889142,0,0,2.500696
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02283417,41.31778,40.90982,0.2013254,0.2013254,0,0,0,0.2013254,11.34192,0,0,0.02283417,0.2119215,0.2013254,0,0,2.481969,2.319917,0,0.1890874,-0.1890874,3.446094,57.43479,0.1455313,0.221458,0.01826734,0,2.342751
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2743472,45.66767,40.62906,0,0,0,0,0,0,0,0,0,0.2743472,0,0,0,0,2.692066,2.13083,0.2743472,0,0.2743472,3.706363,61.77259,0.1454957,0,0.2194778,0,2.405177
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6877998,54.96971,41.5438,0.2945301,0.2945301,0,0,0,0.2945301,233.5244,0,0,0.6877998,0.3100317,0.2945301,0,0,2.417719,2.377742,0.3777681,0,0.3777681,4.064745,67.74561,0.1454466,0.3239831,0.5502399,0,3.065542
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.083237,66.57351,43.66311,1.403317,1.403317,1.7,0,0.5202,1.403317,77.19113,0,0,1.083237,0,0,0.2966825,0.2818484,2.039951,2.717733,1.365085,0,1.365085,5.359778,89.32946,0.1456143,1.543649,0.8665893,1.7,3.80097
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.219068,73.20988,46.15374,0.740781,0.740781,0,0,0,0.740781,164.5652,0,0,1.219068,0.7797695,0.740781,0,0,0.6748655,3.94631,0.4392985,0,0.4392985,5.776534,96.27537,0.1455573,0.8148591,0.9752544,0,5.165378
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.367239,80.6206,48.52664,0.9525728,0.9525728,0,0,0,0.9525728,143.5312,0.1289637,0,1.367239,1.002708,0.9525728,0,0,0.235567,4.341679,0.235567,0,0.235567,6.000012,100,0.1455268,1.04783,1.093791,0,5.708918
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.215947,78.72021,50.5916,0,0,0,0,0,0,0,1.215947,0,1.215947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455268,0,0.9727573,0,5.769636
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9806893,74.62496,52.62939,0.4418895,0.4418895,0,0,0,0.4418895,221.9309,0.5155424,0,0.9806893,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1455268,0.4860784,0.7845514,0,5.534378
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9749867,75.75083,53.6981,0.4568028,0.4568028,0,0,0,0.4568028,213.4371,0.4941416,0,0.9749867,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1455268,0.5024831,0.7799894,0,5.528676
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6026686,66.82018,54.05132,0.1600714,0.1600714,0,0,0,0.1600714,376.4999,0.4341724,0,0.6026686,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1455268,0.1760785,0.4821348,0,5.156357
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5309079,65.61098,54.45888,0.3198565,0.3198565,0,0,0,0.3198565,165.9832,0.1942169,0,0.5309079,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1455268,0.3518421,0.4247263,0,5.084597
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2243531,58.17337,53.6981,0.000126088,0.000126088,0,0,0,0.000126088,177933.7,0.2242204,0,0.2243531,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1455268,0.0001386968,0.1794825,0,4.778042
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03178031,52.39692,51.78711,0.4479527,0.4479527,0,0,0,0.4479527,7.094568,0,5.551115E-17,0.03178031,0.4715292,0.4479527,0,0,0,4.553689,0,0.4397489,-0.4397489,5.536476,92.27441,0.1455268,0.492748,0.02542425,0,4.585469
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,49.97574,49.97574,0.5382403,0.5382403,0,0,0,0.5382403,0,0,1.110223E-16,0,0.5665687,0.5382403,0,0,0.4886099,4.11394,0,0.5665687,-0.5665687,4.93926,82.32084,0.1455268,0.5920643,0,0,4.11394
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,48.29116,48.29116,0.434255,0.434255,0,0,0,0.434255,0,0,5.551115E-17,0,0.4571106,0.434255,0,0,1.118131,3.547371,0,0.4571106,-0.4571106,4.457423,74.29024,0.1455268,0.4776805,0,0,3.547371
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,46.74244,46.74244,0.1270922,0.1270922,0,0,0,0.1270922,0,0,2.775558E-17,0,0.1337813,0.1270922,0,0,1.626031,3.090261,0,0.1337813,-0.1337813,4.316405,71.93995,0.1455268,0.1398014,0,0,3.090261
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,45.31146,45.31146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.774677,2.95648,0,0,0,4.316405,71.93995,0.1455268,0,0,0,2.95648
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,44.45105,44.45105,0.07500959,0.07500959,0,0,0,0.07500959,0,0,0,0,0.07895747,0.07500959,0,0,1.774677,2.95648,0,0.07895747,-0.07895747,4.233177,70.55281,0.1455268,0.08251055,0,0,2.95648
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,43.76273,43.76273,0.006833051,0.006833051,0,0,0,0.006833051,0,0,8.673617E-19,0,0.007192685,0.006833051,0,0,1.862408,2.877522,0,0.007192685,-0.007192685,4.225595,70.42645,0.1455268,0.007516356,0,0,2.877522
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,42.9929,42.9929,0.250041,0.250041,0,0,0,0.250041,0,0,5.551115E-17,0,0.263201,0.250041,0,0,1.8704,2.870329,0,0.263201,-0.263201,3.948157,65.80248,0.1455268,0.2750451,0,0,2.870329
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,42.51289,42.51289,0.1427127,0.1427127,0,0,0,0.1427127,0,0,2.775558E-17,0,0.1502239,0.1427127,0,0,2.162845,2.607128,0,0.1502239,-0.1502239,3.789807,63.16332,0.1455268,0.156984,0,0,2.607128
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,42.05099,42.05099,0.1141492,0.1141492,0,0,0,0.1141492,0,0,0,0,0.120157,0.1141492,0,0,2.329761,2.456904,0,0.120157,-0.120157,3.66315,61.05238,0.1455268,0.1255641,0,0,2.456904
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,41.57097,41.57097,0.06342866,0.06342866,0,0,0,0.06342866,0,0,1.387779E-17,0,0.06676701,0.06342866,0,0,2.463269,2.336747,0,0.06676701,-0.06676701,3.592772,59.87941,0.1455268,0.06977153,0,0,2.336747
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,41.16341,41.16341,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0.01868853,0.01775411,0,0,2.537454,2.26998,0,0.01868853,-0.01868853,3.573072,59.55109,0.1455268,0.01952952,0,0,2.26998
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02138457,41.33722,40.95511,0.04129203,0.04129203,0,0,0,0.04129203,51.78862,0,0,0.02138457,0.0434653,0.04129203,0,0,2.558219,2.251292,0,0.02208073,-0.02208073,3.549797,59.16317,0.1455268,0.04542124,0.01710766,0,2.272676
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3213538,46.62158,40.6834,1.046556,1.046556,0,0,0,1.046556,30.70583,0,0,0.3213538,1.101638,1.046556,0,0,2.582753,2.229211,0,0.7802843,-0.7802843,2.727305,45.455,0.1455268,1.151212,0.257083,0,2.550565
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6087396,53.35321,41.59814,0.7364451,0.7364451,0,0,0,0.7364451,82.6592,0,0,0.6087396,0.7752053,0.7364451,0,0,3.449736,1.448927,0,0.1664657,-0.1664657,2.551835,42.5305,0.1455268,0.8100896,0.4869917,0,2.057666
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.020188,65.11784,43.76273,0,0,0,0,0,0,0,0,0,1.020188,0,0,0,0,3.634698,1.282461,1.020188,0,1.020188,3.519671,58.66106,0.1453948,0,0.8161508,0,2.302649
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.088314,69.84666,46.28054,0.4147972,0.4147972,0,0,0,0.4147972,262.3727,0,0,1.088314,0.4366286,0.4147972,0,0,2.614509,2.200631,0.6516858,0,0.6516858,4.137914,68.9651,0.1453106,0.4562769,0.8706515,0,3.288945
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.348499,80.24232,48.68061,0.985914,0.985914,0,0,0,0.985914,136.7765,0,0,1.348499,1.037804,0.985914,0,0,1.962824,2.787148,0.3106944,0,0.3106944,4.432665,73.8776,0.1452704,1.084505,1.078799,0,4.135646
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.4253,85.5374,50.76368,0.09734106,0.09734106,0,0,0,0.09734106,1464.234,0,0,1.4253,0.1024643,0.09734106,0,0,1.652129,3.066773,1.322836,0,1.322836,5.687617,94.79343,0.1450999,0.1070752,1.14024,0,4.492074
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.291142,84.00217,52.88299,0.2201236,0.2201236,0,0,0,0.2201236,586.5529,0.7301399,0,1.291142,0.2317091,0.2201236,0,0,0.3292928,4.257326,0.3292928,0,0.3292928,6.000012,100,0.1450575,0.242136,1.032913,0,5.548467
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.183235,82.03271,53.9517,0.8816149,0.8816149,0,0,0,0.8816149,134.2123,0.2552198,0,1.183235,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1450575,0.9697763,0.9465883,0,5.736924
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6910545,69.14803,54.25963,0.7663143,0.7663143,0,0,0,0.7663143,90.17899,0,0,0.6910545,0.8066466,0.7663143,0,0,0,4.553689,0,0.1155921,-0.1155921,5.878167,97.96926,0.1450575,0.8429457,0.5528436,0,5.244743
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5875996,67.14577,54.66719,0.4868125,0.4868125,0,0,0,0.4868125,120.7035,0,0,0.5875996,0.5124342,0.4868125,0,0,0.1284357,4.438097,0.07516539,0,0.07516539,5.949475,99.15772,0.1450478,0.5354937,0.4700797,0,5.025696
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2950566,59.80373,53.85207,0.7719444,0.7719444,0,0,0,0.7719444,38.22252,0,0,0.2950566,0.8125731,0.7719444,0,0,0.0532703,4.505746,0,0.5175165,-0.5175165,5.403965,90.0659,0.1450478,0.8491389,0.2360453,0,4.800802
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02910661,52.49997,51.94107,0.09848446,0.09848446,0,0,0,0.09848446,29.55451,0,1.387779E-17,0.02910661,0.1036679,0.09848446,0,0,0.6282886,3.988229,0,0.07456125,-0.07456125,5.325371,88.756,0.1450478,0.1083329,0.02328528,0,4.017336
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,50.07536,50.07536,0.001482193,0.001482193,0,0,0,0.001482193,0,0,2.168404E-19,0,0.001560203,0.001482193,0,0,0.7111345,3.913668,0,0.001560203,-0.001560203,5.323726,88.72859,0.1450478,0.001630412,0,0,3.913668
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,48.37267,48.37267,0.7488133,0.7488133,0,0,0,0.7488133,0,0,1.110223E-16,0,0.7882245,0.7488133,0,0,0.712868,3.912108,0,0.7882245,-0.7882245,4.492865,74.88092,0.1450478,0.8236946,0,0,3.912108
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,46.8149,46.8149,0.3871531,0.3871531,0,0,0,0.3871531,0,0,5.551115E-17,0,0.4075295,0.3871531,0,0,1.588673,3.123883,0,0.4075295,-0.4075295,4.063291,67.72137,0.1450478,0.4258684,0,0,3.123883
