Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,45.3658,45.3658,0.09143525,0.09143525,0,0,0,0.09143525,0,0,0,0,0.09624764,0.09143525,0,0,2.041484,2.716354,0,0.09624764,-0.09624764,3.961837,66.03048,0.1450478,0.1005788,0,0,2.716354
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,44.49634,44.49634,0.1779473,0.1779473,0,0,0,0.1779473,0,0,2.775558E-17,0,0.187313,0.1779473,0,0,2.148425,2.620106,0,0.187313,-0.187313,3.764391,62.73973,0.1450478,0.195742,0,0,2.620106
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.81707,43.81707,0.1046187,0.1046187,0,0,0,0.1046187,0,0,1.387779E-17,0,0.1101249,0.1046187,0,0,2.356551,2.432793,0,0.1101249,-0.1101249,3.64831,60.80504,0.1450478,0.1150805,0,0,2.432793
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.04724,43.04724,0.1723006,0.1723006,0,0,0,0.1723006,0,0,0,0,0.181369,0.1723006,0,0,2.478912,2.322668,0,0.181369,-0.181369,3.45713,57.61872,0.1450478,0.1895306,0,0,2.322668
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,42.54006,42.54006,0.1798371,0.1798371,0,0,0,0.1798371,0,0,2.775558E-17,0,0.1893022,0.1798371,0,0,2.680433,2.141299,0,0.1893022,-0.1893022,3.257588,54.29302,0.1450478,0.1978208,0,0,2.141299
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,42.07816,42.07816,0.1782112,0.1782112,0,0,0,0.1782112,0,0,2.775558E-17,0,0.1875908,0.1782112,0,0,2.890769,1.951997,0,0.1875908,-0.1875908,3.05985,50.99739,0.1450478,0.1960323,0,0,1.951997
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,41.59814,41.59814,0.106565,0.106565,0,0,0,0.106565,0,0,0,0,0.1121737,0.106565,0,0,3.099203,1.764406,0,0.1121737,-0.1121737,2.941608,49.02671,0.1450478,0.1172215,0,0,1.764406
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,41.16341,41.16341,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0.07152322,0.06794706,0,0,3.22384,1.652233,0,0.07152322,-0.07152322,2.866216,47.77018,0.1450478,0.07474177,0,0,1.652233
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02093514,41.32917,40.95511,0.1713913,0.1713913,0,0,0,0.1713913,12.21483,0,0,0.02093514,0.1804119,0.1713913,0,0,3.303311,1.580709,0,0.1594767,-0.1594767,2.698113,44.96846,0.1450478,0.1885304,0.01674812,0,1.601645
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3203951,46.60317,40.6834,0.1031719,0.1031719,0,0,0,0.1031719,310.5449,0,0,0.3203951,0.108602,0.1031719,0,0,3.480507,1.421233,0.2117931,0,0.2117931,2.899038,48.3172,0.1450206,0.1134891,0.2563161,0,1.741628
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5428683,52.03531,41.64343,0.7681522,0.7681522,0,0,0,0.7681522,70.67197,0,0,0.5428683,0.8085812,0.7681522,0,0,3.268714,1.611846,0,0.2657129,-0.2657129,2.618952,43.64911,0.1450206,0.8449674,0.4342946,0,2.154715
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8383097,60.90042,43.86236,0.9241707,0.9241707,0,0,0,0.9241707,90.7094,0,1.110223E-16,0.8383097,0.9728113,0.9241707,0,0,3.563951,1.346133,0,0.1345016,-0.1345016,2.477175,41.28616,0.1450206,1.016588,0.6706477,0,2.184443
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.03259,68.62431,46.46168,0.859298,0.859298,0,0,0,0.859298,120.1667,0,0,1.03259,0.9045242,0.859298,0,0,3.713397,1.211632,0.1280655,0,0.1280655,2.598668,43.31105,0.1450041,0.9452278,0.8260717,0,2.244221
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.274602,78.29754,48.90703,1.714919,1.714919,1.7,0,0.5202,1.714919,74.32432,0,0,1.274602,0.01570472,0.01491949,0,0,3.585331,1.326891,1.258897,0,1.258897,3.792963,63.21592,0.1451638,1.886411,1.019682,1.7,2.601493
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.219053,79.33208,50.99916,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,136.121,0,0,1.219053,0,0,0.8044341,0.7642124,2.326434,2.459898,1.983266,0,1.983266,5.674454,94.57404,0.1452512,0.9851224,0.9752426,1.7,3.678952
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9297553,73.87344,53.13658,0.4488061,0.4488061,0,0,0,0.4488061,207.1619,0.1141596,0,0.9297553,0.4724275,0.4488061,0,0,0.3431682,4.244838,0.3431682,0,0.3431682,6.000012,100,0.1452071,0.4936868,0.7438043,0,5.174593
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.029272,77.85988,54.20529,0.4933718,0.4933718,0,0,0,0.4933718,208.62,0.5099334,0,1.029272,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1452071,0.542709,0.8234177,0,5.582961
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.020324,77.98438,54.51322,0.1438698,0.1438698,0,0,0,0.1438698,709.1992,0.8688819,0,1.020324,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1452071,0.1582568,0.816259,0,5.574013
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7006907,70.06289,54.86644,0.1022592,0.1022592,0,0,0,0.1022592,685.2106,0.5930494,0,0.7006907,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1452071,0.1124851,0.5605525,0,5.25438
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2934146,59.97691,54.05132,0.8623835,0.8623835,0,0,0,0.8623835,34.02368,0,1.110223E-16,0.2934146,0.9077721,0.8623835,0,0,0,4.553689,0,0.6143575,-0.6143575,5.352422,89.20686,0.1452071,0.9486218,0.2347317,0,4.847104
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02908818,52.6996,52.14033,0.8169367,0.8169367,0,0,0,0.8169367,3.560641,0,1.110223E-16,0.02908818,0.8599333,0.8169367,0,0,0.6826195,3.939332,0,0.8308452,-0.8308452,4.476635,74.61043,0.1452071,0.8986303,0.02327055,0,3.96842
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,50.2565,50.2565,1.133748,1.133748,0,0,0,1.133748,0,0,2.220446E-16,0,1.193419,1.133748,0,0,1.605781,3.108486,0,1.193419,-1.193419,3.21866,53.64423,0.1452071,1.247123,0,0,3.108486
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,48.52664,48.52664,0.8861137,0.8861137,0,0,0,0.8861137,0,0,1.110223E-16,0,0.9327513,0.8861137,0,0,2.931802,1.915067,0,0.9327513,-0.9327513,2.235454,37.2575,0.1452071,0.9747251,0,0,1.915067
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,46.92358,46.92358,1.375032,1.375032,1.7,0,0.5202,1.375032,0,0,0,0,0,0,0.3249683,0.3087199,3.968192,0.9823158,0.3087199,0,0.3087199,2.528332,42.13877,0.1452546,1.512535,0,1.7,0.9823158
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,45.46542,45.46542,0.1744753,0.1744753,1.627107,0,0.5003002,0.1744753,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.659472,1.260164,1.38,0,1.38,3.837515,63.95845,0.1453996,0.1919229,0,1.7,1.260164
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,44.60502,44.60502,0.2626788,0.2626788,1.7,0,0.5202,0.2626788,0,0,0,0,0,0,1.437321,1.365455,2.279473,2.502164,1.365455,0,1.365455,5.132899,85.54815,0.1455655,0.2889467,0,1.7,2.502164
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,43.88953,43.88953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9140173,3.731073,0,0,0,5.132899,85.54815,0.1455655,0,0,0,3.731073
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,43.10158,43.10158,0.1539325,0.1539325,0,0,0,0.1539325,0,0,2.775558E-17,0,0.1620342,0.1539325,0,0,0.9140173,3.731073,0,0.1620342,-0.1620342,4.9621,82.7015,0.1455655,0.1693258,0,0,3.731073
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,42.58534,42.58534,0.1386018,0.1386018,0,0,0,0.1386018,0,0,0,0,0.1458967,0.1386018,0,0,1.094055,3.569039,0,0.1458967,-0.1458967,4.808311,80.13836,0.1455655,0.152462,0,0,3.569039
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,42.1325,42.1325,0.04737552,0.04737552,0,0,0,0.04737552,0,0,6.938894E-18,0,0.04986897,0.04737552,0,0,1.256163,3.423142,0,0.04986897,-0.04986897,4.755745,79.26225,0.1455655,0.05211307,0,0,3.423142
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,41.62531,41.62531,0.2878392,0.2878392,0,0,0,0.2878392,0,0,0,0,0.3029886,0.2878392,0,0,1.311573,3.373273,0,0.3029886,-0.3029886,4.436367,73.9393,0.1455655,0.3166231,0,0,3.373273
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,41.19059,41.19059,0.1432723,0.1432723,0,0,0,0.1432723,0,0,2.775558E-17,0,0.150813,0.1432723,0,0,1.648227,3.070285,0,0.150813,-0.150813,4.277396,71.28979,0.1455655,0.1575996,0,0,3.070285
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01289864,41.21258,40.98228,0,0,0,0,0,0,0,0,0,0.01289864,0,0,0,0,1.815797,2.919472,0.01289864,0,0.01289864,4.289633,71.49374,0.1455639,0,0.01031892,0,2.93237
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3617936,47.42154,40.70152,1.276988,1.276988,1.7,0,0.5202,1.276988,28.3318,0,0,0.3617936,0,0,0.4230123,0.4018617,1.802898,2.931081,0.7636554,0,0.7636554,5.0141,83.56816,0.1456708,1.404686,0.2894349,1.7,3.292874
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7184564,55.8006,41.69777,0.03316971,0.03316971,0,0,0,0.03316971,2166.001,0,0,0.7184564,0.03491548,0.03316971,0,0,1.039243,3.618371,0.6835409,0,0.6835409,5.662564,94.37587,0.1455832,0.03648668,0.5747651,0,4.336827
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.030962,65.65147,43.98915,1.16113,1.16113,0,0,0,1.16113,88.78952,0,0,1.030962,1.222242,1.16113,0,0,0.3557018,4.233557,0,0.1912804,-0.1912804,5.460937,91.01543,0.1455832,1.277243,0.8247694,0,5.264519
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.209967,73.56837,46.64281,0,0,0,0,0,0,0,0.6417317,0,1.209967,0,0,0,0,0.5682356,4.042277,0.5682356,0,0.5682356,6.000012,100,0.1455103,0,0.9679738,0,5.252244
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.385972,81.96262,49.08817,0.3388053,0.3388053,0,0,0,0.3388053,409.0761,1.029335,0,1.385972,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1455103,0.3726859,1.108777,0,5.939661
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.23658,80.14643,51.22558,0,0,0,0,0,0,0,1.23658,0,1.23658,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455103,0,0.989264,0,5.790269
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.171803,80.90224,53.33583,0.9835886,0.9835886,0,0,0,0.9835886,119.1355,0.1364468,0,1.171803,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1455103,1.081947,0.9374425,0,5.725492
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8587757,73.56948,54.45888,0.1969844,0.1969844,0,0,0,0.1969844,435.9614,0.6514238,0,0.8587757,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1455103,0.2166828,0.6870205,0,5.412465
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.710327,70.18606,54.76682,0.4273746,0.4273746,0,0,0,0.4273746,166.2071,0.2604589,0,0.710327,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1455103,0.4701121,0.5682616,0,5.264016
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5248045,66.1893,55.12003,0.4001484,0.4001484,0,0,0,0.4001484,131.1524,0.1035956,0,0.5248045,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1455103,0.4401633,0.4198436,0,5.078494
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2815541,59.94442,54.25963,0,0,0,0,0,0,0,0.2815541,0,0.2815541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455103,0,0.2252433,0,4.835243
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02742728,52.84933,52.32146,0,0,0,0,0,0,0,0.02742728,0,0.02742728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455103,0,0.02194182,0,4.581116
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,50.41047,50.41047,0.7378947,0.7378947,0,0,0,0.7378947,0,0,1.110223E-16,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1455103,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,48.62627,48.62627,1.054828,1.054828,0,0,0,1.054828,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1455103,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,47.05037,47.05037,1.344131,1.344131,1.7,0,0.5202,1.344131,0,0,0,0,0,0,0.3558685,0.3380751,2.096752,2.666612,0.3380751,0,0.3380751,4.331585,72.19293,0.145562,1.478545,0,1.7,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,45.5741,45.5741,0.1800553,0.1800553,1.632687,0,0.5018235,0.1800553,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.758677,2.97088,1.38,0,1.38,5.640768,94.01261,0.1457074,0.1980608,0,1.7,2.97088
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,44.67747,44.67747,0.0891785,0.0891785,0,0,0,0.0891785,0,0,1.387779E-17,0,0.0938721,0.0891785,0,0,0.3786767,4.21288,0,0.0938721,-0.0938721,5.541818,92.36345,0.1457074,0.09809635,0,0,4.21288
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,43.96199,43.96199,0.01364088,0.01364088,0,0,0,0.01364088,0,0,1.734723E-18,0,0.01435882,0.01364088,0,0,0.482979,4.119008,0,0.01435882,-0.01435882,5.526682,92.11119,0.1457074,0.01500497,0,0,4.119008
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,43.17404,43.17404,0.1385037,0.1385037,0,0,0,0.1385037,0,0,0,0,0.1457933,0.1385037,0,0,0.4989333,4.104649,0,0.1457933,-0.1457933,5.373003,89.54987,0.1457074,0.152354,0,0,4.104649
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,42.63968,42.63968,0.201077,0.201077,0,0,0,0.201077,0,0,0,0,0.21166,0.201077,0,0,0.6609259,3.958856,0,0.21166,-0.21166,5.149893,85.83138,0.1457074,0.2211847,0,0,3.958856
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,42.15967,42.15967,0.05914122,0.05914122,0,0,0,0.05914122,0,0,6.938894E-18,0,0.06225392,0.05914122,0,0,0.8961037,3.747196,0,0.06225392,-0.06225392,5.084272,84.73769,0.1457074,0.06505535,0,0,3.747196
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,41.64343,41.64343,0.2457316,0.2457316,0,0,0,0.2457316,0,0,2.775558E-17,0,0.2586649,0.2457316,0,0,0.9652747,3.684942,0,0.2586649,-0.2586649,4.811615,80.19343,0.1457074,0.2703048,0,0,3.684942
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,41.23587,41.23587,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0.1677442,0.159357,0,0,1.25268,3.426277,0,0.1677442,-0.1677442,4.634798,77.24647,0.1457074,0.1752927,0,0,3.426277
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01998951,41.39392,41.03662,0.3229281,0.3229281,0,0,0,0.3229281,6.190082,0,5.551115E-17,0.01998951,0.3399243,0.3229281,0,0,1.439062,3.258533,0,0.3199348,-0.3199348,4.297556,71.6258,0.1457074,0.3552209,0.01599161,0,3.278522
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2822084,45.92007,40.72869,1.226462,1.226462,0,0,0,1.226462,23.00996,0,2.220446E-16,0.2822084,1.291012,1.226462,0,0,1.794546,2.938598,0,1.008804,-1.008804,3.234184,53.90295,0.1457074,1.349108,0.2257667,0,3.220806
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7141914,55.76816,41.75211,1.041432,1.041432,0,0,0,1.041432,68.57784,0,0,0.7141914,1.096244,1.041432,0,0,2.915439,1.929794,0,0.3820525,-0.3820525,2.831465,47.19099,0.1457074,1.145575,0.5713531,0,2.643985
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.016135,65.43382,44.11595,0.5307065,0.5307065,0,0,0,0.5307065,191.4683,0,0,1.016135,0.5586385,0.5307065,0,0,3.339942,1.547741,0.4574962,0,0.4574962,3.265484,54.42463,0.1456489,0.5837772,0.8129078,0,2.563876
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.223261,74.15518,46.8149,1.076679,1.076679,0,0,0,1.076679,113.6143,0,0,1.223261,1.133346,1.076679,0,0,2.882445,1.959488,0.08991497,0,0.08991497,3.350785,55.84631,0.1456374,1.184347,0.9786091,0,3.18275
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.391935,82.42193,49.28742,0.7505615,0.7505615,0,0,0,0.7505615,185.4525,0,0,1.391935,0.7900648,0.7505615,0,0,2.792531,2.040411,0.6018701,0,0.6018701,3.921769,65.36269,0.1455604,0.8256177,1.113548,0,3.432346
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.42469,86.43368,51.42484,0.4634584,0.4634584,0,0,0,0.4634584,307.4042,0,0,1.42469,0.4878509,0.4634584,0,0,2.19066,2.582095,0.9368395,0,0.9368395,4.810533,80.17539,0.1454408,0.5098042,1.139752,0,4.006785
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.239896,83.25215,53.54414,1.009123,1.009123,0,0,0,1.009123,122.8688,0,0,1.239896,1.062234,1.009123,0,0,1.253821,3.42525,0.1776621,0,0.1776621,4.979078,82.98447,0.1454182,1.110035,0.9919172,0,4.665147
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9245825,75.54804,54.66719,0.6506761,0.6506761,0,0,0,0.6506761,142.0957,0,0,0.9245825,0.6849223,0.6506761,0,0,1.076159,3.585146,0.2396603,0,0.2396603,5.20644,86.77383,0.1453876,0.7157438,0.739666,0,4.509728
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.623431,68.31731,54.96607,0.141328,0.141328,0,0,0,0.141328,441.1234,0,0,0.623431,0.1487664,0.141328,0,0,0.8364984,3.80084,0.4746647,0,0.4746647,5.656746,94.27892,0.1453271,0.1554608,0.4987448,0,4.424272
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.473311,65.24483,55.32834,1.154853,1.154853,0,0,0,1.154853,40.98451,0,0,0.473311,1.215635,1.154853,0,0,0.3618338,4.228038,0,0.7423241,-0.7423241,4.874268,81.23764,0.1453271,1.270339,0.3786488,0,4.70135
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2298851,59.07275,54.45888,1.0691,1.0691,0,0,0,1.0691,21.50268,0,0,0.2298851,1.125368,1.0691,0,0,1.186638,3.485714,0,0.8954831,-0.8954831,3.930346,65.50564,0.1453271,1.17601,0.1839081,0,3.7156
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02535432,53.0092,52.52071,0.34856,0.34856,0,0,0,0.34856,7.274019,0,0,0.02535432,0.3669052,0.34856,0,0,2.18162,2.590231,0,0.3415509,-0.3415509,3.57032,59.50521,0.1453271,0.383416,0.02028346,0,2.615586
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,50.56443,50.56443,0.784853,0.784853,0,0,0,0.784853,0,0,1.110223E-16,0,0.826161,0.784853,0,0,2.561121,2.24868,0,0.826161,-0.826161,2.69947,44.99107,0.1453271,0.8633382,0,0,2.24868
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,48.75306,48.75306,0.102572,0.102572,0,0,0,0.102572,0,0,0,0,0.1079706,0.102572,0,0,3.479077,1.422519,0,0.1079706,-0.1079706,2.585659,43.09422,0.1453271,0.1128292,0,0,1.422519
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,47.15,47.15,0.02929689,0.02929689,0,0,0,0.02929689,0,0,3.469447E-18,0,0.03083883,0.02929689,0,0,3.599045,1.314549,0,0.03083883,-0.03083883,2.553152,42.55244,0.1453271,0.03222658,0,0,1.314549
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,45.67373,45.67373,0.1493561,0.1493561,0,0,0,0.1493561,0,0,2.775558E-17,0,0.157217,0.1493561,0,0,3.63331,1.28371,0,0.157217,-0.157217,2.38743,39.79043,0.1453271,0.1642917,0,0,1.28371
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,44.7771,44.7771,0.2647769,0.2647769,0,0,0,0.2647769,0,0,5.551115E-17,0,0.2787125,0.2647769,0,0,3.807995,1.126493,0,0.2787125,-0.2787125,2.093642,34.89396,0.1453271,0.2912546,0,0,1.126493
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,44.0435,44.0435,0.1235439,0.1235439,0,0,0,0.1235439,0,0,0,0,0.1300462,0.1235439,0,0,4.117676,0.8477806,0,0.1300462,-0.1300462,1.956561,32.60928,0.1453271,0.1358983,0,0,0.8477806
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,43.22838,43.22838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.262172,0.7177343,0,0,0,1.956561,32.60928,0.1453271,0,0,0,0.7177343
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,42.69402,42.69402,0.1279619,0.1279619,0,0,0,0.1279619,0,0,0,0,0.1346968,0.1279619,0,0,4.262172,0.7177343,0,0.1346968,-0.1346968,1.814578,30.24291,0.1453271,0.1407581,0,0,0.7177343
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,42.17778,42.17778,0.2045547,0.2045547,0,0,0,0.2045547,0,0,0,0,0.2153207,0.2045547,0,0,4.411835,0.5830376,0,0.2153207,-0.2153207,1.58761,26.46011,0.1453271,0.2250102,0,0,0.5830376
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,41.6706,41.6706,0.155891,0.155891,0,0,0,0.155891,0,0,2.775558E-17,0,0.1640958,0.155891,0,0,4.65108,0.3677168,0,0.1640958,-0.1640958,1.414638,23.57725,0.1453271,0.1714801,0,0,0.3677168
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.833409,0.2036211,0,0,0,1.414638,23.57725,0.1453271,0,0,0,0.2036211
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009108804,41.19924,41.03662,0.1805823,0.1805823,1.633214,0,0.5019674,0.1805823,5.04413,0,0,0.009108804,0,0,1.452632,1.38,4.833409,0.2036211,1.389109,0,1.389109,2.732462,45.54094,0.1454712,0.1986405,0.007287043,1.7,0.2127299
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1182565,42.88967,40.75586,0,0,1.452632,0,0.4526684,0,0,0,0,0.1182565,0,0,1.452632,1.38,3.4443,1.453819,1.498256,0,1.498256,4.153833,69.23042,0.1455532,0,0.09460518,1.7,1.572075
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1065029,43.71104,41.77928,0.2302134,0.2302134,1.682845,0,0.5155167,0.2302134,46.26266,2.220446E-16,0,0.1065029,0,0,1.452632,1.38,1.946043,2.80225,1.486503,0,1.486503,5.564054,92.73404,0.1456974,0.2532347,0.08520228,1.7,2.908753
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3461185,50.78691,44.21558,0.5724223,0.5724223,0,0,0,0.5724223,60.4656,0,0,0.3461185,0.6025497,0.5724223,0,0,0.4595406,4.140102,0,0.2564312,-0.2564312,5.293751,88.22901,0.1456974,0.6296645,0.2768948,0,4.486221
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1755818,50.29161,46.96886,0.6068493,0.6068493,0,0,0,0.6068493,28.93334,0,0,0.1755818,0.6387888,0.6068493,0,0,0.7444642,3.883671,0,0.463207,-0.463207,4.805488,80.09131,0.1456974,0.6675342,0.1404654,0,4.059253
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09436416,51.26578,49.46855,1.283478,1.283478,1.7,0,0.5202,1.283478,7.352223,0,0,0.09436416,0,0,0.4165221,0.395696,1.259139,3.420464,0.4900602,0,0.4900602,5.2704,87.83983,0.1457691,1.411826,0.07549132,1.7,3.514828
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1165788,53.86485,51.60597,1.107295,1.107295,0,0,0,1.107295,10.52825,0,0,0.1165788,1.165573,1.107295,0,0,0.7690784,3.861518,0,1.048995,-1.048995,4.164663,69.41091,0.1457691,1.218024,0.09326301,0,3.978097
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1258532,56.22081,53.74339,0.6628458,0.6628458,0,0,0,0.6628458,18.9868,0,0,0.1258532,0.6977325,0.6628458,0,0,1.934628,2.812524,0,0.5718793,-0.5718793,3.561849,59.36403,0.1457691,0.7291304,0.1006825,0,2.938377
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1268952,57.4394,54.92078,1.151322,1.151322,0,0,0,1.151322,11.0217,0,0,0.1268952,1.211917,1.151322,0,0,2.570049,2.240644,0,1.085022,-1.085022,2.418135,40.30217,0.1457691,1.266454,0.1015162,0,2.36754
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2092742,59.38353,55.17437,0.4239607,0.4239607,0,0,0,0.4239607,49.3617,0,0,0.2092742,0.4462744,0.4239607,0,0,3.77563,1.155622,0,0.2370002,-0.2370002,2.168315,36.13851,0.1457691,0.4663568,0.1674194,0,1.364897
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06601577,56.8325,55.52759,0.5636874,0.5636874,0,0,0,0.5636874,11.71142,0,1.110223E-16,0.06601577,0.5933551,0.5636874,0,0,4.038963,0.9186221,0,0.5273394,-0.5273394,1.612451,26.87412,0.1457691,0.6200562,0.05281261,0,0.9846379
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.0363729,55.37914,54.66719,1.184468,1.184468,1.7,0,0.5202,1.184468,3.070821,0,0,0.0363729,0,0,0.5155319,0.4897553,4.624896,0.3912827,0.5261282,0,0.5261282,2.11158,35.19292,0.1458478,1.302915,0.02909832,1.7,0.4276556
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01768347,53.01539,52.67468,0,0,1.452632,0,0.4526684,0,0,0,0,0.01768347,0,0,1.452632,1.38,4.098768,0.8647981,1.397684,0,1.397684,3.437539,57.29219,0.1459417,0,0.01414678,1.7,0.8824816
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,50.73652,50.73652,0.5503991,0.5503991,1.7,0,0.5202,0.5503991,0,0,0,0,0,0,1.149601,1.092121,2.701084,2.122713,1.092121,0,1.092121,4.473615,74.5601,0.1461065,0.6054391,0,1.7,2.122713
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,48.85269,48.85269,0.7246155,0.7246155,1.7,0,0.5202,0.7246155,0,0,0,0,0,0,0.9753846,0.9266154,1.608963,3.105622,0.9266154,0,0.9266154,5.35268,89.21115,0.1462461,0.797077,0,1.7,3.105622
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,47.22245,47.22245,0.8968019,0.8968019,0,0,0,0.8968019,0,0,1.110223E-16,0,0.944002,0.8968019,0,0,0.682348,3.939576,0,0.944002,-0.944002,4.357615,72.62676,0.1462461,0.9864821,0,0,3.939576
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,45.71902,45.71902,0.1998691,0.1998691,0,0,0,0.1998691,0,0,2.775558E-17,0,0.2103885,0.1998691,0,0,1.731239,2.995574,0,0.2103885,-0.2103885,4.135846,68.93062,0.1462461,0.219856,0,0,2.995574
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.965004,2.785185,0,0,0,4.135846,68.93062,0.1462461,0,0,0,2.785185
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.08878,44.08878,0.01194214,0.01194214,0,0,0,0.01194214,0,0,0,0,0.01257067,0.01194214,0,0,1.965004,2.785185,0,0.01257067,-0.01257067,4.122595,68.70978,0.1462461,0.01313636,0,0,2.785185
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,43.27366,43.27366,0.2145629,0.2145629,0,0,0,0.2145629,0,0,2.775558E-17,0,0.2258556,0.2145629,0,0,1.978971,2.772615,0,0.2258556,-0.2258556,3.884522,64.74191,0.1462461,0.2360192,0,0,2.772615
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,42.7212,42.7212,0.09810144,0.09810144,0,0,0,0.09810144,0,0,0,0,0.1032647,0.09810144,0,0,2.229922,2.546759,0,0.1032647,-0.1032647,3.775671,62.92773,0.1462461,0.1079116,0,0,2.546759
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.20496,42.20496,0.04046663,0.04046663,0,0,0,0.04046663,0,0,6.938894E-18,0,0.04259646,0.04046663,0,0,2.344661,2.443494,0,0.04259646,-0.04259646,3.730771,62.17939,0.1462461,0.0445133,0,0,2.443494
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,41.69777,41.69777,0.0966334,0.0966334,0,0,0,0.0966334,0,0,0,0,0.1017194,0.0966334,0,0,2.39199,2.400898,0,0.1017194,-0.1017194,3.623549,60.39237,0.1462461,0.1062967,0,0,2.400898
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,41.26304,41.26304,0.2924265,0.2924265,0,0,0,0.2924265,0,0,0,0,0.3078174,0.2924265,0,0,2.505012,2.299179,0,0.3078174,-0.3078174,3.299081,54.98458,0.1462461,0.3216692,0,0,2.299179
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0129435,41.29501,41.06379,0,0,0,0,0,0,0,0,0,0.0129435,0,0,0,0,2.847031,1.991361,0.0129435,0,0.0129435,3.311361,55.18923,0.1462445,0,0.0103548,0,2.004305
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1131864,42.82452,40.78303,0.3821245,0.3821245,0,0,0,0.3821245,29.6203,0,5.551115E-17,0.1131864,0.4022363,0.3821245,0,0,2.834087,2.00301,0,0.2890499,-0.2890499,3.006675,50.11115,0.1462445,0.4203369,0.09054911,0,2.116197
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2906705,47.24454,41.85174,0,0,0,0,0,0,0,0,0,0.2906705,0,0,0,0,3.155254,1.71396,0.2906705,0,0.2906705,3.282429,54.70705,0.1462075,0,0.2325364,0,2.004631
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3913538,51.83293,44.35143,0.2820489,0.2820489,0,0,0,0.2820489,138.7539,0,0,0.3913538,0.2968936,0.2820489,0,0,2.864583,1.975564,0.09446024,0,0.09446024,3.372042,56.2006,0.1461955,0.3102538,0.3130831,0,2.366918
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4863373,56.72934,47.12283,0.302381,0.302381,0,0,0,0.302381,160.836,0,0,0.4863373,0.3182957,0.302381,0,0,2.770123,2.060578,0.1680416,0,0.1680416,3.531461,58.85756,0.1461741,0.3326191,0.3890699,0,2.546915
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1229624,52.003,49.64969,0.3607701,0.3607701,0,0,0,0.3607701,34.08331,0,5.551115E-17,0.1229624,0.379758,0.3607701,0,0,2.602082,2.211816,0,0.2567956,-0.2567956,3.260774,54.34613,0.1461741,0.3968471,0.09836993,0,2.334778
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1716019,55.16843,51.81428,0.3666577,0.3666577,0,0,0,0.3666577,46.80166,0,0,0.1716019,0.3859555,0.3666577,0,0,2.88741,1.95502,0,0.2143536,-0.2143536,3.034826,50.58033,0.1461741,0.4033235,0.1372815,0,2.126622
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.306313,60.20169,54.00604,1.552602,1.552602,1.7,0,0.5202,1.552602,19.729,0,0,0.306313,0,0,0.1473977,0.1400278,3.125581,1.740666,0.4463408,0,0.4463408,3.458262,57.63758,0.146233,1.707862,0.2450504,1.7,2.046979
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2814049,60.78973,55.07475,0.3678956,0.3678956,1.7,0,0.5202,0.3678956,76.4904,0,0,0.2814049,0,0,1.332104,1.265499,2.67924,2.142373,1.546904,0,1.546904,4.925784,82.09623,0.1463723,0.4046852,0.2251239,1.7,2.423778
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2039068,59.47747,55.37363,0.2786884,0.2786884,0,0,0,0.2786884,73.16657,0,0,0.2039068,0.2933562,0.2786884,0,0,1.132336,3.534587,0,0.08944947,-0.08944947,4.831496,80.52477,0.1463723,0.3065573,0.1631254,0,3.738493
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1995266,59.75937,55.7359,0.7862193,0.7862193,0,0,0,0.7862193,25.37798,0,1.110223E-16,0.1995266,0.8275993,0.7862193,0,0,1.231724,3.445137,0,0.6280727,-0.6280727,4.169449,69.49068,0.1463723,0.8648413,0.1596213,0,3.644664
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1195618,57.18102,54.8121,0.2055884,0.2055884,0,0,0,0.2055884,58.15591,0,2.775558E-17,0.1195618,0.2164089,0.2055884,0,0,1.929583,2.817065,0,0.09684704,-0.09684704,4.067363,67.78925,0.1463723,0.2261473,0.09564946,0,2.936626
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.0135371,53.14403,52.88299,0.4945096,0.4945096,0,0,0,0.4945096,2.737479,0,5.551115E-17,0.0135371,0.5205364,0.4945096,0,0,2.03719,2.720217,0,0.5069993,-0.5069993,3.532939,58.8822,0.1463723,0.5439606,0.01082968,0,2.733755
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,50.89048,50.89048,0.4915895,0.4915895,0,0,0,0.4915895,0,0,5.551115E-17,0,0.5174626,0.4915895,0,0,2.600523,2.213218,0,0.5174626,-0.5174626,2.987486,49.79133,0.1463723,0.5407485,0,0,2.213218
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.00665,49.00665,0.4256584,0.4256584,0,0,0,0.4256584,0,0,5.551115E-17,0,0.4480615,0.4256584,0,0,3.175482,1.695755,0,0.4480615,-0.4480615,2.515187,41.9197,0.1463723,0.4682243,0,0,1.695755
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,47.33113,47.33113,1.258002,1.258002,1.7,0,0.5202,1.258002,0,0,0,0,0,0,0.4419979,0.4198979,3.673328,1.247694,0.4198979,0,0.4198979,2.913538,48.55886,0.1464353,1.383802,0,1.7,1.247694
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,45.80053,45.80053,0.05431568,0.05431568,1.506947,0,0.4674966,0.05431568,0,0,0,0,0,0,1.452632,1.38,3.25343,1.625602,1.38,0,1.38,4.222721,70.37853,0.1465446,0.05974724,0,1.7,1.625602
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.85861,44.85861,0.129998,0.129998,1.58263,0,0.4881579,0.129998,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.87343,2.867602,1.38,0,1.38,5.531903,92.1982,0.1466735,0.1429978,0,1.7,2.867602
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.11595,44.11595,0.1442283,0.1442283,0,0,0,0.1442283,0,0,0,0,0.1518193,0.1442283,0,0,0.4934298,4.109602,0,0.1518193,-0.1518193,5.371872,89.53102,0.1466735,0.1586511,0,0,4.109602
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,43.30083,43.30083,0.1185229,0.1185229,0,0,0,0.1185229,0,0,1.387779E-17,0,0.1247609,0.1185229,0,0,0.6621178,3.957783,0,0.1247609,-0.1247609,5.240362,87.3392,0.1466735,0.1303752,0,0,3.957783
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,42.76648,42.76648,0.2682958,0.2682958,0,0,0,0.2682958,0,0,5.551115E-17,0,0.2824167,0.2682958,0,0,0.8007411,3.833022,0,0.2824167,-0.2824167,4.942669,82.37766,0.1466735,0.2951254,0,0,3.833022
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,42.2593,42.2593,0.02633639,0.02633639,0,0,0,0.02633639,0,0,3.469447E-18,0,0.02772251,0.02633639,0,0,1.114537,3.550605,0,0.02772251,-0.02772251,4.913447,81.89062,0.1466735,0.02897003,0,0,3.550605
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,41.75211,41.75211,0.2606793,0.2606793,0,0,0,0.2606793,0,0,5.551115E-17,0,0.2743993,0.2606793,0,0,1.14534,3.522883,0,0.2743993,-0.2743993,4.624205,77.06992,0.1466735,0.2867473,0,0,3.522883
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,41.31738,41.31738,0.3095782,0.3095782,0,0,0,0.3095782,0,0,5.551115E-17,0,0.3258718,0.3095782,0,0,1.450228,3.248483,0,0.3258718,-0.3258718,4.280705,71.34495,0.1466735,0.340536,0,0,3.248483
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02799868,41.61023,41.10907,0.1144514,0.1144514,0,0,0,0.1144514,24.46338,0,1.387779E-17,0.02799868,0.1204752,0.1144514,0,0,1.812308,2.922612,0,0.09247647,-0.09247647,4.183227,69.72031,0.1466735,0.1258965,0.02239894,0,2.95061
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1788727,44.08035,40.82831,0.3337803,0.3337803,0,0,0,0.3337803,53.58997,0,0,0.1788727,0.3513476,0.3337803,0,0,1.91506,2.830135,0,0.1724749,-0.1724749,4.001422,66.69024,0.1466735,0.3671583,0.1430982,0,3.009008
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5379003,52.2151,41.90608,0.2365168,0.2365168,0,0,0,0.2365168,227.4258,0,0,0.5379003,0.2489651,0.2365168,0,0,2.106699,2.65766,0.2889352,0,0.2889352,4.27553,71.2587,0.1466368,0.2601685,0.4303202,0,3.195561
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7334812,59.18343,44.45105,0.3621391,0.3621391,0,0,0,0.3621391,202.5413,0,0,0.7334812,0.3811991,0.3621391,0,0,1.817763,2.917702,0.3522821,0,0.3522821,4.609735,76.82876,0.1465921,0.398353,0.586785,0,3.651183
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8522459,65.11623,47.27679,0,0,0,0,0,0,0,0,0,0.8522459,0,0,0,0,1.465481,3.234756,0.8522459,0,0.8522459,5.418246,90.30392,0.1464841,0,0.6817967,0,4.087002
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9681067,70.95477,49.82177,0.504086,0.504086,0,0,0,0.504086,192.0519,0,0,0.9681067,0.5306169,0.504086,0,0,0.6132353,4.001777,0.4374899,0,0.4374899,5.833285,97.22123,0.1464288,0.5544946,0.7744854,0,4.969884
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.142641,78.37722,52.01353,0,0,0,0,0,0,0,0.9668957,0,1.142641,0,0,0,0,0.1757454,4.395518,0.1757454,0,0.1757454,6.000012,100,0.1464065,0,0.9141129,0,5.538159
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.041715,78.20966,54.20529,0,0,0,0,0,0,0,1.041715,0,1.041715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464065,0,0.8333718,0,5.595404
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9588898,77.26635,55.32834,0,0,0,0,0,0,0,0.9588898,0,0.9588898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464065,0,0.7671119,0,5.512579
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5227969,66.64467,55.58193,0.5953336,0.5953336,0,0,0,0.5953336,87.8158,0,0,0.5227969,0.6266669,0.5953336,0,0,0,4.553689,0,0.10387,-0.10387,5.890523,98.17519,0.1464065,0.6548669,0.4182375,0,5.076486
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4205136,64.71238,55.93515,0.4969462,0.4969462,0,0,0,0.4969462,84.61954,0,0,0.4205136,0.5231013,0.4969462,0,0,0.1154111,4.449819,0,0.1025877,-0.1025877,5.782386,96.37292,0.1464065,0.5466408,0.3364109,0,4.870333
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.323607,61.63086,55.02041,0.9871678,0.9871678,0,0,0,0.9871678,32.78136,0,0,0.323607,1.039124,0.9871678,0,0,0.2293974,4.347231,0,0.715517,-0.715517,5.028165,83.80259,0.1464065,1.085885,0.2588856,0,4.670838
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01929365,53.40966,53.03695,0,0,0,0,0,0,0,0,0,0.01929365,0,0,0,0,1.024416,3.631714,0.01929365,0,0.01929365,5.046469,84.10764,0.1464041,0,0.01543492,0,3.651008
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.04445,51.04445,0.1209849,0.1209849,0,0,0,0.1209849,0,0,2.775558E-17,0,0.1273525,0.1209849,0,0,1.005123,3.649079,0,0.1273525,-0.1273525,4.912228,81.87029,0.1464041,0.1330834,0,0,3.649079
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,49.10628,49.10628,0.6528918,0.6528918,0,0,0,0.6528918,0,0,0,0,0.6872545,0.6528918,0,0,1.146626,3.521726,0,0.6872545,-0.6872545,4.187798,69.79649,0.1464041,0.718181,0,0,3.521726
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,47.43076,47.43076,1.193456,1.193456,0,0,0,1.193456,0,0,2.220446E-16,0,1.256269,1.193456,0,0,1.910242,2.834471,0,1.256269,-1.256269,2.863574,47.72613,0.1464041,1.312801,0,0,2.834471
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,45.87298,45.87298,0.1543287,0.1543287,0,0,0,0.1543287,0,0,0,0,0.1624513,0.1543287,0,0,3.306097,1.578202,0,0.1624513,-0.1624513,2.692335,44.87216,0.1464041,0.1697616,0,0,1.578202
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.9039,44.9039,0.1691843,0.1691843,0,0,0,0.1691843,0,0,0,0,0.1780887,0.1691843,0,0,3.486598,1.415751,0,0.1780887,-0.1780887,2.504613,41.74346,0.1464041,0.1861027,0,0,1.415751
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.17029,44.17029,0.1678655,0.1678655,0,0,0,0.1678655,0,0,2.775558E-17,0,0.1767005,0.1678655,0,0,3.684474,1.237662,0,0.1767005,-0.1767005,2.318354,38.63916,0.1464041,0.184652,0,0,1.237662
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,43.328,43.328,0.1794137,0.1794137,0,0,0,0.1794137,0,0,2.775558E-17,0,0.1888565,0.1794137,0,0,3.880808,1.060962,0,0.1888565,-0.1888565,2.119282,35.3213,0.1464041,0.197355,0,0,1.060962
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,42.79365,42.79365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.090649,0.8721051,0,0,0,2.119282,35.3213,0.1464041,0,0,0,0.8721051
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,42.28646,42.28646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.090649,0.8721051,0,0,0,2.119282,35.3213,0.1464041,0,0,0,0.8721051
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,41.75211,41.75211,0.05296595,0.05296595,0,0,0,0.05296595,0,0,6.938894E-18,0,0.05575363,0.05296595,0,0,4.090649,0.8721051,0,0.05575363,-0.05575363,2.060513,34.3418,0.1464041,0.05826255,0,0,0.8721051
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,41.31738,41.31738,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0.214426,0.2037047,0,0,4.152597,0.8163515,0,0.214426,-0.214426,1.834488,30.57473,0.1464041,0.2240752,0,0,0.8163515
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01349145,41.35017,41.10907,0.06617169,0.06617169,0,0,0,0.06617169,20.38855,0,0,0.01349145,0.06965441,0.06617169,0,0,4.390848,0.6019255,0,0.05616296,-0.05616296,1.775287,29.58805,0.1464041,0.07278886,0.01079316,0,0.6154169
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2823141,46.02514,40.82831,0.381901,0.381901,0,0,0,0.381901,73.92337,0,0,0.2823141,0.402001,0.381901,0,0,4.453251,0.5457625,0,0.1196869,-0.1196869,1.649126,27.48537,0.1464041,0.4200911,0.2258513,0,0.8280766
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.459266,50.63503,41.92419,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,65.7807,0,0,0.459266,0,0,1.001823,0.9517315,4.586237,0.4260756,1.410998,0,1.410998,2.987715,49.79515,0.1465596,0.7679951,0.3674128,1.7,0.8853416
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3612295,51.46682,44.57785,0,0,1.452632,0,0.4526684,0,0,0,0,0.3612295,0,0,1.452632,1.38,3.17524,1.695973,1.74123,0,1.74123,4.639591,77.32635,0.1466082,0,0.2889836,1.7,2.057203
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.68872,61.51542,47.45793,0.5402619,0.5402619,1.248287,0,0.3968825,0.5402619,127.4789,0,0,0.68872,0,0,0.7080255,0.6726242,1.43401,3.26308,1.361344,0,1.361344,5.931075,98.85106,0.1466514,0.5942881,0.550976,1.7,3.9518
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7622789,66.09772,50.03008,0,0,0,0,0,0,0,0.6896131,0,0.7622789,0,0,0,0,0.07266577,4.48829,0.07266577,0,0.07266577,6.000012,100,0.1466422,0,0.6098231,0,5.250568
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7864816,69.16869,52.22184,0.267332,0.267332,0,0,0,0.267332,294.1965,0.5050794,0,0.7864816,0.2814022,0.267332,0,0,0,4.553689,0,0,0,6.000012,100,0.1466422,0.2940653,0.6291853,0,5.34017
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6510288,68.35011,54.40454,0.4080067,0.4080067,0,0,0,0.4080067,159.5632,0.221548,0,0.6510288,0.4294807,0.4080067,0,0,0,4.553689,0,0,0,6.000012,100,0.1466422,0.4488074,0.520823,0,5.204718
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2831083,61.2974,55.52759,0.6375322,0.6375322,0,0,0,0.6375322,44.40689,0,0,0.2831083,0.6710865,0.6375322,0,0,0,4.553689,0,0.3879783,-0.3879783,5.591047,93.18393,0.1466422,0.7012854,0.2264866,0,4.836797
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2613504,61.15672,55.83553,0.2711267,0.2711267,0,0,0,0.2711267,96.39417,0,0,0.2613504,0.2853966,0.2711267,0,0,0.4310869,4.165711,0,0.02404621,-0.02404621,5.5657,92.76148,0.1466422,0.2982394,0.2090803,0,4.427061
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3208315,62.74839,56.14346,0.8847255,0.8847255,0,0,0,0.8847255,36.26339,0,0,0.3208315,0.93129,0.8847255,0,0,0.4578049,4.141665,0,0.6104585,-0.6104585,4.92222,82.03684,0.1466422,0.973198,0.2566652,0,4.462496
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07391836,56.63352,55.17437,0.8859897,0.8859897,0,0,0,0.8859897,8.343027,0,1.110223E-16,0.07391836,0.9326207,0.8859897,0,0,1.136092,3.531206,0,0.8587024,-0.8587024,4.017068,66.95101,0.1466422,0.9745886,0.05913468,0,3.605124
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,53.23621,53.23621,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0.1429218,0.1357757,0,0,2.090206,2.672504,0,0.1429218,-0.1429218,3.866416,64.44013,0.1466422,0.1493533,0,0,2.672504
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,51.22558,51.22558,0.3788972,0.3788972,0,0,0,0.3788972,0,0,5.551115E-17,0,0.3988392,0.3788972,0,0,2.249008,2.529582,0,0.3988392,-0.3988392,3.446002,57.43326,0.1466422,0.4167869,0,0,2.529582
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,49.26025,49.26025,0.2914158,0.2914158,0,0,0,0.2914158,0,0,0,0,0.3067535,0.2914158,0,0,2.692163,2.130743,0,0.3067535,-0.3067535,3.122656,52.04416,0.1466422,0.3205574,0,0,2.130743
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,47.55756,47.55756,0.5202444,0.5202444,0,0,0,0.5202444,0,0,0,0,0.5476257,0.5202444,0,0,3.033,1.823989,0,0.5476257,-0.5476257,2.545408,42.42337,0.1466422,0.5722689,0,0,1.823989
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.98166,45.98166,0.1459296,0.1459296,0,0,0,0.1459296,0,0,2.775558E-17,0,0.1536101,0.1459296,0,0,3.641473,1.276363,0,0.1536101,-0.1536101,2.383488,39.72472,0.1466422,0.1605226,0,0,1.276363
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.01258,45.01258,0.1823671,0.1823671,0,0,0,0.1823671,0,0,2.775558E-17,0,0.1919653,0.1823671,0,0,3.812151,1.122753,0,0.1919653,-0.1919653,2.181139,36.35225,0.1466422,0.2006038,0,0,1.122753
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,44.24275,44.24275,0.1406894,0.1406894,0,0,0,0.1406894,0,0,0,0,0.1480941,0.1406894,0,0,4.025445,0.9307879,0,0.1480941,-0.1480941,2.025034,33.7505,0.1466422,0.1547583,0,0,0.9307879
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,43.40952,43.40952,0.04833791,0.04833791,0,0,0,0.04833791,0,0,0,0,0.05088201,0.04833791,0,0,4.189994,0.7826938,0,0.05088201,-0.05088201,1.9714,32.8566,0.1466422,0.0531717,0,0,0.7826938
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,42.84799,42.84799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.24653,0.7318118,0,0,0,1.9714,32.8566,0.1466422,0,0,0,0.7318118
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,42.33175,42.33175,0.1446998,0.1446998,0,0,0,0.1446998,0,0,2.775558E-17,0,0.1523156,0.1446998,0,0,4.24653,0.7318118,0,0.1523156,-0.1523156,1.810845,30.18069,0.1466422,0.1591698,0,0,0.7318118
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,41.77928,41.77928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.41577,0.5794962,0,0,0,1.810845,30.18069,0.1466422,0,0,0,0.5794962
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,41.37172,41.37172,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0.1390685,0.1321151,0,0,4.41577,0.5794962,0,0.1390685,-0.1390685,1.664254,27.73751,0.1466422,0.1453266,0,0,0.5794962
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03887737,41.83309,41.13625,0.06926347,0.06926347,0,0,0,0.06926347,56.12969,0,1.387779E-17,0.03887737,0.07290891,0.06926347,0,0,4.57029,0.4404277,0,0.03403154,-0.03403154,1.628382,27.13964,0.1466422,0.07618981,0.03110189,0,0.4793051
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3997889,48.29624,40.82831,0.3793272,0.3793272,0,0,0,0.3793272,105.3942,0,0,0.3997889,0.3992918,0.3793272,0,0,4.608103,0.4063962,0.000497138,0,0.000497138,1.628853,27.1475,0.1466422,0.4172599,0.3198311,0,0.8061851
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8259529,58.45912,41.95136,0,0,0,0,0,0,0,0,0,0.8259529,0,0,0,0,4.607606,0.4068436,0.8259529,0,0.8259529,2.412421,40.20694,0.146538,0,0.6607623,0,1.232796
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9738047,65.05219,44.67747,0.5565289,0.5565289,0,0,0,0.5565289,174.9783,0,0,0.9738047,0.58582,0.5565289,0,0,3.781653,1.150201,0.3879847,0,0.3879847,2.780495,46.3415,0.1464892,0.6121818,0.7790437,0,2.124006
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.217794,75.02533,47.63001,0.8643349,0.8643349,0,0,0,0.8643349,140.8938,0,0,1.217794,0.9098263,0.8643349,0,0,3.393668,1.499387,0.307968,0,0.307968,3.07266,51.21089,0.1464504,0.9507684,0.9742354,0,2.717182
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.356524,82.55435,50.22933,0.8045238,0.8045238,0,0,0,0.8045238,168.612,0,0,1.356524,0.8468671,0.8045238,0,0,3.0857,1.776559,0.5096564,0,0.5096564,3.556162,59.26925,0.1463863,0.8849761,1.085219,0,3.133082
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.340426,84.97908,52.42109,0.4683661,0.4683661,0,0,0,0.4683661,286.192,0,0,1.340426,0.4930169,0.4683661,0,0,2.576044,2.235249,0.8474092,0,0.8474092,4.360085,72.66794,0.1462798,0.5152026,1.072341,0,3.575675
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.223245,84.12396,54.61285,0,0,0,0,0,0,0,0,0,1.223245,0,0,0,0,1.728635,2.997918,1.223245,0,1.223245,5.520557,92.00911,0.1461264,0,0.9785962,0,4.221163
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9843265,78.51626,55.78119,0.6078361,0.6078361,0,0,0,0.6078361,161.9395,0,0,0.9843265,0.6398275,0.6078361,0,0,0.5053895,4.098838,0.3444991,0,0.3444991,5.847378,97.4561,0.1460832,0.6686198,0.7874612,0,5.083165
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8921783,76.30836,56.04383,0.5303001,0.5303001,0,0,0,0.5303001,168.2403,0.1730772,0,0.8921783,0.5582106,0.5303001,0,0,0.1608904,4.408887,0.1608904,0,0.1608904,6.000012,100,0.1460631,0.5833301,0.7137426,0,5.301066
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5761192,68.71625,56.34271,0.1931971,0.1931971,0,0,0,0.1931971,298.2029,0.3727539,0,0.5761192,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1460631,0.2125168,0.4608954,0,5.129808
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2011023,59.41941,55.37363,0.07002433,0.07002433,0,0,0,0.07002433,287.1892,0.1273925,0,0.2011023,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1460631,0.07702675,0.1608818,0,4.754791
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,53.39017,53.39017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460631,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,51.37955,51.37955,0.4177,0.4177,0,0,0,0.4177,0,0,5.551115E-17,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1460631,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,49.38704,49.38704,0.8006926,0.8006926,0,0,0,0.8006926,0,0,1.110223E-16,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1460631,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,47.65718,47.65718,1.069443,1.069443,0,0,0,1.069443,0,0,2.220446E-16,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1460631,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.05412,46.05412,0.0000527784,0.0000527784,0,0,0,0.0000527784,0,0,6.776264E-21,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1460631,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.08503,45.08503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1460631,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,44.29709,44.29709,0.06254687,0.06254687,0,0,0,0.06254687,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1460631,0.06880156,0,0,2.145385
