Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,43.4548,43.4548,0.1275799,0.1275799,0,0,0,0.1275799,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1460631,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,42.89328,42.89328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1460631,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,42.35892,42.35892,0.0957667,0.0957667,0,0,0,0.0957667,0,0,1.387779E-17,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1460631,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.7974,41.7974,0.2796092,0.2796092,0,0,0,0.2796092,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1460631,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,41.37172,41.37172,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1460631,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04895169,42.01466,41.13625,0.2071942,0.2071942,0,0,0,0.2071942,23.62599,0,0,0.04895169,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1691475,-0.1691475,2.553903,42.56496,0.1460631,0.2279136,0.03916135,0,1.502522
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.351137,47.34727,40.82831,0.1082933,0.1082933,0,0,0,0.1082933,324.2462,0,0,0.351137,0.113993,0.1082933,0,0,3.632518,1.284423,0.237144,0,0.237144,2.778877,46.31453,0.1460334,0.1191226,0.2809095,0,1.63556
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5962305,53.50357,41.97853,0.530005,0.530005,0,0,0,0.530005,112.4953,0,0,0.5962305,0.5579,0.530005,0,0,3.395374,1.497852,0.03833048,0,0.03833048,2.815241,46.92059,0.1460286,0.5830055,0.4769844,0,2.094083
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7861783,60.73767,44.7771,0.9222107,0.9222107,0,0,0,0.9222107,85.24931,0,0,0.7861783,0.9707481,0.9222107,0,0,3.357044,1.53235,0,0.1845698,-0.1845698,2.620687,43.67803,0.1460286,1.014432,0.6289426,0,2.318528
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.947641,68.03765,47.78398,0.4792523,0.4792523,0,0,0,0.4792523,197.7332,0,0,0.947641,0.5044761,0.4792523,0,0,3.562121,1.34778,0.4431649,0,0.4431649,3.04111,50.68507,0.1459732,0.5271775,0.7581128,0,2.295421
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9907508,72.24299,50.41047,0.5042053,0.5042053,0,0,0,0.5042053,196.4975,0,0,0.9907508,0.5307424,0.5042053,0,0,3.118956,1.746628,0.4600084,0,0.4600084,3.477513,57.95843,0.1459157,0.5546258,0.7926007,0,2.737379
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.122575,78.56782,52.62939,0.1876162,0.1876162,0,0,0,0.1876162,598.3359,0,0,1.122575,0.1974907,0.1876162,0,0,2.658948,2.160636,0.9250844,0,0.9250844,4.355125,72.58527,0.1458002,0.2063778,0.8980601,0,3.283211
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.062652,79.55167,54.8121,0.2575965,0.2575965,0,0,0,0.2575965,412.5259,0,0,1.062652,0.2711542,0.2575965,0,0,1.733863,2.993212,0.7914981,0,0.7914981,5.106006,85.09993,0.1457015,0.2833561,0.8501219,0,4.055864
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.075467,81.38442,55.98949,0.6894497,0.6894497,0,0,0,0.6894497,155.9892,0,0,1.075467,0.7257366,0.6894497,0,0,0.9423652,3.70556,0.3497306,0,0.3497306,5.437789,90.62964,0.145658,0.7583947,0.8603737,0,4.781027
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8984771,76.71308,56.24308,1.097531,1.097531,0,0,0,1.097531,81.86351,0,0,0.8984771,1.155295,1.097531,0,0,0.5926347,4.020318,0,0.2568183,-0.2568183,5.167079,86.11781,0.145658,1.207284,0.7187817,0,4.918795
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5279537,67.75784,56.49667,0,0,0,0,0,0,0,0,0,0.5279537,0,0,0,0,0.8779884,3.763499,0.5279537,0,0.5279537,5.66794,94.46548,0.1455923,0,0.422363,0,4.291453
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.282481,61.28408,55.52759,0.6419572,0.6419572,0,0,0,0.6419572,44.00309,0,0,0.282481,0.6757445,0.6419572,0,0,0.3500346,4.238658,0,0.3932634,-0.3932634,5.253404,87.55656,0.1455923,0.706153,0.2259848,0,4.521139
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,53.54414,53.54414,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0.7653057,0.7270405,0,0,0.786994,3.845394,0,0.7653057,-0.7653057,4.446701,74.11153,0.1455923,0.7997445,0,0,3.845394
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,51.50635,51.50635,0.3379572,0.3379572,0,0,0,0.3379572,0,0,5.551115E-17,0,0.3557444,0.3379572,0,0,1.637334,3.080089,0,0.3557444,-0.3557444,4.071713,67.86176,0.1455923,0.3717529,0,0,3.080089
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,49.49572,49.49572,0.4569878,0.4569878,0,0,0,0.4569878,0,0,5.551115E-17,0,0.4810398,0.4569878,0,0,2.032605,2.724344,0,0.4810398,-0.4810398,3.564653,59.41076,0.1455923,0.5026866,0,0,2.724344
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,47.75681,47.75681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.567094,2.243304,0,0,0,3.564653,59.41076,0.1455923,0,0,0,2.243304
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.12658,46.12658,0.06021045,0.06021045,0,0,0,0.06021045,0,0,0,0,0.06337942,0.06021045,0,0,2.567094,2.243304,0,0.06337942,-0.06337942,3.497845,58.2973,0.1455923,0.0662315,0,0,2.243304
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.13937,45.13937,0.1190564,0.1190564,0,0,0,0.1190564,0,0,1.387779E-17,0,0.1253226,0.1190564,0,0,2.637515,2.179925,0,0.1253226,-0.1253226,3.365744,56.09562,0.1455923,0.1309621,0,0,2.179925
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,44.36954,44.36954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.776763,2.054602,0,0,0,3.365744,56.09562,0.1455923,0,0,0,2.054602
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,43.50914,43.50914,0.1040075,0.1040075,0,0,0,0.1040075,0,0,1.387779E-17,0,0.1094816,0.1040075,0,0,2.776763,2.054602,0,0.1094816,-0.1094816,3.25034,54.17222,0.1455923,0.1144083,0,0,2.054602
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.92044,42.92044,0.04188432,0.04188432,0,0,0,0.04188432,0,0,6.938894E-18,0,0.04408876,0.04188432,0,0,2.898409,1.945121,0,0.04408876,-0.04408876,3.203866,53.39766,0.1455923,0.04607275,0,0,1.945121
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,42.38609,42.38609,0.03516859,0.03516859,0,0,0,0.03516859,0,0,6.938894E-18,0,0.03701957,0.03516859,0,0,2.947397,1.901032,0,0.03701957,-0.03701957,3.164844,52.7473,0.1455923,0.03868545,0,0,1.901032
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.82457,41.82457,0.108966,0.108966,0,0,0,0.108966,0,0,1.387779E-17,0,0.114701,0.108966,0,0,2.988529,1.864013,0,0.114701,-0.114701,3.043939,50.73221,0.1455923,0.1198626,0,0,1.864013
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,41.38984,41.38984,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0.0959888,0.09118936,0,0,3.115975,1.749312,0,0.0959888,-0.0959888,2.942758,49.04586,0.1455923,0.1003083,0,0,1.749312
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03490985,41.78897,41.16341,0.09063905,0.09063905,0,0,0,0.09063905,38.51524,0,0,0.03490985,0.09540953,0.09063905,0,0,3.222629,1.653323,0,0.06049968,-0.06049968,2.878985,47.98299,0.1455923,0.09970295,0.02792788,0,1.688233
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09513498,42.56862,40.85548,0.6943603,0.6943603,0,0,0,0.6943603,13.7011,0,1.110223E-16,0.09513498,0.7309055,0.6943603,0,0,3.289851,1.592823,0,0.6357706,-0.6357706,2.208824,36.81367,0.1455923,0.7637963,0.07610799,0,1.687958
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2574205,46.76694,42.0057,0.2469468,0.2469468,0,0,0,0.2469468,104.2413,0,0,0.2574205,0.259944,0.2469468,0,0,3.996263,0.9570525,0,0.002523432,-0.002523432,2.206164,36.76933,0.1455923,0.2716414,0.2059364,0,1.214473
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1685864,48.04797,44.9039,0.6144925,0.6144925,0,0,0,0.6144925,27.43506,0,0,0.1685864,0.6468342,0.6144925,0,0,3.999066,0.9545291,0,0.4782479,-0.4782479,1.702047,28.36739,0.1455923,0.6759418,0.1348691,0,1.123116
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3643354,55.05381,47.93795,1.10821,1.10821,1.7,0,0.5202,1.10821,32.87601,0,0,0.3643354,0,0,0.5917897,0.5622002,4.530453,0.4762813,0.9265356,0,0.9265356,2.581036,43.01718,0.14572,1.219031,0.2914683,1.7,0.8406166
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4269012,59.18432,50.60972,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,59.61535,0,0,0.4269012,0,0,0.9839073,0.9347119,3.603917,1.310163,1.361613,0,1.361613,3.872775,64.54613,0.1458806,0.787702,0.3415209,1.7,1.737064
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.044595,76.60895,52.82865,0.242007,0.242007,1.502753,0,0.4663517,0.242007,431.6385,0,0,1.044595,0,0,1.260746,1.197709,2.242304,2.535615,2.242304,0,2.242304,6.000012,100,0.1458804,0.2662077,0.8356761,1.7,3.58021
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8801438,74.84813,55.07475,1.254391,1.254391,0,0,0,1.254391,70.16505,0,0,0.8801438,1.320411,1.254391,0,0,0,4.553689,0,0.4402674,-0.4402674,5.535929,92.2653,0.1458804,1.37983,0.7041151,0,5.433833
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5578107,68.11752,56.18874,0.6893823,0.6893823,0,0,0,0.6893823,80.91457,0,0,0.5578107,0.7256655,0.6893823,0,0,0.489186,4.113421,0,0.1678548,-0.1678548,5.358995,89.31641,0.1458804,0.7583205,0.4462485,0,4.671232
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3497932,63.69117,56.44233,0.2966328,0.2966328,0,0,0,0.2966328,117.9213,0,0,0.3497932,0.312245,0.2966328,0,0,0.6756914,3.945567,0.03754821,0,0.03754821,5.394616,89.91009,0.1458758,0.3262961,0.2798346,0,4.29536
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4013188,65.10481,56.70498,0.9316095,0.9316095,0,0,0,0.9316095,43.07801,0,0,0.4013188,0.9806415,0.9316095,0,0,0.6381432,3.97936,0,0.5793228,-0.5793228,4.783957,79.73244,0.1458758,1.02477,0.321055,0,4.380679
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2582376,60.98756,55.7359,0.7012454,0.7012454,0,0,0,0.7012454,36.82557,0,0,0.2582376,0.7381531,0.7012454,0,0,1.281835,3.400037,0,0.4799155,-0.4799155,4.278081,71.30121,0.1458758,0.77137,0.2065901,0,3.658275
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,53.74339,53.74339,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0.760704,0.7226688,0,0,1.815075,2.920122,0,0.760704,-0.760704,3.476228,57.93703,0.1458758,0.7949358,0,0,2.920122
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,51.66031,51.66031,0.5002652,0.5002652,0,0,0,0.5002652,0,0,1.110223E-16,0,0.5265949,0.5002652,0,0,2.660301,2.159418,0,0.5265949,-0.5265949,2.921149,48.68571,0.1458758,0.5502917,0,0,2.159418
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,49.64969,49.64969,0.3126605,0.3126605,0,0,0,0.3126605,0,0,0,0,0.3291163,0.3126605,0,0,3.245407,1.632823,0,0.3291163,-0.3291163,2.57423,42.90374,0.1458758,0.3439266,0,0,1.632823
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.91077,47.91077,0.1530621,0.1530621,0,0,0,0.1530621,0,0,2.775558E-17,0,0.161118,0.1530621,0,0,3.611092,1.303707,0,0.161118,-0.161118,2.404397,40.07319,0.1458758,0.1683683,0,0,1.303707
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,46.25337,46.25337,0.05361972,0.05361972,0,0,0,0.05361972,0,0,6.938894E-18,0,0.05644181,0.05361972,0,0,3.790112,1.142588,0,0.05644181,-0.05644181,2.344902,39.08162,0.1458758,0.05898169,0,0,1.142588
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,45.26617,45.26617,0.3179583,0.3179583,0,0,0,0.3179583,0,0,0,0,0.334693,0.3179583,0,0,3.852825,1.086147,0,0.334693,-0.334693,1.992104,33.20167,0.1458758,0.3497542,0,0,1.086147
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,44.47823,44.47823,0.2028834,0.2028834,0,0,0,0.2028834,0,0,2.775558E-17,0,0.2135615,0.2028834,0,0,4.224706,0.7514537,0,0.2135615,-0.2135615,1.766991,29.44978,0.1458758,0.2231717,0,0,0.7514537
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,43.60877,43.60877,0.1803377,0.1803377,0,0,0,0.1803377,0,0,0,0,0.1898291,0.1803377,0,0,4.461997,0.5378922,0,0.1898291,-0.1898291,1.566893,26.11483,0.1458758,0.1983714,0,0,0.5378922
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.97478,42.97478,0.08199593,0.08199593,0,0,0,0.08199593,0,0,0,0,0.08631151,0.08199593,0,0,4.672918,0.3480631,0,0.08631151,-0.08631151,1.475913,24.5985,0.1458758,0.09019553,0,0,0.3480631
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,42.44043,42.44043,0.1458739,0.1458739,0,0,0,0.1458739,0,0,2.775558E-17,0,0.1535515,0.1458739,0,0,4.768819,0.2617516,0,0.1535515,-0.1535515,1.314055,21.90088,0.1458758,0.1604613,0,0,0.2617516
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.87891,41.87891,0.1121733,0.1121733,1.564805,0,0.4832917,0.1121733,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.939432,0.1082001,1.38,0,1.38,2.623238,43.72055,0.1459985,0.1233907,0,1.7,0.1082001
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,41.41701,41.41701,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.559432,1.3502,1.38,0,1.38,3.932421,65.54022,0.1461084,0.06953316,0,1.7,1.3502
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.0598076,42.26551,41.19059,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,47.11876,2.220446E-16,0,0.0598076,0,0,1.452632,1.38,2.179432,2.5922,1.439808,0,1.439808,5.298343,88.30553,0.146227,0.1396224,0.04784608,1.7,2.652008
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.375679,47.85291,40.85548,1.007466,1.007466,0,0,0,1.007466,37.2895,0,0,0.375679,1.06049,1.007466,0,0,0.7396244,3.888027,0,0.6848113,-0.6848113,4.576488,76.27465,0.146227,1.108212,0.3005432,0,4.263706
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7771884,57.48103,42.05099,0.2405107,0.2405107,0,0,0,0.2405107,323.1409,0,0,0.7771884,0.2531692,0.2405107,0,0,1.500526,3.203216,0.5240192,0,0.5240192,5.073617,84.5601,0.146162,0.2645618,0.6217508,0,3.980404
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.060572,67.6105,45.01258,0.07119537,0.07119537,0,0,0,0.07119537,1489.664,0.009122366,0,1.060572,0.0749425,0.07119537,0,0,0.9765067,3.674833,0.9765067,0,0.9765067,6.000012,100,0.1460412,0.07831491,0.8484572,0,4.735404
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.101951,72.4036,48.09191,0.5272283,0.5272283,0,0,0,0.5272283,209.0083,0.5469737,0,1.101951,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1460412,0.5799512,0.8815607,0,5.65564
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.279061,80.87386,50.79086,0.03876287,0.03876287,0,0,0,0.03876287,3299.706,1.238258,0,1.279061,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1460412,0.04263915,1.023248,0,5.832749
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.228895,82.25141,53.03695,0.07737785,0.07737785,0,0,0,0.07737785,1588.174,1.147445,0,1.228895,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1460412,0.08511563,0.9831162,0,5.782584
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.18976,83.93431,55.274,0.3301843,0.3301843,0,0,0,0.3301843,360.3321,0.8421976,0,1.18976,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1460412,0.3632028,0.951808,0,5.743449
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.031756,80.61497,56.39705,0.475016,0.475016,0,0,0,0.475016,217.2044,0.5317389,0,1.031756,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1460412,0.5225176,0.8254046,0,5.585445
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9223374,77.84532,56.65064,0,0,0,0,0,0,0,0.9223374,0,0.9223374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460412,0,0.7378699,0,5.476027
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6725353,71.66125,56.90423,0.6025081,0.6025081,0,0,0,0.6025081,111.6226,0.03831622,0,0.6725353,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1460412,0.6627589,0.5380282,0,5.226224
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.29304,61.88655,55.88987,0,0,0,0,0,0,0,0.29304,0,0.29304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460412,0,0.234432,0,4.846729
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,53.89736,53.89736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460412,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,51.81428,51.81428,0.01877658,0.01877658,0,0,0,0.01877658,0,0,3.469447E-18,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1460412,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,49.77649,49.77649,0.8800598,0.8800598,0,0,0,0.8800598,0,0,1.110223E-16,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1460412,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.01945,48.01945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1460412,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,46.36205,46.36205,0.07579356,0.07579356,0,0,0,0.07579356,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1460412,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,45.3658,45.3658,0.1288744,0.1288744,0,0,0,0.1288744,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1460412,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,44.55068,44.55068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1460412,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,43.66311,43.66311,0.1882024,0.1882024,0,0,0,0.1882024,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1460412,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.02007,43.02007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1460412,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,42.48572,42.48572,0.1205233,0.1205233,0,0,0,0.1205233,0,0,1.387779E-17,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1460412,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.90608,41.90608,0.2118452,0.2118452,0,0,0,0.2118452,0,0,2.775558E-17,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1460412,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,41.47135,41.47135,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1460412,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04713173,42.06378,41.21775,0.07414272,0.07414272,0,0,0,0.07414272,63.56893,0,0,0.04713173,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03091323,-0.03091323,4.017588,66.95966,0.1460412,0.08155698,0.03770538,0,2.751041
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2841533,46.14451,40.90982,1.459811,1.459811,1.7,0,0.5202,1.459811,19.46507,0,0,0.2841533,0,0,0.2401891,0.2281797,2.089659,2.672996,0.512333,0,0.512333,4.503629,75.06034,0.1461088,1.605792,0.2273226,1.7,2.957149
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6176111,54.06091,42.07816,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,76.40776,0,0,0.6176111,0,0,0.8916906,0.847106,1.577326,3.134096,1.464717,0,1.464717,5.893182,98.21951,0.1462549,0.8891404,0.4940889,1.7,3.751707
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.019926,66.70361,45.11221,0.1939741,0.1939741,0,0,0,0.1939741,525.8052,0.7031339,0,1.019926,0.2041833,0.1939741,0,0,0.1126087,4.452341,0.1126087,0,0.1126087,6.000012,100,0.1462409,0.2133715,0.8159407,0,5.472267
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.239327,76.45332,48.27305,0.7873742,0.7873742,0,0,0,0.7873742,157.4,0.4105119,0,1.239327,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1462409,0.8661116,0.9914614,0,5.793015
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.100751,75.89659,50.97199,0.4253117,0.4253117,0,0,0,0.4253117,258.8104,0.6530544,0,1.100751,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1462409,0.4678429,0.8806008,0,5.65444
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.062251,77.53402,53.18187,0.256541,0.256541,0,0,0,0.256541,414.0668,0.7922082,0,1.062251,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1462409,0.2821952,0.8498011,0,5.615941
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.205167,84.6872,55.48231,0.7363778,0.7363778,0,0,0,0.7363778,163.6615,0.4300323,0,1.205167,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1462409,0.8100156,0.9641335,0,5.758856
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.188528,85.68094,56.65064,1.337344,1.337344,0.425,0,0.172125,1.337344,88.87233,0.2281667,0,1.188528,0.9603618,0.9123437,0,0,0,4.553689,0,0,0,6.000012,100,0.1462409,1.471078,0.9508228,1.7,5.742218
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9503494,78.85751,56.84989,0.7840981,0.7840981,0,0,0,0.7840981,121.2029,0.124983,0,0.9503494,0.8253664,0.7840981,0,0,0,4.553689,0,0,0,6.000012,100,0.1462409,0.8625079,0.7602795,0,5.504038
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.599156,70.11152,57.11254,0.8247836,0.8247836,0,0,0,0.8247836,72.64402,0,1.110223E-16,0.599156,0.8681933,0.8247836,0,0,0,4.553689,0,0.2690373,-0.2690373,5.716422,95.27351,0.1462409,0.907262,0.4793248,0,5.152845
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3477759,63.27517,56.08912,0.219446,0.219446,0,0,0,0.219446,158.479,0,0,0.3477759,0.2309958,0.219446,0,0,0.2989303,4.284652,0.1167801,0,0.1167801,5.827209,97.11996,0.1462265,0.2413906,0.2782207,0,4.632428
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,54.05132,54.05132,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,1.040258,0.9882454,0,0,0.1821502,4.389754,0,1.040258,-1.040258,4.73068,78.84452,0.1462265,1.08707,0,0,4.389754
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.98636,51.98636,0.2846107,0.2846107,0,0,0,0.2846107,0,0,5.551115E-17,0,0.2995902,0.2846107,0,0,1.337993,3.349495,0,0.2995902,-0.2995902,4.414885,73.58127,0.1462265,0.3130718,0,0,3.349495
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.93045,49.93045,0.1255905,0.1255905,0,0,0,0.1255905,0,0,0,0,0.1322005,0.1255905,0,0,1.670871,3.049905,0,0.1322005,-0.1322005,4.275533,71.25874,0.1462265,0.1381495,0,0,3.049905
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,48.14625,48.14625,0.3265722,0.3265722,0,0,0,0.3265722,0,0,0,0,0.3437602,0.3265722,0,0,1.81776,2.917705,0,0.3437602,-0.3437602,3.913178,65.21951,0.1462265,0.3592294,0,0,2.917705
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,46.46168,46.46168,0.2188138,0.2188138,0,0,0,0.2188138,0,0,2.775558E-17,0,0.2303303,0.2188138,0,0,2.199716,2.573944,0,0.2303303,-0.2303303,3.670389,61.17302,0.1462265,0.2406951,0,0,2.573944
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,45.44731,45.44731,0.1772455,0.1772455,0,0,0,0.1772455,0,0,0,0,0.1865742,0.1772455,0,0,2.455639,2.343614,0,0.1865742,-0.1865742,3.473722,57.89525,0.1462265,0.1949701,0,0,2.343614
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,44.62313,44.62313,0.05664814,0.05664814,0,0,0,0.05664814,0,0,6.938894E-18,0,0.05962962,0.05664814,0,0,2.662943,2.15704,0,0.05962962,-0.05962962,3.410867,56.84767,0.1462265,0.06231296,0,0,2.15704
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,43.70839,43.70839,0.1037888,0.1037888,0,0,0,0.1037888,0,0,1.387779E-17,0,0.1092513,0.1037888,0,0,2.729198,2.09741,0,0.1092513,-0.1092513,3.295706,54.92832,0.1462265,0.1141676,0,0,2.09741
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.07441,43.07441,0.09877367,0.09877367,0,0,0,0.09877367,0,0,0,0,0.1039723,0.09877367,0,0,2.850589,1.988159,0,0.1039723,-0.1039723,3.18611,53.10172,0.1462265,0.108651,0,0,1.988159
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,42.51289,42.51289,0.04597607,0.04597607,0,0,0,0.04597607,0,0,6.938894E-18,0,0.04839586,0.04597607,0,0,2.966114,1.884187,0,0.04839586,-0.04839586,3.135096,52.25149,0.1462265,0.05057368,0,0,1.884187
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,41.92419,41.92419,0.1933132,0.1933132,0,0,0,0.1933132,0,0,2.775558E-17,0,0.2034876,0.1933132,0,0,3.019887,1.835791,0,0.2034876,-0.2034876,2.920601,48.67659,0.1462265,0.2126445,0,0,1.835791
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,41.47135,41.47135,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0.09086511,0.08632185,0,0,3.245984,1.632303,0,0.09086511,-0.09086511,2.824821,47.08025,0.1462265,0.09495404,0,0,1.632303
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04963192,42.10891,41.21775,0.1422661,0.1422661,0,0,0,0.1422661,34.88668,0,2.775558E-17,0.04963192,0.1497538,0.1422661,0,0,3.346945,1.541438,0,0.1001219,-0.1001219,2.719283,45.32129,0.1462265,0.1564927,0.03970554,0,1.59107
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2270031,45.03491,40.88265,0.9188496,0.9188496,0,0,0,0.9188496,24.70514,0,1.110223E-16,0.2270031,0.9672102,0.9188496,0,0,3.458192,1.441316,0,0.740207,-0.740207,1.939036,32.31721,0.1462265,1.010735,0.1816025,0,1.668319
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6620086,55.06305,42.1325,0.1963734,0.1963734,0,0,0,0.1963734,337.1172,0,0,0.6620086,0.2067089,0.1963734,0,0,4.280644,0.7011092,0.4552997,0,0.4552997,2.370972,39.51611,0.1461702,0.2160108,0.5296069,0,1.363118
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6503091,58.21463,45.239,0.3168276,0.3168276,0,0,0,0.3168276,205.2565,0,0,0.6503091,0.3335027,0.3168276,0,0,3.825344,1.110879,0.3168064,0,0.3168064,2.671521,44.52525,0.1461311,0.3485104,0.5202473,0,1.761188
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.046175,71.34808,48.44513,0.5470305,0.5470305,0,0,0,0.5470305,191.2462,0,0,1.046175,0.5758216,0.5470305,0,0,3.508538,1.396005,0.4703538,0,0.4703538,3.117737,51.96218,0.1460731,0.6017335,0.8369402,0,2.44218
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.093773,75.94727,51.17124,0.8947666,0.8947666,0,0,0,0.8947666,122.2411,0,0,1.093773,0.9418595,0.8947666,0,0,3.038184,1.819323,0.1519132,0,0.1519132,3.261855,54.36414,0.1460543,0.9842433,0.8750182,0,2.913096
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.219483,82.48914,53.44451,0.7934077,0.7934077,0,0,0,0.7934077,153.702,0,0,1.219483,0.835166,0.7934077,0,0,2.886271,1.956045,0.3843173,0,0.3843173,3.62645,60.44072,0.146007,0.8727485,0.9755867,0,3.175528
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9963808,78.73322,55.68156,0.3187753,0.3187753,0,0,0,0.3187753,312.5653,0,0,0.9963808,0.3355529,0.3187753,0,0,2.501954,2.301931,0.6608279,0,0.6608279,4.253367,70.88931,0.1459256,0.3506528,0.7971047,0,3.298311
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.661657,71.33338,56.84989,0.2844861,0.2844861,0,0,0,0.2844861,232.5797,0,0,0.661657,0.2994591,0.2844861,0,0,1.841126,2.896676,0.3621979,0,0.3621979,4.596978,76.61614,0.145881,0.3129347,0.5293256,0,3.558333
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5357702,68.55148,57.0582,0.5067116,0.5067116,0,0,0,0.5067116,105.7347,0,0,0.5357702,0.5333806,0.5067116,0,0,1.478928,3.222654,0.002389502,0,0.002389502,4.599245,76.65392,0.1458807,0.5573828,0.4286161,0,3.758424
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1553942,60.46049,57.31179,0.9340944,0.9340944,0,0,0,0.9340944,16.63582,0,1.110223E-16,0.1553942,0.9832572,0.9340944,0,0,1.476538,3.224804,0,0.827863,-0.827863,3.7266,62.10988,0.1458807,1.027504,0.1243154,0,3.380199
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07097585,57.70874,56.29742,0.6716262,0.6716262,0,0,0,0.6716262,10.56776,0,0,0.07097585,0.706975,0.6716262,0,0,2.396386,2.396941,0,0.6359991,-0.6359991,3.056199,50.93654,0.1458807,0.7387888,0.05678068,0,2.467917
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,54.25963,54.25963,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0.162629,0.1544976,0,0,3.103052,1.760942,0,0.162629,-0.162629,2.884773,48.07944,0.1458807,0.1699473,0,0,1.760942
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,52.17655,52.17655,0.9320349,0.9320349,0,0,0,0.9320349,0,0,1.110223E-16,0,0.9810894,0.9320349,0,0,3.283751,1.598313,0,0.9810894,-0.9810894,1.850613,30.8435,0.1458807,1.025238,0,0,1.598313
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.07536,50.07536,1.151971,1.151971,1.7,0,0.5202,1.151971,0,0,0,0,0,0,0.5480294,0.5206279,4.37385,0.6172239,0.5206279,0,0.5206279,2.344525,39.07533,0.1459568,1.267168,0,1.7,0.6172239
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,48.29116,48.29116,1.618616,1.618616,1.7,0,0.5202,1.618616,0,0,0,0,0,0,0.08138349,0.07731432,3.853222,1.085789,0.07731432,0,0.07731432,2.417871,40.29778,0.1459681,1.780478,0,1.7,1.085789
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,46.58847,46.58847,0.2483201,0.2483201,1.7,0,0.5202,0.2483201,0,0,0,0,0,0,1.45168,1.379096,3.775908,1.155372,1.379096,0,1.379096,3.726197,62.10315,0.1461242,0.2731521,0,1.7,1.155372
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,45.51976,45.51976,0.1943309,0.1943309,1.646963,0,0.5057207,0.1943309,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.396812,2.396558,1.38,0,1.38,5.035379,83.92282,0.1462664,0.213764,0,1.7,2.396558
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,44.70465,44.70465,0.1765897,0.1765897,0,0,0,0.1765897,0,0,2.775558E-17,0,0.1858839,0.1765897,0,0,1.016812,3.638558,0,0.1858839,-0.1858839,4.839441,80.65718,0.1462664,0.1942486,0,0,3.638558
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,43.7899,43.7899,0.1005647,0.1005647,0,0,0,0.1005647,0,0,1.387779E-17,0,0.1058576,0.1005647,0,0,1.223349,3.452674,0,0.1058576,-0.1058576,4.727857,78.79746,0.1462664,0.1106212,0,0,3.452674
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.10158,43.10158,0.1709485,0.1709485,0,0,0,0.1709485,0,0,2.775558E-17,0,0.1799458,0.1709485,0,0,1.340969,3.346817,0,0.1799458,-0.1799458,4.538177,75.63614,0.1462664,0.1880434,0,0,3.346817
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,42.54006,42.54006,0.04824638,0.04824638,0,0,0,0.04824638,0,0,6.938894E-18,0,0.05078566,0.04824638,0,0,1.540909,3.166871,0,0.05078566,-0.05078566,4.484645,74.74393,0.1462664,0.05307102,0,0,3.166871
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,41.92419,41.92419,0.0171655,0.0171655,0,0,0,0.0171655,0,0,0,0,0.01806894,0.0171655,0,0,1.597337,3.116085,0,0.01806894,-0.01806894,4.465598,74.42649,0.1462664,0.01888205,0,0,3.116085
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,41.47135,41.47135,0.1874088,0.1874088,0,0,0,0.1874088,0,0,2.775558E-17,0,0.1972725,0.1874088,0,0,1.617414,3.098016,0,0.1972725,-0.1972725,4.257655,70.96077,0.1462664,0.2061497,0,0,3.098016
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04578205,42.03942,41.21775,0,0,0,0,0,0,0,0,0,0.04578205,0,0,0,0,1.836606,2.900744,0.04578205,0,0.04578205,4.301087,71.68465,0.1462607,0,0.03662564,0,2.946526
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2304193,45.09913,40.88265,0,0,0,0,0,0,0,0,0,0.2304193,0,0,0,0,1.790824,2.941948,0.2304193,0,0.2304193,4.519682,75.32789,0.1462324,0,0.1843354,0,3.172367
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5018936,51.74905,42.15967,0,0,0,0,0,0,0,0,0,0.5018936,0,0,0,0,1.560404,3.149325,0.5018936,0,0.5018936,4.995821,83.26351,0.1461707,0,0.4015149,0,3.651219
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8097679,61.91246,45.33863,0.2305212,0.2305212,0,0,0,0.2305212,351.2769,0,0,0.8097679,0.2426539,0.2305212,0,0,1.058511,3.601029,0.567114,0,0.567114,5.533832,92.23035,0.1461011,0.2535733,0.6478143,0,4.410797
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9832727,69.93085,48.62627,0.1461207,0.1461207,0,0,0,0.1461207,672.9179,0.3380646,0,0.9832727,0.1538113,0.1461207,0,0,0.4913967,4.111432,0.4913967,0,0.4913967,6.000012,100,0.1460408,0.1607328,0.7866181,0,5.094705
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.224193,79.97231,51.37955,0.9873621,0.9873621,0,0,0,0.9873621,123.9863,0.1848649,0,1.224193,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1460408,1.086098,0.9793548,0,5.777883
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9883215,76.04811,53.64376,1.023751,1.023751,0,0,0,1.023751,96.53929,0,0,0.9883215,1.077632,1.023751,0,0,0,4.553689,0,0.08931064,-0.08931064,5.90587,98.43098,0.1460408,1.126126,0.7906572,0,5.54201
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4524494,65.37823,55.88987,1.31988,1.31988,0.9843252,0,0.3248208,1.31988,34.27959,1.249001E-16,0,0.4524494,0.3532153,0.3355545,0,0,0.09923404,4.464378,0.09923404,0,0.09923404,6.000012,100,0.1460527,1.451868,0.3619595,1.7,4.916828
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7017335,72.55772,57.0582,0.514377,0.514377,0,0,0,0.514377,136.424,0.1602841,0,0.7017335,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1460527,0.5658147,0.5613868,0,5.255423
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7582338,74.2113,57.25745,0.2577443,0.2577443,0,0,0,0.2577443,294.1807,0.4869241,0,0.7582338,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1460527,0.2835187,0.6065871,0,5.311923
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6916902,72.82832,57.5201,0.4071953,0.4071953,0,0,0,0.4071953,169.8669,0.2630636,0,0.6916902,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1460527,0.4479148,0.5533522,0,5.245379
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2920296,62.44146,56.44233,0.6527117,0.6527117,0,0,0,0.6527117,44.74098,0,0,0.2920296,0.687065,0.6527117,0,0,0,4.553689,0,0.3950354,-0.3950354,5.583608,93.05995,0.1460527,0.7179829,0.2336237,0,4.845718
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,54.40454,54.40454,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0.1667381,0.1584012,0,0,0.4389282,4.158654,0,0.1667381,-0.1667381,5.407851,90.13067,0.1460527,0.1742413,0,0,4.158654
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,52.26712,52.26712,0.5525104,0.5525104,0,0,0,0.5525104,0,0,1.110223E-16,0,0.5815899,0.5525104,0,0,0.6241928,3.991915,0,0.5815899,-0.5815899,4.794801,79.91319,0.1460527,0.6077614,0,0,3.991915
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,50.20216,50.20216,0.0599601,0.0599601,0,0,0,0.0599601,0,0,6.938894E-18,0,0.06311589,0.0599601,0,0,1.270404,3.410326,0,0.06311589,-0.06311589,4.728271,78.80436,0.1460527,0.06595611,0,0,3.410326
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,48.39985,48.39985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.340533,3.34721,0,0,0,4.728271,78.80436,0.1460527,0,0,0,3.34721
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,46.66093,46.66093,0.04763385,0.04763385,0,0,0,0.04763385,0,0,6.938894E-18,0,0.0501409,0.04763385,0,0,1.340533,3.34721,0,0.0501409,-0.0501409,4.675418,77.92348,0.1460527,0.05239724,0,0,3.34721
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,45.61939,45.61939,0.117732,0.117732,0,0,0,0.117732,0,0,0,0,0.1239284,0.117732,0,0,1.396245,3.297069,0,0.1239284,-0.1239284,4.544786,75.74628,0.1460527,0.1295052,0,0,3.297069
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,44.7771,44.7771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.533943,3.173141,0,0,0,4.544786,75.74628,0.1460527,0,0,0,3.173141
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,43.83519,43.83519,0.2277535,0.2277535,0,0,0,0.2277535,0,0,2.775558E-17,0,0.2397405,0.2277535,0,0,1.533943,3.173141,0,0.2397405,-0.2397405,4.292078,71.53448,0.1460527,0.2505288,0,0,3.173141
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.12875,43.12875,0.1733934,0.1733934,0,0,0,0.1733934,0,0,0,0,0.1825194,0.1733934,0,0,1.800321,2.9334,0,0.1825194,-0.1825194,4.099685,68.32795,0.1460527,0.1907327,0,0,2.9334
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,42.56723,42.56723,0.3033182,0.3033182,0,0,0,0.3033182,0,0,0,0,0.3192824,0.3033182,0,0,2.00312,2.75088,0,0.3192824,-0.3192824,3.763132,62.71874,0.1460527,0.3336501,0,0,2.75088
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.95136,41.95136,0.1138876,0.1138876,0,0,0,0.1138876,0,0,1.387779E-17,0,0.1198817,0.1138876,0,0,2.357879,2.431598,0,0.1198817,-0.1198817,3.636765,60.61264,0.1460527,0.1252763,0,0,2.431598
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,41.47135,41.47135,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0.2299452,0.2184479,0,0,2.491081,2.311717,0,0.2299452,-0.2299452,3.394382,56.57292,0.1460527,0.2402927,0,0,2.311717
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05775878,42.22844,41.19059,0.2104651,0.2104651,0,0,0,0.2104651,27.4434,0,2.775558E-17,0.05775878,0.2215422,0.2104651,0,0,2.746575,2.081771,0,0.1637834,-0.1637834,3.221739,53.69555,0.1460527,0.2315116,0.04620702,0,2.13953
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.363819,47.62188,40.85548,0,0,0,0,0,0,0,0,0,0.363819,0,0,0,0,2.928557,1.917988,0.363819,0,0.363819,3.566888,59.44802,0.1460081,0,0.2910552,0,2.281807
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6815469,55.48219,42.1325,0.8347626,0.8347626,0,0,0,0.8347626,81.6456,0,1.110223E-16,0.6815469,0.8786974,0.8347626,0,0,2.564738,2.245425,0,0.1971505,-0.1971505,3.359073,55.98444,0.1460081,0.9182388,0.5452375,0,2.926972
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6843733,59.16436,45.42014,0.6643633,0.6643633,0,0,0,0.6643633,103.0119,0,0,0.6843733,0.6993298,0.6643633,0,0,2.783794,2.048275,0,0.01495656,-0.01495656,3.343308,55.72168,0.1460081,0.7307997,0.5474986,0,2.732648
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.032918,71.3693,48.75306,0,0,0,0,0,0,0,0,0,1.032918,0,0,0,0,2.800412,2.033318,1.032918,0,1.032918,4.32322,72.05353,0.1458816,0,0.8263347,0,3.066236
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8647416,70.32344,51.53352,0.5923498,0.5923498,0,0,0,0.5923498,145.9849,0,0,0.8647416,0.6235262,0.5923498,0,0,1.767494,2.962945,0.2412154,0,0.2412154,4.552057,75.86747,0.1458521,0.6515848,0.6917932,0,3.827686
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.255817,84.08541,53.79773,0.3008181,0.3008181,0,0,0,0.3008181,417.4671,0,0,1.255817,0.3166506,0.3008181,0,0,1.526278,3.180038,0.9391661,0,0.9391661,5.443028,90.71696,0.1457373,0.3308999,1.004653,0,4.435855
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.223696,86.07191,56.08912,0,0,0,0,0,0,0,0.6365831,0,1.223696,0,0,0,0,0.5871124,4.025288,0.5871124,0,0.5871124,6.000012,100,0.1456657,0,0.9789564,0,5.248983
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.144776,85.08714,57.25745,0,0,0,0,0,0,0,1.144776,0,1.144776,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456657,0,0.915821,0,5.698465
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8514182,76.88949,57.46576,0.6086819,0.6086819,0,0,0,0.6086819,139.879,0.2107005,0,0.8514182,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1456657,0.66955,0.6811346,0,5.405107
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4389455,66.98505,57.67406,0.5668197,0.5668197,0,0,0,0.5668197,77.44006,0,0,0.4389455,0.5966523,0.5668197,0,0,0,4.553689,0,0.1577068,-0.1577068,5.833775,97.22938,0.1456657,0.6235017,0.3511564,0,4.992634
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2211509,61.15325,56.65064,0,0,0,0,0,0,0,0.04592114,0,0.2211509,0,0,0,0,0.1752298,4.395982,0.1752298,0,0.1752298,6.000012,100,0.1456443,0,0.1769207,0,4.617133
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,54.55851,54.55851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456443,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,52.42109,52.42109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456443,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,50.31084,50.31084,0.921436,0.921436,0,0,0,0.921436,0,0,1.110223E-16,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1456443,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,48.49947,48.49947,0.1945927,0.1945927,0,0,0,0.1945927,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1456443,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,46.74244,46.74244,0.07770029,0.07770029,0,0,0,0.07770029,0,0,1.387779E-17,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1456443,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,45.7009,45.7009,0.03265597,0.03265597,0,0,0,0.03265597,0,0,6.938894E-18,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1456443,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1456443,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.88953,43.88953,0.1882131,0.1882131,0,0,0,0.1882131,0,0,2.775558E-17,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1456443,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.17404,43.17404,0.07249928,0.07249928,0,0,0,0.07249928,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1456443,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,42.56723,42.56723,0.05634497,0.05634497,0,0,0,0.05634497,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1456443,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.95136,41.95136,0.1009585,0.1009585,0,0,0,0.1009585,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1456443,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,41.47135,41.47135,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1456443,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004492557,41.27083,41.19059,0.1618991,0.1618991,0,0,0,0.1618991,2.774912,0,0,0.004492557,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1659275,-0.1659275,3.831906,63.86497,0.1456443,0.178089,0.003594045,0,2.667263
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03792903,41.50676,40.82831,1.129092,1.129092,0,0,0,1.129092,3.359251,0,0,0.03792903,1.188518,1.129092,0,0,2.285385,2.496843,0,1.150589,-1.150589,2.619079,43.65122,0.1456443,1.242001,0.03034322,0,2.534772
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008469968,42.31194,42.15967,1.014388,1.014388,0,0,0,1.014388,0.8349831,0,2.220446E-16,0.008469968,1.067777,1.014388,0,0,3.563817,1.346254,0,1.059307,-1.059307,1.502471,25.04114,0.1456443,1.115827,0.006775975,0,1.354724
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.0677752,46.77338,45.51976,0.8686007,0.8686007,1.7,0,0.5202,0.8686007,7.802803,0,0,0.0677752,0,0,0.8313993,0.7898293,4.740824,0.286947,0.8576045,0,0.8576045,2.316066,38.60102,0.1457672,0.9554608,0.05422016,1.7,0.3547222
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2460139,53.69569,48.9342,0,0,1.452632,0,0.4526684,0,0,0,0,0.2460139,0,0,1.452632,1.38,3.88322,1.058791,1.626014,0,1.626014,3.858639,64.31051,0.1458296,0,0.1968111,1.7,1.304805
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1766785,55.15875,51.7056,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,49.14756,0,0,0.1766785,0,0,1.340514,1.273489,2.257206,2.522204,1.450167,0,1.450167,5.234388,87.23962,0.1459758,0.3954344,0.1413428,1.7,2.698882
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2707155,59.45359,54.00604,0.566364,0.566364,0,0,0,0.566364,47.79885,0,0,0.2707155,0.5961726,0.566364,0,0,0.8070389,3.827354,0,0.3254572,-0.3254572,4.891325,81.52193,0.1459758,0.6230004,0.2165724,0,4.098069
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1442755,59.19552,56.29742,0.4001811,0.4001811,0,0,0,0.4001811,36.05256,0,0,0.1442755,0.4212433,0.4001811,0,0,1.168658,3.501897,0,0.2769678,-0.2769678,4.599376,76.65611,0.1459758,0.4401993,0.1154204,0,3.646172
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06155047,58.69793,57.46576,0.03698726,0.03698726,0,0,0,0.03698726,166.4099,0,0,0.06155047,0.03893396,0.03698726,0,0,1.4764,3.224929,0.02261651,0,0.02261651,4.620832,77.01371,0.1459731,0.04068599,0.04924037,0,3.286479
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2309688,62.41806,57.67406,0.572782,0.572782,0,0,0,0.572782,40.32404,0,0,0.2309688,0.6029284,0.572782,0,0,1.453783,3.245284,0,0.3719596,-0.3719596,4.228752,70.47906,0.1459731,0.6300602,0.1847751,0,3.476253
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1259075,60.47921,57.92766,0.5609111,0.5609111,0,0,0,0.5609111,22.44695,0,1.110223E-16,0.1259075,0.5904327,0.5609111,0,0,1.867072,2.873324,0,0.4645253,-0.4645253,3.7391,62.3182,0.1459731,0.6170022,0.100726,0,2.999232
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08030058,58.45476,56.84989,0,0,0,0,0,0,0,0,0,0.08030058,0,0,0,0,2.383211,2.408799,0.08030058,0,0.08030058,3.815279,63.58786,0.1459633,0,0.06424046,0,2.4891
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,54.76682,54.76682,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,1.065458,1.012185,0,0,2.302911,2.48107,0,1.065458,-1.065458,2.692189,44.86972,0.1459633,1.113403,0,0,2.48107
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,52.62939,52.62939,1.444527,1.444527,1.7,0,0.5202,1.444527,0,0,0,0,0,0,0.2554735,0.2426998,3.486752,1.415612,0.2426998,0,0.2426998,2.922434,48.70713,0.1459984,1.588979,0,1.7,1.415612
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,50.46481,50.46481,0.5226653,0.5226653,1.7,0,0.5202,0.5226653,0,0,0,0,0,0,1.177335,1.118468,3.244052,1.634042,1.118468,0,1.118468,3.983506,66.39162,0.1461599,0.5749318,0,1.7,1.634042
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,48.59909,48.59909,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.125584,2.640663,1.38,0,1.38,5.292688,88.2113,0.1462515,0,0,1.7,2.640663
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,46.84206,46.84206,0.1433477,0.1433477,0,0,0,0.1433477,0,0,0,0,0.1508924,0.1433477,0,0,0.7455844,3.882663,0,0.1508924,-0.1508924,5.133634,85.56039,0.1462515,0.1576825,0,0,3.882663
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,45.77336,45.77336,0.1711102,0.1711102,0,0,0,0.1711102,0,0,2.775558E-17,0,0.180116,0.1711102,0,0,0.9132425,3.731771,0,0.180116,-0.180116,4.943775,82.39609,0.1462515,0.1882212,0,0,3.731771
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,44.88578,44.88578,0.02684217,0.02684217,0,0,0,0.02684217,0,0,0,0,0.02825492,0.02684217,0,0,1.113371,3.551655,0,0.02825492,-0.02825492,4.913992,81.8997,0.1462515,0.02952639,0,0,3.551655
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,43.94387,43.94387,0.02856568,0.02856568,0,0,0,0.02856568,0,0,3.469447E-18,0,0.03006914,0.02856568,0,0,1.144766,3.5234,0,0.03006914,-0.03006914,4.882296,81.37144,0.1462515,0.03142225,0,0,3.5234
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.20121,43.20121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.178176,3.493331,0,0,0,4.882296,81.37144,0.1462515,0,0,0,3.493331
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,42.61251,42.61251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.178176,3.493331,0,0,0,4.882296,81.37144,0.1462515,0,0,0,3.493331
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,41.97853,41.97853,0.0661239,0.0661239,0,0,0,0.0661239,0,0,0,0,0.06960411,0.0661239,0,0,1.178176,3.493331,0,0.06960411,-0.06960411,4.808927,80.14862,0.1462515,0.07273629,0,0,3.493331
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,41.47135,41.47135,0.04370546,0.04370546,0,0,0,0.04370546,0,0,6.938894E-18,0,0.04600575,0.04370546,0,0,1.255514,3.423727,0,0.04600575,-0.04600575,4.760433,79.34039,0.1462515,0.04807601,0,0,3.423727
